Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,104.7935,0,0,-1,0,0,0,0,104.7935,115.2729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,115.2729,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,130.2482,0,0,-1,0,0,0,0,130.2482,143.2731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,143.2731,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,95.47424,0,0,-1,0,0,0,0,95.47424,105.0217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,105.0217,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,55.85221,0,0,-1,0,0,0,0,55.85221,61.43743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,61.43743,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,94.54666,0,0,-1,0,0,0,0,94.54666,104.0013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,104.0013,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,76.90434,76.90434,81,0,22.761,76.90434,0,0,0,3.594772,0,0,0,4.095662,3.890879,354.1758,0,3.890879,0,3.890879,87.69138,20.87886,0.1111139,84.59477,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,39.01814,39.01814,81,0,22.761,39.01814,2.763968,0,0,0,1.078449,0,0,41.98186,39.88277,350.2849,3.501791,40.96122,0,40.96122,126.5506,30.13103,0.1112136,42.91995,0.8627592,81,4.58024
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,77.30045,77.30045,81,0,22.761,77.30045,9.159494,0,0,0,7.080329,0,0,3.699555,3.514577,309.3237,40.36689,10.59491,0,10.59491,136.6018,32.52418,0.1112368,85.03049,5.664264,81,47.44722
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,166.6966,143.0346,81,0,22.761,143.0346,10.76472,0,23.66203,52.03362,15.39727,65.29957,62.03459,0,0,298.7288,49.9023,0,49.9023,-49.9023,84.00017,20,0.1112368,183.3663,12.31781,81,65.29957
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,103.7713,48.57977,0,-1,0,48.57977,105.2632,0,55.19152,104.4325,51.1366,51.1366,48.57977,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,114.1484,40.90928,0,51.1366
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,195.8163,41.45152,0,-1,0,41.45152,105.2632,0,154.3648,207.1076,43.63317,43.63317,41.45152,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,215.3979,34.90654,0,43.63317
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,39.33168,9.98555,0,-1,0,9.98555,105.2632,0,29.34613,41.26774,10.51111,10.51111,9.98555,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,43.26485,8.408885,0,10.51111
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,58.74884,22.52526,0,-1,0,22.52526,105.2632,0,36.22358,60.11867,23.7108,23.7108,22.52526,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,64.62372,18.96864,0,23.7108
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,82.13972,33.65936,0,-1,0,33.65936,105.2632,0,48.48036,83.62182,35.4309,35.4309,33.65936,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,90.35369,28.34472,0,35.4309
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,72.84958,36.39155,0,-1,0,36.39155,105.2632,0,36.45803,72.85622,38.30689,38.30689,36.39155,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,80.13454,30.64551,0,38.30689
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,25.49918,25.49918,0,-1,0,25.49918,144.8998,0,0,21.02893,36.94825,26.84124,25.49918,0,0,354.1758,0,10.10701,0,10.10701,93.58852,22.28294,0.1112219,28.04909,29.5586,0,36.94825
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,-1,0,0,0,0,0,0,30.26721,0,0,0,0,344.0688,9.09631,30.26721,0,30.26721,122.3025,29.11959,0.1111774,0,24.21377,0,39.36352
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,49.34757,45.43436,0,-1,0,45.43436,25.28668,0,3.913213,17.57949,11.48884,47.82564,45.43436,0,0,313.8016,36.3368,0,36.3368,-36.3368,84.00017,20,0.1111774,54.28233,9.191073,0,47.82564
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,93.19096,3.187168,0,-1,0,3.187168,105.2632,0,90.00378,101.8726,3.354913,3.354913,3.187168,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,102.51,2.683931,0,3.354913
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,146.6548,0,0,-1,0,0,0,0,146.6548,161.3203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,161.3203,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,53.62343,0,0,-1,0,0,0,0,53.62343,58.98577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,58.98577,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.821763,0,0,-1,0,0,0,0,8.821763,9.703939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,9.703939,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,77.60445,0,0,-1,0,0,0,0,77.60445,85.36489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,85.36489,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,19.3733,0,0,-1,0,0,0,0,19.3733,21.31063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,21.31063,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,143.3659,0,0,-1,0,0,0,0,143.3659,157.7025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,157.7025,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,40.47965,0,0,-1,0,0,0,0,40.47965,44.52762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111774,44.52762,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.4507,43.4507,81,0,22.761,43.4507,0,0,0,0,0,0,0,37.5493,35.67184,354.1758,0,35.67184,0,35.67184,117.8414,28.05743,0.1112645,47.79577,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,318.504,32.10465,69.57524,0,69.57524,183.8463,43.77285,0.1113555,0,0.7001955,81,32.9799
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,142.1987,142.1987,73.49872,0,20.86318,142.1987,7.511502,0,2.842171E-14,6.718592,10.68126,72.31579,68.7,0,0,248.9287,94.72237,0,61.63453,-61.63453,118.8778,28.30419,0.1113555,156.4186,8.545008,81,105.4036
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,137.9918,137.9918,77.92558,0,21.98317,137.9918,21.8417,0,0,33.63098,30.13976,63.2276,60.06622,0,0,317.4115,33.08784,0,33.08784,-33.08784,84.00017,20,0.1113555,151.791,24.11181,81,63.2276
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,134.1183,43.43647,0,-1,0,43.43647,105.2632,0,90.68187,138.8429,45.7226,45.7226,43.43647,0,0,354.1758,0,0,0,0,84.00017,20,0.1113555,147.5302,36.57808,0,45.7226
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,44.12132,44.12132,0,-1,0,44.12132,142.559,0,0,36.58266,62.89893,46.4435,44.12132,0,0,354.1758,0,16.45543,0,16.45543,99.61116,23.7169,0.1113313,48.53345,50.31915,0,62.89893
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.438155,4.438155,0,-1,0,4.438155,1778.191,0,0,0,78.91888,4.671742,4.438155,0,0,337.7204,14.80989,74.24713,0,74.24713,170.0482,40.48758,0.1112223,4.88197,63.1351,0,93.72876
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,59.57128,59.57128,0,-1,0,59.57128,54.20567,0,0,0,32.29101,62.70661,59.57128,0,0,263.4732,81.63231,0,30.4156,-30.4156,137.9873,32.85406,0.1112223,65.5284,25.83281,0,113.9233
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,21.06585,21.06585,0,-1,0,21.06585,216.4995,0,0,0,45.60746,22.17458,21.06585,0,0,297.2683,51.21671,23.43288,0,23.43288,160.2177,38.147,0.111188,23.17243,36.48596,0,96.82417
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,39.76904,39.76904,0,-1,0,39.76904,104.0193,0,0,0,41.36748,41.86214,39.76904,0,0,273.8355,72.3063,0,0.4946662,-0.4946662,159.6963,38.02285,0.111188,43.74594,33.09398,0,113.6738
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,18.22176,18.22176,0,-1,0,18.22176,185.0054,0,0,0,33.71123,19.1808,18.22176,0,0,274.3851,71.81163,14.53043,0,14.53043,173.481,41.30493,0.1111667,20.04393,26.96898,0,105.5229
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,30.63976,30.63976,0,-1,0,30.63976,84.64963,0,3.552714E-15,0,25.93645,32.25238,30.63976,0,0,259.8547,84.88902,0,6.315938,-6.315938,166.8235,39.7198,0.1111667,33.70374,20.74916,0,110.8255
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,159.019,68.7,0,-1,0,68.7,40.43335,0,90.31901,106.2209,27.77771,72.31579,68.7,0,0,266.8724,78.57308,0,44.53808,-44.53808,119.8762,28.5419,0.1111667,174.9209,22.22217,0,106.3508
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,56.90302,35.58229,0,-1,0,35.58229,9.611646,0,21.32072,29.61025,3.420044,37.45505,35.58229,0,0,316.3591,34.035,0,34.035,-34.035,84.00017,20,0.1111667,62.59332,2.736036,0,37.45505
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,122.667,0,0,-1,0,0,0,0,122.667,134.9337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,134.9337,0,0,0
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.92043,0,0,-1,0,0,0,0,44.92043,49.41248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,49.41248,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,48.53909,0,0,-1,0,0,0,0,48.53909,53.39299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,53.39299,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,75.67745,0,0,-1,0,0,0,0,75.67745,83.24519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,83.24519,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,36.27563,0,0,-1,0,0,0,0,36.27563,39.90319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,39.90319,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,73.0769,0,0,-1,0,0,0,0,73.0769,80.38458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111667,80.38458,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,21.05415,21.05415,81,0,22.761,21.05415,0,0,0,0,0,0,0,59.94585,56.94855,354.1758,0,56.94855,0,56.94855,138.0263,32.86334,0.1113052,23.15957,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,297.2273,51.2537,69.33983,0,69.33983,203.8078,48.52558,0.1113962,0,0.511862,81,51.89353
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,143.8384,143.8384,75.13837,0,21.27801,143.8384,1.149999,0,0,8.522214,1.65414,72.31579,68.7,0,0,227.8874,113.6595,0,70.66165,-70.66165,129.3239,30.79135,0.1113962,158.2222,1.323312,81,115.3137
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,139.7589,125.8746,81,0,22.761,125.8746,3.367281,0,13.88426,31.08145,4.238553,47.23645,44.87463,0,0,306.4004,42.99789,0,42.99789,-42.99789,84.00017,20,0.1113962,153.7348,3.390842,81,47.23645
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,83.90959,5.764456,0,-1,0,5.764456,105.2632,0,78.14513,91.14766,6.067848,6.067848,5.764456,0,0,354.1758,0,0,0,0,84.00017,20,0.1113962,92.30055,4.854279,0,6.067848
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.1113778,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,36.69104,28.66368,0,-1,0,28.66368,65.90182,0,8.027363,26.05278,18.88988,30.17229,28.66368,0,0,341.6398,11.28241,0,11.28241,-11.28241,84.00017,20,0.1113778,40.36015,15.11191,0,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,14.73055,14.73055,0,-1,0,14.73055,124.8218,0,0,12.71008,18.38694,15.50584,14.73055,0,0,354.1758,0,2.881095,0,2.881095,86.73341,20.65077,0.1113736,16.2036,14.70955,0,18.38694
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,140.8385,10.29759,0,-1,0,10.29759,80.08265,0,130.5409,150.8922,8.246585,10.83957,10.29759,0,0,351.2947,2.592986,0,2.592986,-2.592986,84.00017,20,0.1113736,154.9223,6.597268,0,10.83957
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,49.06755,4.214958,0,-1,0,4.214958,105.2632,0,44.85258,53.13131,4.436798,4.436798,4.214958,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,53.9743,3.549439,0,4.436798
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,82.66972,13.23748,0,-1,0,13.23748,105.2632,0,69.43224,88.2892,13.93419,13.93419,13.23748,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,90.9367,11.14735,0,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,43.22316,9.297903,0,-1,0,9.297903,105.2632,0,33.92525,45.68589,9.787267,9.787267,9.297903,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,47.54547,7.829813,0,9.787267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,154.9791,3.118962,0,-1,0,3.118962,105.2632,0,151.8602,169.8532,3.283118,3.283118,3.118962,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,170.477,2.626494,0,3.283118
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,32.45012,2.971467,0,-1,0,2.971467,105.2632,0,29.47865,35.10084,3.127861,3.127861,2.971467,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,35.69513,2.502288,0,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,106.9728,0,0,-1,0,0,0,0,106.9728,117.6701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,117.6701,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,96.3486,0,0,-1,0,0,0,0,96.3486,105.9835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,105.9835,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,135.0555,0,0,-1,0,0,0,0,135.0555,148.5611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,148.5611,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,63.89522,0,0,-1,0,0,0,0,63.89522,70.28474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,70.28474,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.18544,0,0,-1,0,0,0,0,47.18544,51.90398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,51.90398,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,9.273254,0,0,-1,0,0,0,0,9.273254,10.20058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,10.20058,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,19.15668,0,0,-1,0,0,0,0,19.15668,21.07235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,21.07235,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,43.053,0,0,-1,0,0,0,0,43.053,47.3583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113736,47.3583,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.739941,4.739941,77.05573,0,21.7631,4.739941,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1114829,5.213934,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,56.81759,56.81759,81,0,22.761,56.81759,0.8307967,3.552714E-15,0,0,0.4720387,0,0,24.18241,22.97329,285.4758,61.83,23.44533,0,23.44533,171.4169,40.81347,0.1115395,62.49935,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,12.91409,12.91409,81,0,22.761,12.91409,19.00278,0,0,0,2.454037,0,0,68.08591,64.68161,262.0305,82.93079,67.13565,0,67.13565,235.1074,55.97783,0.1116654,14.2055,1.96323,81,85.38483
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,110.4114,110.4114,41.71143,0,12.82099,110.4114,6.76999,0,0,0,7.474843,72.31579,68.7,0,0,194.8948,143.3529,0,64.84095,-64.84095,166.759,39.70444,0.1116654,121.4526,5.979874,81,150.8277
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,103.5764,68.7,0,-1,0,68.7,19.24589,0,34.87644,45.23409,13.22193,72.31579,68.7,0,0,266.9403,78.51193,0,59.09386,-59.09386,104.4686,24.87343,0.1116654,113.9341,10.57754,0,91.73386
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,17.00441,17.00441,0,-1,0,17.00441,21.38234,0,3.552714E-15,0,3.63594,17.89937,17.00441,0,0,332.6002,19.41807,0,14.26344,-14.26344,89.43362,21.29368,0.1116654,18.70485,2.908752,0,23.05401
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,17.31218,11.64808,0,-1,0,11.64808,61.01008,0,5.664099,12.79626,7.106502,12.26113,11.64808,0,0,348.4484,5.154632,0,5.154632,-5.154632,84.00017,20,0.1116654,19.04339,5.685201,0,12.26113
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,76.65057,19.65138,0,-1,0,19.65138,105.2632,0,56.99919,80.38535,20.68566,20.68566,19.65138,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,84.31562,16.54853,0,20.68566
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,57.28806,22.73583,0,-1,0,22.73583,105.2632,0,34.55222,58.46969,23.93246,23.93246,22.73583,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,63.01686,19.14596,0,23.93246
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,137.2583,24.5027,0,-1,0,24.5027,105.2632,0,112.7556,146.0835,25.79232,25.79232,24.5027,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,150.9841,20.63386,0,25.79232
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,81.54985,21.80299,0,-1,0,21.80299,105.2632,0,59.74687,85.34424,22.95051,22.95051,21.80299,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,89.70484,18.36041,0,22.95051
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,83.49674,8.912433,0,-1,0,8.912433,105.2632,0,74.58431,90.06393,9.381509,9.381509,8.912433,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,91.84642,7.505207,0,9.381509
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,79.4988,11.61456,0,-1,0,11.61456,105.2632,0,67.88424,85.12577,12.22586,12.22586,11.61456,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,87.44868,9.780684,0,12.22586
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,18.23808,2.524633,0,-1,0,2.524633,105.2632,0,15.71345,19.55696,2.657509,2.657509,2.524633,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,20.06189,2.126007,0,2.657509
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,135.1229,0,0,-1,0,0,0,0,135.1229,148.6352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,148.6352,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,82.3409,0,0,-1,0,0,0,0,82.3409,90.57498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,90.57498,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,12.16978,0,0,-1,0,0,0,0,12.16978,13.38675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,13.38675,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,114.0523,0,0,-1,0,0,0,0,114.0523,125.4575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,125.4575,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,93.53555,0,0,-1,0,0,0,0,93.53555,102.8891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,102.8891,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.27718,0,0,-1,0,0,0,0,35.27718,38.8049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,38.8049,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,23.47039,0,0,-1,0,0,0,0,23.47039,25.81743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,25.81743,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,61.76672,0,0,-1,0,0,0,0,61.76672,67.94339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116654,67.94339,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,55.36713,55.36713,81,0,22.761,55.36713,0,0,0,0,0,0,0,25.63287,24.35122,354.1758,0,24.35122,0,24.35122,107.1018,25.50037,0.1117243,60.90385,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,329.8246,21.9161,70.00774,0,70.00774,173.5169,41.31348,0.1118136,0,1.046195,81,23.22384
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,31.36651,31.36651,81,0,22.761,31.36651,62.51769,0,0,0,19.60962,0,0,49.63349,47.15182,259.8168,84.92307,66.76144,0,66.76144,236.8524,56.39331,0.1119395,34.50316,15.68769,81,104.5327
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,118.1476,118.1476,81,0,22.761,118.1476,39.95454,0,0,0,47.20534,39.10278,37.14764,0,0,193.0554,145.0084,8.102562,0,8.102562,244.5392,58.2235,0.111956,129.9624,37.76427,81,192.2137
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,31.72086,31.72086,0,-1,0,31.72086,196.2163,0,0,0,62.24148,33.39038,31.72086,0,0,184.9529,152.3007,28.8511,0,28.8511,271.9097,64.74028,0.1119137,34.89294,49.79319,0,214.5421
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,10.3427,10.3427,0,-1,0,10.3427,623.6581,0,0,0,64.50311,10.88706,10.3427,0,0,156.1017,178.2667,53.61605,0,53.61605,322.7744,76.85089,0.1118352,11.37698,51.60249,0,242.7698
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,80.74761,68.7,0,-1,0,68.7,94.51942,0,12.04761,20.12238,64.93484,72.31579,68.7,0,0,102.4857,226.5211,0,7.380951,-7.380951,314.9942,74.99847,0.1118352,88.82237,51.94787,0,291.456
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,0,0,0,64.98855,0,0,0,0,110.6867,219.1402,64.98855,0,64.98855,376.6477,89.67785,0.1117402,0,51.99084,0,284.1287
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,0,0,0,44.80703,0,0,0,0,45.69819,277.6299,44.80703,0,44.80703,419.1554,99.79871,0.1116748,0,35.84562,0,322.4369
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,29.34291,29.34291,0,-1,0,29.34291,142.2784,9.970174,0,0,41.74862,30.88728,29.34291,0,0,0.8911662,317.9562,0.8911662,0,0.8911662,420.0009,100,0.1116735,32.27721,33.3989,0,359.7048
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,106.2145,68.7,0,-1,0,68.7,67.52892,0,37.51455,48.13601,46.39237,72.31579,68.7,0,0,0,318.7582,0,25.92342,-25.92342,392.6752,93.4939,0.1116735,116.836,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,91.01013,68.7,0,-1,0,68.7,45.23825,0,22.31013,31.41114,31.07868,72.31579,68.7,0,0,28.8038,292.8348,0,41.23711,-41.23711,349.2074,83.14446,0.1116735,100.1111,24.86295,0,323.9135
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,67.12814,67.12814,0,-1,0,67.12814,15.98327,0,0,5.140961,10.72927,70.66121,67.12814,0,0,74.6228,251.5977,0,59.93193,-59.93193,286.0336,68.10311,0.1116735,73.84096,8.58342,0,262.327
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,-1,0,0,0,0,0,0,2.127666,0,0,0,0,141.2138,191.6658,2.127666,0,2.127666,288.0521,68.58369,0.1116704,0,1.702133,0,193.7934
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,72.82121,68.7,0,-1,0,68.7,0,0,4.121203,11.40332,0,72.31579,68.7,0,0,139.0862,193.5807,0,72.31579,-72.31579,211.8246,50.43432,0.1116704,80.10332,0,0,193.5807
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,211.5914,68.7,0,-1,0,68.7,0,0,142.8914,164.0505,0,72.31579,68.7,0,0,219.4371,121.2649,0,72.31579,-72.31579,135.597,32.28494,0.1116704,232.7505,0,0,121.2649
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.7879,48.94909,0,0,0,135.597,32.28494,0.1116704,0,0,0,48.94909
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.831731,4.831731,0,-1,0,4.831731,0,0,8.881784E-16,0,0,5.086033,4.831731,0,0,299.7879,48.94909,0,5.086033,-5.086033,130.2359,31.00848,0.1116704,5.314904,0,0,48.94909
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.949944,8.949944,0,-1,0,8.949944,0,0,1.776357E-15,0,0,9.420993,8.949944,0,0,305.4391,43.86306,0,9.420993,-9.420993,120.3053,28.64406,0.1116704,9.844938,0,0,43.86306
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,104.3081,32.71996,0,-1,0,32.71996,0,0,71.58817,82.01897,0,34.44206,32.71996,0,0,315.9069,34.44206,0,34.44206,-34.44206,84.00017,20,0.1116704,114.7389,0,0,34.44206
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.66111,0,0,-1,0,0,0,0,30.66111,33.72722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116704,33.72722,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,63.33061,0,0,-1,0,0,0,0,63.33061,69.66367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116704,69.66367,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,24.03337,0,0,-1,0,0,0,0,24.03337,26.4367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116704,26.4367,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,70.14564,0,0,-1,0,0,0,0,70.14564,77.1602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116704,77.1602,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,77.16702,77.16702,81,0,22.761,77.16702,0,0,0,3.883717,0,0,0,3.832984,3.641335,354.1758,0,3.641335,0,3.641335,87.45464,20.82249,0.1116791,84.88372,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,69.51926,69.51926,81,0,22.761,69.51926,1.498335,-1.776357E-15,0,0,1.041632,0,0,11.48074,10.9067,350.5345,3.277202,11.94833,0,11.94833,98.78983,23.52134,0.1117075,76.47119,0.8333053,81,4.318833
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,338.5862,14.0307,83.19181,0,83.19181,177.7125,42.31242,0.1117772,0,11.59345,81,28.52251
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,87.5755,87.5755,81,0,22.761,87.5755,49.05841,0,0,0,42.96315,6.921582,6.575503,0,0,255.3943,88.90333,36.04157,0,36.04157,211.9045,50.45336,0.1118502,96.33305,34.37052,81,131.8665
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,81.50253,68.7,0,-1,0,68.7,52.61602,0,12.80253,20.95278,36.14721,72.31579,68.7,0,0,219.3528,121.3407,0,36.16858,-36.16858,173.7795,41.37599,0.1118502,89.65278,28.91777,0,157.4879
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,214.6868,68.7,0,-1,0,68.7,85.29643,0,145.9868,167.4555,58.59865,72.31579,68.7,0,0,259.5401,85.17216,0,13.71714,-13.71714,159.3204,37.93335,0.1118502,236.1555,46.87892,0,143.7708
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,274.7813,71.45502,91.04982,0,91.04982,245.6978,58.49936,0.1117175,0,72.83985,0,162.5048
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,65.18367,65.18367,0,-1,0,65.18367,160.8268,0,0,3.002034,104.8328,68.61439,65.18367,0,0,183.7315,153.3999,36.21843,0,36.21843,280.0576,66.68025,0.1116649,71.70203,83.86626,0,258.2327
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,0,0,0,82.04688,0,0,0,0,147.5131,185.9964,82.04688,0,82.04688,357.8941,85.21272,0.1115457,0,65.6375,0,268.0433
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,104.7401,68.7,0,-1,0,68.7,120.3612,0,36.04007,46.51407,82.68818,72.31579,68.7,0,0,65.46622,259.8386,10.37239,0,10.37239,367.7343,87.5556,0.1115307,115.2141,66.15054,0,342.5268
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,29.68357,29.68357,0,-1,0,29.68357,212.962,0,0,0,63.21474,31.24587,29.68357,0,0,55.09383,269.1738,31.96888,0,31.96888,398.0626,94.77662,0.1114843,32.65193,50.5718,0,332.3885
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,112.6989,68.7,0,-1,0,68.7,56.33313,0,43.99889,55.26878,38.70086,72.31579,68.7,0,0,23.12496,297.9458,0,33.61493,-33.61493,362.6293,86.34014,0.1114843,123.9688,30.96069,0,336.6466
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,107.3737,68.7,0,-1,0,68.7,16.9037,0,38.67368,49.41104,11.61284,72.31579,68.7,0,0,60.47488,264.3308,0,60.70295,-60.70295,298.6428,71.10529,0.1114843,118.111,9.290273,0,275.9437
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,91.20572,68.7,0,-1,0,68.7,2.401197,0,22.50572,31.62629,1.649622,72.31579,68.7,0,0,127.9226,203.6279,0,70.66617,-70.66617,224.1541,53.36992,0.1114843,100.3263,1.319698,0,205.2775
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,16.48524,16.48524,0,-1,0,16.48524,0,0,3.552714E-15,0,0,17.35288,16.48524,0,0,206.4406,132.9617,0,17.35288,-17.35288,205.8626,49.0148,0.1114843,18.13376,0,0,132.9617
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.66874,32.66874,0,-1,0,32.66874,0,0,7.105427E-15,0,0,34.38814,32.66874,0,0,225.7215,115.6088,0,34.38814,-34.38814,169.6143,40.38427,0.1114843,35.93561,0,0,115.6088
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.45596,48.45596,0,-1,0,48.45596,0,0,7.105427E-15,0,0,51.00628,48.45596,0,0,263.9306,81.22069,0,51.00628,-51.00628,115.849,27.58303,0.1114843,53.30156,0,0,81.22069
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,76.55872,28.7037,0,-1,0,28.7037,0,0,47.85503,55.5109,0,30.21442,28.7037,0,0,320.6042,30.21442,0,30.21442,-30.21442,84.00017,20,0.1114843,84.2146,0,0,30.21442
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,46.59004,0,0,-1,0,0,0,0,46.59004,51.24905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114843,51.24905,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,100.8309,0,0,-1,0,0,0,0,100.8309,110.914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114843,110.914,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,12.51434,0,0,-1,0,0,0,0,12.51434,13.76578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114843,13.76578,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,67.07874,0,0,-1,0,0,0,0,67.07874,73.78661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114843,73.78661,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,26.77393,0,0,-1,0,0,0,0,26.77393,29.45133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114843,29.45133,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,23.44683,0,0,-1,0,0,0,0,23.44683,25.79151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114843,25.79151,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114843,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,26.08169,26.08169,81,0,22.761,26.08169,5.416109,0,0,0,1.412613,0,0,54.91831,52.1724,354.1758,0,53.58501,0,53.58501,134.8354,32.1036,0.1116122,28.68986,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,20.91243,20.91243,81,0,22.761,20.91243,67.95541,0,0,0,14.21113,0,0,60.08757,57.08319,300.5908,48.22651,71.29432,0,71.29432,202.4711,48.20731,0.1117305,23.00367,11.3689,81,62.43764
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,104.9792,104.9792,36.27921,0,11.44664,104.9792,18.60021,0,0,0,19.52635,72.31579,68.7,0,0,229.2965,112.3914,0,52.78944,-52.78944,146.8262,34.95854,0.1117305,115.4771,15.62108,81,131.9178
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,139.4146,68.7,0,-1,0,68.7,61.92151,0,70.71464,88.65162,42.54008,72.31579,68.7,0,0,287.9514,59.60196,0,29.77571,-29.77571,115.4398,27.48561,0.1117305,153.3561,34.03206,0,102.142
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,104.9697,56.66801,0,-1,0,56.66801,52.62984,0,48.30166,81.46508,29.82428,59.65053,56.66801,0,0,321.0355,29.82625,0,29.82625,-29.82625,84.00017,20,0.1117305,115.4666,23.85942,0,59.65053
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,118.0196,19.50853,0,-1,0,19.50853,105.2632,0,98.51103,125.9198,20.53529,20.53529,19.50853,0,0,354.1758,0,0,0,0,84.00017,20,0.1117305,129.8215,16.42823,0,20.53529
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,354.1758,0,22.42924,0,22.42924,105.2784,25.06624,0.111698,0,17.94339,0,22.42924
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,331.7466,20.18631,47.89434,0,47.89434,150.715,35.88445,0.1116286,0,38.31548,0,68.08066
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,30.82313,30.82313,0,-1,0,30.82313,141.6175,0,0,0,43.65094,32.4454,30.82313,0,0,283.8522,63.29122,11.20554,0,11.20554,161.3455,38.41551,0.1116124,33.90545,34.92075,0,106.9422
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,23.15803,23.15803,0,-1,0,23.15803,131.973,0,0,0,30.56235,24.37687,23.15803,0,0,272.6467,73.37621,6.185476,0,6.185476,167.2135,39.81267,0.1116035,25.47383,24.44988,0,103.9386
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,9.062456,9.062456,0,-1,0,9.062456,251.4319,0,0,0,22.78591,9.539427,9.062456,0,0,266.4612,78.94313,13.24648,0,13.24648,179.7802,42.80474,0.1115843,9.968701,18.22873,0,101.729
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,140.3234,68.7,0,-1,0,68.7,15.28264,0,71.62345,85.65579,10.49918,72.31579,68.7,0,0,253.2147,90.86496,0,61.81661,-61.81661,114.6198,27.29038,0.1115843,154.3558,8.399341,0,101.3641
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,36.32296,30.20709,0,-1,0,30.20709,9.099157,0,6.11587,11.8371,2.748591,31.79694,30.20709,0,0,321.8999,29.04835,0,29.04835,-29.04835,84.00017,20,0.1115843,39.95526,2.198873,0,31.79694
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,93.22077,0,0,-1,0,0,0,0,93.22077,102.5428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,102.5428,0,0,0
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,74.43024,0,0,-1,0,0,0,0,74.43024,81.87326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,81.87326,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,49.21119,0,0,-1,0,0,0,0,49.21119,54.13231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,54.13231,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,10.62715,0,0,-1,0,0,0,0,10.62715,11.68987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,11.68987,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,67.9472,0,0,-1,0,0,0,0,67.9472,74.74193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,74.74193,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,63.27334,0,0,-1,0,0,0,0,63.27334,69.60068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,69.60068,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,16.11534,0,0,-1,0,0,0,0,16.11534,17.72688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,17.72688,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115843,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,30.04685,30.04685,81,0,22.761,30.04685,0,7.105427E-15,0,0,0,0,0,50.95315,48.40549,354.1758,0,48.40549,0,48.40549,129.9216,30.93366,0.1116999,33.05153,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,26.38,26.38,81,0,22.761,26.38,5.921165,0,0,0,1.562003,0,0,54.62,51.889,305.7703,43.56495,53.45101,0,53.45101,180.6297,43.00699,0.1118267,29.018,1.249603,81,45.12695
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,41.04453,41.04453,81,0,22.761,41.04453,20.51786,0,0,0,8.421459,0,0,39.95547,37.9577,252.3193,91.67085,46.37916,0,46.37916,224.6289,53.48296,0.111934,45.14898,6.737167,81,100.0923
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,21.81326,21.81326,81,0,22.761,21.81326,103.2161,0,0,0,22.5148,0,0,59.18674,56.22741,205.9402,133.4121,78.7422,0,78.7422,299.3303,71.26897,0.1120408,23.99458,18.01184,81,155.9269
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,93.7343,68.7,0,-1,0,68.7,51.84383,0,25.0343,34.40773,35.61671,72.31579,68.7,0,0,127.1979,204.2801,0,36.69908,-36.69908,260.6461,62.05846,0.1120408,103.1077,28.49337,0,239.8968
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,53.34907,53.34907,0,-1,0,53.34907,90.14556,0,0,0,48.09182,56.15691,53.34907,0,0,167.9747,167.581,0,8.065097,-8.065097,252.1447,60.03433,0.1120408,58.68397,38.47345,0,215.6728
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,17.04441,17.04441,0,-1,0,17.04441,135.3431,0,0,0,23.06843,17.94148,17.04441,0,0,176.9359,159.5159,5.126943,0,5.126943,257.0085,61.19239,0.1120334,18.74885,18.45474,0,182.5843
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,171.809,164.1301,14.39984,0,14.39984,270.6694,64.44497,0.1120125,0,11.51987,0,178.53
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,88.67284,68.7,0,-1,0,68.7,45.38844,0,19.97284,28.84012,31.18186,72.31579,68.7,0,0,157.4091,177.09,0,41.13393,-41.13393,227.3105,54.12143,0.1120125,97.54012,24.94548,0,208.2719
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,9.201954,9.201954,0,-1,0,9.201954,163.9269,0,0,0,15.08448,9.686267,9.201954,0,0,203.1135,135.9561,5.398212,0,5.398212,232.4316,55.34076,0.1120047,10.12215,12.06758,0,151.0405
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,-1,0,0,0,0,0,0,19.81478,0,0,0,0,197.7153,140.8145,19.81478,0,19.81478,251.2296,59.81645,0.111976,0,15.85182,0,160.6292
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.3242286,0.3242286,0,-1,0,0.3242286,5937.997,0,0,0,19.25268,0.3412932,0.3242286,0,0,177.9005,158.6478,18.91139,0,18.91139,269.1705,64.08809,0.1119487,0.3566514,15.40215,0,177.9005
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,101.5203,68.7,0,-1,0,68.7,7.567313,0,32.82034,42.97237,5.198744,72.31579,68.7,0,0,158.9891,175.668,0,67.11704,-67.11704,198.4229,47.24346,0.1119487,111.6724,4.158995,0,180.8668
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,169.0378,68.7,0,-1,0,68.7,3.826206,0,100.3378,117.2416,2.628603,72.31579,68.7,0,0,233.5636,108.551,0,69.68719,-69.68719,124.9662,29.7538,0.1119487,185.9416,2.102883,0,111.1796
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,59.43118,36.92059,0,-1,0,36.92059,0,0,22.51059,28.45371,0,38.86378,36.92059,0,0,310.9938,38.86378,0,38.86378,-38.86378,84.00017,20,0.1119487,65.3743,0,0,38.86378
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,120.6521,0,0,-1,0,0,0,0,120.6521,132.7173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,132.7173,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,189.4843,0,0,-1,0,0,0,0,189.4843,208.4327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,208.4327,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,72.5426,0,0,-1,0,0,0,0,72.5426,79.79686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,79.79686,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,20.74763,0,0,-1,0,0,0,0,20.74763,22.82239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,22.82239,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,97.32967,0,0,-1,0,0,0,0,97.32967,107.0626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,107.0626,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,12.73459,0,0,-1,0,0,0,0,12.73459,14.00805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,14.00805,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,41.8182,0,0,-1,0,0,0,0,41.8182,46.00001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,46.00001,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.916788,0,0,-1,0,0,0,0,9.916788,10.90847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,10.90847,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,17.88852,0,0,-1,0,0,0,0,17.88852,19.67737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,19.67737,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,96.80661,81,81,0,22.761,81,0,0,15.80661,25.48727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119487,106.4873,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,36.96333,36.96333,81,0,22.761,36.96333,4.260037,0,0,0,1.574652,0,0,44.03667,41.83483,354.1758,0,43.40948,0,43.40948,125.182,29.80518,0.1120512,40.65967,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,125.9494,125.9494,70.38227,0,20.07471,125.9494,15.42143,0,0,16.73885,19.42321,58.49174,55.56715,0,0,310.7663,39.06853,0,39.06853,-39.06853,84.00017,20,0.1120512,138.5444,15.53856,81,58.49174
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,89.95168,89.95168,81,0,22.761,89.95168,48.77237,0,0,9.611244,43.87157,9.422815,8.951674,0,0,354.1758,0,34.44875,0,34.44875,116.6811,27.78116,0.11212,98.94684,35.09725,81,43.87157
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,319.7271,31.00388,67.99487,0,67.99487,181.1867,43.13961,0.1120218,0,54.3959,0,98.99875
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,150.5317,68.7,0,-1,0,68.7,118.2268,0,81.83167,96.88483,81.22184,72.31579,68.7,0,0,251.7322,92.19926,8.906052,0,8.906052,189.6357,45.15128,0.1120089,165.5848,64.97747,0,173.4211
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,53.66951,53.66951,0,-1,0,53.66951,169.468,0,0,0,90.95267,56.49422,53.66951,0,0,242.8261,100.2147,34.45844,0,34.45844,222.3259,52.93463,0.1119592,59.03646,72.76213,0,191.1674
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,173.2654,68.7,0,-1,0,68.7,173.0658,0,104.5654,121.8919,118.8962,72.31579,68.7,0,0,208.3677,131.2273,46.58044,0,46.58044,266.516,63.45606,0.1118921,190.5919,95.11699,0,250.1236
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,41.00287,41.00287,0,-1,0,41.00287,300.2407,0,0,0,123.1073,43.16092,41.00287,0,0,161.7872,173.1497,79.94638,0,79.94638,342.3598,81.51407,0.1117771,45.10316,98.48584,0,296.257
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,39.13304,39.13304,0,-1,0,39.13304,283.9782,0,0,0,111.1293,41.19268,39.13304,0,0,81.84086,245.1015,69.93662,0,69.93662,408.7075,97.31111,0.1116766,43.04634,88.90344,0,356.2307
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,25.6188,25.6188,0,-1,0,25.6188,338.3942,47.82116,0,0,86.69256,26.96716,25.6188,0,0,11.90423,308.0444,11.90423,0,11.90423,420.0009,100,0.1116596,28.18069,69.35404,0,394.737
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,16.08511,16.08511,0,-1,0,16.08511,292.2858,30.0828,0,0,47.0145,16.9317,16.08511,0,0,0,318.7582,0,0,0,420.0009,100,0.1116596,17.69362,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,-1,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116596,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,72.36201,68.7,0,-1,0,68.7,3.492939,0,3.662008,10.89821,2.399649,72.31579,68.7,0,0,0,318.7582,0,69.91614,-69.91614,346.3028,82.45287,0.1116596,79.59821,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.6846,248.8421,0,0,0,346.3028,82.45287,0.1116596,0,0,0,248.8421
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.6846,248.8421,0,0,0,346.3028,82.45287,0.1116596,0,0,0,248.8421
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,135.3805,68.7,0,-1,0,68.7,0,0,66.68052,80.21857,0,72.31579,68.7,0,0,77.6846,248.8421,0,72.31579,-72.31579,270.0752,64.3035,0.1116596,148.9186,0,0,248.8421
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,79.25321,68.7,0,-1,0,68.7,0,0,10.55321,18.47853,0,72.31579,68.7,0,0,158.0355,176.5263,0,72.31579,-72.31579,193.8477,46.15412,0.1116596,87.17854,0,0,176.5263
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,17.19571,17.19571,0,-1,0,17.19571,0,0,3.552714E-15,0,0,18.10074,17.19571,0,0,238.3864,104.2105,0,18.10074,-18.10074,174.7678,41.61131,0.1116596,18.91528,0,0,104.2105
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,27.20137,27.20137,0,-1,0,27.20137,0,0,3.552714E-15,0,0,28.63302,27.20137,0,0,258.4983,86.10976,0,28.63302,-28.63302,144.586,34.42516,0.1116596,29.9215,0,0,86.10976
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,59.91202,54.60291,0,-1,0,54.60291,0,0,5.309112,11.30031,0,57.47675,54.60291,0,0,290.3127,57.47675,0,57.47675,-57.47675,84.00017,20,0.1116596,65.90322,0,0,57.47675
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116596,0,0,0,0
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116596,0,0,0,0
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,116.2713,0,0,-1,0,0,0,0,116.2713,127.8985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116596,127.8985,0,0,0
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,56.31189,56.31189,81,0,22.761,56.31189,0,0,0,0,0,0,0,24.68812,23.45371,354.1758,0,23.45371,0,23.45371,106.2503,25.29764,0.1117151,61.94307,0,81,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,31.60015,31.60015,81,0,22.761,31.60015,3.637803,0,0,0,1.149551,0,0,49.39985,46.92986,330.7221,21.10834,48.07941,0,48.07941,151.8624,36.15765,0.1118283,34.76016,0.9196408,81,22.25789
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,282.6427,64.37981,87.08566,0,87.08566,234.4792,55.82826,0.1118911,0,14.70853,81,82.76547
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,98.30183,98.30183,81,0,22.761,98.30183,44.22482,0,0,0,43.47381,18.21244,17.30182,0,0,195.557,142.7569,25.26136,0,25.26136,258.4442,61.53421,0.1119413,108.132,34.77905,81,186.2307
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,45.12332,45.12332,0,-1,0,45.12332,158.8132,0,0,0,71.66177,47.49823,45.12332,0,0,170.2957,165.4921,24.16354,0,24.16354,281.3677,66.99219,0.1119066,49.63565,57.32942,0,237.1539
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,89.82006,68.7,0,-1,0,68.7,115.9195,0,21.12006,30.10207,79.63667,72.31579,68.7,0,0,146.1321,187.2393,7.320884,0,7.320884,288.3129,68.6458,0.1118961,98.80206,63.70934,0,266.876
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,41.29044,41.29044,0,-1,0,41.29044,188.402,0,0,0,77.79201,43.46362,41.29044,0,0,138.8112,193.8281,34.32839,0,34.32839,320.8797,76.39978,0.111847,45.41948,62.2336,0,271.6201
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,104.9963,68.7,0,-1,0,68.7,123.6385,0,36.29626,46.79588,84.93963,72.31579,68.7,0,0,104.4828,224.7237,12.62384,0,12.62384,332.8557,79.25121,0.1118289,115.4959,67.95171,0,309.6633
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,0,0,0,84.29503,0,0,0,0,91.859,236.0851,84.29503,0,84.29503,412.825,98.29147,0.1117083,0,67.43602,0,320.3802
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,60.36203,60.36203,0,-1,0,60.36203,142.6123,14.98072,0,0,86.08368,63.53897,60.36203,0,0,7.563978,311.9507,7.563978,0,7.563978,420.0009,100,0.1116975,66.39823,68.86694,0,398.0343
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,27.30782,27.30782,0,-1,0,27.30782,303.1443,54.03701,0,0,82.78208,28.74507,27.30782,0,0,0,318.7582,0,0,0,420.0009,100,0.1116975,30.0386,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,84.44704,68.7,0,-1,0,68.7,83.72464,0,15.74705,24.19175,57.51883,72.31579,68.7,0,0,0,318.7582,0,14.79696,-14.79696,404.4035,96.28635,0.1116975,92.89175,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,84.87873,68.7,0,-1,0,68.7,33.96845,0,16.17873,24.6666,23.33633,72.31579,68.7,0,0,16.44107,303.9613,0,48.97946,-48.97946,352.7746,83.99378,0.1116975,93.36661,18.66906,0,327.2976
