Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,22.23621,22.23621,0,-1,0,22.23621,10.90396,0,0,0,2.424626,23.40653,22.23621,0,0,70.86269,254.9818,0,20.9819,-20.9819,330.6577,78.72787,0.1116975,24.45983,1.939701,0,257.4064
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,95.46564,68.7,0,-1,0,68.7,0,0,26.76564,36.31221,0,72.31579,68.7,0,0,94.17592,233.9999,0,72.31579,-72.31579,254.4302,60.5785,0.1116975,105.0122,0,0,233.9999
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,25.47077,25.47077,0,-1,0,25.47077,0,0,3.552714E-15,0,0,26.81134,25.47077,0,0,174.5268,161.6841,0,26.81134,-26.81134,226.1685,53.84955,0.1116975,28.01785,0,0,161.6841
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3172,134.8728,0,0,0,226.1685,53.84955,0.1116975,0,0,0,134.8728
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,6.267512,6.267512,0,-1,0,6.267512,0,0,8.881784E-16,0,0,6.597381,6.267512,0,0,204.3172,134.8728,0,6.597381,-6.597381,219.2143,52.19378,0.1116975,6.894263,0,0,134.8728
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.157229,1.157229,0,-1,0,1.157229,0,0,2.220446E-16,0,0,1.218135,1.157229,0,0,211.6476,128.2754,0,1.218135,-1.218135,217.9303,51.88806,0.1116975,1.272951,0,0,128.2754
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,85.08601,68.7,0,-1,0,68.7,0,0,16.38601,24.89461,0,72.31579,68.7,0,0,213.0011,127.0573,0,72.31579,-72.31579,141.7027,33.73868,0.1116975,93.5946,0,0,127.0573
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,39.13388,39.13388,0,-1,0,39.13388,0,0,0,0,0,41.19356,39.13388,0,0,293.352,54.74146,0,41.19356,-41.19356,98.28091,23.40017,0.1116975,43.04727,0,0,54.74146
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,18.19382,12.87051,0,-1,0,12.87051,0,0,5.32331,7.142692,0,13.5479,12.87051,0,0,339.1226,13.5479,0,13.5479,-13.5479,84.00017,20,0.1116975,20.0132,0,0,13.5479
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,40.01912,0,0,-1,0,0,0,0,40.01912,44.02103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116975,44.02103,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,37.52107,0,0,-1,0,0,0,0,37.52107,41.27318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116975,41.27318,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,77.003,77.003,81,0,22.761,77.003,0,0,0,3.703302,0,0,0,3.996998,3.797148,354.1758,0,3.797148,0,3.797148,87.60246,20.85769,0.1117065,84.7033,0,81,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,90.26812,85.69763,81,0,22.761,85.69763,1.782358,0,4.570487,14.75815,1.527439,4.944872,4.697628,0,0,350.3787,3.417434,0,3.417434,-3.417434,84.00017,20,0.1117065,99.29493,1.221951,81,4.944872
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,354.1758,0,87.49696,0,87.49696,167.0071,39.76351,0.1117686,0,15.03757,81,18.79696
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,38.31942,38.31942,81,0,22.761,38.31942,129.7067,0,0,0,49.70287,0,0,42.68058,40.54655,266.6788,78.74727,90.24941,0,90.24941,252.6252,60.14874,0.1118578,42.15137,39.76229,81,128.4501
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,182.5766,68.7,0,-1,0,68.7,122.2882,0,113.8766,132.1343,84.01198,72.31579,68.7,0,0,176.4294,159.9717,11.69619,0,11.69619,263.7212,62.79063,0.1118411,200.8343,67.20959,0,243.9837
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,96.37826,68.7,0,-1,0,68.7,143.6393,0,27.67826,37.31609,98.68022,72.31579,68.7,0,0,164.7332,170.4983,26.36443,0,26.36443,288.7327,68.74574,0.1118035,106.0161,78.94418,0,269.1785
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,123.9331,68.7,0,-1,0,68.7,169.3667,0,55.23313,67.62644,116.3549,72.31579,68.7,0,0,138.3688,194.2263,44.03917,0,44.03917,330.5119,78.69315,0.1117407,136.3264,93.08396,0,310.5812
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,7.805669,0,0,102.1353,0,0,0,0,94.32964,233.8615,94.32964,0,94.32964,420.0009,100,0.1116066,0,81.70825,0,335.9969
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,57.4914,57.4914,0,-1,0,57.4914,139.3794,19.61389,0,0,80.13115,60.51727,57.4914,0,0,0,318.7582,0,0,0,420.0009,100,0.1116066,63.24054,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,59.43168,59.43168,0,-1,0,59.43168,135.0562,17.70649,0,0,80.26616,62.55967,59.43168,0,0,0,318.7582,0,0,0,420.0009,100,0.1116066,65.37485,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,20.82586,20.82586,0,-1,0,20.82586,224.7865,24.89176,0,0,46.81372,21.92196,20.82586,0,0,0,318.7582,0,0,0,420.0009,100,0.1116066,22.90845,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,41.61447,41.61447,0,-1,0,41.61447,98.34722,0,0,0,40.92668,43.80471,41.61447,0,0,0,318.7582,0,2.87803,-2.87803,416.9671,99.27769,0.1116066,45.77592,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.0164045,0.0164045,0,-1,0,0.0164045,100727.8,13.30882,0,0,16.5239,0.0172679,0.0164045,0,0,3.197811,315.8802,3.197811,0,3.197811,420.0009,100,0.111602,0.01804495,13.21912,0,332.4041
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,57.1996,57.1996,0,-1,0,57.1996,3.955144,0,7.105427E-15,0,2.262327,60.21011,57.1996,0,0,0,318.7582,0,57.94778,-57.94778,358.9185,85.45662,0.111602,62.91956,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,68.72852,68.7,0,-1,0,68.7,0,0,0.02852194,6.901374,0,72.31579,68.7,0,0,64.38642,260.8105,0,72.31579,-72.31579,282.691,67.30724,0.111602,75.60137,0,0,260.8105
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,55.45052,55.45052,0,-1,0,55.45052,0,0,7.105427E-15,0,0,58.36897,55.45052,0,0,144.7373,188.4947,0,58.36897,-58.36897,221.1647,52.65815,0.111602,60.99557,0,0,188.4947
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,16.22855,16.22855,0,-1,0,16.22855,0,0,3.552714E-15,0,0,17.08268,16.22855,0,0,209.5917,130.1257,0,17.08268,-17.08268,203.158,48.37085,0.111602,17.8514,0,0,130.1257
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5725,113.043,0,0,0,203.158,48.37085,0.111602,0,0,0,113.043
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,33.63198,33.63198,0,-1,0,33.63198,0,0,7.105427E-15,0,0,35.40209,33.63198,0,0,228.5725,113.043,0,35.40209,-35.40209,165.8409,39.48584,0.111602,36.99519,0,0,113.043
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,3.063729,3.063729,0,-1,0,3.063729,0,0,4.440892E-16,0,0,3.224978,3.063729,0,0,267.9081,77.64091,0,3.224978,-3.224978,162.4415,38.67646,0.111602,3.370102,0,0,77.64091
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,112.1106,68.7,0,-1,0,68.7,0,0,43.41065,54.62172,0,72.31579,68.7,0,0,271.4914,74.41593,0,72.31579,-72.31579,86.21391,20.52708,0.111602,123.3217,0,0,74.41593
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,63.98798,1.995136,0,-1,0,1.995136,0,0,61.99285,68.39165,0,2.100143,1.995136,0,0,351.8423,2.100143,0,2.100143,-2.100143,84.00017,20,0.111602,70.38678,0,0,2.100143
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,51.18097,0,0,-1,0,0,0,0,51.18097,56.29906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111602,56.29906,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,28.43946,0,0,-1,0,0,0,0,28.43946,31.2834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111602,31.2834,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.960393,7.960393,80.27618,0,22.57788,7.960393,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1117191,8.756433,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,18.51407,18.51407,81,0,22.761,18.51407,7.727218,0,0,0,1.430623,0,0,62.48593,59.36163,285.4758,61.83,60.79225,0,60.79225,206.8473,49.24926,0.1118498,20.36548,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,136.1607,136.1607,67.46071,0,19.33556,136.1607,16.2568,0,0,0.07677753,22.13537,72.31579,68.7,0,0,224.6835,116.543,0,50.18042,-50.18042,153.9525,36.65528,0.1118498,149.7768,17.7083,81,138.6784
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,95.81414,95.81414,81,0,22.761,95.81414,45.47911,0,0,0,43.57542,15.59383,14.81414,0,0,280.4396,66.36261,27.98159,0,27.98159,180.4982,42.97567,0.111905,105.3956,34.86034,81,109.938
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,252.458,91.54604,78.40181,0,78.40181,254.8766,60.6848,0.1117936,0,62.72145,0,169.9478
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,53.9666,53.9666,0,-1,0,53.9666,159.7033,0,0,0,86.18644,56.80695,53.9666,0,0,174.0562,162.1077,29.3795,0,29.3795,282.7485,67.32094,0.111752,59.36326,68.94915,0,248.2941
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,128.2709,68.7,0,-1,0,68.7,166.6088,0,59.57094,72.39803,114.4602,72.31579,68.7,0,0,144.6767,188.5492,42.14443,0,42.14443,322.7302,76.84037,0.1116923,141.098,91.56818,0,303.0094
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,12.66442,12.66442,0,-1,0,12.66442,991.5374,9.709244,0,0,125.5725,13.33097,12.66442,0,0,102.5322,226.4792,102.5322,0,102.5322,420.0009,100,0.1115473,13.93086,100.458,0,352.0517
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,28.63887,28.63887,0,-1,0,28.63887,392.8721,82.36797,0,0,112.5142,30.14618,28.63887,0,0,0,318.7582,0,0,0,420.0009,100,0.1115473,31.50276,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,114.7012,68.7,0,-1,0,68.7,148.021,29.37467,46.00125,57.47137,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1115473,126.1714,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,99.70023,68.7,0,-1,0,68.7,79.30288,0,31.00023,40.97025,54.48108,72.31579,68.7,0,0,0,318.7582,0,17.83471,-17.83471,401.2014,95.52395,0.1115473,109.6702,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,63.33604,63.33604,0,-1,0,63.33604,72.21377,1.421085E-14,0,0.9696501,45.73734,66.66953,63.33604,0,0,19.81635,300.9235,0,20.93218,-20.93218,379.137,90.27052,0.1115473,69.66965,36.58987,0,346.6609
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,100.4327,68.7,0,-1,0,68.7,31.94435,0,31.73273,41.776,21.94577,72.31579,68.7,0,0,43.07432,279.9913,0,50.37002,-50.37002,326.0423,77.62896,0.1115473,110.476,17.55661,0,301.9371
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,12.57559,12.57559,0,-1,0,12.57559,16.48616,0,0,0,2.073233,13.23747,12.57559,0,0,99.04102,229.6213,0,11.16424,-11.16424,314.2741,74.82703,0.1115473,13.83315,1.658586,0,231.6945
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1892629,0.1892629,0,-1,0,0.1892629,0,0,2.775558E-17,0,0,0.1992241,0.1892629,0,0,111.4457,218.4571,0,0.1992241,-0.1992241,314.0641,74.77703,0.1115473,0.2081892,0,0,218.4571
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,95.61683,68.7,0,-1,0,68.7,0,0,26.91682,36.47851,0,72.31579,68.7,0,0,111.6671,218.2579,0,72.31579,-72.31579,237.8366,56.62765,0.1115473,105.1785,0,0,218.2579
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,49.43602,49.43602,0,-1,0,49.43602,0,0,0,0,0,52.03791,49.43602,0,0,192.018,145.9421,0,52.03791,-52.03791,182.9838,43.56749,0.1115473,54.37962,0,0,145.9421
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,40.99675,40.99675,0,-1,0,40.99675,0,0,0,0,0,43.15447,40.99675,0,0,249.8379,93.90415,0,43.15447,-43.15447,137.495,32.73685,0.1115473,45.09642,0,0,93.90415
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,79.78608,48.2122,0,-1,0,48.2122,0,0,31.57388,39.55249,0,50.74968,48.2122,0,0,297.7873,50.74968,0,50.74968,-50.74968,84.00017,20,0.1115473,87.76469,0,0,50.74968
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,46.90778,0,0,-1,0,0,0,0,46.90778,51.59856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115473,51.59856,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,77.25426,0,0,-1,0,0,0,0,77.25426,84.97968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115473,84.97968,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,80.63339,0,0,-1,0,0,0,0,80.63339,88.69673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115473,88.69673,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,79.90441,0,0,-1,0,0,0,0,79.90441,87.89485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115473,87.89485,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,47.78045,0,0,-1,0,0,0,0,47.78045,52.55849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115473,52.55849,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,30.46536,30.46536,81,0,22.761,30.46536,0,0,0,0,0,0,0,50.53463,48.0079,354.1758,0,48.0079,0,48.0079,129.5445,30.84386,0.1116593,33.5119,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,76.84655,76.84655,81,0,22.761,76.84655,1.822456,0,0,0,1.400495,0,0,4.153449,3.945776,306.1679,43.20712,5.346271,0,5.346271,134.6164,32.05146,0.1116712,84.5312,1.120396,81,44.60761
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,13.42304,13.42304,81,0,22.761,13.42304,164.3969,0,0,0,22.06706,0,0,67.57697,64.19811,300.8216,48.01876,86.26517,0,86.26517,216.4547,51.53673,0.1117653,14.76534,17.65365,81,70.08582
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,99.93935,99.93935,81,0,22.761,99.93935,38.58746,0,0,0,38.56406,19.93615,18.93935,0,0,214.5565,125.6574,18.6279,0,18.6279,234.1267,55.74434,0.1118019,109.9333,30.85125,81,164.2215
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,120.2379,68.7,0,-1,0,68.7,91.36629,0,51.53792,63.56171,62.76864,72.31579,68.7,0,0,195.9286,142.4225,0,9.547151,-9.547151,224.0631,53.34826,0.1118019,132.2617,50.21491,0,205.1912
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,111.7977,68.7,0,-1,0,68.7,118.0993,0,43.09774,54.27752,81.13425,72.31579,68.7,0,0,206.5365,132.8754,8.818465,0,8.818465,232.429,55.34014,0.1117894,122.9775,64.9074,0,214.0096
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,223.1172,68.7,0,-1,0,68.7,155.3911,0,154.4172,176.7289,106.7537,72.31579,68.7,0,0,197.718,140.812,34.43792,0,34.43792,265.0997,63.11885,0.1117408,245.4289,85.40296,0,247.5657
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,116.5163,68.7,0,-1,0,68.7,149.6745,0,47.81633,59.46796,102.8264,72.31579,68.7,0,0,163.2801,171.8061,30.51057,0,30.51057,294.0446,70.01048,0.1116977,128.168,82.26109,0,274.6325
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,58.39128,58.39128,0,-1,0,58.39128,129.457,0,0,0,75.59161,61.46451,58.39128,0,0,132.7695,199.2656,14.12709,0,14.12709,307.4467,73.20145,0.1116778,64.23042,60.47328,0,274.8572
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,64.18944,64.18944,0,-1,0,64.18944,133.9002,0,0,1.908383,85.94978,67.56783,64.18944,0,0,118.6425,211.98,18.38196,0,18.38196,324.8854,77.35351,0.1116519,70.60838,68.75983,0,297.9298
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,18.71798,18.71798,0,-1,0,18.71798,455.5764,0,0,0,85.27471,19.70314,18.71798,0,0,100.2605,228.5238,65.57157,0,65.57157,387.092,92.16459,0.1115596,20.58978,68.21976,0,313.7985
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,13.30428,13.30428,0,-1,0,13.30428,417.6621,6.873514,0,0,55.56695,14.00451,13.30428,0,0,34.68893,287.5382,34.68893,0,34.68893,420.0009,100,0.1115108,14.63471,44.45356,0,343.1051
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,112.1992,68.7,0,-1,0,68.7,31.79991,0,43.49918,54.71909,21.84654,72.31579,68.7,0,0,0,318.7582,0,50.46925,-50.46925,366.8016,87.33353,0.1115108,123.4191,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,104.3156,68.7,0,-1,0,68.7,3.01939,0,35.61558,46.04714,2.074321,72.31579,68.7,0,0,56.07694,268.289,0,70.24147,-70.24147,292.7606,69.70476,0.1115108,114.7471,1.659457,0,270.3633
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,144.7696,68.7,0,-1,0,68.7,0,0,76.06961,90.54658,0,72.31579,68.7,0,0,134.123,198.0475,0,72.31579,-72.31579,216.533,51.55538,0.1115108,159.2466,0,0,198.0475
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,113.1489,68.7,0,-1,0,68.7,0,0,44.44888,55.76376,0,72.31579,68.7,0,0,214.4739,125.7317,0,72.31579,-72.31579,140.3055,33.40601,0.1115108,124.4638,0,0,125.7317
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,175.5794,50.74513,0,-1,0,50.74513,0,0,124.8342,142.3922,0,53.41593,50.74513,0,0,294.8248,53.41593,0,53.41593,-53.41593,84.00017,20,0.1115108,193.1373,0,0,53.41593
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,78.22935,0,0,-1,0,0,0,0,78.22935,86.05228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115108,86.05228,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,117.7771,0,0,-1,0,0,0,0,117.7771,129.5548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115108,129.5548,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115108,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,69.01859,0,0,-1,0,0,0,0,69.01859,75.92045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115108,75.92045,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,62.14478,0,0,-1,0,0,0,0,62.14478,68.35926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115108,68.35926,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,21.24172,0,0,-1,0,0,0,0,21.24172,23.36589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115108,23.36589,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,129.0582,0,0,-1,0,0,0,0,129.0582,141.964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115108,141.964,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,64.2389,64.2389,81,0,22.761,64.2389,0,0,0,0,0,0,0,16.7611,15.92305,354.1758,0,15.92305,0,15.92305,99.10609,23.59664,0.1115478,70.66279,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,338.2527,14.33074,69.56233,0,69.56233,165.0987,39.30914,0.1116344,0,0.6898648,81,15.19307
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,166.1407,149.7,81,0,22.761,149.7,16.72224,0,16.44066,33.05473,25.0332,72.31579,68.7,0,0,268.6904,76.93684,0,47.28259,-47.28259,115.2585,27.44244,0.1116344,182.7547,20.02656,81,101.97
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,4.315498,4.315498,76.63129,0,21.65572,4.315498,1208.972,0,0,0,52.17318,0,0,72.31579,68.7,321.2267,29.65425,120.8732,0,120.8732,229.9289,54.74486,0.111664,4.747048,41.73854,81,81.82743
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,151.0672,68.7,0,-1,0,68.7,115.7133,0,82.36716,97.47388,79.49506,72.31579,68.7,0,0,200.3535,138.4401,7.179277,0,7.179277,236.7397,56.36649,0.1116539,166.1739,63.59605,0,217.9352
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,0,0,0,98.17541,0,0,0,0,193.1742,144.9015,98.17541,0,98.17541,329.8771,78.54201,0.1115163,0,78.54033,0,243.0769
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,44.07979,44.07979,0,-1,0,44.07979,270.0916,0,0,0,119.0558,46.39978,44.07979,0,0,94.99877,233.2593,72.65601,0,72.65601,398.8046,94.95329,0.1114147,48.48777,95.24464,0,352.3151
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,82.54836,0,0,104.8911,0,0,0,0,22.34276,298.6497,22.34276,0,22.34276,420.0009,100,0.1113835,0,83.9129,0,403.5409
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,127.9684,68.7,0,-1,0,68.7,145.4409,27.60208,59.26839,72.06524,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1113835,140.7652,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,25.62837,25.62837,0,-1,0,25.62837,271.8886,42.70339,0,0,69.68063,26.97723,25.62837,0,0,0,318.7582,0,0,0,420.0009,100,0.1113835,28.19121,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,55.60297,55.60297,0,-1,0,55.60297,101.3902,0,7.105427E-15,0,56.37596,58.52944,55.60297,0,0,0,318.7582,0,2.153482,-2.153482,417.7309,99.45953,0.1113835,61.16327,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,52.06074,52.06074,0,-1,0,52.06074,77.99254,0,0,0,40.6035,54.80078,52.06074,0,0,2.392758,316.6047,0,14.19728,-14.19728,402.7656,95.89639,0.1113835,57.26682,32.4828,0,357.2083
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,-1,0,0,0,2.791812,0,0,20.95933,0,0,0,0,18.16752,302.4075,18.16752,0,18.16752,420.0009,100,0.1113581,0,16.76747,0,323.3668
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,-1,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113581,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,94.22263,68.7,0,-1,0,68.7,0,0,25.52262,34.94489,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1113581,103.6449,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,134.6922,68.7,0,-1,0,68.7,0,0,65.99221,79.46143,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1113581,148.1614,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,171.6337,68.7,0,-1,0,68.7,0,0,102.9337,120.0971,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1113581,188.7971,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,80.73122,68.7,0,-1,0,68.7,0,0,12.03123,20.10435,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1113581,88.80435,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,39.98489,28.02032,0,-1,0,28.02032,0,0,11.96457,15.96306,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1113581,43.98338,0,0,29.49507
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,6.11615,0,0,-1,0,0,0,0,6.11615,6.727766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113581,6.727766,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,62.10077,0,0,-1,0,0,0,0,62.10077,68.31084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113581,68.31084,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,90.15673,0,0,-1,0,0,0,0,90.15673,99.1724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113581,99.1724,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,26.5171,0,0,-1,0,0,0,0,26.5171,29.16881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113581,29.16881,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,110.1785,0,0,-1,0,0,0,0,110.1785,121.1963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113581,121.1963,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,71.45074,71.45074,81,0,22.761,71.45074,0,0,0,0,0,0,0,9.549257,9.071795,354.1758,0,9.071795,0,9.071795,92.60643,22.0491,0.1113791,78.59582,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,144.791,90.02721,81,0,22.761,90.02721,1.485892,0,54.76378,70.25954,1.337707,9.502322,9.027205,0,0,345.104,8.164616,0,8.164616,-8.164616,84.00017,20,0.1113791,159.2701,1.070165,81,9.502322
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,159.5671,99.39468,81,0,22.761,99.39468,19.48075,0,60.17237,90.84483,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.1113791,175.5238,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,135.494,130.2608,81,0,22.761,130.2608,39.80745,0,5.233144,58.19122,51.85352,51.85352,49.26085,0,0,354.1758,0,0,0,0,84.00017,20,0.1113791,149.0434,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,69.04682,68.7,0,-1,0,68.7,113.8936,0,0.3468179,61.08496,78.24491,72.31579,68.7,0,0,354.1758,0,5.929123,0,5.929123,89.62503,21.33925,0.1113708,75.9515,62.59593,0,78.24491
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,140.0798,68.7,0,-1,0,68.7,145.0367,0,71.3798,130.0867,99.64019,72.31579,68.7,0,0,348.2467,5.336211,27.3244,0,27.3244,115.5472,27.51119,0.1113327,154.0878,79.71215,0,104.9764
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,97.65074,68.7,0,-1,0,68.7,174.6044,0,28.95074,56.19294,119.9532,72.31579,68.7,0,0,320.9223,29.92817,47.63742,0,47.63742,160.7401,38.27137,0.1112663,107.4158,95.96257,0,149.8814
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,60.29759,60.29759,0,-1,0,60.29759,209.5118,0,0,0,126.3306,63.47115,60.29759,0,0,273.2849,72.80186,62.85943,0,62.85943,220.3738,52.46984,0.1111788,66.32735,101.0645,0,199.1324
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,131.2905,68.7,0,-1,0,68.7,156.4436,0,62.59047,75.71951,107.4768,72.31579,68.7,0,0,210.4254,129.3754,35.16099,0,35.16099,253.7304,60.41188,0.1111299,144.4195,85.98142,0,236.8521
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,84.6553,68.7,0,-1,0,68.7,110.6453,0,15.95529,24.42082,76.01334,72.31579,68.7,0,0,175.2644,161.0202,3.697547,0,3.697547,257.2382,61.24707,0.1111247,93.12083,60.81067,0,237.0336
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,18.38728,18.38728,0,-1,0,18.38728,265.886,0,0,0,48.88922,19.35503,18.38728,0,0,171.5669,164.348,29.53418,0,29.53418,285.2568,67.91814,0.1110837,20.22601,39.11137,0,213.2372
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,150.2506,68.7,0,-1,0,68.7,52.98838,0,81.55056,96.57561,36.40302,72.31579,68.7,0,0,142.0327,190.9288,0,35.91277,-35.91277,247.4014,58.90498,0.1110837,165.2756,29.12242,0,227.3318
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,139.0937,68.7,0,-1,0,68.7,24.77891,0,70.39371,84.30308,17.02311,72.31579,68.7,0,0,181.9358,155.016,0,55.29268,-55.29268,189.1178,45.02796,0.1110837,153.0031,13.61849,0,172.0391
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,44.50803,44.50803,0,-1,0,44.50803,4.069623,0,7.105427E-15,0,1.811309,46.85055,44.50803,0,0,243.3721,99.72334,0,45.03925,-45.03925,141.6423,33.72428,0.1110837,48.95883,1.449047,0,101.5347
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,100.2188,51.94989,0,-1,0,51.94989,0,0,48.26888,58.29076,0,54.6841,51.94989,0,0,293.4157,54.6841,0,54.6841,-54.6841,84.00017,20,0.1110837,110.2407,0,0,54.6841
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,13.09754,0,0,-1,0,0,0,0,13.09754,14.40729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,14.40729,0,0,0
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.740953,0,0,-1,0,0,0,0,3.740953,4.115049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,4.115049,0,0,0
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,66.96667,0,0,-1,0,0,0,0,66.96667,73.66333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,73.66333,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,118.7178,0,0,-1,0,0,0,0,118.7178,130.5896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,130.5896,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,55.39327,0,0,-1,0,0,0,0,55.39327,60.93259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,60.93259,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,57.37418,0,0,-1,0,0,0,0,57.37418,63.1116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,63.1116,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,91.71601,0,0,-1,0,0,0,0,91.71601,100.8876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,100.8876,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,69.89671,0,0,-1,0,0,0,0,69.89671,76.88638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,76.88638,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110837,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,80.96751,80.96751,81,0,22.761,80.96751,0.7520539,0,0,7.948567,0.6089193,0,0,0.03248937,0.03086491,354.1758,0,0.6397842,0,0.6397842,84.60712,20.14451,0.111085,89.06426,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,353.536,0.5758058,76.67877,0,76.67877,157.351,37.46445,0.1111614,0,6.383018,81,8.554578
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,29.95159,29.95159,81,0,22.761,29.95159,24.09993,0,0,0,7.218311,0,0,51.04841,48.49599,276.8572,69.5867,55.7143,0,55.7143,210.2062,50.049,0.1112873,32.94675,5.774649,81,76.80501
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,74.47418,68.7,0,-1,0,68.7,35.5331,0,5.774184,13.2216,24.41124,72.31579,68.7,0,0,221.1429,119.7296,0,47.90455,-47.90455,159.7104,38.02621,0.1112873,81.9216,19.52899,0,144.1408
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,78.95326,68.7,0,-1,0,68.7,17.97441,0,10.25327,18.14859,12.34842,72.31579,68.7,0,0,274.3702,71.82502,0,59.96737,-59.96737,96.49923,22.97596,0.1112873,86.84859,9.878736,0,84.17344
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,166.9851,17.60479,0,-1,0,17.60479,37.90849,0,149.3803,171.1508,6.673711,18.53136,17.60479,0,0,341.0006,11.85765,0,11.85765,-11.85765,84.00017,20,0.1112873,183.6836,5.338969,0,18.53136
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,144.063,7.951509,0,-1,0,7.951509,105.2632,0,136.1115,156.879,8.370008,8.370008,7.951509,0,0,354.1758,0,0,0,0,84.00017,20,0.1112873,158.4693,6.696007,0,8.370008
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,86.23862,8.703915,0,-1,0,8.703915,105.2632,0,77.53471,93.1217,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.1112873,94.86248,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,149.791,8.839803,0,-1,0,8.839803,105.2632,0,140.9512,163.0022,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1112873,164.7702,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,55.1588,14.74964,0,-1,0,14.74964,105.2632,0,40.40916,57.72475,15.52594,15.52594,14.74964,0,0,354.1758,0,0,0,0,84.00017,20,0.1112873,60.67468,12.42075,0,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,73.33775,4.582209,0,-1,0,4.582209,105.2632,0,68.75554,79.75508,4.823378,4.823378,4.582209,0,0,354.1758,0,0,0,0,84.00017,20,0.1112873,80.67152,3.858702,0,4.823378
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,154.1035,2.503041,0,-1,0,2.503041,105.2632,0,151.6005,169.0133,2.63478,2.63478,2.503041,0,0,354.1758,0,0,0,0,84.00017,20,0.1112873,169.5139,2.107824,0,2.63478
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,-1,0,0,0,0,0,0,1.26335,0,0,0,0,354.1758,0,1.26335,0,1.26335,85.19868,20.28536,0.1112855,0,1.01068,0,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,70.2811,1.080164,0,-1,0,1.080164,0,0,69.20094,76.22904,0,1.137015,1.080164,0,0,352.9124,1.137015,0,1.137015,-1.137015,84.00017,20,0.1112855,77.3092,0,0,1.137015
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,92.52698,0,0,-1,0,0,0,0,92.52698,101.7797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,101.7797,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,114.5137,0,0,-1,0,0,0,0,114.5137,125.965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,125.965,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,89.61511,0,0,-1,0,0,0,0,89.61511,98.57663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,98.57663,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,5.354487,0,0,-1,0,0,0,0,5.354487,5.889936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,5.889936,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,96.20337,0,0,-1,0,0,0,0,96.20337,105.8237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,105.8237,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,43.98565,0,0,-1,0,0,0,0,43.98565,48.38422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,48.38422,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,18.14399,0,0,-1,0,0,0,0,18.14399,19.95839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,19.95839,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,43.32744,0,0,-1,0,0,0,0,43.32744,47.66018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,47.66018,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,131.115,81,81,0,22.761,81,0,0,50.11502,63.22653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112855,144.2265,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1113715,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,49.71576,49.71576,81,0,22.761,49.71576,15.35522,0,0,0,7.633962,0,0,31.28424,29.72003,284.6101,62.60915,37.35399,0,37.35399,185.4331,44.15065,0.1114546,54.68734,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,247.2561,96.22774,88.79203,0,88.79203,269.6686,64.20669,0.1115137,0,16.07362,81,116.3198
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,36.69558,36.69558,0,-1,0,36.69558,75.6722,0,0,0,27.76834,38.62692,36.69558,0,0,158.4641,176.1406,0,10.85857,-10.85857,258.2227,61.48147,0.1115137,40.36513,22.21468,0,203.9089
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,39.34085,39.34085,0,-1,0,39.34085,90.26746,0,0,0,35.51198,41.41142,39.34085,0,0,170.5291,165.282,0,5.899437,-5.899437,252.0041,60.00086,0.1115137,43.27493,28.40958,0,200.794
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,46.93748,46.93748,0,-1,0,46.93748,18.60629,0,0,0,8.733322,49.40788,46.93748,0,0,177.0841,159.3826,0,40.67455,-40.67455,209.1294,49.79261,0.1115137,51.63123,6.986658,0,168.1159
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,47.70348,47.70348,0,-1,0,47.70348,26.02551,0,7.105427E-15,0,12.41508,50.2142,47.70348,0,0,222.278,118.708,0,37.79912,-37.79912,169.2856,40.30602,0.1115137,52.47383,9.932062,0,131.1231
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,201.9991,68.7,0,-1,0,68.7,33.24311,0,133.2991,153.499,22.83801,72.31579,68.7,0,0,264.277,80.90888,0,49.47778,-49.47778,117.1315,27.88839,0.1115137,222.199,18.27041,0,103.7469
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,47.86454,47.86454,0,-1,0,47.86454,43.99093,0,7.105427E-15,18.79079,21.05606,50.38372,47.86454,0,0,319.2523,31.43111,0,29.32767,-29.32767,86.21738,20.52791,0.1115137,52.65099,16.84484,0,52.48716
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,36.25836,16.37777,0,-1,0,16.37777,92.41991,0,19.88059,35.01003,15.13632,17.23976,16.37777,0,0,351.8387,2.103437,0,2.103437,-2.103437,84.00017,20,0.1115137,39.8842,12.10905,0,17.23976
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,102.2899,14.09462,0,-1,0,14.09462,105.2632,0,88.19533,109.7,14.83644,14.83644,14.09462,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,112.5189,11.86915,0,14.83644
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,26.74779,8.31612,0,-1,0,8.31612,105.2632,0,18.43167,27.75934,8.753811,8.753811,8.31612,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,29.42257,7.003048,0,8.753811
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,63.1445,0.9194545,0,-1,0,0.9194545,105.2632,0,62.22504,69.27505,0.9678468,0.9678468,0.9194545,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,69.45895,0.7742774,0,0.9678468
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,62.77163,0,0,-1,0,0,0,0,62.77163,69.04879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,69.04879,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,54.35281,0,0,-1,0,0,0,0,54.35281,59.78809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,59.78809,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,160.6357,0,0,-1,0,0,0,0,160.6357,176.6993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,176.6993,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,24.35347,0,0,-1,0,0,0,0,24.35347,26.78882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,26.78882,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,58.28711,0,0,-1,0,0,0,0,58.28711,64.11581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,64.11581,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,64.66752,0,0,-1,0,0,0,0,64.66752,71.13427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,71.13427,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,53.14201,0,0,-1,0,0,0,0,53.14201,58.45621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,58.45621,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,120.2956,0,0,-1,0,0,0,0,120.2956,132.3251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,132.3251,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,11.80842,0,0,-1,0,0,0,0,11.80842,12.98927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,12.98927,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,116.8806,0,0,-1,0,0,0,0,116.8806,128.5686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,128.5686,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,138.8053,81,81,0,22.761,81,0,0,57.80531,71.68584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115137,152.6858,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,51.31647,51.31647,81,0,22.761,51.31647,3.655538,0,0,0,1.875893,0,0,29.68353,28.19935,354.1758,0,30.07524,0,30.07524,112.5321,26.79329,0.111582,56.44812,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,43.42601,43.42601,81,0,22.761,43.42601,27.97398,0,0,0,12.14798,0,0,37.57399,35.69529,324.1006,27.06772,47.84328,0,47.84328,157.9202,37.59996,0.1116873,47.7686,9.718385,81,39.2157
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,30.77168,30.77168,81,0,22.761,30.77168,124.3055,0,0,0,38.2509,0,0,50.22832,47.7169,276.2573,70.12667,85.9678,0,85.9678,239.4764,57.01807,0.1117802,33.84885,30.60072,81,108.3776
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,47.1156,47.1156,0,-1,0,47.1156,115.3565,0,0,0,54.3509,49.59536,47.1156,0,0,190.2895,147.4977,4.755538,0,4.755538,243.9879,58.09224,0.1117736,51.82716,43.48072,0,201.8486
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,185.5339,151.7777,65.49471,0,65.49471,306.1216,72.88596,0.1116827,0,52.39577,0,217.2724
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,65.5834,65.5834,0,-1,0,65.5834,117.7407,0,0,3.441737,77.21838,69.03516,65.5834,0,0,120.0392,210.7229,8.183228,0,8.183228,313.8849,74.73435,0.1116714,72.14174,61.77471,0,287.9413
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,0,0,0,95.75337,0,0,0,0,111.856,218.0878,95.75337,0,95.75337,404.7245,96.36279,0.1115388,0,76.6027,0,313.8412
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,71.09347,0,0,87.19609,0,0,0,0,16.10262,304.2659,16.10262,0,16.10262,420.0009,100,0.1115166,0,69.75687,0,391.4619
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115166,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,77.45502,68.7,0,-1,0,68.7,59.04584,0,8.755027,16.50053,40.56449,72.31579,68.7,0,0,0,318.7582,0,31.7513,-31.7513,386.532,92.03125,0.1115166,85.20053,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,64.65448,64.65448,0,-1,0,64.65448,49.85711,0,0,2.419929,32.23486,68.05735,64.65448,0,0,35.27922,287.0069,0,35.82249,-35.82249,348.7718,83.04074,0.1115166,71.11993,25.78789,0,319.2418
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,128.4341,68.7,0,-1,0,68.7,35.4272,0,59.73407,72.57748,24.33849,72.31579,68.7,0,0,75.08199,251.1844,0,47.9773,-47.9773,298.1993,70.99969,0.1115166,141.2775,19.47079,0,275.5229
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,-1,0,0,0,0,0,0,1.381552,0,0,0,0,128.3901,203.2071,1.381552,0,1.381552,299.5099,71.31175,0.1115147,0,1.105242,0,204.5887
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,15.4487,15.4487,0,-1,0,15.4487,0,0,3.552714E-15,0,0,16.26179,15.4487,0,0,127.0085,204.4505,0,16.26179,-16.26179,282.3685,67.23047,0.1115147,16.99357,0,0,204.4505
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,83.36851,68.7,0,-1,0,68.7,0,0,14.6685,23.00535,0,72.31579,68.7,0,0,145.0772,188.1887,0,72.31579,-72.31579,206.141,49.08109,0.1115147,91.70535,0,0,188.1887
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,152.3937,68.7,0,-1,0,68.7,0,0,83.69375,98.93312,0,72.31579,68.7,0,0,225.4281,115.873,0,72.31579,-72.31579,129.9135,30.93171,0.1115147,167.6331,0,0,115.873
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,69.19624,41.3793,0,-1,0,41.3793,0,0,27.81694,34.73656,0,43.55716,41.3793,0,0,305.779,43.55716,0,43.55716,-43.55716,84.00017,20,0.1115147,76.11587,0,0,43.55716
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,75.85701,0,0,-1,0,0,0,0,75.85701,83.44271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115147,83.44271,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,75.26569,0,0,-1,0,0,0,0,75.26569,82.79226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115147,82.79226,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,80.44355,0,0,-1,0,0,0,0,80.44355,88.48791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115147,88.48791,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115147,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115147,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,23.7483,0,0,-1,0,0,0,0,23.7483,26.12313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115147,26.12313,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,91.3349,81,81,0,22.761,81,0,0,10.3349,19.46839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115147,100.4684,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,29.66934,29.66934,81,0,22.761,29.66934,3.042326,7.105427E-15,0,0,0.9026381,0,0,51.33066,48.76412,354.1758,0,49.66676,0,49.66676,131.1182,31.21856,0.1116278,32.63628,0.7221105,81,0.9026381
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,49.68668,49.68668,81,0,22.761,49.68668,39.00733,-3.552714E-15,0,0,19.38145,0,0,31.31332,29.74765,304.509,44.70008,49.1291,0,49.1291,177.7262,42.31567,0.1117329,54.65535,15.50516,81,64.08154
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,90.83537,90.83537,81,0,22.761,90.83537,35.62835,0,0,0,32.36314,10.35302,9.835371,0,0,255.3799,88.91628,22.01012,0,22.01012,198.6068,47.28724,0.1117752,99.91891,25.89052,81,121.2794
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,233.3698,108.7254,25.57681,0,25.57681,222.8711,53.06444,0.1117399,0,20.46145,0,134.3022
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,70.29001,68.7,0,-1,0,68.7,75.34509,0,1.590011,8.619012,51.76207,72.31579,68.7,0,0,207.793,131.7445,0,20.55372,-20.55372,201.2056,47.90599,0.1117399,77.31902,41.40966,0,183.5066
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,230.6305,111.1908,58.94262,0,58.94262,257.1234,61.21975,0.1116584,0,47.1541,0,170.1334
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,34.78086,34.78086,0,-1,0,34.78086,178.295,0,0,0,62.01255,36.61143,34.78086,0,0,171.6879,164.2392,25.40112,0,25.40112,281.2211,66.95726,0.1116234,38.25894,49.61004,0,226.2517
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,53.08313,53.08313,0,-1,0,53.08313,96.19649,0,0,0,51.06411,55.87698,53.08313,0,0,146.2867,187.1002,0,4.812872,-4.812872,276.1479,65.74936,0.1116234,58.39144,40.85128,0,238.1643
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,82.94521,68.7,0,-1,0,68.7,30.93043,0,14.24522,22.53974,21.2492,72.31579,68.7,0,0,151.6344,182.2873,0,51.06659,-51.06659,222.3189,52.93298,0.1116234,91.23974,16.99936,0,203.5365
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,35.27456,35.27456,0,-1,0,35.27456,55.56209,0,0,0,19.59928,37.13112,35.27456,0,0,208.375,131.2207,0,17.53183,-17.53183,203.8388,48.53294,0.1116234,38.80202,15.67943,0,150.82
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,115.1059,68.7,0,-1,0,68.7,35.36526,0,46.40595,57.91655,24.29594,72.31579,68.7,0,0,227.8548,113.6889,0,48.01985,-48.01985,153.2214,36.48121,0.1116234,126.6165,19.43675,0,137.9848
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,115.2704,67.51024,0,-1,0,67.51024,7.990477,0,47.76019,63.38697,5.39439,71.06341,67.51024,0,0,281.2102,65.66902,0,65.66902,-65.66902,84.00017,20,0.1116234,126.7975,4.315512,0,71.06341
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,17.33735,0,0,-1,0,0,0,0,17.33735,19.07109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,19.07109,0,0,0
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,48.38182,0,0,-1,0,0,0,0,48.38182,53.22001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,53.22001,0,0,0
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,37.21122,0,0,-1,0,0,0,0,37.21122,40.93235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,40.93235,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,66.43061,0,0,-1,0,0,0,0,66.43061,73.07367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,73.07367,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,65.43034,0,0,-1,0,0,0,0,65.43034,71.97337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,71.97337,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,81.76776,0,0,-1,0,0,0,0,81.76776,89.94453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,89.94453,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,63.08079,0,0,-1,0,0,0,0,63.08079,69.38887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,69.38887,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,21.67323,0,0,-1,0,0,0,0,21.67323,23.84055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,23.84055,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,64.87894,0,0,-1,0,0,0,0,64.87894,71.36684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,71.36684,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116234,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,59.23632,59.23632,81,0,22.761,59.23632,0,0,0,0,0,0,0,21.76368,20.6755,354.1758,0,20.6755,0,20.6755,103.6147,24.67011,0.1116705,65.15995,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,31.0556,31.0556,81,0,22.761,31.0556,8.397608,0,0,0,2.607928,0,0,49.9444,47.44718,333.5003,18.60795,50.05511,0,50.05511,151.1011,35.97638,0.1117834,34.16116,2.086342,81,21.21588
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,49.35183,49.35183,81,0,22.761,49.35183,56.3284,0,0,0,27.7991,0,0,31.64817,30.06577,283.4452,63.65755,57.86486,0,57.86486,205.9965,49.0467,0.111905,54.28701,22.23928,81,91.45664
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,225.5803,115.7359,129.6369,0,129.6369,328.9809,78.32862,0.1119066,0,48.74949,81,176.6728
