Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,72.40641,68.7,0,-1,0,68.7,108.8886,0,3.706408,10.94705,74.80648,72.31579,68.7,0,0,95.94347,232.4091,2.490695,0,2.490695,331.3438,78.89121,0.1119032,79.64705,59.84519,0,307.2156
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,112.4531,68.7,0,-1,0,68.7,145.2262,0,43.75307,54.99837,99.7704,72.31579,68.7,0,0,93.45278,234.6507,27.45461,0,27.45461,357.3895,85.09257,0.1118653,123.6984,79.81632,0,334.4211
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,104.6714,68.7,0,-1,0,68.7,170.3206,0,35.97142,46.43856,117.0102,72.31579,68.7,0,0,65.99816,259.3599,44.69444,0,44.69444,399.7903,95.18799,0.1118038,115.1386,93.60818,0,376.3701
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,60.9361,60.9361,0,-1,0,60.9361,193.0283,32.17693,0,0,117.6239,64.14326,60.9361,0,0,21.30372,299.5849,21.30372,0,21.30372,420.0009,100,0.1117745,67.02971,94.09913,0,417.2088
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117745,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,79.08166,68.7,0,-1,0,68.7,120.1818,10.24911,10.38165,18.28982,82.5649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1117745,86.98982,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,68.99393,68.7,0,-1,0,68.7,107.3134,1.408536,0.2939372,7.193331,73.72433,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1117745,75.89333,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,25.13563,25.13563,0,-1,0,25.13563,180.1998,18.83581,0,0,45.29437,26.45856,25.13563,0,0,0,318.7582,0,0,0,420.0009,100,0.1117745,27.6492,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,9.110415,9.110415,0,-1,0,9.110415,163.8005,5.332991,0,0,14.9229,9.589911,9.110415,0,0,0,318.7582,0,0,0,420.0009,100,0.1117745,10.02146,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117745,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,53.33659,53.33659,0,-1,0,53.33659,0,0,7.105427E-15,0,0,56.14378,53.33659,0,0,0,318.7582,0,56.14378,-56.14378,360.8201,85.90938,0.1117745,58.67025,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,102.2413,68.7,0,-1,0,68.7,0,0,33.54135,43.76548,0,72.31579,68.7,0,0,62.38198,262.6144,0,72.31579,-72.31579,284.5926,67.76,0.1117745,112.4655,0,0,262.6144
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,136.5585,68.7,0,-1,0,68.7,0,0,67.85846,81.51431,0,72.31579,68.7,0,0,142.7328,190.2987,0,72.31579,-72.31579,208.365,49.61062,0.1117745,150.2143,0,0,190.2987
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0236642,0.0236642,0,-1,0,0.0236642,0,0,0,0,0,0.02490969,0.0236642,0,0,223.0837,117.9829,0,0.02490969,-0.02490969,208.3388,49.60437,0.1117745,0.02603062,0,0,117.9829
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.1114,117.958,0,0,0,208.3388,49.60437,0.1117745,0,0,0,117.958
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,28.04409,28.04409,0,-1,0,28.04409,0,0,3.552714E-15,0,0,29.52009,28.04409,0,0,223.1114,117.958,0,29.52009,-29.52009,177.2219,42.1956,0.1117745,30.84849,0,0,117.958
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,57.20288,57.20288,0,-1,0,57.20288,0,0,7.105427E-15,0,0,60.21355,57.20288,0,0,255.9115,88.43787,0,60.21355,-60.21355,113.7512,27.08357,0.1117745,62.92316,0,0,88.43787
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.8155,28.22431,0,0,0,113.7512,27.08357,0.1117745,0,0,0,28.22431
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,42.93884,26.8131,0,-1,0,26.8131,0,0,16.12574,20.41962,0,28.22431,26.8131,0,0,322.8155,28.22431,0,28.22431,-28.22431,84.00017,20,0.1117745,47.23272,0,0,28.22431
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,125.3681,0,0,-1,0,0,0,0,125.3681,137.905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117745,137.905,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,41.12503,41.12503,81,0,22.761,41.12503,0,0,0,0,0,0,0,39.87497,37.88122,354.1758,0,37.88122,0,37.88122,119.9375,28.55648,0.1118603,45.23753,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,92.89949,92.89949,57.38842,0,16.78727,92.89949,3.538211,0,1.421085E-14,0,3.28698,37.38008,35.51108,0,0,316.2946,34.0931,0,34.0931,-34.0931,84.00017,20,0.1118603,102.1894,2.629584,81,37.38008
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,14.08935,14.08935,81,0,22.761,14.08935,172.3691,0,0,0,24.28568,0,0,66.91065,63.56512,354.1758,0,87.85081,0,87.85081,167.3428,39.84343,0.1119494,15.49828,19.42855,81,24.28568
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,68.95555,68.95555,81,0,22.761,68.95555,61.94918,0,0,0,42.7174,0,0,12.04445,11.44223,266.325,79.06573,54.15963,0,54.15963,218.7231,52.07682,0.1120566,75.8511,34.17392,81,121.7831
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,119.9829,68.7,0,-1,0,68.7,85.59966,0,51.28291,63.2812,58.80696,72.31579,68.7,0,0,212.1654,127.8094,0,13.50883,-13.50883,204.4835,48.68646,0.1120566,131.9812,47.04557,0,186.6163
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,62.35244,62.35244,0,-1,0,62.35244,118.9709,0,0,0,74.18124,65.63414,62.35244,0,0,227.1752,114.3006,8.547091,0,8.547091,212.592,50.61705,0.1120448,68.58768,59.34499,0,188.4818
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,65.59892,65.59892,0,-1,0,65.59892,121.4821,0,0,3.458804,79.69095,69.05149,65.59892,0,0,218.6281,121.9929,10.63946,0,10.63946,222.6855,53.02025,0.1120302,72.15881,63.75276,0,201.6839
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,24.40954,24.40954,0,-1,0,24.40954,385.8913,0,0,0,94.19429,25.69425,24.40954,0,0,207.9886,131.5685,68.50004,0,68.50004,287.6703,68.49281,0.111936,26.85049,75.35544,0,225.7628
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,33.51423,33.51423,0,-1,0,33.51423,267.8545,0,0,0,89.76936,35.27813,33.51423,0,0,139.4886,193.2185,54.49123,0,54.49123,339.3653,80.80109,0.1118613,36.86565,71.81549,0,282.9879
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,89.69987,68.7,0,-1,0,68.7,133.9321,0,20.99988,29.96986,92.01132,72.31579,68.7,0,0,84.99735,242.2606,19.69553,0,19.69553,358.0501,85.24986,0.1118343,98.66986,73.60906,0,334.2719
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,142.7926,68.7,0,-1,0,68.7,108.366,0,74.09266,88.37192,74.44745,72.31579,68.7,0,0,65.30182,259.9866,2.131663,0,2.131663,360.0724,85.73135,0.1118314,157.0719,59.55796,0,334.4341
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,-1,0,0,0,0,0,0,41.25462,0,0,0,0,63.17016,261.9051,41.25462,0,41.25462,399.2099,95.0498,0.1117748,0,33.00369,0,303.1597
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,83.52094,68.7,0,-1,0,68.7,30.85939,0,14.82093,23.17303,21.2004,72.31579,68.7,0,0,21.91554,299.0342,0,51.11539,-51.11539,345.3296,82.22117,0.1117748,91.87302,16.96032,0,320.2346
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,92.83662,68.7,0,-1,0,68.7,0,0,24.13663,33.42029,0,72.31579,68.7,0,0,78.71042,247.9189,0,72.31579,-72.31579,269.1021,64.07178,0.1117748,102.1203,0,0,247.9189
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,43.15414,43.15414,0,-1,0,43.15414,0,0,7.105427E-15,0,0,45.42541,43.15414,0,0,159.0613,175.6031,0,45.42541,-45.42541,221.2195,52.6712,0.1117748,47.46955,0,0,175.6031
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,58.35329,58.35329,0,-1,0,58.35329,0,0,7.105427E-15,0,0,61.42452,58.35329,0,0,209.534,130.1777,0,61.42452,-61.42452,156.4723,37.25525,0.1117748,64.18862,0,0,130.1777
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.7834,68.75314,0,0,0,156.4723,37.25525,0.1117748,0,0,0,68.75314
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,26.99651,26.99651,0,-1,0,26.99651,0,0,3.552714E-15,0,0,28.41738,26.99651,0,0,277.7834,68.75314,0,28.41738,-28.41738,126.5178,30.12322,0.1117748,29.69616,0,0,68.75314
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,53.38123,38.31897,0,-1,0,38.31897,0,0,15.06226,20.40038,0,40.33576,38.31897,0,0,309.3583,40.33576,0,40.33576,-40.33576,84.00017,20,0.1117748,58.71936,0,0,40.33576
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117748,0,0,0,0
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,46.63375,0,0,-1,0,0,0,0,46.63375,51.29713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117748,51.29713,0,0,0
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,18.77964,0,0,-1,0,0,0,0,18.77964,20.6576,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117748,20.6576,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,15.76851,0,0,-1,0,0,0,0,15.76851,17.34536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117748,17.34536,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,48.85698,0,0,-1,0,0,0,0,48.85698,53.74267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117748,53.74267,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,40.88649,40.88649,81,0,22.761,40.88649,0,0,0,0,0,0,0,40.11351,38.10783,354.1758,0,38.10783,0,38.10783,120.1524,28.60766,0.1118607,44.97514,0,81,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,40.63975,40.63975,81,0,22.761,40.63975,5.760909,0,0,0,2.341219,0,0,40.36025,38.34224,316.068,34.29705,40.68345,0,40.68345,158.7481,37.7971,0.1119515,44.70373,1.872975,81,36.63827
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,90.33875,90.33875,21.63875,0,7.742604,90.33875,7.092711,0,1.421085E-14,0,6.407467,72.31579,68.7,0,0,275.3845,70.91216,0,65.90833,-65.90833,89.27467,21.25583,0.1119515,99.37263,5.125974,81,77.31963
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,32.12866,32.12866,81,0,22.761,32.12866,55.2342,0,0,0,17.74601,0,0,48.87134,46.42778,348.616,5.003833,64.17378,0,64.17378,150.1553,35.75118,0.1120725,35.34152,14.1968,81,22.74984
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,79.94767,68.7,0,-1,0,68.7,17.03946,0,11.24767,26.09605,11.70611,72.31579,68.7,0,0,284.4422,62.76023,0,60.60968,-60.60968,86.26705,20.53973,0.1120725,87.94244,9.364888,0,74.46635
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,144.1821,27.06717,0,-1,0,27.06717,97.3179,0,117.115,151.5525,26.3412,28.49176,27.06717,0,0,351.7863,2.150557,0,2.150557,-2.150557,84.00017,20,0.1120725,158.6003,21.07296,0,28.49176
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,93.16622,30.05184,0,-1,0,30.05184,105.2632,0,63.11438,96.47247,31.63351,31.63351,30.05184,0,0,354.1758,0,0,0,0,84.00017,20,0.1120725,102.4828,25.30681,0,31.63351
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,31.48597,31.48597,0,-1,0,31.48597,274.7065,0,0,18.20071,86.494,33.14313,31.48597,0,0,354.1758,0,53.35088,0,53.35088,134.6133,32.05071,0.1119994,34.63457,69.19521,0,86.494
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,163.2007,68.7,0,-1,0,68.7,104.8363,0,94.50072,120.2215,72.02257,72.31579,68.7,0,0,300.8249,48.01579,0,0.2932221,-0.2932221,134.3042,31.97712,0.1119994,179.5208,57.61805,0,120.0384
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,89.69109,68.7,0,-1,0,68.7,63.59184,0,20.99109,45.02312,43.68759,72.31579,68.7,0,0,301.1507,47.72256,0,28.6282,-28.6282,104.1274,24.79219,0.1119994,98.6602,34.95007,0,91.41016
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,38.59298,38.59298,0,-1,0,38.59298,69.03838,0,7.105427E-15,19.25028,26.64397,40.6242,38.59298,0,0,332.9598,19.09437,0,13.98022,-13.98022,89.39095,21.28352,0.1119994,42.45228,21.31518,0,45.73834
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,121.2057,34.15545,0,-1,0,34.15545,90.29002,0,87.05027,122.6085,30.83897,35.95311,34.15545,0,0,348.4934,5.114143,0,5.114143,-5.114143,84.00017,20,0.1119994,133.3263,24.67117,0,35.95311
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,91.23454,18.37858,0,-1,0,18.37858,105.2632,0,72.85596,96.68228,19.34588,19.34588,18.37858,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,100.358,15.4767,0,19.34588
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,92.27841,0,0,-1,0,0,0,0,92.27841,101.5063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,101.5063,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,63.87944,0,0,-1,0,0,0,0,63.87944,70.26738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,70.26738,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,39.92398,0,0,-1,0,0,0,0,39.92398,43.91638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,43.91638,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,19.54467,0,0,-1,0,0,0,0,19.54467,21.49914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,21.49914,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,24.04143,0,0,-1,0,0,0,0,24.04143,26.44557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,26.44557,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,142.5627,0,0,-1,0,0,0,0,142.5627,156.819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,156.819,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,90.96665,0,0,-1,0,0,0,0,90.96665,100.0633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,100.0633,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,80.85785,0,0,-1,0,0,0,0,80.85785,88.94363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,88.94363,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,36.76445,0,0,-1,0,0,0,0,36.76445,40.44089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,40.44089,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,65.40535,0,0,-1,0,0,0,0,65.40535,71.94588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,71.94588,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,50.29506,0,0,-1,0,0,0,0,50.29506,55.32457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119994,55.32457,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,28.34229,28.34229,81,0,22.761,28.34229,0,0,0,0,0,0,0,52.6577,50.02482,354.1758,0,50.02482,0,50.02482,131.4579,31.29943,0.1121118,31.17653,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,56.91126,56.91126,81,0,22.761,56.91126,7.066158,0,0,0,4.02144,0,0,24.08874,22.8843,304.151,45.02234,26.90574,0,26.90574,156.9829,37.37681,0.1121707,62.60239,3.217152,81,49.04378
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,131.0749,131.0749,62.3749,0,18.04885,131.0749,19.87966,0,2.842171E-14,0,26.05725,72.31579,68.7,0,0,277.2452,69.2375,0,46.25854,-46.25854,108.2221,25.76712,0.1121707,144.1824,20.8458,81,95.29475
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,31.29131,31.29131,81,0,22.761,31.29131,182.1731,0,0,0,57.00435,0,0,49.70869,47.22326,328.6436,22.97897,104.2276,0,104.2276,207.1011,49.30969,0.1122364,34.42044,45.60349,81,79.98332
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,9.262773,9.262773,0,-1,0,9.262773,893.8587,0,0,0,82.7961,9.750287,9.262773,0,0,224.416,116.7838,73.04581,0,73.04581,276.3985,65.80903,0.1121365,10.18905,66.23689,0,199.5799
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,68.59429,68.59429,0,-1,0,68.59429,129.3528,0,0,6.753719,88.72861,72.20451,68.59429,0,0,151.3702,182.5251,16.52409,0,16.52409,292.0746,69.54143,0.112114,75.45372,70.98289,0,271.2537
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,5.043188,5.043188,0,-1,0,5.043188,2162.165,0,0,0,109.0421,5.308619,5.043188,0,0,134.8461,197.3967,103.7334,0,103.7334,390.4848,92.97238,0.1119725,5.547507,87.23365,0,306.4388
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,10.06713,10.06713,0,-1,0,10.06713,1050.71,64.06674,0,0,105.7764,10.59698,10.06713,0,0,31.11266,290.7568,31.11266,0,31.11266,420.0009,100,0.1119302,11.07385,84.62111,0,396.5332
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,42.95816,42.95816,0,-1,0,42.95816,241.2337,58.41045,0,0,103.6296,45.21912,42.95816,0,0,0,318.7582,0,0,0,420.0009,100,0.1119302,47.25397,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,61.80128,61.80128,0,-1,0,61.80128,142.0702,22.74722,0,0,87.8012,65.05399,61.80128,0,0,0,318.7582,0,0,0,420.0009,100,0.1119302,67.98141,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,-1,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119302,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,78.38846,68.7,0,-1,0,68.7,78.44263,0,9.68846,17.52731,53.89008,72.31579,68.7,0,0,0,318.7582,0,18.42571,-18.42571,400.5784,95.37563,0.1119302,86.2273,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,-1,0,0,0,1.601081,0,0,22.07409,0,0,0,0,20.47301,300.3325,20.47301,0,20.47301,420.0009,100,0.1119023,0,17.65927,0,322.4066
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119023,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.397603,2.397603,0,-1,0,2.397603,0,0,4.440892E-16,0,0,2.523792,2.397603,0,0,0,318.7582,0,2.523792,-2.523792,417.3405,99.36659,0.1119023,2.637363,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,112.3759,68.7,0,-1,0,68.7,0,0,43.67585,54.91344,0,72.31579,68.7,0,0,2.804214,316.2344,0,72.31579,-72.31579,341.113,81.21722,0.1119023,123.6134,0,0,316.2344
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.15509,243.9186,0,0,0,341.113,81.21722,0.1119023,0,0,0,243.9186
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,33.98349,33.98349,0,-1,0,33.98349,0,0,7.105427E-15,0,0,35.7721,33.98349,0,0,83.15509,243.9186,0,35.7721,-35.7721,303.4059,72.23936,0.1119023,37.38184,0,0,243.9186
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,57.78331,57.78331,0,-1,0,57.78331,0,0,7.105427E-15,0,0,60.82454,57.78331,0,0,122.9019,208.1465,0,60.82454,-60.82454,239.2912,56.97398,0.1119023,63.56165,0,0,208.1465
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.4847,147.322,0,0,0,239.2912,56.97398,0.1119023,0,0,0,147.322
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,84.38414,68.7,0,-1,0,68.7,0,0,15.68414,24.12255,0,72.31579,68.7,0,0,190.4847,147.322,0,72.31579,-72.31579,163.0637,38.8246,0.1119023,92.82255,0,0,147.322
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.8356,75.00622,0,0,0,163.0637,38.8246,0.1119023,0,0,0,75.00622
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,54.03895,54.03895,0,-1,0,54.03895,0,0,0,0,0,56.88311,54.03895,0,0,270.8356,75.00622,0,56.88311,-56.88311,103.1036,24.54843,0.1119023,59.44284,0,0,75.00622
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,94.98483,17.21696,0,-1,0,17.21696,0,0,77.76788,87.26637,0,18.12311,17.21696,0,0,334.039,18.12311,0,18.12311,-18.12311,84.00017,20,0.1119023,104.4833,0,0,18.12311
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,59.72968,59.72968,81,0,22.761,59.72968,0,0,0,0,0,0,0,21.27032,20.20681,354.1758,0,20.20681,0,20.20681,103.17,24.56424,0.1119475,65.70264,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,33.24331,33.24331,81,0,22.761,33.24331,9.522592,-7.105427E-15,0,0,3.165624,0,0,47.75669,45.36886,333.969,18.18613,48.53448,0,48.53448,149.2139,35.52705,0.1120548,36.56763,2.532499,81,21.35175
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,189.9266,149.7,81,0,22.761,149.7,13.0399,0,40.22662,65.43653,19.52073,72.31579,68.7,0,0,285.4345,61.86716,0,52.79506,-52.79506,93.56301,22.27686,0.1120548,208.9193,15.61658,81,81.38789
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,105.1639,105.1639,54.37162,0,16.02402,105.1639,42.21361,0,0,17.62708,44.3935,53.46561,50.79233,0,0,344.0957,9.072106,0,9.072106,-9.072106,84.00017,20,0.1120548,115.6803,35.5148,81,53.46561
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,25.23672,25.23672,0,-1,0,25.23672,313.6969,0,0,12.7187,79.16683,26.56497,25.23672,0,0,354.1758,0,52.60186,0,52.60186,133.9027,31.88153,0.1119833,27.7604,63.33347,0,79.16683
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,102.4402,68.7,0,-1,0,68.7,149.2148,0,33.7402,48.23262,102.5106,72.31579,68.7,0,0,301.5739,47.34167,30.19477,0,30.19477,162.5479,38.70182,0.1119423,112.6842,82.00845,0,149.8522
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,55.33458,55.33458,0,-1,0,55.33458,163.927,0,0,0,90.70834,58.24692,55.33458,0,0,271.3792,74.51697,32.46141,0,32.46141,193.3436,46.03409,0.1118982,60.86803,72.56667,0,165.2253
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,33.37691,33.37691,0,-1,0,33.37691,265.1765,0,0,0,88.50772,35.13359,33.37691,0,0,238.9178,103.7322,53.37413,0,53.37413,243.9787,58.09005,0.1118258,36.7146,70.80618,0,192.24
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,95.80539,68.7,0,-1,0,68.7,153.6169,0,27.10539,36.68593,105.5348,72.31579,68.7,0,0,185.5436,151.769,33.21899,0,33.21899,275.493,65.59344,0.1117808,105.3859,84.42783,0,257.3037
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,173.9932,68.7,0,-1,0,68.7,152.5766,0,105.2932,122.6925,104.8201,72.31579,68.7,0,0,152.3246,181.666,32.50436,0,32.50436,306.3293,72.93541,0.1117368,191.3925,83.85612,0,286.4862
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,102.014,68.7,0,-1,0,68.7,116.3043,0,33.31397,43.51537,79.90105,72.31579,68.7,0,0,119.8203,210.92,7.585263,0,7.585263,313.5254,74.64874,0.1117265,112.2154,63.92084,0,290.821
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,107.3073,68.7,0,-1,0,68.7,69.18465,0,38.6073,49.33803,47.52985,72.31579,68.7,0,0,112.235,217.7467,0,24.78593,-24.78593,287.3987,68.42812,0.1117265,118.038,38.02388,0,265.2766
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,28.55071,28.55071,0,-1,0,28.55071,92.54471,0,0,0,26.42217,30.05338,28.55071,0,0,139.7749,192.9608,0,3.631209,-3.631209,283.571,67.51678,0.1117265,31.40578,21.13774,0,219.3829
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,126.1902,68.7,0,-1,0,68.7,0,0,57.49019,70.10921,0,72.31579,68.7,0,0,143.8096,189.3296,0,72.31579,-72.31579,207.3435,49.3674,0.1117265,138.8092,0,0,189.3296
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,36.34227,36.34227,0,-1,0,36.34227,0,0,0,0,0,38.25502,36.34227,0,0,224.1605,117.0138,0,38.25502,-38.25502,167.0192,39.76639,0.1117265,39.9765,0,0,117.0138
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,16.03679,16.03679,0,-1,0,16.03679,0,0,0,0,0,16.88083,16.03679,0,0,266.6661,78.75876,0,16.88083,-16.88083,149.2252,35.52974,0.1117265,17.64047,0,0,78.75876
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.70038,41.70038,0,-1,0,41.70038,0,0,7.105427E-15,0,0,43.89513,41.70038,0,0,285.4225,61.87792,0,43.89513,-43.89513,102.9557,24.51321,0.1117265,45.87041,0,0,61.87792
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,98.10934,17.08365,0,-1,0,17.08365,0,0,81.02569,90.83662,0,17.98279,17.08365,0,0,334.1949,17.98279,0,17.98279,-17.98279,84.00017,20,0.1117265,107.9203,0,0,17.98279
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,79.47142,0,0,-1,0,0,0,0,79.47142,87.41856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117265,87.41856,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,25.39928,0,0,-1,0,0,0,0,25.39928,27.93921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117265,27.93921,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.53568,0,0,-1,0,0,0,0,46.53568,51.18924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117265,51.18924,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,44.28707,0,0,-1,0,0,0,0,44.28707,48.71577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117265,48.71577,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,20.61425,0,0,-1,0,0,0,0,20.61425,22.67568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117265,22.67568,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,86.67567,0,0,-1,0,0,0,0,86.67567,95.34324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117265,95.34324,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,38.70406,38.70406,81,0,22.761,38.70406,0,0,0,0,0,0,0,42.29594,40.18115,354.1758,0,40.18115,0,40.18115,122.1194,29.07598,0.1118161,42.57446,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,63.78774,63.78774,81,0,22.761,63.78774,5.227295,0,0,0,3.334373,0,0,17.21226,16.35165,313.9947,36.16303,19.68602,0,19.68602,140.7952,33.52259,0.1118588,70.16651,2.667499,81,39.49741
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,119.5456,119.5456,53.63564,0,15.83782,119.5456,12.96449,0,1.421085E-14,0,15.49849,69.37894,65.90999,0,0,294.3086,53.88045,0,53.88045,-53.88045,84.00017,20,0.1118588,131.5002,12.39879,81,69.37894
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,25.54889,25.54889,81,0,22.761,25.54889,187.3482,0,0,0,47.86538,0,0,55.45111,52.67856,354.1758,0,100.5439,0,100.5439,179.3845,42.71051,0.1119293,28.10378,38.2923,81,47.86538
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,41.2204,41.2204,0,-1,0,41.2204,116.2239,0,0,0,47.90796,43.3899,41.2204,0,0,253.6319,90.48954,4.518056,0,4.518056,183.6707,43.73104,0.1119231,45.34244,38.32636,0,138.3975
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,71.17062,68.7,0,-1,0,68.7,121.7742,0,2.470623,9.587686,83.65891,72.31579,68.7,0,0,249.1138,94.55579,11.34311,0,11.34311,194.4317,46.29318,0.1119078,78.28769,66.92712,0,178.2147
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,116.4123,68.7,0,-1,0,68.7,131.243,0,47.71233,59.35357,90.16394,72.31579,68.7,0,0,237.7707,104.7646,17.84815,0,17.84815,211.364,50.32466,0.1118837,128.0536,72.13116,0,194.9285
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,103.2252,68.7,0,-1,0,68.7,153.0442,0,34.52518,44.8477,105.1414,72.31579,68.7,0,0,219.9225,120.8279,32.82558,0,32.82558,242.5051,57.73919,0.1118393,113.5477,84.11309,0,225.9693
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,41.4738,41.4738,0,-1,0,41.4738,201.8141,0,0,0,83.69998,43.65664,41.4738,0,0,187.097,150.371,40.04335,0,40.04335,280.4935,66.78404,0.1117853,45.62118,66.95998,0,234.0709
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,37.01266,37.01266,0,-1,0,37.01266,142.9384,0,0,0,52.90529,38.96069,37.01266,0,0,147.0536,186.41,13.94459,0,13.94459,293.7225,69.93379,0.1117665,40.71393,42.32423,0,239.3153
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,65.925,65.925,0,-1,0,65.925,63.82674,0,0,3.817495,42.07778,69.39473,65.925,0,0,133.109,198.9601,0,27.31696,-27.31696,264.9279,63.07795,0.1117665,72.51749,33.66222,0,241.0379
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,121.529,68.7,0,-1,0,68.7,16.89093,0,52.82902,64.98193,11.60407,72.31579,68.7,0,0,163.4612,171.6431,0,60.71172,-60.71172,200.9322,47.84089,0.1117665,133.6819,9.283257,0,183.2472
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,87.38097,68.7,0,-1,0,68.7,7.587982,0,18.68097,27.41907,5.212944,72.31579,68.7,0,0,230.9187,110.9314,0,67.10284,-67.10284,130.1996,30.99983,0.1117665,96.11907,4.170355,0,116.1444
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,19.72797,19.72797,0,-1,0,19.72797,0,0,3.552714E-15,0,0,20.76628,19.72797,0,0,305.4774,43.82858,0,20.76628,-20.76628,108.31,25.78803,0.1117665,21.70077,0,0,43.82858
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,119.0126,21.90918,0,-1,0,21.90918,0,0,97.10342,109.0047,0,23.0623,21.90918,0,0,328.551,23.0623,0,23.0623,-23.0623,84.00017,20,0.1117665,130.9139,0,0,23.0623
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,147.0965,0,0,-1,0,0,0,0,147.0965,161.8061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,161.8061,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,206.683,0,0,-1,0,0,0,0,206.683,227.3513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,227.3513,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,111.3391,0,0,-1,0,0,0,0,111.3391,122.473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,122.473,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,87.13197,0,0,-1,0,0,0,0,87.13197,95.84517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,95.84517,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,79.17735,0,0,-1,0,0,0,0,79.17735,87.09509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,87.09509,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,45.09012,0,0,-1,0,0,0,0,45.09012,49.59913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,49.59913,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,76.64805,0,0,-1,0,0,0,0,76.64805,84.31285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,84.31285,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,21.63219,0,0,-1,0,0,0,0,21.63219,23.79541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,23.79541,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.696478,0,0,-1,0,0,0,0,7.696478,8.466125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,8.466125,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,84.02834,81,81,0,22.761,81,0,0,3.028342,11.43118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117665,92.43118,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,354.1758,0,71.77457,0,71.77457,152.0915,36.21219,0.1118462,0,2.459651,81,3.074563
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,282.4012,64.59711,84.43734,0,84.43734,232.1958,55.2846,0.1119087,0,12.58987,81,80.33444
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,197.9639,140.5907,104.2944,0,104.2944,331.1382,78.84226,0.1119444,0,28.47552,81,176.1851
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,29.99163,29.99163,0,-1,0,29.99163,203.4161,0,0,0,61.00782,31.57014,29.99163,0,0,93.6695,234.4557,29.43767,0,29.43767,359.0652,85.49154,0.1119048,32.9908,48.80625,0,295.4635
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,19.01083,19.01083,0,-1,0,19.01083,409.82,0,0,0,77.91019,20.0114,19.01083,0,0,64.23183,260.9496,57.89879,0,57.89879,413.9928,98.56952,0.1118269,20.91191,62.32815,0,338.8598
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,128.4594,68.7,0,-1,0,68.7,150.9691,25.06696,59.75935,72.60529,103.7158,72.31579,68.7,0,0,6.333037,313.0585,6.333037,0,6.333037,420.0009,100,0.1118184,141.3053,82.97263,0,416.7743
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,133.1936,68.7,0,-1,0,68.7,118.6701,9.21055,64.49361,77.81297,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1118184,146.513,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,171.7211,68.7,0,-1,0,68.7,50.69519,0,103.0211,120.1932,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1118184,188.8932,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,66.92229,66.92229,0,-1,0,66.92229,84.51654,0,0,4.914518,56.5604,70.44451,66.92229,0,0,41.65355,281.2701,0,13.88411,-13.88411,365.8497,87.1069,0.1118184,73.61452,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,33.53345,33.53345,0,-1,0,33.53345,184.2476,0,0,0,61.78457,35.29837,33.53345,0,0,57.08033,267.3859,26.4862,0,26.4862,390.9767,93.0895,0.1117828,36.8868,49.42765,0,329.1705
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,52.97757,52.97757,0,-1,0,52.97757,105.4221,0,0,0,55.85004,55.76586,52.97757,0,0,30.59413,291.2235,0.08418154,0,0.08418154,391.0565,93.10852,0.1117827,58.27532,44.68003,0,347.0735
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,84.92014,68.7,0,-1,0,68.7,32.12966,0,16.22013,24.71215,22.07307,72.31579,68.7,0,0,30.50995,291.2993,0,50.24271,-50.24271,338.0961,80.49891,0.1117827,93.41215,17.65846,0,313.3723
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,20.22643,20.22643,0,-1,0,20.22643,0,0,3.552714E-15,0,0,21.29098,20.22643,0,0,86.33519,241.0565,0,21.29098,-21.29098,315.6534,75.15543,0.1117827,22.24907,0,0,241.0565
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,70.55068,68.7,0,-1,0,68.7,0,0,1.850683,8.905751,0,72.31579,68.7,0,0,109.9918,219.7656,0,72.31579,-72.31579,239.4259,57.00605,0.1117827,77.60575,0,0,219.7656
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.656374,7.656374,0,-1,0,7.656374,0,0,8.881784E-16,0,0,8.059341,7.656374,0,0,190.3427,147.4498,0,8.059341,-8.059341,230.9306,54.98336,0.1117827,8.422011,0,0,147.4498
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2975,139.3904,0,0,0,230.9306,54.98336,0.1117827,0,0,0,139.3904
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,21.35755,21.35755,0,-1,0,21.35755,0,0,0,0,0,22.48163,21.35755,0,0,199.2975,139.3904,0,22.48163,-22.48163,207.2329,49.34106,0.1117827,23.4933,0,0,139.3904
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,52.78738,52.78738,0,-1,0,52.78738,0,0,7.105427E-15,0,0,55.56566,52.78738,0,0,224.2771,116.9088,0,55.56566,-55.56566,148.6615,35.39553,0.1117827,58.06612,0,0,116.9088
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.0168,61.34315,0,0,0,148.6615,35.39553,0.1117827,0,0,0,61.34315
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,102.1176,58.27599,0,-1,0,58.27599,0,0,43.84164,54.05341,0,61.34315,58.27599,0,0,286.0168,61.34315,0,61.34315,-61.34315,84.00017,20,0.1117827,112.3294,0,0,61.34315
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,77.74424,0,0,-1,0,0,0,0,77.74424,85.51867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117827,85.51867,0,0,0
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,135.9985,0,0,-1,0,0,0,0,135.9985,149.5984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117827,149.5984,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,51.06367,0,0,-1,0,0,0,0,51.06367,56.17004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117827,56.17004,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,97.94531,81,81,0,22.761,81,0,0,16.94531,26.73985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117827,107.7398,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,94.36605,84.68874,81,0,22.761,84.68874,4.584895,0,9.677304,22.06491,3.88289,3.88289,3.688745,0,0,354.1758,0,0,0,0,84.00017,20,0.1117827,103.8027,3.106312,81,3.88289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,354.1758,0,93.90177,0,93.90177,173.0832,41.21021,0.1118324,0,20.16142,81,25.20177
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,108.6056,108.6056,81,0,22.761,108.6056,45.4856,0,0,0,49.39991,29.05852,27.60559,0,0,260.274,84.5116,20.34139,0,20.34139,192.3807,45.80485,0.1118703,119.4662,39.51992,81,133.9115
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,86.43604,68.7,0,-1,0,68.7,73.80811,0,17.73605,26.37965,50.70618,72.31579,68.7,0,0,239.9326,102.8188,0,21.60961,-21.60961,169.6022,40.3814,0.1118703,95.07965,40.56494,0,153.525
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,263.9433,81.20923,82.61021,0,82.61021,247.9731,59.0411,0.1117595,0,66.08817,0,163.8194
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,77.06683,68.7,0,-1,0,68.7,99.98867,0,8.366833,16.07352,68.69221,72.31579,68.7,0,0,181.3331,155.5584,0,3.623573,-3.623573,244.1535,58.13168,0.1117595,84.77351,54.95377,0,224.2506
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,39.13751,39.13751,0,-1,0,39.13751,279.7839,0,0,0,109.5005,41.19738,39.13751,0,0,185.3593,151.9348,68.30309,0,68.30309,308.9515,73.55975,0.1116681,43.05126,87.60038,0,261.4353
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,0,0,0,108.2253,0,0,0,0,117.0562,213.4076,108.2253,0,108.2253,411.6231,98.00531,0.1115236,0,86.58028,0,321.633
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,91.70213,0,0,100.533,0,0,0,0,8.830879,310.8104,8.830879,0,8.830879,420.0009,100,0.1115118,0,80.42641,0,411.3434
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,79.19169,68.7,0,-1,0,68.7,102.8125,0,10.49168,18.41085,70.6322,72.31579,68.7,0,0,0,318.7582,0,1.683586,-1.683586,418.2262,99.57746,0.1115118,87.11086,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,73.74527,68.7,0,-1,0,68.7,49.68227,0,5.045272,12.4198,34.13172,72.31579,68.7,0,0,1.870651,317.0746,0,38.18407,-38.18407,377.9766,89.99426,0.1115118,81.1198,27.30537,0,351.2064
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,-1,0,0,0,0,0,0,16.58428,0,0,0,0,44.2974,278.8906,16.58428,0,16.58428,393.7099,93.74026,0.1114897,0,13.26742,0,295.4749
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71312,293.8164,0,0,0,393.7099,93.74026,0.1114897,0,0,0,293.8164
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71312,293.8164,0,0,0,393.7099,93.74026,0.1114897,0,0,0,293.8164
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,117.6592,68.7,0,-1,0,68.7,0,0,48.95921,60.72513,0,72.31579,68.7,0,0,27.71312,293.8164,0,72.31579,-72.31579,317.4823,75.59088,0.1114897,129.4251,0,0,293.8164
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,24.84777,24.84777,0,-1,0,24.84777,0,0,3.552714E-15,0,0,26.15554,24.84777,0,0,108.064,221.5006,0,26.15554,-26.15554,289.912,69.02652,0.1114897,27.33254,0,0,221.5006
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,34.83841,34.83841,0,-1,0,34.83841,0,0,0,0,0,36.67201,34.83841,0,0,137.1257,195.3451,0,36.67201,-36.67201,251.2563,59.8228,0.1114897,38.32225,0,0,195.3451
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,14.64193,14.64193,0,-1,0,14.64193,0,0,1.776357E-15,0,0,15.41256,14.64193,0,0,177.8724,158.6731,0,15.41256,-15.41256,235.01,55.95465,0.1114897,16.10612,0,0,158.6731
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.9975,143.2605,0,0,0,235.01,55.95465,0.1114897,0,0,0,143.2605
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,84.38895,68.7,0,-1,0,68.7,0,0,15.68894,24.12784,0,72.31579,68.7,0,0,194.9975,143.2605,0,72.31579,-72.31579,158.7825,37.80528,0.1114897,92.82784,0,0,143.2605
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.50644,32.50644,0,-1,0,32.50644,0,0,0,0,0,34.2173,32.50644,0,0,275.3483,70.94473,0,34.2173,-34.2173,122.7143,29.21763,0.1114897,35.75708,0,0,70.94473
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,25.26335,25.26335,0,-1,0,25.26335,0,0,3.552714E-15,0,0,26.593,25.26335,0,0,313.3676,36.72743,0,26.593,-26.593,94.68279,22.54348,0.1114897,27.78968,0,0,36.72743
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.26667,9.627708,0,-1,0,9.627708,0,0,35.63896,40.16563,0,10.13443,9.627708,0,0,342.9153,10.13443,0,10.13443,-10.13443,84.00017,20,0.1114897,49.79333,0,0,10.13443
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,68.13956,68.13956,81,0,22.761,68.13956,0,1.776357E-15,0,0,0,0,0,12.86044,12.21742,354.1758,0,12.21742,0,12.21742,95.59063,22.75963,0.1115166,74.95351,0,81,0
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,72.59055,72.59055,81,0,22.761,72.59055,0.4138863,0,0,0,0.3004423,0,0,8.409458,7.988985,341.9584,10.99568,8.289428,0,8.289428,103.4547,24.63202,0.1115348,79.84959,0.2403539,81,11.29612
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,146.8989,100.9462,81,0,22.761,100.9462,2.515982,0,45.95275,62.57288,2.539788,20.99595,19.94615,0,0,333.6689,18.45616,0,18.45616,-18.45616,84.00017,20,0.1115348,161.5888,2.03183,81,20.99595
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,131.9755,81.54118,81,0,22.761,81.54118,0.6986189,0,50.43433,64.06483,0.5696621,0.5696621,0.541179,0,0,354.1758,0,0,0,0,84.00017,20,0.1115348,145.1731,0.4557297,81,0.5696621
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,113.0081,4.43882,0,-1,0,4.43882,105.2632,0,108.5692,123.4211,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.1115348,124.3089,3.737954,0,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.1115113,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,46.77039,27.22956,0,-1,0,27.22956,46.94027,0,19.54083,33.93191,12.78163,28.66269,27.22956,0,0,336.5302,15.88107,0,15.88107,-15.88107,84.00017,20,0.1115113,51.44743,10.2253,0,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,73.68598,19.08809,0,-1,0,19.08809,105.2632,0,54.59789,77.23696,20.09273,20.09273,19.08809,0,0,354.1758,0,0,0,0,84.00017,20,0.1115113,81.05458,16.07419,0,20.09273
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,52.065,10.15701,0,-1,0,10.15701,105.2632,0,41.90799,55.2401,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.1115113,57.2715,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.812175,4.320192,0,-1,0,4.320192,105.2632,0,0.4919836,4.429355,4.54757,4.54757,4.320192,0,0,354.1758,0,0,0,0,84.00017,20,0.1115113,5.293393,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,74.52098,16.58251,0,-1,0,16.58251,105.2632,0,57.93847,78.65658,17.45528,17.45528,16.58251,0,0,354.1758,0,0,0,0,84.00017,20,0.1115113,81.97308,13.96422,0,17.45528
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,72.97654,8.933054,0,-1,0,8.933054,105.2632,0,64.04348,78.48758,9.403215,9.403215,8.933054,0,0,354.1758,0,0,0,0,84.00017,20,0.1115113,80.27419,7.522572,0,9.403215
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,-1,0,0,0,0,0,0,5.924233,0,0,0,0,354.1758,0,5.924233,0,5.924233,89.62039,21.33814,0.1115034,0,4.739387,0,5.924233
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,129.247,5.065219,0,-1,0,5.065219,0,0,124.1818,137.1065,0,5.33181,5.065219,0,0,348.2516,5.33181,0,5.33181,-5.33181,84.00017,20,0.1115034,142.1717,0,0,5.33181
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,184.4532,0,0,-1,0,0,0,0,184.4532,202.8986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,202.8986,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,66.73972,0,0,-1,0,0,0,0,66.73972,73.4137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,73.4137,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,64.2727,0,0,-1,0,0,0,0,64.2727,70.69997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,70.69997,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,76.72051,0,0,-1,0,0,0,0,76.72051,84.39256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,84.39256,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,12.0352,0,0,-1,0,0,0,0,12.0352,13.23872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,13.23872,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,12.80797,0,0,-1,0,0,0,0,12.80797,14.08877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,14.08877,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,29.64791,0,0,-1,0,0,0,0,29.64791,32.61271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115034,32.61271,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,19.59618,19.59618,81,0,22.761,19.59618,0,0,0,0,0,0,0,61.40382,58.33363,354.1758,0,58.33363,0,58.33363,139.3403,33.1762,0.1116296,21.5558,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,117.0779,117.0779,66.0159,0,18.97002,117.0779,1.066999,0,0,0,1.24922,53.74949,51.06201,0,0,295.8422,52.50027,0,52.50027,-52.50027,84.00017,20,0.1116296,128.7857,0.9993758,81,53.74949
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,89.40417,89.40417,81,0,22.761,89.40417,13.90979,0,0,14.98176,12.43594,8.846498,8.404174,0,0,354.1758,0,3.589437,0,3.589437,87.40541,20.81077,0.1116363,98.34459,9.948749,81,12.43594
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,350.5864,3.230494,99.748,0,99.748,182.0347,43.3415,0.111678,0,24.8384,81,34.2785
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,71.61111,68.7,0,-1,0,68.7,55.50877,0,2.911105,10.07222,38.13453,72.31579,68.7,0,0,250.8384,93.00369,0,34.18126,-34.18126,146.0045,34.7629,0.111678,78.77222,30.50762,0,131.1382
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,64.92873,64.92873,0,-1,0,64.92873,98.42154,0,0,3.398553,63.90385,68.34602,64.92873,0,0,288.8175,58.82243,0,4.442175,-4.442175,141.322,33.64803,0.111678,71.42159,51.12308,0,122.7263
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,109.4323,68.7,0,-1,0,68.7,54.54979,0,40.73231,61.59391,37.4757,72.31579,68.7,0,0,293.7533,54.38026,0,34.84009,-34.84009,104.5973,24.90407,0.111678,120.3755,29.98056,0,91.85596
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,155.5865,68.7,0,-1,0,68.7,105.691,0,86.88648,138.7861,72.60974,72.31579,68.7,0,0,332.4645,19.54017,0.2939505,0,0.2939505,104.8762,24.97047,0.1116776,171.1451,58.08779,0,92.14991
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,128.7624,68.7,0,-1,0,68.7,91.87231,0,60.06239,110.8321,63.11628,72.31579,68.7,0,0,332.1706,19.80473,0,9.199513,-9.199513,95.17905,22.66163,0.1116776,141.6386,50.49302,0,82.92101
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,11.43717,11.43717,0,-1,0,11.43717,395.9518,0,0,0,45.28567,12.03912,11.43717,0,0,342.3922,10.60521,33.24655,0,33.24655,126.7195,30.17125,0.1116334,12.58088,36.22854,0,55.89088
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,54.2932,54.2932,0,-1,0,54.2932,43.13329,0,0,16.77227,23.41844,57.15074,54.2932,0,0,309.1457,40.52711,0,33.7323,-33.7323,91.16253,21.70532,0.1116334,59.72252,18.73475,0,63.94555
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,72.67498,26.69324,0,-1,0,26.69324,79.80799,0,45.98174,69.43977,21.30334,28.09815,26.69324,0,0,346.626,6.79481,0,6.79481,-6.79481,84.00017,20,0.1116334,79.94247,17.04267,0,28.09815
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,52.76065,9.968703,0,-1,0,9.968703,105.2632,0,42.79195,56.04298,10.49337,10.49337,9.968703,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,58.03672,8.394697,0,10.49337
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,80.96095,0,0,-1,0,0,0,0,80.96095,89.05704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,89.05704,0,0,0
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,129.8564,0,0,-1,0,0,0,0,129.8564,142.8421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,142.8421,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,87.20171,0,0,-1,0,0,0,0,87.20171,95.92188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,95.92188,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,62.84649,0,0,-1,0,0,0,0,62.84649,69.13113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,69.13113,0,0,0
