Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,136.4725,0,0,-1,0,0,0,0,136.4725,150.1197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,150.1197,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,54.53325,0,0,-1,0,0,0,0,54.53325,59.98657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,59.98657,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,56.89554,0,0,-1,0,0,0,0,56.89554,62.58509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,62.58509,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,9.077419,0,0,-1,0,0,0,0,9.077419,9.985161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,9.985161,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,31.5378,0,0,-1,0,0,0,0,31.5378,34.69157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,34.69157,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,29.02712,0,0,-1,0,0,0,0,29.02712,31.92983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,31.92983,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,62.45834,0,0,-1,0,0,0,0,62.45834,68.70417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,68.70417,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,82.33276,81,81,0,22.761,81,0,0,1.332759,9.566035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116334,90.56603,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,27.28241,27.28241,81,0,22.761,27.28241,0.8110644,0,0,0,0.2212779,0,0,53.71759,51.03171,354.1758,0,51.25299,0,51.25299,132.623,31.57685,0.1117458,30.01065,0.1770223,81,0.2212779
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.577725,5.577725,77.89352,0,21.97506,5.577725,41.11605,0,0,0,2.29334,0,0,72.31579,68.7,302.9228,46.12769,70.99334,0,70.99334,199.9732,47.61258,0.1118443,6.135498,1.834672,81,48.42103
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,231.9295,110.0217,73.52277,0,73.52277,269.7231,64.21964,0.1119206,0,3.858219,81,114.8445
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,120.5291,68.7,0,-1,0,68.7,15.07533,0,51.82906,63.88196,10.35675,72.31579,68.7,0,0,158.4067,176.1922,0,61.95904,-61.95904,204.4125,48.66954,0.1119206,132.582,8.285401,0,186.549
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,60.86981,60.86981,0,-1,0,60.86981,13.38763,0,0,0,8.149026,64.07349,60.86981,0,0,227.2501,114.2332,0,55.92446,-55.92446,145.4629,34.63396,0.1119206,66.95679,6.51922,0,122.3822
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,289.3884,58.30869,13.24484,0,13.24484,158.0281,37.62566,0.1119029,0,10.59587,0,71.55354
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,103.3712,68.7,0,-1,0,68.7,9.489626,0,34.67116,45.752,6.519373,72.31579,68.7,0,0,276.1435,70.22905,0,65.79642,-65.79642,88.67258,21.11247,0.1119029,113.7083,5.215498,0,76.74842
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,93.46695,16.14067,0,-1,0,16.14067,77.80064,0,77.32628,96.21671,12.55755,16.99018,16.14067,0,0,349.2507,4.432633,0,4.432633,-4.432633,84.00017,20,0.1119029,102.8136,10.04604,0,16.99018
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,32.58786,22.98586,0,-1,0,22.98586,105.2632,0,9.602001,31.24948,24.19565,24.19565,22.98586,0,0,354.1758,0,0,0,0,84.00017,20,0.1119029,35.84665,19.35652,0,24.19565
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,-1,0,0,0,0,0,0,13.62853,0,0,0,0,354.1758,0,13.62853,0,13.62853,96.92932,23.07836,0.1118848,0,10.90282,0,13.62853
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,-1,0,0,0,0,0,0,8.626897,0,0,0,0,340.5473,12.26567,8.626897,0,8.626897,105.1135,25.02698,0.1118733,0,6.901517,0,20.89257
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,106.6523,22.6222,0,-1,0,22.6222,16.72236,0,84.03014,97.57043,3.782966,23.81285,22.6222,0,0,331.9204,20.02988,0,20.02988,-20.02988,84.00017,20,0.1118733,117.3176,3.026372,0,23.81285
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,148.9757,0,0,-1,0,0,0,0,148.9757,163.8733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,163.8733,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,20.91028,0,0,-1,0,0,0,0,20.91028,23.00131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,23.00131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.265782,0,0,-1,0,0,0,0,1.265782,1.39236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,1.39236,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,23.8518,0,0,-1,0,0,0,0,23.8518,26.23698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,26.23698,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,92.57484,0,0,-1,0,0,0,0,92.57484,101.8323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,101.8323,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,37.54398,0,0,-1,0,0,0,0,37.54398,41.29837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,41.29837,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,123.2606,0,0,-1,0,0,0,0,123.2606,135.5867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,135.5867,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,18.19522,0,0,-1,0,0,0,0,18.19522,20.01474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,20.01474,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,79.07263,0,0,-1,0,0,0,0,79.07263,86.9799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118733,86.9799,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,76.41214,76.41214,81,0,22.761,76.41214,0,0,0,3.053351,0,0,0,4.587862,4.358469,354.1758,0,4.358469,0,4.358469,88.13497,20.98448,0.1118829,84.05335,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,90.36897,89.16373,81,0,22.761,89.16373,5.238434,0,1.205226,13.79192,4.670783,8.593406,8.163735,0,0,349.8174,3.922622,0,3.922622,-3.922622,84.00017,20,0.1118829,99.40586,3.736627,81,8.593406
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,132.6742,108.2023,81,0,22.761,108.2023,26.46337,0,24.47191,59.50114,28.63396,28.63396,27.20226,0,0,354.1758,0,0,0,0,84.00017,20,0.1118829,145.9416,22.90717,81,28.63396
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,93.28046,93.28046,81,0,22.761,93.28046,57.88293,0,0,11.34975,53.99347,12.92681,12.28047,0,0,354.1758,0,41.06667,0,41.06667,122.9594,29.276,0.1119586,102.6085,43.19478,81,53.99347
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,131.0737,68.7,0,-1,0,68.7,94.18377,0,62.37371,96.77528,64.70425,72.31579,68.7,0,0,313.1091,36.96,0,7.611543,-7.611543,114.9362,27.3657,0.1119586,144.1811,51.7634,0,101.6642
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,105.2181,68.7,0,-1,0,68.7,106.8112,0,36.51814,73.91685,73.37929,72.31579,68.7,0,0,321.5664,29.34846,1.0635,0,1.0635,115.9451,27.60592,0.1119572,115.7399,58.70343,0,102.7277
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,139.8061,68.7,0,-1,0,68.7,133.1793,0,71.10613,107.6125,91.49416,72.31579,68.7,0,0,320.5029,30.30561,19.17837,0,19.17837,134.1393,31.93786,0.1119317,153.7867,73.19533,0,121.7998
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,116.8627,68.7,0,-1,0,68.7,142.8436,0,48.16266,64.71573,98.13352,72.31579,68.7,0,0,301.3246,47.56614,25.81773,0,25.81773,158.6321,37.76948,0.1118973,128.5489,78.50682,0,145.6997
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,36.32399,36.32399,0,-1,0,36.32399,287.2692,0,0,0,104.3476,38.23578,36.32399,0,0,275.5068,70.80209,66.11185,0,66.11185,221.3513,52.70259,0.1118096,39.95639,83.4781,0,175.1497
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,115.7095,68.7,0,-1,0,68.7,132.0201,0,47.00951,58.58046,90.69784,72.31579,68.7,0,0,209.395,130.3028,18.38205,0,18.38205,238.7901,56.85467,0.1117852,127.2805,72.55827,0,221.0006
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,31.14021,31.14021,0,-1,0,31.14021,221.2499,0,0,0,68.89766,32.77916,31.14021,0,0,191.0129,146.8466,36.1185,0,36.1185,273.0551,65.01299,0.1117373,34.25423,55.11813,0,215.7443
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,90.15061,68.7,0,-1,0,68.7,59.08794,0,21.45061,30.46567,40.59342,72.31579,68.7,0,0,154.8944,179.3533,0,31.72237,-31.72237,239.6168,57.0515,0.1117373,99.16567,32.47473,0,219.9467
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,128.7363,68.7,0,-1,0,68.7,27.677,0,60.03625,72.90988,19.0141,72.31579,68.7,0,0,190.1415,147.6309,0,53.30169,-53.30169,183.4319,43.67416,0.1117373,141.6099,15.21128,0,166.645
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,216.51,68.7,0,-1,0,68.7,0,0,147.81,169.461,0,72.31579,68.7,0,0,249.3656,94.32919,0,72.31579,-72.31579,107.2043,25.52479,0.1117373,238.161,0,0,94.32919
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,52.57661,20.91273,0,-1,0,20.91273,0,0,31.66389,36.92155,0,22.0134,20.91273,0,0,329.7165,22.0134,0,22.0134,-22.0134,84.00017,20,0.1117373,57.83427,0,0,22.0134
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,13.25338,0,0,-1,0,0,0,0,13.25338,14.57871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117373,14.57871,0,0,0
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117373,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,14.54032,0,0,-1,0,0,0,0,14.54032,15.99435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117373,15.99435,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,98.22088,0,0,-1,0,0,0,0,98.22088,108.043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117373,108.043,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,3.072577,0,0,-1,0,0,0,0,3.072577,3.379835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117373,3.379835,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,47.35986,0,0,-1,0,0,0,0,47.35986,52.09585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117373,52.09585,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,44.96646,0,0,-1,0,0,0,0,44.96646,49.46311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117373,49.46311,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.45233,0,0,-1,0,0,0,0,30.45233,33.49757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117373,33.49757,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,14.04626,0,0,-1,0,0,0,0,14.04626,15.45088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117373,15.45088,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,18.69197,18.69197,81,0,22.761,18.69197,0,0,0,0,0,0,0,62.30803,59.19262,354.1758,0,59.19262,0,59.19262,140.1552,33.37022,0.1118613,20.56117,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,17.68758,17.68758,81,0,22.761,17.68758,15.73131,0,0,0,2.782488,0,0,63.31242,60.1468,294.9832,53.27336,62.92928,0,62.92928,199.8552,47.58447,0.1119802,19.45634,2.22599,81,56.05585
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,104.7464,104.7464,81,0,22.761,104.7464,26.08423,0,0,0,27.3223,24.99625,23.74644,0,0,232.0539,109.9097,2.326051,0,2.326051,202.0619,48.10987,0.1119844,115.2211,21.85784,81,137.232
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,58.70483,58.70483,81,0,22.761,58.70483,91.12014,0,0,0,53.49192,0,0,22.29517,21.18041,229.7278,112.0032,74.67233,0,74.67233,272.9023,64.9766,0.1120876,64.57531,42.79353,81,165.4951
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,51.30126,51.30126,0,-1,0,51.30126,155.2906,0,0,0,79.66604,54.00133,51.30126,0,0,155.0555,179.2083,25.66471,0,25.66471,297.2499,70.77366,0.1120535,56.43139,63.73283,0,258.8743
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,20.6978,20.6978,0,-1,0,20.6978,362.3466,0,0,0,74.99777,21.78716,20.6978,0,0,129.3908,202.3065,53.21061,0,53.21061,347.73,82.79269,0.1119831,22.76758,59.99822,0,277.3043
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,70.40759,68.7,0,-1,0,68.7,129.4366,0,1.707583,8.748341,88.92297,72.31579,68.7,0,0,76.18018,250.1961,16.60718,0,16.60718,363.4849,86.54385,0.1119611,77.44834,71.13837,0,339.119
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,24.32517,24.32517,0,-1,0,24.32517,478.2425,31.15485,0,0,116.3333,25.60544,24.32517,0,0,59.57301,265.1425,59.57301,0,59.57301,420.0009,100,0.1118823,26.75769,93.06664,0,381.4758
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,109.9007,68.7,0,-1,0,68.7,116.7696,7.904905,41.20072,52.19079,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1118823,120.8908,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,168.8669,68.7,0,-1,0,68.7,132.7498,18.88334,100.1669,117.0536,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1118823,185.7536,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,49.46658,49.46658,0,-1,0,49.46658,137.3048,15.8499,0,0,67.91999,52.07009,49.46658,0,0,0,318.7582,0,0,0,420.0009,100,0.1118823,54.41324,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,55.99729,55.99729,0,-1,0,55.99729,78.71838,0,0,0,44.08016,58.94452,55.99729,0,0,0,318.7582,0,14.86436,-14.86436,404.3324,96.26943,0.1118823,61.59702,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,55.01028,55.01028,0,-1,0,55.01028,29.41141,0,0,0,16.1793,57.90556,55.01028,0,0,16.51595,303.8939,0,41.72626,-41.72626,360.3491,85.79723,0.1118823,60.51131,12.94344,0,320.0732
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.87846,262.1676,0,0,0,360.3491,85.79723,0.1118823,0,0,0,262.1676
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,29.80661,29.80661,0,-1,0,29.80661,0,0,3.552714E-15,0,0,31.37538,29.80661,0,0,62.87846,262.1676,0,31.37538,-31.37538,327.2766,77.92283,0.1118823,32.78727,0,0,262.1676
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,161.8659,68.7,0,-1,0,68.7,0,0,93.16586,109.3524,0,72.31579,68.7,0,0,97.73999,230.7922,0,72.31579,-72.31579,251.049,59.77345,0.1118823,178.0524,0,0,230.7922
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,70.51693,68.7,0,-1,0,68.7,0,0,1.816932,8.868625,0,72.31579,68.7,0,0,178.0909,158.4764,0,72.31579,-72.31579,174.8215,41.62408,0.1118823,77.56863,0,0,158.4764
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4417,86.16065,0,0,0,174.8215,41.62408,0.1118823,0,0,0,86.16065
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4417,86.16065,0,0,0,174.8215,41.62408,0.1118823,0,0,0,86.16065
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,97.72937,68.7,0,-1,0,68.7,0,0,29.02937,38.80231,0,72.31579,68.7,0,0,258.4417,86.16065,0,72.31579,-72.31579,98.59393,23.4747,0.1118823,107.5023,0,0,86.16065
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,28.24803,13.15262,0,-1,0,13.15262,0,0,15.09541,17.92021,0,13.84486,13.15262,0,0,338.7926,13.84486,0,13.84486,-13.84486,84.00017,20,0.1118823,31.07283,0,0,13.84486
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,35.10559,0,0,-1,0,0,0,0,35.10559,38.61615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118823,38.61615,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,80.98306,0,0,-1,0,0,0,0,80.98306,89.08136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118823,89.08136,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.737531,0,0,-1,0,0,0,0,8.737531,9.611283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118823,9.611283,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,62.42735,62.42735,81,0,22.761,62.42735,0,0,0,0,0,0,0,18.57265,17.64402,354.1758,0,17.64402,0,17.64402,100.7388,23.98537,0.1119206,68.67008,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,131.3904,101.4178,81,0,22.761,101.4178,5.534355,0,29.97263,47.37742,5.612823,21.49244,20.41782,0,0,336.5318,15.87962,0,15.87962,-15.87962,84.00017,20,0.1119206,144.5295,4.490258,81,21.49244
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,104.8496,104.8496,81,0,22.761,104.8496,26.60257,0,0,29.03491,27.89268,25.1048,23.84956,0,0,354.1758,0,2.787876,0,2.787876,86.64498,20.62971,0.1119258,115.3345,22.31414,81,27.89268
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,56.19584,56.19584,81,0,22.761,56.19584,100.8499,0,0,0,56.67342,0,0,24.80416,23.56395,351.3879,2.509089,80.23737,0,80.23737,162.7648,38.75346,0.1120213,61.81543,45.33874,81,59.18251
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,99.13078,68.7,0,-1,0,68.7,99.69609,0,30.43078,40.34385,68.49122,72.31579,68.7,0,0,271.1505,74.72272,0,3.824574,-3.824574,158.7334,37.79359,0.1120213,109.0439,54.79297,0,143.2139
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,275.4001,70.89815,69.71226,0,69.71226,224.8682,53.53995,0.1119292,0,55.76981,0,140.6104
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,0,0,0,59.96366,0,0,0,0,205.6878,133.6392,59.96366,0,59.96366,281.7548,67.08434,0.1118502,0,47.97093,0,193.6028
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,31.46079,31.46079,0,-1,0,31.46079,247.6062,0,0,0,77.89887,33.11663,31.46079,0,0,145.7242,187.6065,44.78224,0,44.78224,324.2389,77.19959,0.1117912,34.60687,62.3191,0,265.5053
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,182.3386,68.7,0,-1,0,68.7,116.8612,0,113.6386,131.8725,80.28364,72.31579,68.7,0,0,100.9419,227.9105,7.967852,0,7.967852,331.7979,78.99934,0.1117807,200.5725,64.22691,0,308.1941
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,58.08894,58.08894,0,-1,0,58.08894,134.4791,0,0,0,78.11749,61.14626,58.08894,0,0,92.97407,235.0816,16.97123,0,16.97123,347.8982,82.83274,0.1117584,63.89784,62.49399,0,313.1991
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,11.69109,11.69109,0,-1,0,11.69109,509.5475,0,0,0,59.57165,12.30641,11.69109,0,0,76.00284,250.3557,47.26524,0,47.26524,392.7379,93.50885,0.1116963,12.8602,47.65732,0,309.9273
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,98.39326,68.7,0,-1,0,68.7,56.84995,0,29.69326,39.53259,39.05592,72.31579,68.7,0,0,28.7376,292.8944,0,33.25988,-33.25988,357.679,85.16149,0.1116963,108.2326,31.24473,0,331.9503
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,69.96671,68.7,0,-1,0,68.7,18.51229,0,1.266713,8.263385,12.71794,72.31579,68.7,0,0,65.69302,259.6345,0,59.59785,-59.59785,294.8573,70.20399,0.1116963,76.96339,10.17436,0,272.3524
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,40.00676,40.00676,0,-1,0,40.00676,0,0,7.105427E-15,0,0,42.11238,40.00676,0,0,131.9128,200.0367,0,42.11238,-42.11238,250.467,59.63488,0.1116963,44.00743,0,0,200.0367
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,78.3926,68.7,0,-1,0,68.7,0,0,9.692598,17.53186,0,72.31579,68.7,0,0,178.7044,157.9243,0,72.31579,-72.31579,174.2395,41.4855,0.1116963,86.23186,0,0,157.9243
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.0552,85.6085,0,0,0,174.2395,41.4855,0.1116963,0,0,0,85.6085
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.0552,85.6085,0,0,0,174.2395,41.4855,0.1116963,0,0,0,85.6085
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.0552,85.6085,0,0,0,174.2395,41.4855,0.1116963,0,0,0,85.6085
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,72.91311,68.7,0,-1,0,68.7,0,0,4.213109,11.50442,0,72.31579,68.7,0,0,259.0552,85.6085,0,72.31579,-72.31579,98.01192,23.33612,0.1116963,80.20442,0,0,85.6085
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,55.28003,12.62808,0,-1,0,12.62808,0,0,42.65195,48.17995,0,13.29271,12.62808,0,0,339.4061,13.29271,0,13.29271,-13.29271,84.00017,20,0.1116963,60.80803,0,0,13.29271
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,47.05363,0,0,-1,0,0,0,0,47.05363,51.75899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116963,51.75899,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116963,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,72.69082,0,0,-1,0,0,0,0,72.69082,79.9599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116963,79.9599,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,127.1976,0,0,-1,0,0,0,0,127.1976,139.9173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116963,139.9173,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116963,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,8.323738,8.323738,80.63953,0,22.6698,8.323738,42.67081,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1118009,9.156113,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,35.53387,35.53387,81,0,22.761,35.53387,66.80973,0,0,0,23.74008,0,0,45.46613,43.19282,281.924,65.02663,66.93291,0,66.93291,216.0424,51.43856,0.1119136,39.08726,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,214.9911,125.2662,117.1406,0,117.1406,327.1717,77.89787,0.1119315,0,38.75248,81,173.7068
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,82.58103,68.7,0,-1,0,68.7,101.9494,0,13.88103,22.13913,70.03926,72.31579,68.7,0,0,97.85049,230.6928,0,2.276531,-2.276531,324.772,77.32652,0.1119315,90.83913,56.03141,0,300.7321
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,100.38,228.4163,81.0801,0,81.0801,401.6914,95.64061,0.1118252,0,64.86408,0,309.4964
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,17.60044,17.60044,0,-1,0,17.60044,654.0034,77.28079,0,0,115.1074,18.52677,17.60044,0,0,19.29987,301.3883,19.29987,0,19.29987,420.0009,100,0.1117999,19.36048,92.08595,0,416.4958
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117999,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,129.7791,68.7,0,-1,0,68.7,172.7453,46.36026,61.07907,74.05698,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1117999,142.757,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117999,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,71.89468,68.7,0,-1,0,68.7,118.088,8.810652,3.194674,10.38414,81.12644,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1117999,79.08414,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,76.80067,68.7,0,-1,0,68.7,71.28645,0,8.100669,15.78074,48.97379,72.31579,68.7,0,0,0,318.7582,0,23.342,-23.342,395.3962,94.14177,0.1117999,84.48074,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,11.00467,11.00467,0,-1,0,11.00467,168.6239,0,0,0,18.55652,11.58387,11.00467,0,0,25.93556,295.4162,6.97265,0,6.97265,402.011,95.71673,0.1117908,12.10514,14.84521,0,313.9727
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,98.07177,68.7,0,-1,0,68.7,0,0,29.37177,39.17895,0,72.31579,68.7,0,0,18.96291,301.6916,0,72.31579,-72.31579,325.7835,77.56734,0.1117908,107.8789,0,0,301.6916
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,30.40359,30.40359,0,-1,0,30.40359,0,0,0,0,0,32.00378,30.40359,0,0,99.31378,229.3758,0,32.00378,-32.00378,292.0486,69.53523,0.1117908,33.44395,0,0,229.3758
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,20.57179,20.57179,0,-1,0,20.57179,0,0,3.552714E-15,0,0,21.65452,20.57179,0,0,134.8736,197.372,0,21.65452,-21.65452,269.2227,64.10052,0.1117908,22.62897,0,0,197.372
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9341,175.7175,0,0,0,269.2227,64.10052,0.1117908,0,0,0,175.7175
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,74.46371,68.7,0,-1,0,68.7,0,0,5.763717,13.21009,0,72.31579,68.7,0,0,158.9341,175.7175,0,72.31579,-72.31579,192.9952,45.95114,0.1117908,81.91009,0,0,175.7175
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,33.49505,33.49505,0,-1,0,33.49505,0,0,7.105427E-15,0,0,35.25795,33.49505,0,0,239.285,103.4017,0,35.25795,-35.25795,155.83,37.10231,0.1117908,36.84455,0,0,103.4017
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,27.07057,27.07057,0,-1,0,27.07057,0,0,3.552714E-15,0,0,28.49534,27.07057,0,0,278.4605,68.14378,0,28.49534,-28.49534,125.7933,29.95073,0.1117908,29.77763,0,0,68.14378
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.122,39.64844,0,0,0,125.7933,29.95073,0.1117908,0,0,0,39.64844
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,136.6098,37.66602,0,-1,0,37.66602,0,0,98.94379,112.6048,0,39.64844,37.66602,0,0,310.122,39.64844,0,39.64844,-39.64844,84.00017,20,0.1117908,150.2708,0,0,39.64844
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,53.7109,0,0,-1,0,0,0,0,53.7109,59.082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117908,59.082,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,63.04404,0,0,-1,0,0,0,0,63.04404,69.34845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117908,69.34845,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,57.95589,57.95589,81,0,22.761,57.95589,0,0,0,0,0,0,0,23.04411,21.8919,354.1758,0,21.8919,0,21.8919,104.7687,24.94487,0.111838,63.75148,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,83.20434,83.20434,63.28605,0,18.27937,83.20434,1.519042,3.552714E-15,0,0,1.263909,20.96662,19.91829,0,0,332.2839,19.70271,0,19.70271,-19.70271,84.00017,20,0.111838,91.52477,1.011127,81,20.96662
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,93.96877,93.96877,81,0,22.761,93.96877,22.0625,0,0,18.4266,20.73186,13.65134,12.96877,0,0,354.1758,0,7.080524,0,7.080524,90.71735,21.59932,0.1118508,103.3656,16.58549,81,20.73186
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,347.0953,6.372472,114.3205,0,114.3205,199.1713,47.42165,0.1118724,0,36.49642,81,51.993
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,232.7747,109.2609,81.34233,0,81.34233,276.3394,65.79497,0.1117662,0,65.07387,0,190.6033
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,62.27721,62.27721,0,-1,0,62.27721,127.6085,0,0,0,79.47099,65.55495,62.27721,0,0,151.4324,182.469,13.91603,0,13.91603,289.5413,68.93827,0.111748,68.50493,63.57679,0,261.94
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,86.46889,68.7,0,-1,0,68.7,160.722,0,17.76888,26.41577,110.416,72.31579,68.7,0,0,137.5164,194.9935,38.10024,0,38.10024,325.6864,77.54422,0.1116983,95.11577,88.33282,0,305.4095
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,100.961,68.7,0,-1,0,68.7,165.2643,0,32.26101,42.35711,113.5366,72.31579,68.7,0,0,99.41616,229.2837,41.22077,0,41.22077,364.7918,86.85503,0.1116446,111.0571,90.82925,0,342.8203
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,57.90249,57.90249,0,-1,0,57.90249,161.3932,0,0,0,93.4507,60.94999,57.90249,0,0,58.19539,266.3824,32.50071,0,32.50071,395.6247,94.19617,0.1116022,63.69274,74.76056,0,359.8331
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,41.03778,0,0,66.73246,0,0,0,0,25.69468,295.633,25.69468,0,25.69468,420.0009,100,0.1115688,0,53.38597,0,362.3655
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,126.7428,68.7,0,-1,0,68.7,74.84954,0,58.04275,70.71703,51.42163,72.31579,68.7,0,0,0,318.7582,0,20.89416,-20.89416,397.9765,94.75611,0.1115688,139.417,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,-1,0,0,0,0,0,0,20.96716,0,0,0,0,23.21573,297.8641,20.96716,0,20.96716,417.8676,99.4921,0.1115415,0,16.77372,0,318.8312
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,62.88288,62.88288,0,-1,0,62.88288,23.47068,0,7.105427E-15,0.4711717,14.75904,66.19251,62.88288,0,0,2.248574,316.7345,0,51.43347,-51.43347,363.652,86.58364,0.1115415,69.17117,11.80723,0,331.4936
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,150.66,68.7,0,-1,0,68.7,0,0,81.95997,97.02596,0,72.31579,68.7,0,0,59.39687,265.3011,0,72.31579,-72.31579,287.4245,68.43427,0.1115415,165.726,0,0,265.3011
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,124.7201,68.7,0,-1,0,68.7,0,0,56.02014,68.49216,0,72.31579,68.7,0,0,139.7477,192.9852,0,72.31579,-72.31579,211.1969,50.28489,0.1115415,137.1922,0,0,192.9852
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,141.1277,68.7,0,-1,0,68.7,0,0,72.42771,86.54049,0,72.31579,68.7,0,0,220.0986,120.6695,0,72.31579,-72.31579,134.9694,32.13551,0.1115415,155.2405,0,0,120.6695
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,117.5782,45.93599,0,-1,0,45.93599,0,0,71.64217,83.39999,0,48.35367,45.93599,0,0,300.4495,48.35367,0,48.35367,-48.35367,84.00017,20,0.1115415,129.336,0,0,48.35367
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,38.22769,0,0,-1,0,0,0,0,38.22769,42.05046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115415,42.05046,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,22.32674,0,0,-1,0,0,0,0,22.32674,24.55941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115415,24.55941,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.70712,0,0,-1,0,0,0,0,50.70712,55.77782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115415,55.77782,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,28.36342,0,0,-1,0,0,0,0,28.36342,31.19976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115415,31.19976,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,60.12537,0,0,-1,0,0,0,0,60.12537,66.1379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115415,66.1379,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.22155,0,0,-1,0,0,0,0,46.22155,50.8437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115415,50.8437,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,61.83704,0,0,-1,0,0,0,0,61.83704,68.02074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115415,68.02074,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,22.45496,22.45496,81,0,22.761,22.45496,0,0,0,0,0,0,0,58.54504,55.61779,354.1758,0,55.61779,0,55.61779,136.7638,32.56275,0.111661,24.70045,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,61.95117,61.95117,81,0,22.761,61.95117,2.921823,0,0,0,1.810103,0,0,19.04883,18.09639,298.558,50.05601,19.90649,0,19.90649,155.6488,37.05916,0.1117031,68.14629,1.448083,81,51.86612
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,76.95061,76.95061,81,0,22.761,76.95061,15.46905,0,0,0,11.90353,0,0,4.049396,3.846926,278.6515,67.97186,15.75045,0,15.75045,170.591,40.61682,0.1117329,84.64566,9.522821,81,79.87538
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,71.66341,71.66341,81,0,22.761,71.66341,49.69101,0,0,0,35.61027,0,0,9.336582,8.869753,262.9011,82.14726,44.48003,0,44.48003,212.7884,50.66381,0.1118163,78.82976,28.48822,81,117.7575
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,56.52576,56.52576,0,-1,0,56.52576,145.4001,0,0,0,82.18851,59.50079,56.52576,0,0,218.4211,122.1793,22.68771,0,22.68771,234.3119,55.78843,0.1117868,62.17833,65.7508,0,204.3678
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,78.68831,68.7,0,-1,0,68.7,110.225,0,9.988308,17.85714,75.7246,72.31579,68.7,0,0,195.7333,142.5982,3.40881,0,3.40881,237.5458,56.55841,0.1117823,86.55714,60.57968,0,218.3228
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,69.60255,68.7,0,-1,0,68.7,125.8985,0,0.9025496,7.862804,86.49228,72.31579,68.7,0,0,192.3245,145.6662,14.17649,0,14.17649,250.9948,59.76054,0.1117639,76.56281,69.19382,0,232.1584
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,62.00267,62.00267,0,-1,0,62.00267,148.2025,0,0,0,91.88948,65.26597,62.00267,0,0,178.148,158.425,26.62351,0,26.62351,276.252,65.77417,0.1117293,68.20293,73.51158,0,250.3145
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,37.75132,37.75132,0,-1,0,37.75132,286.4389,0,0,0,108.1345,39.73823,37.75132,0,0,151.5245,182.3862,68.39623,0,68.39623,341.1384,81.22327,0.1116405,41.52645,86.50757,0,290.5206
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,71.5568,68.7,0,-1,0,68.7,75.36669,0,2.856799,10.01248,51.77692,72.31579,68.7,0,0,83.12829,243.9428,0,20.53887,-20.53887,319.4886,76.06855,0.1116405,78.71248,41.42154,0,295.7197
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,28.30127,28.30127,0,-1,0,28.30127,185.7207,0,0,0,52.56133,29.79081,28.30127,0,0,105.9493,223.4039,22.77052,0,22.77052,341.0905,81.21188,0.1116109,31.1314,42.04906,0,275.9652
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,39.13026,39.13026,0,-1,0,39.13026,55.82191,7.105427E-15,0,0,21.84326,41.18974,39.13026,0,0,83.17874,243.8974,0,19.34649,-19.34649,320.6976,76.35641,0.1116109,43.04328,17.47461,0,265.7406
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,-1,0,0,0,0,0,0,10.46078,0,0,0,0,104.6748,224.5509,10.46078,0,10.46078,330.6216,78.71926,0.1115974,0,8.368628,0,235.0117
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,17.39855,17.39855,0,-1,0,17.39855,0,0,0,0,0,18.31426,17.39855,0,0,94.21405,233.9656,0,18.31426,-18.31426,311.3166,74.12286,0.1115974,19.1384,0,0,233.9656
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,65.60328,65.60328,0,-1,0,65.60328,0,0,0,3.463604,0,69.05608,65.60328,0,0,114.5632,215.6513,0,69.05608,-69.05608,238.5251,56.79158,0.1115974,72.1636,0,0,215.6513
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.2922,146.5952,0,0,0,238.5251,56.79158,0.1115974,0,0,0,146.5952
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,101.7509,68.7,0,-1,0,68.7,0,0,33.05095,43.22604,0,72.31579,68.7,0,0,191.2922,146.5952,0,72.31579,-72.31579,162.2976,38.6422,0.1115974,111.926,0,0,146.5952
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.6431,74.27945,0,0,0,162.2976,38.6422,0.1115974,0,0,0,74.27945
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,43.71613,43.71613,0,-1,0,43.71613,0,0,0,0,0,46.01698,43.71613,0,0,271.6431,74.27945,0,46.01698,-46.01698,113.7914,27.09314,0.1115974,48.08774,0,0,74.27945
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,22.78613,22.78613,0,-1,0,22.78613,0,0,0,0,0,23.9854,22.78613,0,0,322.7731,28.26247,0,23.9854,-23.9854,88.5086,21.07343,0.1115974,25.06474,0,0,28.26247
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.74238,4.063221,0,-1,0,4.063221,0,0,44.67916,49.55339,0,4.277074,4.063221,0,0,349.4235,4.277074,0,4.277074,-4.277074,84.00017,20,0.1115974,53.61662,0,0,4.277074
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,98.72951,0,0,-1,0,0,0,0,98.72951,108.6025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115974,108.6025,0,0,0
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,51.50696,0,0,-1,0,0,0,0,51.50696,56.65766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115974,56.65766,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.310106,0,0,-1,0,0,0,0,1.310106,1.441117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115974,1.441117,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,122.167,81,81,0,22.761,81,0,0,41.167,53.38371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115974,134.3837,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1116747,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,80.46751,80.46751,81,0,22.761,80.46751,21.59635,0,0,0,17.37804,0,0,0.5324968,0.505872,282.755,64.27872,17.88391,0,17.88391,168.7221,40.17184,0.1117072,88.51425,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,264.8711,80.37425,97.57415,0,97.57415,261.289,62.21155,0.1117505,0,23.09932,81,109.2484
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,150.8711,68.7,0,-1,0,68.7,96.3555,0,82.17108,97.25819,66.19623,72.31579,68.7,0,0,167.2969,168.191,0,6.119562,-6.119562,254.8384,60.6757,0.1117505,165.9582,52.95698,0,234.3872
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,39.1183,39.1183,0,-1,0,39.1183,197.4759,0,0,0,77.24921,41.17716,39.1183,0,0,174.0965,162.0714,36.07205,0,36.07205,289.0594,68.82353,0.1117038,43.03013,61.79937,0,239.3206
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,135.3588,68.7,0,-1,0,68.7,49.73115,0,66.6588,80.19467,34.1653,72.31579,68.7,0,0,138.0244,194.5363,0,38.15049,-38.15049,248.8453,59.24875,0.1117038,148.8947,27.33224,0,228.7016
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,197.4173,68.7,0,-1,0,68.7,98.86079,0,128.7173,148.459,67.91737,72.31579,68.7,0,0,180.4138,156.3858,0,4.398425,-4.398425,244.2089,58.14486,0.1117038,217.159,54.33389,0,224.3031
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,96.77242,68.7,0,-1,0,68.7,109.9136,0,28.07242,37.74966,75.51067,72.31579,68.7,0,0,185.301,151.9874,3.194879,0,3.194879,247.2398,58.86651,0.1116996,106.4497,60.40854,0,227.498
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,115.6985,68.7,0,-1,0,68.7,68.09734,0,46.99847,58.56831,46.78287,72.31579,68.7,0,0,182.1061,154.8627,0,25.53292,-25.53292,220.3258,52.45841,0.1116996,127.2683,37.4263,0,201.6456
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,66.89169,66.89169,0,-1,0,66.89169,56.60704,0,0,4.880865,37.86541,70.41231,66.89169,0,0,210.476,129.3298,0,32.5469,-32.5469,186.0183,44.28999,0.1116996,73.58086,30.29233,0,167.1952
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,100.6191,68.7,0,-1,0,68.7,54.94646,0,31.91906,41.98097,37.74822,72.31579,68.7,0,0,246.6392,96.78293,0,34.56757,-34.56757,149.5809,35.61443,0.1116996,110.681,30.19858,0,134.5311
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,-1,0,0,0,0,0,0,19.64289,0,0,0,0,285.0476,62.21536,19.64289,0,19.64289,168.2158,40.0513,0.1116742,0,15.71431,0,81.85825
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,86.20903,68.7,0,-1,0,68.7,0,0,17.50903,26.12993,0,72.31579,68.7,0,0,265.4047,79.89396,0,72.31579,-72.31579,91.98827,21.90192,0.1116742,94.82993,0,0,79.89396
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,78.59779,7.199263,0,-1,0,7.199263,0,0,71.39853,79.25831,0,7.578172,7.199263,0,0,345.7556,7.578172,0,7.578172,-7.578172,84.00017,20,0.1116742,86.45757,0,0,7.578172
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,75.04739,0,0,-1,0,0,0,0,75.04739,82.55213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,82.55213,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,126.2989,0,0,-1,0,0,0,0,126.2989,138.9288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,138.9288,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,34.7437,0,0,-1,0,0,0,0,34.7437,38.21807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,38.21807,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,33.01327,0,0,-1,0,0,0,0,33.01327,36.3146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,36.3146,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,150.5378,0,0,-1,0,0,0,0,150.5378,165.5916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,165.5916,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,9.604959,0,0,-1,0,0,0,0,9.604959,10.56545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,10.56545,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,87.34039,0,0,-1,0,0,0,0,87.34039,96.07442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,96.07442,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116742,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1116658,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1116289,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,83.97369,83.97369,20.25,0,7.39125,83.97369,54.11624,0,0,0,45.4434,67.07757,63.72369,0,0,319.1472,31.52575,0,21.63417,-21.63417,94.42682,22.48253,0.1116289,92.37106,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,97.67513,68.7,0,-1,0,68.7,112.0757,0,28.97513,83.41638,76.99603,72.31579,68.7,0,0,343.1852,9.891587,4.680238,0,4.680238,98.86688,23.53969,0.1116229,107.4426,61.59682,0,86.88761
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,136.2177,68.7,0,-1,0,68.7,86.52337,0,67.51772,125.147,59.44156,72.31579,68.7,0,0,338.5049,14.1038,0,12.87423,-12.87423,85.29625,20.30859,0.1116229,149.8395,47.55325,0,73.54536
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,132.9468,68.7,0,-1,0,68.7,105.7766,0,64.24679,131.2664,72.66852,72.31579,68.7,0,0,352.8096,1.229569,0.3527277,0,0.3527277,85.63087,20.38826,0.1116224,146.2415,58.13482,0,73.89809
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,80.97092,68.7,0,-1,0,68.7,140.9501,0,12.27092,69.20012,96.83275,72.31579,68.7,0,0,352.4569,1.547024,24.51696,0,24.51696,108.8897,25.92607,0.1115908,89.06802,77.46619,0,98.37977
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,89.29375,68.7,0,-1,0,68.7,132.1385,0,20.59375,58.54342,90.77916,72.31579,68.7,0,0,327.9399,23.61229,18.46337,0,18.46337,126.4056,30.09651,0.1115669,98.22313,72.62332,0,114.3914
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,39.35836,39.35836,0,-1,0,39.35836,253.1537,0,0,0,99.63712,41.42985,39.35836,0,0,309.4766,40.22932,58.20727,0,58.20727,181.6259,43.24416,0.1114918,43.29419,79.7097,0,139.8664
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,-1,0,0,0,0,0,0,78.99822,0,0,0,0,251.2693,92.61586,78.99822,0,78.99822,256.5702,61.08801,0.1113901,0,63.19858,0,171.6141
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,113.8778,68.7,0,-1,0,68.7,73.998,0,45.17782,56.5656,50.83663,72.31579,68.7,0,0,172.2711,163.7143,0,21.47916,-21.47916,233.9291,55.6973,0.1113901,125.2656,40.6693,0,214.5509
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,62.45382,62.45382,0,-1,0,62.45382,33.14067,0,0,0,20.69761,65.74086,62.45382,0,0,196.1368,142.2351,0,45.04325,-45.04325,186.4494,44.39262,0.1113901,68.6992,16.55809,0,162.9327
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.1849,97.19185,0,0,0,186.4494,44.39262,0.1113901,0,0,0,97.19185
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,21.77307,21.77307,0,-1,0,21.77307,0,0,0,0,0,22.91902,21.77307,0,0,246.1849,97.19185,0,22.91902,-22.91902,162.2906,38.64054,0.1113901,23.95038,0,0,97.19185
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,28.66825,28.66825,0,-1,0,28.66825,0,0,3.552714E-15,0,0,30.17711,28.66825,0,0,271.6505,74.27283,0,30.17711,-30.17711,130.4811,31.06688,0.1113901,31.53508,0,0,74.27283
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,107.2999,41.89094,0,-1,0,41.89094,0,0,65.40901,76.13901,0,44.09572,41.89094,0,0,305.1806,44.09572,0,44.09572,-44.09572,84.00017,20,0.1113901,118.0299,0,0,44.09572
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,98.46374,0,0,-1,0,0,0,0,98.46374,108.3101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113901,108.3101,0,0,0
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.09515,0,0,-1,0,0,0,0,50.09515,55.10466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113901,55.10466,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,64.86898,0,0,-1,0,0,0,0,64.86898,71.35588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113901,71.35588,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.25513,0,0,-1,0,0,0,0,48.25513,53.08064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113901,53.08064,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,12.72999,0,0,-1,0,0,0,0,12.72999,14.00299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113901,14.00299,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,34.29168,0,0,-1,0,0,0,0,34.29168,37.72085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113901,37.72085,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,36.47734,0,0,-1,0,0,0,0,36.47734,40.12508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113901,40.12508,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.82891,34.82891,81,0,22.761,34.82891,0,0,0,0,0,0,0,46.17109,43.86253,354.1758,0,43.86253,0,43.86253,125.6118,29.90752,0.1114835,38.31181,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,23.52731,23.52731,81,0,22.761,23.52731,7.871678,0,0,0,1.851994,0,0,57.47269,54.59906,310.3133,39.47628,56.45105,0,56.45105,179.166,42.65849,0.111603,25.88004,1.481595,81,41.32827
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,15.80587,15.80587,81,0,22.761,15.80587,104.5306,0,0,0,16.52196,0,0,65.19414,61.93443,253.8622,90.28223,78.45639,0,78.45639,253.5963,60.37994,0.111699,17.38645,13.21757,81,106.8042
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,120.1001,120.1001,81,0,22.761,120.1001,37.09306,0,0,0,44.54879,41.15796,39.10006,0,0,175.4058,160.893,3.390833,0,3.390833,256.8131,61.14585,0.1117051,132.1101,35.63903,81,205.4418
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,77.73228,68.7,0,-1,0,68.7,106.115,0,9.032287,16.80552,72.90099,72.31579,68.7,0,0,172.015,163.9447,0.585204,0,0.585204,257.3683,61.27803,0.1117043,85.50552,58.32079,0,236.8457
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,98.82362,68.7,0,-1,0,68.7,128.2534,0,30.12362,40.00598,88.1101,72.31579,68.7,0,0,171.4298,164.4714,15.79431,0,15.79431,272.3521,64.8456,0.111684,108.706,70.48808,0,252.5815
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,36.08202,36.08202,0,-1,0,36.08202,291.2787,0,0,0,105.0993,37.98108,36.08202,0,0,155.6355,178.6863,67.11817,0,67.11817,336.0259,80.00602,0.1115976,39.69023,84.0794,0,283.7855
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,36.62853,36.62853,0,-1,0,36.62853,275.9553,0,0,0,101.0784,38.55635,36.62853,0,0,88.51732,239.0926,62.52204,0,62.52204,395.3395,94.12828,0.1115173,40.29139,80.86271,0,340.171
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,55.61853,0,0,81.61381,0,0,0,0,25.99528,295.3625,25.99528,0,25.99528,420.0009,100,0.111484,0,65.29105,0,376.9763
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,12.70163,12.70163,0,-1,0,12.70163,639.2397,67.82372,0,0,81.19386,13.37014,12.70163,0,0,0,318.7582,0,0,0,420.0009,100,0.111484,13.97179,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,88.75787,68.7,0,-1,0,68.7,79.11721,0,20.05787,28.93365,54.35352,72.31579,68.7,0,0,0,318.7582,0,17.96227,-17.96227,401.067,95.49194,0.111484,97.63365,43.48282,0,373.1118
