Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,41.31634,41.31634,0,-1,0,41.31634,53.58814,0,0,0,22.14066,43.49088,41.31634,0,0,19.95807,300.796,0,21.35023,-21.35023,378.5618,90.13359,0.111484,45.44797,17.71252,0,322.9366
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,45.5255,45.5255,0,-1,0,45.5255,33.73157,0,0,0,15.35646,47.92158,45.5255,0,0,43.68055,279.4457,0,32.56511,-32.56511,344.2352,81.96059,0.111484,50.07805,12.28517,0,294.8022
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,25.33169,25.33169,0,-1,0,25.33169,0,0,3.552714E-15,0,0,26.66494,25.33169,0,0,79.86401,246.8806,0,26.66494,-26.66494,316.1279,75.26839,0.111484,27.86486,0,0,246.8806
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,13.79851,13.79851,0,-1,0,13.79851,0,0,1.776357E-15,0,0,14.52474,13.79851,0,0,109.4917,220.2157,0,14.52474,-14.52474,300.8174,71.62306,0.111484,15.17836,0,0,220.2157
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.6303,205.6909,0,0,0,300.8174,71.62306,0.111484,0,0,0,205.6909
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,21.2989,21.2989,0,-1,0,21.2989,0,0,3.552714E-15,0,0,22.4199,21.2989,0,0,125.6303,205.6909,0,22.4199,-22.4199,277.1848,65.99625,0.111484,23.42879,0,0,205.6909
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.86343,42.86343,0,-1,0,42.86343,0,0,7.105427E-15,0,0,45.1194,42.86343,0,0,150.5413,183.271,0,45.1194,-45.1194,229.6248,54.67246,0.111484,47.14977,0,0,183.271
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,24.41633,24.41633,0,-1,0,24.41633,0,0,3.552714E-15,0,0,25.7014,24.41633,0,0,200.674,138.1516,0,25.7014,-25.7014,202.5331,48.22208,0.111484,26.85796,0,0,138.1516
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,72.4603,68.7,0,-1,0,68.7,0,0,3.7603,11.00633,0,72.31579,68.7,0,0,229.2311,112.4502,0,72.31579,-72.31579,126.3056,30.0727,0.111484,79.70633,0,0,112.4502
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,26.27021,26.27021,0,-1,0,26.27021,0,0,3.552714E-15,0,0,27.65285,26.27021,0,0,309.582,40.13446,0,27.65285,-27.65285,97.15694,23.13256,0.111484,28.89723,0,0,40.13446
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,41.88206,11.85752,0,-1,0,11.85752,0,0,30.02453,34.21274,0,12.48161,11.85752,0,0,340.3073,12.48161,0,12.48161,-12.48161,84.00017,20,0.111484,46.07027,0,0,12.48161
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,10.70502,0,0,-1,0,0,0,0,10.70502,11.77552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111484,11.77552,0,0,0
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,97.86269,0,0,-1,0,0,0,0,97.86269,107.649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111484,107.649,0,0,0
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,41.46928,41.46928,81,0,22.761,41.46928,0,0,0,0,0,0,0,39.53072,37.55418,354.1758,0,37.55418,0,37.55418,119.6272,28.48261,0.1115636,45.61621,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,31.53635,31.53635,81,0,22.761,31.53635,8.943368,0,0,0,2.820412,0,0,49.46365,46.99046,316.6216,33.79876,49.81088,0,49.81088,166.8819,39.73372,0.1116682,34.68999,2.25633,81,36.61917
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,49.3462,49.3462,81,0,22.761,49.3462,45.94804,0,0,0,22.67361,0,0,31.6538,30.07111,266.8108,78.62856,52.74472,0,52.74472,216.92,51.64751,0.1117724,54.28082,18.13889,81,101.3022
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,96.1023,96.1023,81,0,22.761,96.1023,54.45764,0,0,0,52.33505,15.89716,15.10231,0,0,214.066,126.0988,36.43789,0,36.43789,251.488,59.87797,0.1118373,105.7125,41.86804,81,178.4339
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,93.97522,68.7,0,-1,0,68.7,105.7293,0,25.27522,34.67274,72.63604,72.31579,68.7,0,0,177.6281,158.8929,0.3202487,0,0.3202487,251.7918,59.95031,0.1118369,103.3727,58.10883,0,231.5289
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,80.29275,68.7,0,-1,0,68.7,115.9274,0,11.59275,19.62202,79.64214,72.31579,68.7,0,0,177.3079,159.1811,7.326344,0,7.326344,258.7422,61.60516,0.1118275,88.32202,63.71371,0,238.8233
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,181.4372,68.7,0,-1,0,68.7,119.2757,0,112.7372,130.8809,81.94241,72.31579,68.7,0,0,169.9816,165.7748,9.626625,0,9.626625,267.8748,63.77959,0.1118151,199.5809,65.55393,0,247.7172
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,70.8124,68.7,0,-1,0,68.7,110.3999,0,2.1124,9.19364,75.84475,72.31579,68.7,0,0,160.3549,174.4388,3.528963,0,3.528963,271.2227,64.5767,0.1118106,77.89364,60.6758,0,250.2836
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,156.826,177.6149,63.47473,0,63.47473,331.4401,78.91415,0.1117292,0,50.77979,0,241.0896
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,0,0,0,54.58638,0,0,0,0,93.35123,234.7421,54.58638,0,54.58638,383.2253,91.24393,0.1116593,0,43.66911,0,289.3285
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,-1,0,0,0,11.07307,0,0,49.83792,0,0,0,0,38.76485,283.8699,38.76485,0,38.76485,420.0009,100,0.1116097,0,39.87033,0,333.7078
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,138.1658,68.7,0,-1,0,68.7,47.53543,0,69.46582,83.2824,32.65684,72.31579,68.7,0,0,0,318.7582,0,39.65895,-39.65895,378.1966,90.04664,0.1116097,151.9824,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,92.16048,68.7,0,-1,0,68.7,26.34654,0,23.46049,32.67654,18.10007,72.31579,68.7,0,0,44.0655,279.0993,0,54.21572,-54.21572,321.0482,76.4399,0.1116097,101.3765,14.48006,0,297.1993
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3052,224.8836,0,0,0,321.0482,76.4399,0.1116097,0,0,0,224.8836
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,23.78508,23.78508,0,-1,0,23.78508,0,0,3.552714E-15,0,0,25.03693,23.78508,0,0,104.3052,224.8836,0,25.03693,-25.03693,294.657,70.15629,0.1116097,26.16359,0,0,224.8836
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,100.9309,68.7,0,-1,0,68.7,0,0,32.23092,42.32401,0,72.31579,68.7,0,0,132.124,199.8466,0,72.31579,-72.31579,218.4295,52.00691,0.1116097,111.024,0,0,199.8466
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,66.23945,66.23945,0,-1,0,66.23945,0,0,1.421085E-14,4.16339,0,69.72573,66.23945,0,0,212.4749,127.5308,0,69.72573,-69.72573,144.9321,34.50757,0.1116097,72.86339,0,0,127.5308
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,17.7234,17.7234,0,-1,0,17.7234,0,0,3.552714E-15,0,0,18.65621,17.7234,0,0,289.9479,57.80511,0,18.65621,-18.65621,125.2667,29.82535,0.1116097,19.49574,0,0,57.80511
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.960484,2.960484,0,-1,0,2.960484,0,0,0,0,0,3.116298,2.960484,0,0,310.677,39.1489,0,3.116298,-3.116298,121.9819,29.04324,0.1116097,3.256532,0,0,39.1489
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,26.46137,26.46137,0,-1,0,26.46137,0,0,3.552714E-15,0,0,27.85408,26.46137,0,0,314.1396,36.0326,0,27.85408,-27.85408,92.62109,22.0526,0.1116097,29.10751,0,0,36.0326
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,54.54661,7.769599,0,-1,0,7.769599,0,0,46.77701,52.23167,0,8.178526,7.769599,0,0,345.0886,8.178526,0,8.178526,-8.178526,84.00017,20,0.1116097,60.00127,0,0,8.178526
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,63.30174,0,0,-1,0,0,0,0,63.30174,69.63192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116097,69.63192,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,105.0475,0,0,-1,0,0,0,0,105.0475,115.5522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116097,115.5522,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.57381,0,0,-1,0,0,0,0,39.57381,43.53119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116097,43.53119,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,124.6765,81,81,0,22.761,81,0,0,43.67646,56.1441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116097,137.1441,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,38.36601,38.36601,81,0,22.761,38.36601,7.124005,0,0,0,2.733196,0,0,42.63399,40.50229,354.1758,0,43.23549,0,43.23549,125.017,29.76588,0.1117,42.20261,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,27.26789,27.26789,81,0,22.761,27.26789,99.98156,0,0,0,27.26286,0,0,53.73211,51.04551,310.9403,38.91194,78.30836,0,78.30836,199.3068,47.4539,0.1117954,29.99468,21.81029,81,66.1748
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,77.29573,77.29573,81,0,22.761,77.29573,62.13679,0,0,0,48.02908,0,0,3.70427,3.519057,232.632,109.3895,51.54814,0,51.54814,248.2097,59.09742,0.1118881,85.0253,38.42327,81,157.4185
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,181.0838,155.7828,48.14847,0,48.14847,293.8873,69.97303,0.1118265,0,38.51878,0,203.9313
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,132.9353,199.1164,46.75745,0,46.75745,338.2453,80.53444,0.1117667,0,37.40596,0,245.8739
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,67.25549,67.25549,0,-1,0,67.25549,108.833,0,0,5.281037,73.19617,70.79525,67.25549,0,0,86.17789,241.1981,2.400925,0,2.400925,340.523,81.07675,0.1117637,73.98104,58.55694,0,314.3943
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,62.85873,62.85873,0,-1,0,62.85873,184.4422,0,0,0.4446015,115.938,66.16708,62.85873,0,0,83.77696,243.359,49.77092,0,49.77092,387.7399,92.31883,0.1117002,69.1446,92.7504,0,359.297
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,72.49951,68.7,0,-1,0,68.7,149.9191,0,3.799513,11.04946,102.9945,72.31579,68.7,0,0,34.00605,288.1528,30.67866,0,30.67866,416.8442,99.24842,0.1116611,79.74947,82.39556,0,391.1472
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,72.64796,68.7,0,-1,0,68.7,147.8266,25.9137,3.947964,11.21276,101.5569,72.31579,68.7,0,0,3.327384,315.7636,3.327384,0,3.327384,420.0009,100,0.1116568,79.91276,81.2455,0,417.3205
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,-1,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116568,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,101.2928,68.7,0,-1,0,68.7,53.57037,0,32.59277,42.72204,36.80285,72.31579,68.7,0,0,0,318.7582,0,35.51294,-35.51294,382.5669,91.08718,0.1116568,111.422,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.806797,7.806797,0,-1,0,7.806797,199.9038,0,0,0,15.60608,8.21768,7.806797,0,0,39.45882,283.2453,7.3884,0,7.3884,389.5762,92.75604,0.1116474,8.587476,12.48486,0,298.8513
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,181.1771,68.7,0,-1,0,68.7,0,0,112.4771,130.5948,0,72.31579,68.7,0,0,32.07043,289.8948,0,72.31579,-72.31579,313.3486,74.60667,0.1116474,199.2948,0,0,289.8948
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,91.2122,68.7,0,-1,0,68.7,0,0,22.51221,31.63343,0,72.31579,68.7,0,0,112.4213,217.5791,0,72.31579,-72.31579,237.1211,56.45729,0.1116474,100.3334,0,0,217.5791
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,170.5221,68.7,0,-1,0,68.7,0,0,101.8221,118.8743,0,72.31579,68.7,0,0,192.7722,145.2633,0,72.31579,-72.31579,160.8936,38.30791,0.1116474,187.5743,0,0,145.2633
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,26.88123,26.88123,0,-1,0,26.88123,0,0,0,0,0,28.29603,26.88123,0,0,273.123,72.94747,0,28.29603,-28.29603,131.0669,31.20635,0.1116474,29.56935,0,0,72.94747
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.5631,44.65145,0,0,0,131.0669,31.20635,0.1116474,0,0,0,44.65145
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,96.20622,42.41888,0,-1,0,42.41888,0,0,53.78735,63.40797,0,44.65145,42.41888,0,0,304.5631,44.65145,0,44.65145,-44.65145,84.00017,20,0.1116474,105.8268,0,0,44.65145
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,23.06973,0,0,-1,0,0,0,0,23.06973,25.3767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116474,25.3767,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,40.40014,0,0,-1,0,0,0,0,40.40014,44.44015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116474,44.44015,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.576571,0,0,-1,0,0,0,0,4.576571,5.034227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116474,5.034227,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,54.811,0,0,-1,0,0,0,0,54.811,60.2921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116474,60.2921,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,47.3553,0,0,-1,0,0,0,0,47.3553,52.09082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116474,52.09082,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.92607,32.92607,81,0,22.761,32.92607,0,0,0,0,0,0,0,48.07393,45.67023,354.1758,0,45.67023,0,45.67023,127.3268,30.31583,0.1117434,36.21868,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,73.21512,73.21512,81,0,22.761,73.21512,1.554037,0,0,0,1.13779,0,0,7.784884,7.39564,308.5056,41.10321,8.53343,0,8.53343,135.4223,32.24334,0.1117609,80.53663,0.9102318,81,42.241
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.6876122,0.6876122,73.0034,0,20.73786,0.6876122,1381.155,0,0,0,9.496987,0,0,72.31579,68.7,299.9721,48.78329,78.19699,0,78.19699,209.6064,49.9062,0.1118303,0.7563734,7.59759,81,58.28028
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,154.3556,149.7,81,0,22.761,149.7,4.76239,0,4.655638,20.0912,7.129298,72.31579,68.7,0,0,221.7752,119.1606,0,65.18649,-65.18649,140.8939,33.54609,0.1118303,169.7912,5.703438,81,126.2899
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,13.65963,13.65963,0,-1,0,13.65963,184.8132,0,0,0,25.2448,14.37855,13.65963,0,0,294.2046,53.97409,10.86624,0,10.86624,151.2025,36.00052,0.1118165,15.02559,20.19584,0,79.21889
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,283.3383,63.75371,16.77671,0,16.77671,167.1183,39.78998,0.1117951,0,13.42137,0,80.53042
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,82.82301,68.7,0,-1,0,68.7,42.12519,0,14.12301,22.40531,28.94001,72.31579,68.7,0,0,266.5616,78.85275,0,43.37578,-43.37578,121.3962,28.90379,0.1117951,91.10532,23.152,0,107.7928
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,314.757,35.47697,12.77452,0,12.77452,133.5152,31.78926,0.1117789,0,10.21961,0,48.25148
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,17.7909,17.7909,0,-1,0,17.7909,136.2034,0,0,0,24.23182,18.72726,17.7909,0,0,301.9824,46.97403,5.504553,0,5.504553,138.7372,33.03261,0.1117719,19.56999,19.38545,0,71.20585
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,296.4779,51.92813,23.50245,0,23.50245,161.0336,38.34126,0.1117419,0,18.80196,0,75.43058
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.798188,9.798188,0,-1,0,9.798188,161.5929,0,0,0,15.83317,10.31388,9.798188,0,0,272.9754,73.08034,5.519291,0,5.519291,166.2697,39.58794,0.1117349,10.77801,12.66654,0,88.91351
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,110.2502,68.7,0,-1,0,68.7,27.4306,0,41.55021,52.57523,18.84482,72.31579,68.7,0,0,267.4561,78.0477,0,53.47097,-53.47097,109.9063,26.16812,0.1117349,121.2752,15.07586,0,96.89252
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,80.20095,33.98174,0,-1,0,33.98174,32.93983,0,46.21921,62.74639,11.19353,35.77026,33.98174,0,0,326.8683,24.57673,0,24.57673,-24.57673,84.00017,20,0.1117349,88.22105,8.954822,0,35.77026
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,0,0,0,0
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.72526,0,0,-1,0,0,0,0,33.72526,37.09779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,37.09779,0,0,0
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,169.0301,0,0,-1,0,0,0,0,169.0301,185.9331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,185.9331,0,0,0
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,106.2327,0,0,-1,0,0,0,0,106.2327,116.856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,116.856,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,46.17154,0,0,-1,0,0,0,0,46.17154,50.7887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,50.7887,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,58.90772,0,0,-1,0,0,0,0,58.90772,64.79849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,64.79849,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,123.147,0,0,-1,0,0,0,0,123.147,135.4617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,135.4617,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,68.81995,0,0,-1,0,0,0,0,68.81995,75.70195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,75.70195,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,83.50165,0,0,-1,0,0,0,0,83.50165,91.85181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,91.85181,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,96.84029,0,0,-1,0,0,0,0,96.84029,106.5243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,106.5243,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,77.09616,0,0,-1,0,0,0,0,77.09616,84.80577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,84.80577,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,92.90441,81,81,0,22.761,81,0,0,11.90441,21.19485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117349,102.1949,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,57.64597,57.64597,81,0,22.761,57.64597,2.679291,0,0,0,1.544503,0,0,23.35403,22.18633,354.1758,0,23.73083,0,23.73083,106.5132,25.36024,0.1117842,63.41057,1.235603,81,1.544503
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,71.31717,71.31717,81,0,22.761,71.31717,17.0948,0,0,0,12.19153,0,0,9.682833,9.198691,330.445,21.35775,21.39022,0,21.39022,126.8057,30.19179,0.111825,78.44888,9.753221,81,33.54927
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.567539,0.567539,72.88333,0,20.70748,0.567539,3483.243,0,0,0,19.76877,0,0,72.31579,68.7,309.0547,40.60894,88.46877,0,88.46877,210.7346,50.1748,0.1118807,0.6242929,15.81501,81,60.37771
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,81.60043,68.7,0,-1,0,68.7,64.1221,0,12.90043,21.06047,44.05188,72.31579,68.7,0,0,220.586,120.2308,0,28.2639,-28.2639,180.9418,43.0813,0.1118807,89.76047,35.24151,0,164.2827
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,107.2514,68.7,0,-1,0,68.7,85.03939,0,38.55136,49.2765,58.42206,72.31579,68.7,0,0,251.9903,91.96693,0,13.89373,-13.89373,166.2965,39.59434,0.1118807,117.9765,46.73765,0,150.389
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,267.4278,78.0732,63.72417,0,63.72417,226.7506,53.98813,0.1117997,0,50.97934,0,141.7974
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,0,0,0,100.3338,0,0,0,0,203.7036,135.4249,100.3338,0,100.3338,321.9356,76.65118,0.1116724,0,80.26704,0,235.7587
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,142.4267,68.7,0,-1,0,68.7,112.204,0,73.72673,87.96941,77.08418,72.31579,68.7,0,0,103.3698,225.7254,4.76839,0,4.76839,326.4593,77.72825,0.1116664,156.6694,61.66734,0,302.8095
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,48.74177,48.74177,0,-1,0,48.74177,69.35884,0,0,0,33.80673,51.30713,48.74177,0,0,98.60145,230.0169,0,17.5004,-17.5004,308.0122,73.33611,0.1116664,53.61595,27.04538,0,263.8236
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,-1,0,0,0,0,0,0,40.17488,0,0,0,0,118.0463,212.5165,40.17488,0,40.17488,346.1255,82.41067,0.1116155,0,32.13991,0,252.6914
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,-1,0,0,0,0,0,0,26.45293,0,0,0,0,77.87145,248.6739,26.45293,0,26.45293,371.2209,88.38577,0.111582,0,21.16234,0,275.1268
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,42.33384,42.33384,0,-1,0,42.33384,45.49619,0,7.105427E-15,0,19.26028,44.56194,42.33384,0,0,51.41853,272.4815,0,25.30165,-25.30165,344.5507,82.03571,0.111582,46.56723,15.40823,0,291.7418
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,48.77846,48.77846,0,-1,0,48.77846,0,0,0,0,0,51.34575,48.77846,0,0,79.53148,247.1799,0,51.34575,-51.34575,290.4275,69.14926,0.111582,53.6563,0,0,247.1799
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,146.6993,68.7,0,-1,0,68.7,0,0,77.99927,92.66919,0,72.31579,68.7,0,0,136.5823,195.8342,0,72.31579,-72.31579,214.2,50.99989,0.111582,161.3692,0,0,195.8342
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,28.22092,28.22092,0,-1,0,28.22092,0,0,3.552714E-15,0,0,29.70624,28.22092,0,0,216.9332,123.5184,0,29.70624,-29.70624,182.8868,43.5444,0.111582,31.04302,0,0,123.5184
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.9401,93.81213,0,0,0,182.8868,43.5444,0.111582,0,0,0,93.81213
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,81.59579,68.7,0,-1,0,68.7,0,0,12.8958,21.05538,0,72.31579,68.7,0,0,249.9401,93.81213,0,72.31579,-72.31579,106.6593,25.39502,0.111582,89.75538,0,0,93.81213
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,42.16273,20.42152,0,-1,0,20.42152,0,0,21.74122,25.95749,0,21.49634,20.42152,0,0,330.291,21.49634,0,21.49634,-21.49634,84.00017,20,0.111582,46.37901,0,0,21.49634
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,37.25846,0,0,-1,0,0,0,0,37.25846,40.98431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111582,40.98431,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,60.68875,0,0,-1,0,0,0,0,60.68875,66.75762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111582,66.75762,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,49.39976,0,0,-1,0,0,0,0,49.39976,54.33974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111582,54.33974,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,27.3575,0,0,-1,0,0,0,0,27.3575,30.09326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111582,30.09326,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111582,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,60.4493,60.4493,81,0,22.761,60.4493,0,0,0,0,0,0,0,20.5507,19.52316,354.1758,0,19.52316,0,19.52316,102.5215,24.40982,0.1116228,66.49423,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,13.06533,13.06533,81,0,22.761,13.06533,56.04641,0,0,0,7.32265,0,0,67.93466,64.53793,334.6526,17.57085,71.86058,0,71.86058,170.6944,40.64144,0.1117254,14.37187,5.85812,81,24.8935
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,56.01982,56.01982,81,0,22.761,56.01982,57.67939,3.552714E-15,0,0,32.31189,0,0,24.98018,23.73117,262.7921,82.24537,56.04306,0,56.04306,223.8615,53.30025,0.1118317,61.6218,25.84951,81,114.5573
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,70.58115,70.58115,81,0,22.761,70.58115,83.94984,0,0,0,59.25277,0,0,10.41884,9.897902,206.749,132.6841,69.15067,0,69.15067,289.4636,68.91977,0.1119374,77.63927,47.40222,81,191.9369
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,96.23803,68.7,0,-1,0,68.7,131.4862,0,27.53802,37.16183,90.33101,72.31579,68.7,0,0,137.5983,194.9197,18.01522,0,18.01522,306.5544,72.98898,0.1119146,105.8618,72.26481,0,285.2507
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,0,0,0,92.59407,0,0,0,0,119.5831,211.1334,92.59407,0,92.59407,394.3968,93.90381,0.1117975,0,74.07526,0,303.7275
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,156.9466,68.7,0,-1,0,68.7,165.0867,14.10977,88.2466,103.9413,113.4146,72.31579,68.7,0,0,26.98903,294.4681,26.98903,0,26.98903,420.0009,100,0.1117634,172.6413,90.73167,0,407.8827
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,28.37815,28.37815,0,-1,0,28.37815,414.6388,87.79508,0,0,117.6668,29.87174,28.37815,0,0,0,318.7582,0,0,0,420.0009,100,0.1117634,31.21596,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,99.04681,68.7,0,-1,0,68.7,159.7032,37.40034,30.34681,40.25149,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1117634,108.9515,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,128.6457,68.7,0,-1,0,68.7,120.6564,10.57515,59.94566,72.81023,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1117634,141.5102,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,63.07328,63.07328,0,-1,0,63.07328,111.6398,4.021964,0,0.680614,70.41489,66.39293,63.07328,0,0,0,318.7582,0,0,0,420.0009,100,0.1117634,69.38062,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,59.74448,59.74448,0,-1,0,59.74448,81.95628,0,0,0,48.96436,62.88893,59.74448,0,0,0,318.7582,0,13.92457,-13.92457,405.3231,96.50529,0.1117634,65.71893,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,207.0567,68.7,0,-1,0,68.7,26.04775,0,138.3567,159.0624,17.8948,72.31579,68.7,0,0,15.47175,304.8336,0,54.42099,-54.42099,347.9583,82.84705,0.1117634,227.7624,14.31584,0,322.7285
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,79.9198,68.7,0,-1,0,68.7,0,0,11.2198,19.21178,0,72.31579,68.7,0,0,75.93951,250.4127,0,72.31579,-72.31579,271.7307,64.69767,0.1117634,87.91178,0,0,250.4127
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,39.99739,39.99739,0,-1,0,39.99739,0,0,0,0,0,42.10251,39.99739,0,0,156.2904,178.0969,0,42.10251,-42.10251,227.3508,54.13104,0.1117634,43.99712,0,0,178.0969
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,177.8445,68.7,0,-1,0,68.7,0,0,109.1445,126.929,0,72.31579,68.7,0,0,203.071,135.9944,0,72.31579,-72.31579,151.1233,35.98166,0.1117634,195.629,0,0,135.9944
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.4218,63.67857,0,0,0,151.1233,35.98166,0.1117634,0,0,0,63.67857
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,30.13668,30.13668,0,-1,0,30.13668,0,0,3.552714E-15,0,0,31.72282,30.13668,0,0,283.4218,63.67857,0,31.72282,-31.72282,117.6845,28.02006,0.1117634,33.15034,0,0,63.67857
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,76.95574,30.35797,0,-1,0,30.35797,0,0,46.59777,54.29335,0,31.95576,30.35797,0,0,318.6694,31.95576,0,31.95576,-31.95576,84.00017,20,0.1117634,84.65131,0,0,31.95576
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.40137,0,0,-1,0,0,0,0,48.40137,53.24151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117634,53.24151,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,24.97616,0,0,-1,0,0,0,0,24.97616,27.47377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117634,27.47377,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,61.04198,0,0,-1,0,0,0,0,61.04198,67.14617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117634,67.14617,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,79.96893,0,0,-1,0,0,0,0,79.96893,87.96582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117634,87.96582,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,52.25602,0,0,-1,0,0,0,0,52.25602,57.48162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117634,57.48162,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,66.78761,66.78761,81,0,22.761,66.78761,0,0,0,0,0,0,0,14.21238,13.50177,354.1758,0,13.50177,0,13.50177,96.80907,23.04973,0.1117915,73.46638,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,64.26386,64.26386,81,0,22.761,64.26386,8.740213,0,0,0,5.616798,0,0,16.73614,15.89933,340.674,12.15159,21.51613,0,21.51613,117.2211,27.90972,0.1118344,70.69025,4.493439,81,17.76839
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,319.1579,31.51611,92.14769,0,92.14769,204.64,48.72372,0.1118832,0,18.75815,81,54.9638
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,17.25805,17.25805,81,0,22.761,17.25805,171.7113,0,0,0,29.63402,0,0,63.74195,60.55485,227.0102,114.449,90.18887,0,90.18887,290.2007,69.09527,0.1119619,18.98386,23.70722,81,144.0831
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,136.8214,195.619,36.61211,0,36.61211,324.934,77.36509,0.1119158,0,29.28969,0,232.2311
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,79.17719,68.7,0,-1,0,68.7,78.07521,0,10.47719,18.39491,53.63767,72.31579,68.7,0,0,100.2092,228.5699,0,18.67812,-18.67812,305.2455,72.67737,0.1119158,87.09491,42.91014,0,282.2076
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,106.1077,68.7,0,-1,0,68.7,53.73726,0,37.40771,48.01848,36.9175,72.31579,68.7,0,0,120.9627,209.8918,0,35.39829,-35.39829,267.9325,63.79332,0.1119158,116.7185,29.534,0,246.8093
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,0,0,0,37.13963,0,0,0,0,160.2941,174.4935,37.13963,0,37.13963,303.1662,72.18229,0.111869,0,29.71171,0,211.6331
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,48.68508,48.68508,0,-1,0,48.68508,79.85507,0,0,0,38.87751,51.24746,48.68508,0,0,123.1545,207.9192,0,12.36995,-12.36995,290.1271,69.07776,0.111869,53.55359,31.10201,0,246.7967
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,81.0565,68.7,0,-1,0,68.7,73.28925,0,12.3565,20.46215,50.34971,72.31579,68.7,0,0,136.8989,195.5492,0,21.96608,-21.96608,266.9729,63.56484,0.111869,89.16216,40.27977,0,245.8989
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,29.67498,29.67498,0,-1,0,29.67498,156.5142,0,0,0,46.44556,31.23682,29.67498,0,0,161.3056,173.5831,15.20875,0,15.20875,281.4012,67.00014,0.1118499,32.64248,37.15645,0,220.0287
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,-1,0,0,0,0,0,0,18.38472,0,0,0,0,146.0969,187.271,18.38472,0,18.38472,298.8424,71.15282,0.1118267,0,14.70778,0,205.6557
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,-1,0,0,0,0,0,0,5.413418,0,0,0,0,127.7122,203.8173,5.413418,0,5.413418,303.9781,72.37558,0.1118199,0,4.330734,0,209.2307
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,112.1582,68.7,0,-1,0,68.7,0,0,43.45824,54.67406,0,72.31579,68.7,0,0,122.2988,208.6893,0,72.31579,-72.31579,227.7505,54.2262,0.1118199,123.3741,0,0,208.6893
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,119.8087,68.7,0,-1,0,68.7,0,0,51.10874,63.08961,0,72.31579,68.7,0,0,202.6496,136.3736,0,72.31579,-72.31579,151.523,36.07683,0.1118199,131.7896,0,0,136.3736
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0005,64.05776,0,0,0,151.523,36.07683,0.1118199,0,0,0,64.05776
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0005,64.05776,0,0,0,151.523,36.07683,0.1118199,0,0,0,64.05776
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,92.97407,60.85488,0,-1,0,60.85488,0,0,32.11919,41.4166,0,64.05776,60.85488,0,0,283.0005,64.05776,0,64.05776,-64.05776,84.00017,20,0.1118199,102.2715,0,0,64.05776
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,87.59811,0,0,-1,0,0,0,0,87.59811,96.35792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118199,96.35792,0,0,0
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,26.48008,0,0,-1,0,0,0,0,26.48008,29.12809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118199,29.12809,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,16.09387,0,0,-1,0,0,0,0,16.09387,17.70326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118199,17.70326,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,106.0402,0,0,-1,0,0,0,0,106.0402,116.6442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118199,116.6442,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.6084835,0,0,-1,0,0,0,0,0.6084835,0.6693318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118199,0.6693318,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,12.62807,0,0,-1,0,0,0,0,12.62807,13.89088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118199,13.89088,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.62093,40.62093,81,0,22.761,40.62093,0,0,0,0,0,0,0,40.37907,38.36012,354.1758,0,38.36012,0,38.36012,120.3918,28.66465,0.1118993,44.68303,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,64.03701,64.03701,81,0,22.761,64.03701,4.061788,0,0,0,2.601047,0,0,16.96299,16.11484,315.8157,34.52411,18.71589,0,18.71589,138.1472,32.89213,0.1119372,70.4407,2.080838,81,37.12515
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,25.98975,25.98975,81,0,22.761,25.98975,51.30036,0,0,0,13.33283,0,0,55.01025,52.25974,297.0998,51.3684,65.59258,0,65.59258,200.3738,47.70795,0.1120466,28.58872,10.66627,81,64.70124
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,86.13914,86.13914,81,0,22.761,86.13914,30.197,0,0,0,26.01144,5.409623,5.139142,0,0,231.5072,110.4017,20.60181,0,20.60181,219.9184,52.36142,0.1120824,94.75306,20.80915,81,136.4132
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,26.25663,26.25663,0,-1,0,26.25663,176.6158,0,0,0,46.37336,27.63856,26.25663,0,0,210.9054,128.9434,18.7348,0,18.7348,237.6918,56.59317,0.1120589,28.88229,37.09869,0,175.3167
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,103.5299,68.7,0,-1,0,68.7,78.08672,0,34.82989,45.18288,53.64557,72.31579,68.7,0,0,192.1706,145.8047,0,18.67022,-18.67022,218.0117,51.90743,0.1120589,113.8829,42.91646,0,199.4503
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,97.13029,68.7,0,-1,0,68.7,99.62008,0,28.43029,38.14332,68.439,72.31579,68.7,0,0,212.9153,127.1345,0,3.876794,-3.876794,213.9252,50.93446,0.1120589,106.8433,54.7512,0,195.5735
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,217.2228,123.2577,51.60287,0,51.60287,262.8799,62.59034,0.111994,0,41.2823,0,174.8605
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,116.0286,68.7,0,-1,0,68.7,97.38154,0,47.32857,58.93143,66.90112,72.31579,68.7,0,0,165.62,169.7003,0,5.414675,-5.414675,257.1724,61.2314,0.111994,127.6314,53.52089,0,236.6014
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,95.48802,68.7,0,-1,0,68.7,83.78098,0,26.78802,36.33682,57.55754,72.31579,68.7,0,0,171.6363,164.2856,0,14.75825,-14.75825,241.6158,57.52746,0.111994,105.0368,46.04603,0,221.8431
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,87.04187,68.7,0,-1,0,68.7,96.85644,0,18.34187,27.04606,66.54037,72.31579,68.7,0,0,188.0343,149.5273,0,5.775417,-5.775417,235.528,56.07798,0.111994,95.74606,53.2323,0,216.0677
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,-1,0,0,0,0,0,0,50.15282,0,0,0,0,194.4515,143.7519,50.15282,0,50.15282,283.1071,67.40633,0.111931,0,40.12226,0,193.9047
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,-1,0,0,0,0,0,0,11.15289,0,0,0,0,144.2986,188.8895,11.15289,0,11.15289,293.6877,69.9255,0.111917,0,8.922309,0,200.0423
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.1458,198.927,0,0,0,293.6877,69.9255,0.111917,0,0,0,198.927
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,57.556,57.556,0,-1,0,57.556,0,0,7.105427E-15,0,0,60.58526,57.556,0,0,133.1458,198.927,0,60.58526,-60.58526,229.8252,54.72018,0.111917,63.3116,0,0,198.927
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,41.60913,41.60913,0,-1,0,41.60913,0,0,7.105427E-15,0,0,43.79908,41.60913,0,0,200.4627,138.3418,0,43.79908,-43.79908,183.6569,43.72775,0.111917,45.77004,0,0,138.3418
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,57.95515,57.95515,0,-1,0,57.95515,0,0,7.105427E-15,0,0,61.00542,57.95515,0,0,249.1284,94.54271,0,61.00542,-61.00542,119.3516,28.41698,0.111917,63.75067,0,0,94.54271
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,66.43977,31.86042,0,-1,0,31.86042,0,0,34.57936,41.22333,0,33.53728,31.86042,0,0,316.9122,33.53728,0,33.53728,-33.53728,84.00017,20,0.111917,73.08375,0,0,33.53728
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,60.65606,0,0,-1,0,0,0,0,60.65606,66.72166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111917,66.72166,0,0,0
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,107.3395,0,0,-1,0,0,0,0,107.3395,118.0735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111917,118.0735,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,8.220361,0,0,-1,0,0,0,0,8.220361,9.042397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111917,9.042397,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,54.61697,0,0,-1,0,0,0,0,54.61697,60.07867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111917,60.07867,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,121.8011,0,0,-1,0,0,0,0,121.8011,133.9812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111917,133.9812,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,47.2777,0,0,-1,0,0,0,0,47.2777,52.00547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111917,52.00547,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,38.60298,38.60298,81,0,22.761,38.60298,0,0,0,0,0,0,0,42.39702,40.27717,354.1758,0,40.27717,0,40.27717,122.2104,29.09767,0.112,42.46328,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,51.07544,51.07544,81,0,22.761,51.07544,13.35071,0,0,0,6.818934,0,0,29.92457,28.42834,313.8986,36.24945,35.24727,0,35.24727,155.6489,37.0592,0.1120705,56.18298,5.455148,81,43.06839
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,55.21951,55.21951,81,0,22.761,55.21951,53.80311,0,0,0,29.70981,0,0,25.78049,24.49147,278.6514,67.972,54.20128,0,54.20128,207.0688,49.30199,0.1121725,60.74146,23.76785,81,97.68181
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,89.04753,89.04753,81,0,22.761,89.04753,64.04204,0,0,0,57.02785,8.471085,8.04753,0,0,224.4501,116.7532,48.55677,0,48.55677,253.1338,60.26983,0.1122566,97.95229,45.62228,81,173.781
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,96.30987,68.7,0,-1,0,68.7,122.1309,0,27.60987,37.24085,83.90392,72.31579,68.7,0,0,175.8933,160.4542,11.58813,0,11.58813,264.1273,62.88731,0.1122421,105.9408,67.12314,0,244.3582
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,100.9258,68.7,0,-1,0,68.7,138.7435,0,32.22577,42.31835,95.31676,72.31579,68.7,0,0,164.3052,170.8836,23.00097,0,23.00097,285.9479,68.0827,0.1122132,111.0183,76.2534,0,266.2003
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,39.19675,39.19675,0,-1,0,39.19675,291.9025,0,0,0,114.4163,41.25974,39.19675,0,0,141.3042,191.5844,73.15657,0,73.15657,355.3503,84.60705,0.1121214,43.11643,91.53304,0,306.0007
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,67.43227,67.43227,0,-1,0,67.43227,168.6278,0,0,5.4755,113.7096,70.98134,67.43227,0,0,68.14765,257.4253,42.72822,0,42.72822,395.8858,94.25835,0.1120679,74.1755,90.96764,0,371.1349
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,63.98317,0,0,89.40261,0,0,0,0,25.41943,295.8807,25.41943,0,25.41943,420.0009,100,0.1120361,0,71.52209,0,385.2834
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,122.5016,68.7,0,-1,0,68.7,104.0648,0,53.8016,66.05176,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1120361,134.7518,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,19.74852,19.74852,0,-1,0,19.74852,348.6044,47.14155,0,0,68.84419,20.78791,19.74852,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1120349,21.72337,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,63.91722,63.91722,0,-1,0,63.91722,72.85577,0,7.105427E-15,1.608939,46.56738,67.28128,63.91722,0,0,0,318.7582,0,20.71391,-20.71391,398.1665,94.80135,0.1120349,70.30894,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,128.508,68.7,0,-1,0,68.7,28.456,0,59.80803,72.65884,19.54927,72.31579,68.7,0,0,23.01545,298.0443,0,52.76652,-52.76652,342.5457,81.55833,0.1120349,141.3588,15.63942,0,317.5936
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,115.2111,68.7,0,-1,0,68.7,0,0,46.51112,58.03224,0,72.31579,68.7,0,0,81.64491,245.2778,0,72.31579,-72.31579,266.3181,63.40895,0.1120349,126.7322,0,0,245.2778
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,140.6588,68.7,0,-1,0,68.7,0,0,71.95885,86.02473,0,72.31579,68.7,0,0,161.9958,172.962,0,72.31579,-72.31579,190.0906,45.25958,0.1120349,154.7247,0,0,172.962
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,46.48886,46.48886,0,-1,0,46.48886,0,0,7.105427E-15,0,0,48.93565,46.48886,0,0,242.3467,100.6462,0,48.93565,-48.93565,138.5079,32.978,0.1120349,51.13775,0,0,100.6462
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.7196,51.71058,0,0,0,138.5079,32.978,0.1120349,0,0,0,51.71058
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.7196,51.71058,0,0,0,138.5079,32.978,0.1120349,0,0,0,51.71058
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,49.21025,49.12505,0,-1,0,49.12505,0,0,0.08519849,5.006223,0,51.71058,49.12505,0,0,296.7196,51.71058,0,51.71058,-51.71058,84.00017,20,0.1120349,54.13127,0,0,51.71058
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,38.89582,0,0,-1,0,0,0,0,38.89582,42.7854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120349,42.7854,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.4285,0,0,-1,0,0,0,0,45.4285,49.97136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120349,49.97136,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,34.84109,0,0,-1,0,0,0,0,34.84109,38.3252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120349,38.3252,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,39.76196,0,0,-1,0,0,0,0,39.76196,43.73815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120349,43.73815,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,96.99986,0,0,-1,0,0,0,0,96.99986,106.6998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120349,106.6998,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,41.10732,41.10732,81,0,22.761,41.10732,0,0,0,0,0,0,0,39.89268,37.89804,354.1758,0,37.89804,0,37.89804,119.9534,28.56028,0.1121127,45.21806,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,62.94267,62.94267,81,0,22.761,62.94267,3.375493,0,0,0,2.124625,0,0,18.05733,17.15446,316.2778,34.10824,19.27909,0,19.27909,138.2431,32.91497,0.1121516,69.23694,1.6997,81,36.23286
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,88.23534,88.23534,81,0,22.761,88.23534,10.5926,0,0,0,9.346415,7.616152,7.235345,0,0,296.9987,51.45942,1.730262,0,1.730262,139.8846,33.3058,0.1121546,97.05888,7.477131,81,60.80583
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,73.36166,73.36166,81,0,22.761,73.36166,9.685914,0,0,0,7.105748,0,0,7.638337,7.25642,295.2684,53.01665,14.36217,0,14.36217,153.5098,36.54987,0.1121818,80.69783,5.684598,81,60.1224
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,114.8705,68.7,0,-1,0,68.7,43.80608,0,46.17045,57.99401,30.09478,72.31579,68.7,0,0,280.9062,65.9426,0,42.22101,-42.22101,109.0049,25.9535,0.1121818,126.3575,24.07582,0,96.03738
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,32.94763,32.94763,0,-1,0,32.94763,64.25076,0,0,9.684753,21.1691,34.68172,32.94763,0,0,327.8185,23.72159,0,13.51262,-13.51262,94.76138,22.56219,0.1121818,36.24239,16.93528,0,44.89069
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,342.8325,10.20897,16.06211,0,16.06211,109.9992,26.19024,0.1121617,0,12.84969,0,26.27109
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,118.5757,68.7,0,-1,0,68.7,86.58109,0,49.87572,95.70023,59.48121,72.31579,68.7,0,0,326.7704,24.66488,0,12.83458,-12.83458,96.4704,22.9691,0.1121617,130.4333,47.58496,0,84.14609
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,25.59372,25.59372,0,-1,0,25.59372,315.3149,0,0,1.581156,80.70084,26.94076,25.59372,0,0,341.031,11.8303,53.76007,0,53.76007,147.4717,35.11223,0.1120944,28.1531,64.56067,0,92.53113
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,113.5989,68.7,0,-1,0,68.7,73.5881,0,44.89891,58.1497,50.55503,72.31579,68.7,0,0,287.271,60.21436,0,21.76076,-21.76076,124.5338,29.65085,0.1120944,124.9588,40.44402,0,110.7694
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,223.0273,68.7,0,-1,0,68.7,75.07609,0,154.3273,198.9994,51.57727,72.31579,68.7,0,0,311.4496,38.4536,0,20.73852,-20.73852,102.6735,24.44602,0.1120944,245.33,41.26182,0,90.03088
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,97.10308,51.61526,0,-1,0,51.61526,70.94175,0,45.48782,83.02687,36.61677,54.33185,51.61526,0,0,334.4924,17.71508,0,17.71508,-17.71508,84.00017,20,0.1120944,106.8134,29.29342,0,54.33185
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,127.4263,15.96652,0,-1,0,15.96652,105.2632,0,111.4598,136.9757,16.80687,16.80687,15.96652,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,140.169,13.44549,0,16.80687
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,50.41325,0,0,-1,0,0,0,0,50.41325,55.45458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,55.45458,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,115.9518,0,0,-1,0,0,0,0,115.9518,127.5469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,127.5469,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,6.339637,0,0,-1,0,0,0,0,6.339637,6.973601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,6.973601,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,68.47038,0,0,-1,0,0,0,0,68.47038,75.31742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,75.31742,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,19.46318,0,0,-1,0,0,0,0,19.46318,21.4095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,21.4095,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,76.93796,0,0,-1,0,0,0,0,76.93796,84.63176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,84.63176,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,23.07966,0,0,-1,0,0,0,0,23.07966,25.38763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,25.38763,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,10.8124,0,0,-1,0,0,0,0,10.8124,11.89364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,11.89364,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,115.3261,0,0,-1,0,0,0,0,115.3261,126.8587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120944,126.8587,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.63124,30.63124,81,0,22.761,30.63124,0,7.105427E-15,0,0,0,0,0,50.36877,47.85033,354.1758,0,47.85033,0,47.85033,129.395,30.80827,0.1121924,33.69436,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,28.20468,28.20468,81,0,22.761,28.20468,27.37628,0,0,0,7.721393,0,0,52.79531,50.15555,306.3255,43.06529,57.87694,0,57.87694,184.3019,43.88131,0.1123084,31.02515,6.177114,81,50.78669
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,65.91586,65.91586,81,0,22.761,65.91586,30.25728,0,0,0,19.94435,0,0,15.08414,14.32993,248.4485,95.15454,34.27428,0,34.27428,216.8173,51.62306,0.1123721,72.50745,15.95548,81,115.0989
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,105.1327,105.1327,36.43271,0,11.48548,105.1327,20.40521,0,1.421085E-14,0,21.45255,72.31579,68.7,0,0,214.1743,126.0014,0,50.86324,-50.86324,163.2027,38.85772,0.1123721,115.646,17.16204,81,147.4539
