Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,92.67061,68.7,0,-1,0,68.7,65.72018,0,23.97061,33.23767,45.14977,72.31579,68.7,0,0,270.689,75.13815,0,27.16603,-27.16603,134.5672,32.03975,0.1123721,101.9377,36.11981,0,120.2879
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,34.20884,34.20884,0,-1,0,34.20884,202.0348,0,0,0,69.11375,36.0093,34.20884,0,0,300.8734,47.97213,33.10445,0,33.10445,165.9729,39.51727,0.1123307,37.62972,55.291,0,117.0859
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,61.26685,61.26685,0,-1,0,61.26685,153.1674,0,0,0,93.84087,64.49142,61.26685,0,0,267.769,77.76614,29.34944,0,29.34944,193.8162,46.14662,0.112294,67.39354,75.07269,0,171.607
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,11.38653,11.38653,0,-1,0,11.38653,819.3725,0,0,0,93.29812,11.98582,11.38653,0,0,238.4196,104.1806,81.31229,0,81.31229,270.9558,64.51316,0.1121925,12.52519,74.6385,0,197.4787
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,30.857,30.857,0,-1,0,30.857,231.4608,0,0,0,71.42187,32.48106,30.857,0,0,157.1073,177.3617,38.94081,0,38.94081,307.8983,73.30898,0.1121439,33.94271,57.13749,0,248.7836
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,14.7709,14.7709,0,-1,0,14.7709,526.3035,0,0,0,77.73974,15.54831,14.7709,0,0,118.1665,212.4084,62.19143,0,62.19143,366.8983,87.35656,0.1120665,16.24799,62.19179,0,290.1482
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,37.60418,37.60418,0,-1,0,37.60418,133.8053,0,0,0,50.3164,39.58335,37.60418,0,0,55.97502,268.3807,10.73305,0,10.73305,377.0805,89.7809,0.1120531,41.3646,40.25312,0,318.6971
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,13.64309,13.64309,0,-1,0,13.64309,288.9438,0,0,0,39.42086,14.36115,13.64309,0,0,45.24197,278.0405,25.05971,0,25.05971,400.8543,95.4413,0.1120219,15.0074,31.53669,0,317.4613
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,47.80912,47.80912,0,-1,0,47.80912,27.69341,0,7.105427E-15,0,13.23997,50.32539,47.80912,0,0,20.18226,300.5942,0,37.08541,-37.08541,361.7628,86.13383,0.1120219,52.59003,10.59198,0,313.8342
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.38827,263.5088,0,0,0,361.7628,86.13383,0.1120219,0,0,0,263.5088
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,79.29845,68.7,0,-1,0,68.7,0,0,10.59844,18.52829,0,72.31579,68.7,0,0,61.38827,263.5088,0,72.31579,-72.31579,285.5353,67.98445,0.1120219,87.22829,0,0,263.5088
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.7392,191.193,0,0,0,285.5353,67.98445,0.1120219,0,0,0,191.193
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,197.5608,68.7,0,-1,0,68.7,0,0,128.8608,148.6169,0,72.31579,68.7,0,0,141.7392,191.193,0,72.31579,-72.31579,209.3077,49.83508,0.1120219,217.3169,0,0,191.193
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,13.15733,13.15733,0,-1,0,13.15733,0,0,0,0,0,13.84982,13.15733,0,0,222.09,118.8772,0,13.84982,-13.84982,194.7088,46.35913,0.1120219,14.47306,0,0,118.8772
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,77.46763,68.7,0,-1,0,68.7,0,0,8.767631,16.51439,0,72.31579,68.7,0,0,237.4787,105.0274,0,72.31579,-72.31579,118.4812,28.20976,0.1120219,85.21439,0,0,105.0274
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,96.66649,31.07602,0,-1,0,31.07602,0,0,65.59048,75.25712,0,32.71159,31.07602,0,0,317.8296,32.71159,0,32.71159,-32.71159,84.00017,20,0.1120219,106.3331,0,0,32.71159
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,50.46116,0,0,-1,0,0,0,0,50.46116,55.50728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120219,55.50728,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,128.3716,0,0,-1,0,0,0,0,128.3716,141.2088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120219,141.2088,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,66.63853,0,0,-1,0,0,0,0,66.63853,73.30239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120219,73.30239,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,115.752,0,0,-1,0,0,0,0,115.752,127.3272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120219,127.3272,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.716747,2.716747,75.03254,0,21.25123,2.716747,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1121074,2.988422,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,63.61868,63.61868,81,0,22.761,63.61868,8.734791,0,0,0,5.556959,0,0,17.38132,16.51225,285.4758,61.83,22.06921,0,22.06921,170.1114,40.50263,0.1121506,69.98055,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,263.4066,81.69229,101.6574,0,101.6574,266.5521,63.46466,0.1121864,0,26.36595,81,114.6497
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,98.74142,98.74142,81,0,22.761,98.74142,59.2553,0,0,0,58.50953,18.67518,17.74142,0,0,161.7492,173.184,39.83435,0,39.83435,304.3423,72.4623,0.1122547,108.6156,46.80762,81,231.6935
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,96.79224,68.7,0,-1,0,68.7,116.307,0,28.09225,37.77147,79.90291,72.31579,68.7,0,0,121.9148,209.0349,7.587121,0,7.587121,311.5401,74.17606,0.1122453,106.4715,63.92233,0,288.9378
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,159.5893,68.7,0,-1,0,68.7,128.9799,0,90.8893,106.8482,88.60921,72.31579,68.7,0,0,114.3277,215.8633,16.29343,0,16.29343,326.9974,77.85636,0.1122251,175.5482,70.88737,0,304.4725
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,144.8549,68.7,0,-1,0,68.7,150.6163,0,76.15488,90.64036,103.4734,72.31579,68.7,0,0,98.03426,230.5274,31.1576,0,31.1576,356.5561,84.89413,0.1121864,159.3404,82.77871,0,334.0008
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,25.22002,0,0,92.09669,0,0,0,0,66.87666,258.5692,66.87666,0,66.87666,420.0009,100,0.1121034,0,73.67735,0,350.6659
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,28.907,28.907,0,-1,0,28.907,278.0634,49.95139,0,0,80.37981,30.42842,28.907,0,0,0,318.7582,0,0,0,420.0009,100,0.1121034,31.7977,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,147.9734,68.7,0,-1,0,68.7,102.7158,0,79.27345,94.07079,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1121034,162.7708,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,2.014658,2.014658,0,-1,0,2.014658,2918.51,54.7328,0,0,58.79799,2.120693,2.014658,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.112101,2.216124,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,-1,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112101,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,122.0314,68.7,0,-1,0,68.7,15.23281,0,53.33145,65.5346,10.46494,72.31579,68.7,0,0,0,318.7582,0,61.85085,-61.85085,354.8043,84.47705,0.112101,134.2346,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,100.893,68.7,0,-1,0,68.7,0,0,32.19299,42.2823,0,72.31579,68.7,0,0,68.72317,256.9074,0,72.31579,-72.31579,278.5768,66.32767,0.112101,110.9823,0,0,256.9074
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,96.81349,68.7,0,-1,0,68.7,0,0,28.11349,37.79484,0,72.31579,68.7,0,0,149.074,184.5916,0,72.31579,-72.31579,202.3493,48.1783,0.112101,106.4948,0,0,184.5916
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.42009,35.42009,0,-1,0,35.42009,0,0,0,0,0,37.2843,35.42009,0,0,229.4249,112.2758,0,37.2843,-37.2843,163.0481,38.82091,0.112101,38.9621,0,0,112.2758
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,54.11873,54.11873,0,-1,0,54.11873,0,0,7.105427E-15,0,0,56.96708,54.11873,0,0,270.8519,74.9915,0,56.96708,-56.96708,102.9996,24.52366,0.112101,59.5306,0,0,74.9915
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1487,18.02441,0,0,0,102.9996,24.52366,0.112101,0,0,0,18.02441
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1487,18.02441,0,0,0,102.9996,24.52366,0.112101,0,0,0,18.02441
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,59.02385,17.12319,0,-1,0,17.12319,0,0,41.90065,47.80304,0,18.02441,17.12319,0,0,334.1487,18.02441,0,18.02441,-18.02441,84.00017,20,0.112101,64.92623,0,0,18.02441
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,42.37094,0,0,-1,0,0,0,0,42.37094,46.60803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112101,46.60803,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,32.40228,0,0,-1,0,0,0,0,32.40228,35.64251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112101,35.64251,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,24.70853,0,0,-1,0,0,0,0,24.70853,27.17939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112101,27.17939,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,23.6518,0,0,-1,0,0,0,0,23.6518,26.01698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112101,26.01698,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,12.19224,12.19224,81,0,22.761,12.19224,0,0,0,0,0,0,0,68.80776,65.36737,354.1758,0,65.36737,0,65.36737,146.0131,34.76495,0.1122087,13.41146,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,21.22824,21.22824,81,0,22.761,21.22824,23.79906,0,0,0,5.052122,0,0,59.77176,56.78317,288.8084,58.83064,61.83529,0,61.83529,204.6752,48.7321,0.1123207,23.35107,4.041698,81,63.88276
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,116.2447,116.2447,47.54473,0,14.29682,116.2447,23.98979,0,1.421085E-14,0,27.88687,72.31579,68.7,0,0,226.9731,114.4824,0,44.42892,-44.42892,157.843,37.5816,0.1123207,127.8692,22.3095,81,142.3693
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,276.3386,70.05348,124.7492,0,124.7492,276.1905,65.75952,0.1123276,0,44.83938,81,126.1027
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,32.08711,32.08711,0,-1,0,32.08711,265.3828,0,0,0,85.15367,33.77591,32.08711,0,0,151.5894,182.3278,51.37777,0,51.37777,324.9318,77.36455,0.112264,35.29582,68.12294,0,267.4814
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,123.2472,68.7,0,-1,0,68.7,144.7008,0,54.54717,66.87189,99.40947,72.31579,68.7,0,0,100.2116,228.5678,27.09368,0,27.09368,350.6351,83.48438,0.1122305,135.5719,79.52758,0,327.9772
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,98.57654,68.7,0,-1,0,68.7,148.319,0,29.87654,39.7342,101.8951,72.31579,68.7,0,0,73.11793,252.9521,29.57936,0,29.57936,378.6965,90.16566,0.1121939,108.4342,81.51612,0,354.8472
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,27.63707,27.63707,0,-1,0,27.63707,373.9232,30.71119,0,0,103.3414,29.09165,27.63707,0,0,43.53857,279.5735,43.53857,0,43.53857,420.0009,100,0.1121401,30.40078,82.67313,0,382.9149
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,207.1397,68.7,0,-1,0,68.7,139.2185,23.32729,138.4397,159.1537,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1121401,227.8537,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,87.00375,68.7,0,-1,0,68.7,126.2641,14.42767,18.30374,27.00412,86.74346,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1121401,95.70412,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,75.43083,68.7,0,-1,0,68.7,109.4563,2.880715,6.730828,14.27391,75.1965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1121401,82.97391,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,137.3745,68.7,0,-1,0,68.7,74.03699,0,68.67453,82.41198,50.86342,72.31579,68.7,0,0,0,318.7582,0,21.45237,-21.45237,397.3881,94.61601,0.1121401,151.112,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,-1,0,0,0,0,0,0,23.12185,0,0,0,0,23.83597,297.3058,23.12185,0,23.12185,419.3234,99.8387,0.1121116,0,18.49748,0,320.4277
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7141196,318.1155,0,0,0,419.3234,99.8387,0.1121116,0,0,0,318.1155
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,29.65368,29.65368,0,-1,0,29.65368,0,0,3.552714E-15,0,0,31.2144,29.65368,0,0,0.7141196,318.1155,0,31.2144,-31.2144,386.4205,92.0047,0.1121116,32.61904,0,0,318.1155
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,31.4368,31.4368,0,-1,0,31.4368,0,0,3.552714E-15,0,0,33.09137,31.4368,0,0,35.39678,286.9011,0,33.09137,-33.09137,351.5392,83.69963,0.1121116,34.58048,0,0,286.9011
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,50.20555,50.20555,0,-1,0,50.20555,0,0,0,0,0,52.84794,50.20555,0,0,72.16497,253.8098,0,52.84794,-52.84794,295.8325,70.43617,0.1121116,55.2261,0,0,253.8098
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,26.87441,26.87441,0,-1,0,26.87441,0,0,3.552714E-15,0,0,28.28886,26.87441,0,0,130.8849,200.9618,0,28.28886,-28.28886,266.0135,63.33641,0.1121116,29.56186,0,0,200.9618
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.317,172.673,0,0,0,266.0135,63.33641,0.1121116,0,0,0,172.673
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,2.080916,2.080916,0,-1,0,2.080916,0,0,4.440892E-16,0,0,2.190438,2.080916,0,0,162.317,172.673,0,2.190438,-2.190438,263.7045,62.78666,0.1121116,2.289008,0,0,172.673
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,47.22855,47.22855,0,-1,0,47.22855,0,0,7.105427E-15,0,0,49.71426,47.22855,0,0,164.7508,170.4825,0,49.71426,-49.71426,211.3011,50.30968,0.1121116,51.9514,0,0,170.4825
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,33.74784,33.74784,0,-1,0,33.74784,0,0,7.105427E-15,0,0,35.52404,33.74784,0,0,219.9888,120.7683,0,35.52404,-35.52404,173.8555,41.39407,0.1121116,37.12262,0,0,120.7683
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,90.09112,68.7,0,-1,0,68.7,0,0,21.39112,30.40023,0,72.31579,68.7,0,0,259.46,85.24422,0,72.31579,-72.31579,97.62793,23.2447,0.1121116,99.10023,0,0,85.24422
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.340315,3.340315,0,-1,0,3.340315,0,0,4.440892E-16,0,0,3.516121,3.340315,0,0,339.8109,12.92843,0,3.516121,-3.516121,93.92161,22.36224,0.1121116,3.674346,0,0,12.92843
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.585319,1.585319,0,0,0,1.585319,0,0,2.220446E-16,0,0,1.668757,1.585319,0,0,343.7177,9.412307,0,1.668757,-1.668757,92.16259,21.94343,0.1121116,1.743851,0,0,9.412307
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,75.77886,75.77886,62.92699,0,18.18853,75.77886,7.633704,0,0,0,5.784734,13.52828,12.85187,0,0,345.5719,7.74355,0,7.74355,-7.74355,84.00017,20,0.1121116,83.35675,4.627788,81,13.52828
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,81.78132,81.78132,81,0,22.761,81.78132,34.57641,0,0,3.586814,28.27704,0.8224419,0.7813198,0,0,354.1758,0,27.4546,0,27.4546,110.0459,26.20135,0.1121584,89.95945,22.62163,81,28.27704
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,326.7212,24.70914,114.8827,0,114.8827,219.0332,52.15065,0.1121776,0,36.94614,81,70.89182
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,68.76159,68.7,0,-1,0,68.7,94.66118,0,0.06159076,6.93775,65.03223,72.31579,68.7,0,0,211.8385,128.1035,0,7.28356,-7.28356,211.3556,50.32267,0.1121776,75.63775,52.02578,0,193.1358
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,83.04831,68.7,0,-1,0,68.7,119.4122,0,14.34831,22.65314,82.03616,72.31579,68.7,0,0,219.9314,120.82,9.720364,0,9.720364,220.5772,52.51826,0.1121657,91.35314,65.62892,0,202.8561
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,37.73028,37.73028,0,-1,0,37.73028,253.5582,0,0,0,95.66824,39.71609,37.73028,0,0,210.211,129.5683,55.95216,0,55.95216,273.6581,65.15655,0.1120967,41.50331,76.5346,0,225.2366
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,60.69897,60.69897,0,-1,0,60.69897,118.7922,0,0,0,72.10563,63.89366,60.69897,0,0,154.2589,179.9252,8.211974,0,8.211974,281.4486,67.01144,0.1120866,66.76887,57.68451,0,252.0309
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1962067,0.1962067,0,-1,0,0.1962067,32617.6,0,0,0,63.99792,0.2065334,0.1962067,0,0,146.0469,187.316,63.79139,0,63.79139,341.9664,81.42042,0.1120082,0.2158274,51.19834,0,251.3139
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,131.2928,68.7,0,-1,0,68.7,101.8155,0,62.5928,75.72208,69.94727,72.31579,68.7,0,0,82.25549,244.7283,0,2.368514,-2.368514,339.4698,80.82598,0.1120082,144.4221,55.95782,0,314.6756
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,31.50023,31.50023,0,-1,0,31.50023,182.0675,0,0,0,57.35168,33.15813,31.50023,0,0,84.88718,242.3598,24.19354,0,24.19354,362.4218,86.29073,0.1119785,34.65025,45.88134,0,299.7115
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,85.45625,68.7,0,-1,0,68.7,46.40337,0,16.75625,25.30187,31.87911,72.31579,68.7,0,0,60.69363,264.1339,0,40.43668,-40.43668,319.7978,76.14218,0.1119785,94.00188,25.50329,0,296.0131
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,64.17121,64.17121,0,-1,0,64.17121,18.54123,0,0,1.888329,11.89813,67.54864,64.17121,0,0,105.6233,223.6973,0,55.65051,-55.65051,261.137,62.17536,0.1119785,70.58833,9.518507,0,235.5954
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.4572,168.0468,0,0,0,261.137,62.17536,0.1119785,0,0,0,168.0468
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,37.52905,37.52905,0,-1,0,37.52905,0,0,0,0,0,39.50426,37.52905,0,0,167.4572,168.0468,0,39.50426,-39.50426,219.4959,52.26081,0.1119785,41.28196,0,0,168.0468
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,100.8699,68.7,0,-1,0,68.7,0,0,32.16987,42.25686,0,72.31579,68.7,0,0,211.3508,128.5425,0,72.31579,-72.31579,143.2683,34.11144,0.1119785,110.9569,0,0,128.5425
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,47.51944,47.51944,0,-1,0,47.51944,0,0,7.105427E-15,0,0,50.02047,47.51944,0,0,291.7017,56.22672,0,50.02047,-50.02047,90.54213,21.55761,0.1119785,52.27139,0,0,56.22672
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,81.33173,5.89594,0,-1,0,5.89594,0,0,75.43579,83.56897,0,6.206253,5.89594,0,0,347.28,6.206253,0,6.206253,-6.206253,84.00017,20,0.1119785,89.4649,0,0,6.206253
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,92.92686,0,0,-1,0,0,0,0,92.92686,102.2196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119785,102.2196,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,19.35758,0,0,-1,0,0,0,0,19.35758,21.29334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119785,21.29334,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,67.0319,0,0,-1,0,0,0,0,67.0319,73.73508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119785,73.73508,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,125.7552,0,0,-1,0,0,0,0,125.7552,138.3307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119785,138.3307,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,68.71484,0,0,-1,0,0,0,0,68.71484,75.58633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119785,75.58633,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,102.4261,0,0,-1,0,0,0,0,102.4261,112.6688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119785,112.6688,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,57.47317,57.47317,81,0,22.761,57.47317,0,0,0,0,0,0,0,23.52683,22.35049,354.1758,0,22.35049,0,22.35049,105.2037,25.04845,0.1120235,63.22049,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,18.17072,18.17072,81,0,22.761,18.17072,39.23631,0,0,0,7.129519,0,0,62.82928,59.68782,331.8253,20.11544,66.81734,0,66.81734,168.5922,40.14092,0.1121287,19.98779,5.703615,81,27.24496
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,265.008,80.25105,89.60389,0,89.60389,253.5979,60.38033,0.1121789,0,16.72311,81,101.1549
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,157.8829,149.7,81,0,22.761,149.7,25.24483,0,8.182948,23.97124,37.7915,72.31579,68.7,0,0,175.4041,160.8945,0,34.52428,-34.52428,217.2061,51.71564,0.1121789,173.6712,30.2332,81,198.6861
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,141.4433,68.7,0,-1,0,68.7,98.64837,0,72.74327,86.8876,67.77143,72.31579,68.7,0,0,213.7644,126.3703,0,4.544358,-4.544358,212.416,50.57512,0.1121789,155.5876,54.21714,0,194.1417
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,121.1449,68.7,0,-1,0,68.7,137.2285,0,52.44485,64.55933,94.276,72.31579,68.7,0,0,218.8137,121.8259,21.96021,0,21.96021,233.2492,55.53542,0.1121519,133.2593,75.42081,0,216.1019
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,82.22534,68.7,0,-1,0,68.7,144.3837,0,13.52534,21.74788,99.19164,72.31579,68.7,0,0,196.8535,141.5901,26.87585,0,26.87585,258.7459,61.60604,0.112119,90.44788,79.35331,0,240.7817
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.94967,11.94967,0,-1,0,11.94967,583.8804,0,0,0,69.77177,12.5786,11.94967,0,0,169.9776,165.7784,57.19318,0,57.19318,313.0041,74.52464,0.1120488,13.14464,55.81742,0,235.5501
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,13.93528,13.93528,0,-1,0,13.93528,724.5088,0,0,0,100.9624,14.66872,13.93528,0,0,112.7845,217.2522,86.29364,0,86.29364,394.8694,94.01635,0.1119432,15.32881,80.76989,0,318.2146
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,61.1923,0,0,87.68311,0,0,0,0,26.49081,294.9165,26.49081,0,26.49081,420.0009,100,0.1119108,0,70.14648,0,382.5996
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,125.9821,68.7,0,-1,0,68.7,111.7468,4.454259,57.28214,69.88035,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1119108,138.5804,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,174.3701,68.7,0,-1,0,68.7,69.13966,0,105.6701,123.1071,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1119108,191.8071,37.99916,0,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,-1,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.1118897,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,108.2037,68.7,0,-1,0,68.7,0,0,39.5037,50.32407,0,72.31579,68.7,0,0,10.32797,309.463,0,72.31579,-72.31579,333.9753,79.51778,0.1118897,119.0241,0,0,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,9.136864,9.136864,0,-1,0,9.136864,0,0,0,0,0,9.617752,9.136864,0,0,90.67885,237.1473,0,9.617752,-9.617752,323.8373,77.10397,0.1118897,10.05055,0,0,237.1473
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,60.86449,60.86449,0,-1,0,60.86449,0,0,7.105427E-15,0,0,64.06789,60.86449,0,0,101.3652,227.5295,0,64.06789,-64.06789,256.3038,61.0246,0.1118897,66.95094,0,0,227.5295
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,67.33082,67.33082,0,-1,0,67.33082,0,0,1.421085E-14,5.363902,0,70.87455,67.33082,0,0,172.5518,163.4616,0,70.87455,-70.87455,181.5955,43.23694,0.1118897,74.0639,0,0,163.4616
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,9.648987,9.648987,0,-1,0,9.648987,0,0,0,0,0,10.15683,9.648987,0,0,251.3013,92.58707,0,10.15683,-10.15683,170.8893,40.68784,0.1118897,10.61389,0,0,92.58707
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,43.77411,43.77411,0,-1,0,43.77411,0,0,7.105427E-15,0,0,46.07801,43.77411,0,0,262.5866,82.43024,0,46.07801,-46.07801,122.3188,29.12346,0.1118897,48.15152,0,0,82.43024
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,33.319,33.319,0,-1,0,33.319,0,0,7.105427E-15,2.116278,0,35.07263,33.319,0,0,313.7844,36.35223,0,35.07263,-35.07263,85.34898,20.32115,0.1118897,36.6509,0,0,36.35223
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.754,1.279602,0,0,0,85.34898,20.32115,0.1118897,0,0,0,1.279602
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,50.1669,1.215622,0,-1,0,1.215622,0,0,48.95127,53.96796,0,1.279602,1.215622,0,0,352.754,1.279602,0,1.279602,-1.279602,84.00017,20,0.1118897,55.18359,0,0,1.279602
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,2.138196,0,0,-1,0,0,0,0,2.138196,2.352016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118897,2.352016,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,62.87013,0,0,-1,0,0,0,0,62.87013,69.15714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118897,69.15714,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118897,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,62.40589,62.40589,81,0,22.761,62.40589,8.257723,0,0,0,5.153305,0,0,18.59411,17.66441,354.1758,0,22.81771,0,22.81771,105.6469,25.15399,0.111934,68.64648,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,61.52575,61.52575,81,0,22.761,61.52575,38.78474,0,0,0,23.8626,0,0,19.47425,18.50053,331.3581,20.53594,42.36314,0,42.36314,145.8362,34.72282,0.1120115,67.67833,19.09008,81,44.39854
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,93.94221,93.94221,81,0,22.761,93.94221,55.49516,0,0,0,52.13338,13.62337,12.94221,0,0,288.995,58.66277,38.51001,0,38.51001,182.3699,43.42133,0.1120766,103.3364,41.7067,81,110.7961
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,250.485,93.32177,85.96809,0,85.96809,263.9264,62.8395,0.1119716,0,68.77447,0,179.2899
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,164.5169,170.693,94.18018,0,94.18018,353.2736,84.11259,0.1118568,0,75.34414,0,264.8732
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,43.84723,0,0,114.1839,0,0,0,0,70.33669,255.4552,70.33669,0,70.33669,420.0009,100,0.1117712,0,91.34714,0,369.6391
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,113.9246,68.7,0,-1,0,68.7,151.712,31.91034,45.22459,56.61705,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1117712,125.3171,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,122.5009,68.7,0,-1,0,68.7,150.6936,31.21071,53.80093,66.05103,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1117712,134.751,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,82.43226,68.7,0,-1,0,68.7,104.8009,0,13.73226,21.97549,71.99823,72.31579,68.7,0,0,0,318.7582,0,0.3175614,-0.3175614,419.6661,99.9203,0.1117712,90.67549,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,80.39101,68.7,0,-1,0,68.7,79.34888,0,11.69101,19.73011,54.51268,72.31579,68.7,0,0,0.352846,318.4407,0,17.80311,-17.80311,400.9,95.45219,0.1117712,88.43011,43.61015,0,372.9533
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,-1,0,0,0,9.235559,0,0,29.36963,0,0,0,0,20.13408,300.6375,20.13408,0,20.13408,420.0009,100,0.1117468,0,23.49571,0,330.0072
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,43.98843,43.98843,0,-1,0,43.98843,35.36392,0,7.105427E-15,0,15.55604,46.30362,43.98843,0,0,0,318.7582,0,30.74758,-30.74758,387.5901,92.28316,0.1117468,48.38728,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,86.81023,68.7,0,-1,0,68.7,0,0,18.11023,26.79126,0,72.31579,68.7,0,0,34.16398,288.0107,0,72.31579,-72.31579,311.3625,74.13378,0.1117468,95.49126,0,0,288.0107
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.913116,9.913116,0,-1,0,9.913116,0,0,0,0,0,10.43486,9.913116,0,0,114.5149,215.6949,0,10.43486,-10.43486,300.3632,71.51491,0.1117468,10.90443,0,0,215.6949
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.1091,205.26,0,0,0,300.3632,71.51491,0.1117468,0,0,0,205.26
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,46.80383,46.80383,0,-1,0,46.80383,0,0,7.105427E-15,0,0,49.26719,46.80383,0,0,126.1091,205.26,0,49.26719,-49.26719,248.431,59.15013,0.1117468,51.48421,0,0,205.26
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,85.10286,68.7,0,-1,0,68.7,0,0,16.40286,24.91315,0,72.31579,68.7,0,0,180.8505,155.9928,0,72.31579,-72.31579,172.2035,41.00075,0.1117468,93.61314,0,0,155.9928
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2013,83.67702,0,0,0,172.2035,41.00075,0.1117468,0,0,0,83.67702
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,116.3546,68.7,0,-1,0,68.7,0,0,47.65456,59.29002,0,72.31579,68.7,0,0,261.2013,83.67702,0,72.31579,-72.31579,95.97596,22.85137,0.1117468,127.99,0,0,83.67702
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.06805,10.79317,0,-1,0,10.79317,0,0,29.27489,33.28169,0,11.36123,10.79317,0,0,341.5522,11.36123,0,11.36123,-11.36123,84.00017,20,0.1117468,44.07486,0,0,11.36123
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,62.55152,0,0,-1,0,0,0,0,62.55152,68.80667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117468,68.80667,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,46.46715,0,0,-1,0,0,0,0,46.46715,51.11386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117468,51.11386,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117468,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,80.29762,80.29762,81,0,22.761,80.29762,0,0,0,7.327384,0,0,0,0.7023779,0.667259,354.1758,0,0.667259,0,0.667259,84.63319,20.15072,0.1117481,88.32738,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,72.39005,72.39005,81,0,22.761,72.39005,10.52477,0,0,0,7.618889,0,0,8.60995,8.179453,353.5085,0.6005331,15.79834,0,15.79834,99.62081,23.71919,0.1117774,79.62905,6.095111,81,8.219422
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,39.23992,39.23992,81,0,22.761,39.23992,68.71284,0,0,0,26.96287,0,0,41.76008,39.67207,337.7102,14.81904,66.63494,0,66.63494,162.8363,38.77046,0.111882,43.16392,21.5703,81,41.78191
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,62.81345,62.81345,81,0,22.761,62.81345,98.79745,0,0,0,62.05809,0,0,18.18655,17.27723,271.0753,74.79049,79.33531,0,79.33531,238.1004,56.69044,0.111971,69.09479,49.64647,81,136.8486
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,74.90447,68.7,0,-1,0,68.7,127.4633,0,6.20447,13.69492,87.56732,72.31579,68.7,0,0,191.74,146.1923,15.25153,0,15.25153,252.5692,60.13541,0.1119525,82.39492,70.05386,0,233.7596
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,31.36366,31.36366,0,-1,0,31.36366,270.8771,0,0,0,84.95695,33.01437,31.36366,0,0,176.4884,159.9186,51.94258,0,51.94258,301.8463,71.86802,0.1118894,34.50002,67.96556,0,244.8756
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,37.24459,37.24459,0,-1,0,37.24459,200.0279,0,0,0,74.49958,39.20483,37.24459,0,0,124.5458,206.667,35.29475,0,35.29475,335.3298,79.84027,0.1118466,40.96905,59.59967,0,281.1665
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,128.5731,68.7,0,-1,0,68.7,105.9217,0,59.87306,72.73037,72.76818,72.31579,68.7,0,0,89.2511,238.4322,0.4523916,0,0.4523916,335.759,79.94246,0.111846,141.4304,58.21455,0,311.2004
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,57.22311,57.22311,0,-1,0,57.22311,146.7315,0,0,0,83.96432,60.23486,57.22311,0,0,88.79871,238.8394,23.72947,0,23.72947,358.2708,85.30238,0.1118172,62.94542,67.17146,0,322.8037
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,118.105,68.7,0,-1,0,68.7,121.3165,0,49.40496,61.21546,83.34444,72.31579,68.7,0,0,65.06924,260.1959,11.02865,0,11.02865,368.7334,87.7935,0.1118039,129.9155,66.67555,0,343.5403
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,118.531,68.7,0,-1,0,68.7,98.36991,0,49.83096,61.68405,67.58013,72.31579,68.7,0,0,54.04059,270.1217,0,4.735659,-4.735659,363.7416,86.60497,0.1118039,130.384,54.06411,0,337.7018
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,54.12586,54.12586,0,-1,0,54.12586,69.71469,0,0,0,37.73368,56.97459,54.12586,0,0,59.30243,265.386,0,19.24091,-19.24091,343.4599,81.77601,0.1118039,59.53845,30.18694,0,303.1197
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,-1,0,0,0,0,0,0,13.21298,0,0,0,0,80.68122,246.1451,13.21298,0,13.21298,355.9948,84.76051,0.1117879,0,10.57038,0,259.3581
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,49.06518,49.06518,0,-1,0,49.06518,0,0,7.105427E-15,0,0,51.64756,49.06518,0,0,67.46825,258.0368,0,51.64756,-51.64756,301.5535,71.79832,0.1117879,53.97169,0,0,258.0368
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,109.2517,68.7,0,-1,0,68.7,0,0,40.55171,51.47688,0,72.31579,68.7,0,0,124.8544,206.3893,0,72.31579,-72.31579,225.326,53.64894,0.1117879,120.1769,0,0,206.3893
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,32.62819,32.62819,0,-1,0,32.62819,0,0,0,0,0,34.34546,32.62819,0,0,205.2053,134.0735,0,34.34546,-34.34546,189.1227,45.02913,0.1117879,35.89101,0,0,134.0735
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,26.6504,26.6504,0,-1,0,26.6504,0,0,3.552714E-15,0,0,28.05305,26.6504,0,0,243.3669,99.728,0,28.05305,-28.05305,159.5522,37.98854,0.1117879,29.31544,0,0,99.728
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.537,71.67495,0,0,0,159.5522,37.98854,0.1117879,0,0,0,71.67495
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.537,71.67495,0,0,0,159.5522,37.98854,0.1117879,0,0,0,71.67495
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.537,71.67495,0,0,0,159.5522,37.98854,0.1117879,0,0,0,71.67495
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.537,71.67495,0,0,0,159.5522,37.98854,0.1117879,0,0,0,71.67495
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,11.31632,11.31632,0,-1,0,11.31632,0,0,1.776357E-15,0,0,11.91191,11.31632,0,0,274.537,71.67495,0,11.91191,-11.91191,146.9959,34.99896,0.1117879,12.44795,0,0,71.67495
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.904548,8.904548,0,-1,0,8.904548,0,0,1.776357E-15,0,0,9.373208,8.904548,0,0,287.7724,59.76303,0,9.373208,-9.373208,137.1157,32.64653,0.1117879,9.795002,0,0,59.76303
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,61.15888,47.87033,0,-1,0,47.87033,0,0,13.28854,19.40443,0,50.38983,47.87033,0,0,298.1871,50.38983,0,50.38983,-50.38983,84.00017,20,0.1117879,67.27477,0,0,50.38983
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,18.52773,18.52773,81,0,22.761,18.52773,0,0,0,0,0,0,0,62.47227,59.34866,354.1758,0,59.34866,0,59.34866,140.3033,33.40547,0.111901,20.3805,0,81,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,72.31579,0,20.56389,0,0,0,0,0,3.871095,0,0,72.31579,68.7,294.8271,53.41379,72.5711,0,72.5711,209.1502,49.79757,0.1119715,0,3.096876,81,57.28489
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,72.31579,0,20.56389,0,0,0,0,0,21.55213,0,0,72.31579,68.7,222.2561,118.7278,90.25213,0,90.25213,294.7709,70.18341,0.1120205,0,17.2417,81,140.2799
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,58.90192,58.90192,81,0,22.761,58.90192,72.03816,0,0,0,42.43186,0,0,22.09808,20.99318,132.0039,199.9547,63.42504,0,63.42504,354.9412,84.50964,0.1121282,64.79211,33.94548,81,242.3866
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,62.4047,62.4047,0,-1,0,62.4047,134.0164,0,0,0,83.63251,65.68916,62.4047,0,0,68.5789,257.0372,17.94335,0,17.94335,371.9637,88.56262,0.1121065,68.64517,66.90601,0,340.6697
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,52.59414,0,0,103.2297,0,0,0,0,50.63554,273.1862,50.63554,0,50.63554,420.0009,100,0.1120452,0,82.58375,0,376.4159
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,94.79401,68.7,0,-1,0,68.7,110.9234,3.888577,26.09401,35.57341,76.20437,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1120452,104.2734,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,85.95237,68.7,0,-1,0,68.7,111.5705,4.333122,17.25237,25.84761,76.64891,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1120452,94.54761,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,34.94192,34.94192,0,-1,0,34.94192,248.5048,50.05136,0,0,86.83234,36.78097,34.94192,0,0,0,318.7582,0,0,0,420.0009,100,0.1120452,38.43611,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,38.31057,38.31057,0,-1,0,38.31057,172.128,25.6163,0,0,65.94321,40.32692,38.31057,0,0,0,318.7582,0,0,0,420.0009,100,0.1120452,42.14163,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,17.15827,17.15827,0,-1,0,17.15827,381.1534,47.338,0,0,65.39933,18.06134,17.15827,0,0,0,318.7582,0,0,0,420.0009,100,0.1120452,18.8741,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,-1,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120452,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,90.84881,68.7,0,-1,0,68.7,23.287,0,22.14881,31.23369,15.99817,72.31579,68.7,0,0,0,318.7582,0,56.31762,-56.31762,360.6368,85.86575,0.1120452,99.93369,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,39.11416,39.11416,0,-1,0,39.11416,0,0,0,0,0,41.1728,39.11416,0,0,62.57513,262.4406,0,41.1728,-41.1728,317.2369,75.53245,0.1120452,43.02558,0,0,262.4406
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,93.27977,68.7,0,-1,0,68.7,0,0,24.57977,33.90775,0,72.31579,68.7,0,0,108.3227,221.2678,0,72.31579,-72.31579,241.0094,57.38307,0.1120452,102.6077,0,0,221.2678
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,67.72211,67.72211,0,-1,0,67.72211,0,0,1.421085E-14,5.794323,0,71.28643,67.72211,0,0,188.6736,148.952,0,71.28643,-71.28643,165.8669,39.49203,0.1120452,74.49432,0,0,148.952
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,19.85651,19.85651,0,-1,0,19.85651,0,0,0,0,0,20.90159,19.85651,0,0,267.8807,77.66558,0,20.90159,-20.90159,143.8347,34.24628,0.1120452,21.84216,0,0,77.66558
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,7.212463,7.212463,0,-1,0,7.212463,0,0,8.881784E-16,0,0,7.592066,7.212463,0,0,291.1047,56.76399,0,7.592066,-7.592066,135.8319,32.34087,0.1120452,7.933709,0,0,56.76399
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,24.09091,24.09091,0,-1,0,24.09091,0,0,3.552714E-15,0,0,25.35885,24.09091,0,0,299.5403,49.17192,0,25.35885,-25.35885,109.1013,25.97646,0.1120452,26.5,0,0,49.17192
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,56.48135,22.62242,0,-1,0,22.62242,0,0,33.85894,39.50707,0,23.81307,22.62242,0,0,327.7168,23.81307,0,23.81307,-23.81307,84.00017,20,0.1120452,62.12949,0,0,23.81307
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,33.76912,0,0,-1,0,0,0,0,33.76912,37.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120452,37.14603,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,8.037723,0,0,-1,0,0,0,0,8.037723,8.841495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120452,8.841495,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120452,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,74.83237,0,0,-1,0,0,0,0,74.83237,82.3156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120452,82.3156,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,62.20592,62.20592,81,0,22.761,62.20592,0,0,0,0,0,0,0,18.79408,17.85438,354.1758,0,17.85438,0,17.85438,100.9383,24.03288,0.1120806,68.42651,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,336.3214,16.06894,77.71215,0,77.71215,174.6625,41.58624,0.1121446,0,7.20972,81,25.08109
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,77.03217,77.03217,81,0,22.761,77.03217,44.60965,0,0,0,34.36378,0,0,3.967827,3.769435,258.6093,86.00987,38.13322,0,38.13322,210.8389,50.19963,0.1122094,84.73539,27.49103,81,120.3737
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,96.24187,96.24187,81,0,22.761,96.24187,64.1713,0,0,0,61.75967,16.04407,15.24187,0,0,220.4761,120.3298,45.71559,0,45.71559,254.2085,60.52571,0.1122857,105.8661,49.40773,81,182.0894
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,71.45529,68.7,0,-1,0,68.7,113.5745,0,2.755293,9.900822,78.02571,72.31579,68.7,0,0,174.7605,161.4738,5.709923,0,5.709923,259.6254,61.81545,0.1122788,78.60082,62.42057,0,239.4995
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,14.0374,14.0374,0,-1,0,14.0374,709.2116,0,0,0,99.55486,14.77621,14.0374,0,0,169.0505,166.6127,84.77866,0,84.77866,340.0535,80.96496,0.1121763,15.44114,79.64389,0,266.1676
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,153.8294,68.7,0,-1,0,68.7,167.2793,0,85.12938,100.5123,114.9208,72.31579,68.7,0,0,84.27189,242.9135,42.60506,0,42.60506,380.4722,90.58844,0.1121249,169.2123,91.93668,0,357.8344
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,50.49396,50.49396,0,-1,0,50.49396,224.8548,18.7197,0,0,113.5381,53.15154,50.49396,0,0,41.66683,281.2581,41.66683,0,41.66683,420.0009,100,0.1120746,55.54335,90.83045,0,394.7961
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,49.1224,49.1224,0,-1,0,49.1224,213.127,52.98532,0,0,104.6931,51.70779,49.1224,0,0,0,318.7582,0,0,0,420.0009,100,0.1120746,54.03464,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,81.09397,68.7,0,-1,0,68.7,119.6216,9.864261,12.39397,20.50337,82.18005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1120746,89.20337,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,62.4213,62.4213,0,-1,0,62.4213,113.0563,4.864573,0,0,70.57121,65.70663,62.4213,0,0,0,318.7582,0,0,0,420.0009,100,0.1120746,68.66343,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,104.1357,68.7,0,-1,0,68.7,67.13945,0,35.43567,45.84924,46.1248,72.31579,68.7,0,0,0,318.7582,0,26.19099,-26.19099,392.3931,93.42674,0.1120746,114.5492,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.874471,9.874471,0,-1,0,9.874471,202.6272,0,0,0,20.00836,10.39418,9.874471,0,0,29.1011,292.5672,9.614179,0,9.614179,401.5139,95.59837,0.1120631,10.86192,16.00669,0,312.5756
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,142.0612,68.7,0,-1,0,68.7,0,0,73.36121,87.56734,0,72.31579,68.7,0,0,19.48692,301.22,0,72.31579,-72.31579,325.2864,77.44898,0.1120631,156.2673,0,0,301.22
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,73.28941,68.7,0,-1,0,68.7,0,0,4.589411,11.91835,0,72.31579,68.7,0,0,99.83779,228.9042,0,72.31579,-72.31579,249.0589,59.29961,0.1120631,80.61835,0,0,228.9042
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,63.82618,63.82618,0,-1,0,63.82618,0,0,7.105427E-15,1.508796,0,67.18545,63.82618,0,0,180.1887,156.5884,0,67.18545,-67.18545,178.2392,42.43781,0.1120631,70.20879,0,0,156.5884
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,67.19295,67.19295,0,-1,0,67.19295,0,0,0,5.212242,0,70.72942,67.19295,0,0,254.8392,89.40297,0,70.72942,-70.72942,103.6838,24.68657,0.1120631,73.91224,0,0,89.40297
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,52.12021,17.73988,0,-1,0,17.73988,0,0,34.38034,39.59236,0,18.67355,17.73988,0,0,333.4274,18.67355,0,18.67355,-18.67355,84.00017,20,0.1120631,57.33223,0,0,18.67355
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120631,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,62.23636,0,0,-1,0,0,0,0,62.23636,68.46,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120631,68.46,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,19.73694,0,0,-1,0,0,0,0,19.73694,21.71064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120631,21.71064,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,93.07762,0,0,-1,0,0,0,0,93.07762,102.3854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120631,102.3854,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,48.41702,0,0,-1,0,0,0,0,48.41702,53.25872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120631,53.25872,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,59.73415,0,0,-1,0,0,0,0,59.73415,65.70757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120631,65.70757,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,70.21851,70.21851,81,0,22.761,70.21851,0,0,0,0,0,0,0,10.78149,10.24242,354.1758,0,10.24242,0,10.24242,93.71698,22.31352,0.1120833,77.24036,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,82.27752,82.27752,72.41188,0,20.58821,82.27752,1.418015,0,0,0.5263309,1.166707,10.38488,9.865641,0,0,343.9334,9.218178,0,9.218178,-9.218178,84.00017,20,0.1120833,90.50527,0.9333659,81,10.38488
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,354.1758,0,82.5927,0,82.5927,162.3545,38.65575,0.1121411,0,11.11416,81,13.8927
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,129.0034,129.0034,60.30344,0,17.52477,129.0034,26.75344,0,0,0,34.51286,72.31579,68.7,0,0,271.5831,74.33343,0,37.80294,-37.80294,122.5067,29.1682,0.1121411,141.9038,27.61028,81,108.8463
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,108.2867,68.7,0,-1,0,68.7,90.43452,0,39.58669,72.60697,62.12852,72.31579,68.7,0,0,313.5864,36.53049,0,10.18727,-10.18727,111.7684,26.61146,0.1121411,119.1154,49.70281,0,98.65901
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,324.9055,26.34322,93.77177,0,93.77177,200.7281,47.7923,0.1120282,0,75.01742,0,120.115
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.704335,3.704335,0,-1,0,3.704335,2823.944,0,0,0,104.6084,3.8993,3.704335,0,0,231.1338,110.7378,100.7091,0,100.7091,296.2691,70.54012,0.1119073,4.074768,83.68668,0,215.3462
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,125.9496,68.7,0,-1,0,68.7,116.3036,0,57.24957,69.84452,79.90056,72.31579,68.7,0,0,130.4247,201.376,7.584771,0,7.584771,303.4646,72.25333,0.1118982,138.5445,63.92045,0,281.2765
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,17.15676,17.15676,0,-1,0,17.15676,658.5483,0,0,0,112.9855,18.05975,17.15676,0,0,122.84,208.2023,94.9258,0,94.9258,393.5191,93.69485,0.1117844,18.87243,90.38844,0,321.1878
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,17.34905,17.34905,0,-1,0,17.34905,458.7325,33.40942,0,0,79.58575,18.26216,17.34905,0,0,27.91417,293.6355,27.91417,0,27.91417,420.0009,100,0.111751,19.08396,63.6686,0,373.2212
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,95.52929,68.7,0,-1,0,68.7,54.49904,0,26.82929,36.38221,37.44084,72.31579,68.7,0,0,0,318.7582,0,34.87495,-34.87495,383.2394,91.2473,0.111751,105.0822,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,104.6245,68.7,0,-1,0,68.7,18.27652,0,35.92445,46.3869,12.55597,72.31579,68.7,0,0,38.74994,283.8833,0,59.75982,-59.75982,320.247,76.24914,0.111751,115.0869,10.04478,0,296.4392
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,-1,0,0,0,0,0,0,8.253275,0,0,0,0,105.1497,224.1235,8.253275,0,8.253275,328.0768,78.11337,0.1117411,0,6.60262,0,232.3767
