Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,57.37817,57.37817,0,-1,0,57.37817,0,0,7.105427E-15,0,0,60.39808,57.37817,0,0,96.89647,231.5514,0,60.39808,-60.39808,264.4116,62.95502,0.1117411,63.11599,0,0,231.5514
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,3.022562,3.022562,0,-1,0,3.022562,0,0,4.440892E-16,0,0,3.181644,3.022562,0,0,164.0054,171.1533,0,3.181644,-3.181644,261.0579,62.15651,0.1117411,3.324818,0,0,171.1533
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,48.42899,48.42899,0,-1,0,48.42899,0,0,0,0,0,50.97789,48.42899,0,0,167.5406,167.9717,0,50.97789,-50.97789,207.3224,49.36239,0.1117411,53.27189,0,0,167.9717
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,54.64632,54.64632,0,-1,0,54.64632,0,0,7.105427E-15,0,0,57.52244,54.64632,0,0,224.1827,116.9938,0,57.52244,-57.52244,146.6885,34.92576,0.1117411,60.11095,0,0,116.9938
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,78.33428,56.49778,0,-1,0,56.49778,0,0,21.8365,29.66993,0,59.47135,56.49778,0,0,288.0965,59.47135,0,59.47135,-59.47135,84.00017,20,0.1117411,86.16771,0,0,59.47135
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,80.55393,0,0,-1,0,0,0,0,80.55393,88.60933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117411,88.60933,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,51.05891,0,0,-1,0,0,0,0,51.05891,56.1648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117411,56.1648,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117411,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.156723,0,0,-1,0,0,0,0,1.156723,1.272396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117411,1.272396,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.53284,0,0,-1,0,0,0,0,39.53284,43.48613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117411,43.48613,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117411,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117411,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,13.61096,13.61096,81,0,22.761,13.61096,79.19411,1.421085E-14,0,0,10.77908,0,0,67.38904,64.01958,354.1758,0,74.79867,0,74.79867,154.9604,36.89526,0.1118344,14.97206,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,279.3771,67.3188,92.8914,0,92.8914,243.0849,57.87725,0.1118798,0,19.35312,81,91.51019
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,52.1358,52.1358,81,0,22.761,52.1358,80.46609,0,0,0,41.95164,0,0,28.8642,27.42099,186.4857,150.9211,69.37263,0,69.37263,308.8976,73.5469,0.1119793,57.34938,33.56131,81,192.8727
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,17.12742,17.12742,0,-1,0,17.12742,368.4933,0,0,0,63.1134,18.02886,17.12742,0,0,117.1131,213.3564,45.08454,0,45.08454,351.6685,83.73044,0.1119254,18.84016,50.49072,0,276.4698
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,17.48088,17.48088,0,-1,0,17.48088,443.2032,0,0,0,77.47584,18.40093,17.48088,0,0,72.02858,253.9325,59.07491,0,59.07491,407.7119,97.07407,0.1118549,19.22897,61.98067,0,331.4084
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,18.34602,18.34602,0,-1,0,18.34602,493.1205,58.20273,0,0,90.468,19.3116,18.34602,0,0,12.95367,307.0999,12.95367,0,12.95367,420.0009,100,0.1118394,20.18062,72.3744,0,397.5679
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,60.18327,60.18327,0,-1,0,60.18327,136.2575,18.65343,0,0,82.00423,63.35081,60.18327,0,0,0,318.7582,0,0,0,420.0009,100,0.1118394,66.2016,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118394,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,104.8498,68.7,0,-1,0,68.7,87.06198,0,36.14985,46.63483,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.1118394,115.3348,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,-1,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1118228,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,65.22322,65.22322,0,-1,0,65.22322,40.21391,0,0,3.045543,26.2288,68.65602,65.22322,0,0,0,318.7582,0,42.42722,-42.42722,375.2786,89.35188,0.1118228,71.74554,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,58.97412,58.97412,0,-1,0,58.97412,24.49801,7.105427E-15,0,0,14.44749,62.07802,58.97412,0,0,47.14135,276.331,0,47.63053,-47.63053,325.0716,77.39786,0.1118228,64.87153,11.55799,0,290.7785
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,36.07243,36.07243,0,-1,0,36.07243,0,0,0,0,0,37.97097,36.07243,0,0,100.0642,228.7005,0,37.97097,-37.97097,285.0467,67.86813,0.1118228,39.67967,0,0,228.7005
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.2541,190.7295,0,0,0,285.0467,67.86813,0.1118228,0,0,0,190.7295
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.2541,190.7295,0,0,0,285.0467,67.86813,0.1118228,0,0,0,190.7295
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.2541,190.7295,0,0,0,285.0467,67.86813,0.1118228,0,0,0,190.7295
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,18.39144,18.39144,0,-1,0,18.39144,0,0,3.552714E-15,0,0,19.35941,18.39144,0,0,142.2541,190.7295,0,19.35941,-19.35941,264.6401,63.00942,0.1118228,20.23059,0,0,190.7295
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,60.74827,60.74827,0,-1,0,60.74827,0,0,7.105427E-15,0,0,63.94555,60.74827,0,0,163.7646,171.3701,0,63.94555,-63.94555,197.2356,46.96076,0.1118228,66.8231,0,0,171.3701
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,101.739,68.7,0,-1,0,68.7,0,0,33.03896,43.21285,0,72.31579,68.7,0,0,234.8152,107.4245,0,72.31579,-72.31579,121.008,28.81138,0.1118228,111.9129,0,0,107.4245
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,16.18737,16.18737,0,-1,0,16.18737,0,0,0,0,0,17.03934,16.18737,0,0,315.1661,35.10875,0,17.03934,-17.03934,103.047,24.53495,0.1118228,17.80611,0,0,35.10875
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,148.9335,17.16594,0,-1,0,17.16594,0,0,131.7675,146.6609,0,18.06941,17.16594,0,0,334.0987,18.06941,0,18.06941,-18.06941,84.00017,20,0.1118228,163.8268,0,0,18.06941
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,58.57992,0,0,-1,0,0,0,0,58.57992,64.43791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118228,64.43791,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,69.05342,0,0,-1,0,0,0,0,69.05342,75.95876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118228,75.95876,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,72.81181,72.81181,81,0,22.761,72.81181,0,0,0,0,0,0,0,8.18819,7.77878,354.1758,0,7.77878,0,7.77878,91.37977,21.75704,0.1118381,80.09299,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,103.6829,87.66228,81,0,22.761,87.66228,0.0137166,0,16.0206,26.39803,0.01202429,7.012926,6.66228,0,0,346.397,7.000902,0,7.000902,-7.000902,84.00017,20,0.1118381,114.0512,0.009619428,81,7.012926
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,72.57047,72.57047,81,0,22.761,72.57047,5.309259,0,0,0,3.852954,0,0,8.429534,8.008057,354.1758,0,11.86101,0,11.86101,95.25251,22.67912,0.1118602,79.82751,3.082363,81,3.852954
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,29.95133,29.95133,81,0,22.761,29.95133,25.96386,0,0,0,7.776521,0,0,51.04868,48.49624,342.3148,10.67491,56.27276,0,56.27276,148.6375,35.38982,0.1119682,32.94646,6.221217,81,18.45143
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,39.91034,39.91034,0,-1,0,39.91034,77.11005,0,7.105427E-15,0,30.77488,42.01088,39.91034,0,0,286.042,61.3204,0,11.236,-11.236,136.7938,32.56988,0.1119682,43.90137,24.61991,0,92.09528
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,68.16285,68.16285,0,-1,0,68.16285,83.08834,0,0,16.63823,56.63538,71.75037,68.16285,0,0,298.5265,50.0844,0,15.11499,-15.11499,120.8612,28.77641,0.1119682,74.97913,45.3083,0,106.7198
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,315.3209,34.96941,45.44708,0,45.44708,163.976,39.04184,0.111914,0,36.35766,0,80.41649
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,28.29219,28.29219,0,-1,0,28.29219,152.358,0,0,0,43.10542,29.78125,28.29219,0,0,269.8738,75.87178,13.32417,0,13.32417,176.6165,42.05146,0.1118981,31.12141,34.48434,0,118.9772
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,78.50076,68.7,0,-1,0,68.7,41.65078,0,9.800759,17.65084,28.61409,72.31579,68.7,0,0,256.5497,87.86353,0,43.7017,-43.7017,130.5508,31.08347,0.1118981,86.35084,22.89127,0,116.4776
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,37.01952,37.01952,0,-1,0,37.01952,118.5646,0,0,0,43.89204,38.96792,37.01952,0,0,305.1071,44.16183,4.924122,0,4.924122,135.2223,32.19571,0.1118922,40.72147,35.11363,0,88.05387
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,95.34016,68.27121,0,-1,0,68.27121,34.08595,0,27.06895,54.28884,23.27089,71.86443,68.27121,0,0,300.183,48.59354,0,48.59354,-48.59354,84.00017,20,0.1118922,104.8742,18.61671,0,71.86443
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,6.044612,3.848897,0,-1,0,3.848897,105.2632,0,2.195715,5.879294,4.05147,4.05147,3.848897,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,6.649073,3.241176,0,4.05147
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,53.69486,3.784192,0,-1,0,3.784192,105.2632,0,49.91067,58.30751,3.98336,3.98336,3.784192,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,59.06435,3.186688,0,3.98336
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,56.72359,0,0,-1,0,0,0,0,56.72359,62.39595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,62.39595,0,0,0
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,33.1818,0,0,-1,0,0,0,0,33.1818,36.49998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,36.49998,0,0,0
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,89.74393,0,0,-1,0,0,0,0,89.74393,98.71832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,98.71832,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,158.0979,0,0,-1,0,0,0,0,158.0979,173.9077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,173.9077,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,131.3468,0,0,-1,0,0,0,0,131.3468,144.4814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,144.4814,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.502563,0,0,-1,0,0,0,0,6.502563,7.15282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,7.15282,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,146.2994,0,0,-1,0,0,0,0,146.2994,160.9293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,160.9293,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,20.06406,0,0,-1,0,0,0,0,20.06406,22.07046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,22.07046,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,147.6065,0,0,-1,0,0,0,0,147.6065,162.3671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,162.3671,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,16.21944,0,0,-1,0,0,0,0,16.21944,17.84138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,17.84138,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.76496,0,0,-1,0,0,0,0,27.76496,30.54146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,30.54146,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,94.00673,82.19791,81,0,22.761,82.19791,1.53406,0,11.80882,22.16782,1.260966,1.260966,1.197917,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,103.4074,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,124.2717,91.9558,81,0,22.761,91.9558,12.54126,0,32.31594,53.50775,11.53242,11.53242,10.9558,0,0,354.1758,0,0,0,0,84.00017,20,0.1118922,136.6989,9.225936,81,11.53242
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,51.95937,51.95937,81,0,22.761,51.95937,65.1077,0,0,0,33.82956,0,0,29.04063,27.5886,354.1758,0,61.41815,0,61.41815,142.2665,33.87292,0.1120008,57.15531,27.06364,81,33.82956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,6.151302,6.151302,0,-1,0,6.151302,1074.599,0,0,0,66.10181,6.475054,6.151302,0,0,292.7577,55.27633,59.62676,0,59.62676,198.8335,47.3412,0.1119298,6.766432,52.88145,0,121.3781
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,105.1952,68.7,0,-1,0,68.7,92.05177,0,36.49521,47.01473,63.23957,72.31579,68.7,0,0,233.1309,108.9404,0,9.076224,-9.076224,189.2663,45.06331,0.1119298,115.7147,50.59165,0,172.18
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,48.53677,48.53677,0,-1,0,48.53677,156.7185,0,0,0,76.06611,51.09134,48.53677,0,0,243.2156,99.86419,24.97476,0,24.97476,212.9594,50.70452,0.1119001,53.39045,60.85288,0,175.9303
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,48.14048,48.14048,0,-1,0,48.14048,159.8001,0,0,0,76.92854,50.67419,48.14048,0,0,218.2408,122.3415,26.25434,0,26.25434,237.8665,56.63476,0.1118689,52.95453,61.54283,0,199.27
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,105.3909,68.7,0,-1,0,68.7,76.20693,0,36.69088,47.22997,52.35416,72.31579,68.7,0,0,191.9865,145.9704,0,19.96163,-19.96163,216.8251,51.62491,0.1118689,115.93,41.88333,0,198.3246
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,79.33179,68.7,0,-1,0,68.7,49.2195,0,10.6318,18.56498,33.8138,72.31579,68.7,0,0,214.1661,126.0088,0,38.502,-38.502,176.2404,41.96192,0.1118689,87.26498,27.05104,0,159.8226
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,72.14547,68.7,0,-1,0,68.7,61.92729,0,3.445468,10.66001,42.54405,72.31579,68.7,0,0,256.9461,87.50677,0,29.77174,-29.77174,144.8582,34.48999,0.1118689,79.36002,34.03524,0,130.0508
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,30.47531,30.47531,0,-1,0,30.47531,47.6102,0,3.552714E-15,0,14.50935,32.07927,30.47531,0,0,290.0258,57.73503,0,17.56992,-17.56992,126.3379,30.08039,0.1118689,33.52283,11.60748,0,72.24438
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,15.22573,15.22573,0,-1,0,15.22573,26.10682,0,1.776357E-15,0,3.974953,16.02708,15.22573,0,0,309.5479,40.16511,0,12.05213,-12.05213,113.6339,27.05563,0.1118689,16.7483,3.179963,0,44.14006
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.9391,28.11298,0,0,0,113.6339,27.05563,0.1118689,0,0,0,28.11298
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.9391,28.11298,0,0,0,113.6339,27.05563,0.1118689,0,0,0,28.11298
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,34.21418,26.70733,0,-1,0,26.70733,0,0,7.506848,10.92827,0,28.11298,26.70733,0,0,322.9391,28.11298,0,28.11298,-28.11298,84.00017,20,0.1118689,37.6356,0,0,28.11298
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,106.8848,0,0,-1,0,0,0,0,106.8848,117.5733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118689,117.5733,0,0,0
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,87.34337,0,0,-1,0,0,0,0,87.34337,96.07771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118689,96.07771,0,0,0
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118689,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,80.82027,0,0,-1,0,0,0,0,80.82027,88.90231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118689,88.90231,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,57.55881,0,0,-1,0,0,0,0,57.55881,63.31469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118689,63.31469,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.9167,0,0,-1,0,0,0,0,34.9167,38.40837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118689,38.40837,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,11.67126,0,0,-1,0,0,0,0,11.67126,12.83839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118689,12.83839,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.73204,0,0,-1,0,0,0,0,36.73204,40.40525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118689,40.40525,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,32.54941,32.54941,81,0,22.761,32.54941,0,0,0,0,0,0,0,48.45059,46.02806,354.1758,0,46.02806,0,46.02806,127.6662,30.39666,0.1119588,35.80435,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,44.34093,44.34093,81,0,22.761,44.34093,2.260875,0,0,0,1.002493,0,0,36.65907,34.82612,308.1477,41.42526,35.82861,0,35.82861,161.6562,38.4895,0.1120285,48.77502,0.8019942,81,42.42775
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,90.78742,90.78742,22.08742,0,7.856118,90.78742,4.252678,0,1.421085E-14,0,3.860897,72.31579,68.7,0,0,272.3191,73.67101,0,68.4549,-68.4549,89.49844,21.30911,0.1120285,99.86617,3.088717,81,77.53191
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,348.3801,5.216115,100.229,0,100.229,184.584,43.94849,0.1120647,0,25.22323,81,36.74515
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,51.8673,51.8673,0,-1,0,51.8673,52.28808,0,7.105427E-15,0,27.12042,54.59716,51.8673,0,0,248.1511,95.42225,0,27.47674,-27.47674,155.621,37.05255,0.1120647,57.05403,21.69633,0,122.5427
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,89.11076,68.7,0,-1,0,68.7,44.09891,0,20.41076,29.32183,30.29595,72.31579,68.7,0,0,278.6808,67.9455,0,42.01984,-42.01984,111.3282,26.50667,0.1120647,98.02183,24.23676,0,98.24146
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,325.3695,25.92567,12.70706,0,12.70706,123.3832,29.37689,0.1120496,0,10.16565,0,38.63273
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,54.64559,54.64559,0,-1,0,54.64559,62.05772,0,7.105427E-15,18.17299,33.91181,57.52168,54.64559,0,0,312.6624,37.36202,0,23.60987,-23.60987,98.49622,23.45143,0.1120496,60.11015,27.12945,0,71.27383
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,188.0858,49.9812,0,-1,0,49.9812,77.7485,0,138.1046,186.4465,38.85964,52.6118,49.9812,0,0,338.8956,13.75216,0,13.75216,-13.75216,84.00017,20,0.1120496,206.8943,31.08771,0,52.6118
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,105.4427,17.11711,0,-1,0,17.11711,105.2632,0,88.32555,112.5635,18.01801,18.01801,17.11711,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,115.9869,14.41441,0,18.01801
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,102.4407,11.00092,0,-1,0,11.00092,105.2632,0,91.43977,110.4846,11.57991,11.57991,11.00092,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,112.6848,9.263928,0,11.57991
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,118.7825,14.96949,0,-1,0,14.96949,105.2632,0,103.8131,127.6669,15.75735,15.75735,14.96949,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,130.6608,12.60588,0,15.75735
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,82.00941,4.099547,0,-1,0,4.099547,105.2632,0,77.90986,89.39044,4.315313,4.315313,4.099547,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,90.21035,3.45225,0,4.315313
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.505168,0,0,-1,0,0,0,0,6.505168,7.155685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,7.155685,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,67.50379,0,0,-1,0,0,0,0,67.50379,74.25417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,74.25417,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,55.51188,0,0,-1,0,0,0,0,55.51188,61.06306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,61.06306,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,42.14778,0,0,-1,0,0,0,0,42.14778,46.36256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,46.36256,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,49.02056,0,0,-1,0,0,0,0,49.02056,53.92261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,53.92261,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,58.22153,0,0,-1,0,0,0,0,58.22153,64.04368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,64.04368,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,74.54482,0,0,-1,0,0,0,0,74.54482,81.9993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,81.9993,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,23.00813,0,0,-1,0,0,0,0,23.00813,25.30894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,25.30894,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,77.13708,0,0,-1,0,0,0,0,77.13708,84.85079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,84.85079,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,107.5855,0,0,-1,0,0,0,0,107.5855,118.3441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,118.3441,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120496,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,14.07172,14.07172,81,0,22.761,14.07172,116.4698,0,0,0,16.38931,0,0,66.92828,63.58187,354.1758,0,79.97118,0,79.97118,159.8675,38.06361,0.1121356,15.47889,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,169.2753,149.7,81,0,22.761,149.7,22.77707,0,19.57535,36.50289,34.09727,72.31579,68.7,0,0,274.2046,71.97405,0,38.21852,-38.21852,119.5816,28.47176,0.1121356,186.2029,27.27781,81,106.0713
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,89.12514,89.12514,81,0,22.761,89.12514,66.53362,0,0,0,59.29819,8.552788,8.125149,0,0,316.6696,33.75554,50.7454,0,50.7454,167.7229,39.93395,0.1122188,98.03767,47.43855,81,93.05373
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,100.6949,68.7,0,-1,0,68.7,138.8813,0,31.99486,42.06434,95.41143,72.31579,68.7,0,0,265.9243,79.42639,23.09564,0,23.09564,189.6334,45.15072,0.1121914,110.7643,76.32915,0,174.8378
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,139.3648,68.7,0,-1,0,68.7,157.4405,0,70.66483,84.60131,108.1616,72.31579,68.7,0,0,242.8286,100.2125,35.84581,0,35.84581,223.6397,53.24744,0.1121488,153.3013,86.52928,0,208.3741
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,0,0,0,87.471,0,0,0,0,206.9828,132.4737,87.471,0,87.471,306.622,73.00509,0.1120451,0,69.9768,0,219.9447
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,65.11066,65.11066,0,-1,0,65.11066,149.8978,0,0,2.921723,97.59945,68.53754,65.11066,0,0,119.5118,211.1976,29.06192,0,29.06192,334.1925,79.5695,0.1120107,71.62172,78.07956,0,308.7971
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.432491,4.432491,0,-1,0,4.432491,2045.954,0,0,0,90.68672,4.66578,4.432491,0,0,90.44988,237.3533,86.02094,0,86.02094,415.7992,98.99961,0.1119089,4.87574,72.54938,0,328.0401
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,43.03743,43.03743,0,-1,0,43.03743,200.7028,36.64584,0,0,86.37733,45.30256,43.03743,0,0,4.428935,314.7722,4.428935,0,4.428935,420.0009,100,0.1119037,47.34118,69.10187,0,401.1495
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,-1,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119037,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,15.28517,15.28517,0,-1,0,15.28517,270.1273,25.19977,0,0,41.28942,16.08965,15.28517,0,0,0,318.7582,0,0,0,420.0009,100,0.1119037,16.81369,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,64.44563,64.44563,0,-1,0,64.44563,31.37185,0,0,2.190194,20.21778,67.83751,64.44563,0,0,0,318.7582,0,47.61972,-47.61972,369.8052,88.04869,0.1119037,70.8902,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,150.2841,68.7,0,-1,0,68.7,0,0,81.58414,96.61256,0,72.31579,68.7,0,0,52.9108,271.1385,0,72.31579,-72.31579,293.5777,69.89931,0.1119037,165.3126,0,0,271.1385
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,159.761,68.7,0,-1,0,68.7,0,0,91.06099,107.0371,0,72.31579,68.7,0,0,133.2617,198.8227,0,72.31579,-72.31579,217.3502,51.74994,0.1119037,175.7371,0,0,198.8227
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,76.05095,68.7,0,-1,0,68.7,0,0,7.350947,14.95604,0,72.31579,68.7,0,0,213.6126,126.5069,0,72.31579,-72.31579,141.1226,33.60056,0.1119037,83.65604,0,0,126.5069
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,115.6509,51.48158,0,-1,0,51.48158,0,0,64.16932,75.73441,0,54.19114,51.48158,0,0,293.9634,54.19114,0,54.19114,-54.19114,84.00017,20,0.1119037,127.216,0,0,54.19114
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,36.082,0,0,-1,0,0,0,0,36.082,39.69019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119037,39.69019,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,102.2778,0,0,-1,0,0,0,0,102.2778,112.5056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119037,112.5056,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,19.1573,0,0,-1,0,0,0,0,19.1573,21.07303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119037,21.07303,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,73.57652,0,0,-1,0,0,0,0,73.57652,80.93417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119037,80.93417,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,26.99926,0,0,-1,0,0,0,0,26.99926,29.69919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119037,29.69919,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,126.8457,0,0,-1,0,0,0,0,126.8457,139.5303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119037,139.5303,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,69.76993,0,0,-1,0,0,0,0,69.76993,76.74692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119037,76.74692,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,62.21341,62.21341,81,0,22.761,62.21341,0,0,0,0,0,0,0,18.78659,17.84726,354.1758,0,17.84726,0,17.84726,100.9316,24.03128,0.1119383,68.43475,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,35.399,35.399,81,0,22.761,35.399,13.03264,0,0,0,4.613426,0,0,45.601,43.32095,336.3286,16.06253,47.93438,0,47.93438,146.4061,34.85853,0.11203,38.9389,3.690741,81,20.67596
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,66.04189,66.04189,81,0,22.761,66.04189,39.82925,0,0,0,26.30399,0,0,14.95811,14.21021,288.3942,59.20347,40.51419,0,40.51419,184.8412,44.00973,0.1121006,72.64608,21.04319,81,85.50746
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,247.88,95.66624,124.7941,0,124.7941,303.2314,72.19779,0.1121074,0,44.8753,81,151.7604
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,18.74375,18.74375,0,-1,0,18.74375,430.7151,0,0,0,80.73218,19.73027,18.74375,0,0,123.0859,207.981,61.00191,0,61.00191,361.1028,85.97669,0.1120354,20.61813,64.58575,0,288.7131
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,67.42161,67.42161,0,-1,0,67.42161,159.2968,0,0,5.463769,107.4005,70.97012,67.42161,0,0,62.08394,262.8827,36.43037,0,36.43037,395.6637,94.20546,0.1119924,74.16377,85.92039,0,370.2832
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,8.489868,8.489868,0,-1,0,8.489868,1108.66,59.53349,0,0,94.12376,8.936704,8.489868,0,0,25.65357,295.67,25.65357,0,25.65357,420.0009,100,0.1119622,9.338856,75.29901,0,389.7938
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,7.494981,7.494981,0,-1,0,7.494981,1100.118,74.56418,0,0,82.45364,7.889454,7.494981,0,0,0,318.7582,0,0,0,420.0009,100,0.1119622,8.244479,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,72.25296,68.7,0,-1,0,68.7,137.2569,21.97967,3.552958,10.77825,94.29546,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1119622,79.47826,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,139.2892,68.7,0,-1,0,68.7,156.5084,35.20549,70.58916,84.51808,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1119622,153.2181,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,106.7162,68.7,0,-1,0,68.7,123.8767,12.78753,38.01617,48.68779,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1119622,117.3878,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,86.10184,68.7,0,-1,0,68.7,70.07526,0,17.40183,26.01202,48.1417,72.31579,68.7,0,0,0,318.7582,0,24.17409,-24.17409,394.5191,93.93294,0.1119622,94.71202,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,87.41633,68.7,0,-1,0,68.7,30.33365,0,18.71633,27.45796,20.83922,72.31579,68.7,0,0,26.86009,294.5841,0,51.47657,-51.47657,340.2581,81.01366,0.1119622,96.15796,16.67138,0,315.4234
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,31.44948,31.44948,0,-1,0,31.44948,0,0,7.105427E-15,0,0,33.10472,31.44948,0,0,84.05628,243.1076,0,33.10472,-33.10472,305.3626,72.70524,0.1119622,34.59443,0,0,243.1076
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,90.32609,68.7,0,-1,0,68.7,0,0,21.62609,30.65869,0,72.31579,68.7,0,0,120.8393,210.0029,0,72.31579,-72.31579,229.1351,54.55586,0.1119622,99.3587,0,0,210.0029
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,87.02902,68.7,0,-1,0,68.7,0,0,18.32902,27.03192,0,72.31579,68.7,0,0,201.1902,137.6871,0,72.31579,-72.31579,152.9075,36.40649,0.1119622,95.73192,0,0,137.6871
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,157.239,62.10271,0,-1,0,62.10271,0,0,95.13625,110.8602,0,65.37128,62.10271,0,0,281.541,65.37128,0,65.37128,-65.37128,84.00017,20,0.1119622,172.9629,0,0,65.37128
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,20.97911,0,0,-1,0,0,0,0,20.97911,23.07702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119622,23.07702,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,24.90054,0,0,-1,0,0,0,0,24.90054,27.39059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119622,27.39059,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,22.89259,0,0,-1,0,0,0,0,22.89259,25.18185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119622,25.18185,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,127.5212,0,0,-1,0,0,0,0,127.5212,140.2733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119622,140.2733,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.0082,0,0,-1,0,0,0,0,29.0082,31.90902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119622,31.90902,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,10.23256,0,0,-1,0,0,0,0,10.23256,11.25581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119622,11.25581,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119622,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,19.71606,19.71606,81,0,22.761,19.71606,0,0,0,0,0,0,0,61.28394,58.21974,354.1758,0,58.21974,0,58.21974,139.2323,33.15047,0.1120732,21.68767,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,30.63699,30.63699,81,0,22.761,30.63699,55.43118,0,0,0,16.98244,0,0,50.36301,47.84486,295.9561,52.39777,64.82731,0,64.82731,200.7328,47.79344,0.1121764,33.70069,13.58595,81,69.38021
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,231.1288,110.7423,100.0854,0,100.0854,295.6821,70.40037,0.1122121,0,25.10828,81,142.1277
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,67.89261,0,19.44483,0,0,0,0,0,66.54543,0,0,67.89261,64.49798,131.0434,200.8192,131.0434,0,131.0434,420.0009,100,0.1121984,0,53.23635,81,267.3646
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,19.63326,19.63326,0,-1,0,19.63326,464.8871,70.6059,0,0,91.27248,20.66658,19.63326,0,0,0,318.7582,0,0,0,420.0009,100,0.1121984,21.59658,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,27.66075,27.66075,0,-1,0,27.66075,420.7485,87.26562,0,0,116.3822,29.11658,27.66075,0,0,0,318.7582,0,0,0,420.0009,100,0.1121984,30.42683,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,162.8935,68.7,0,-1,0,68.7,174.4991,47.56509,94.19352,110.4829,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1121984,179.1829,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121984,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,7.295671,7.295671,0,-1,0,7.295671,1715.807,117.5,0,0,125.1796,7.679654,7.295671,0,0,0,318.7582,0,0,0,420.0009,100,0.1121984,8.025239,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,152.4305,68.7,0,-1,0,68.7,147.3003,28.8795,83.73048,98.97353,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1121984,167.6735,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,8.25401,8.25401,0,-1,0,8.25401,1009.285,74.61802,0,0,83.30646,8.688432,8.25401,0,0,0,318.7582,0,0,0,420.0009,100,0.1121984,9.079412,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,86.52045,68.7,0,-1,0,68.7,81.26117,0,17.82044,26.47249,55.82642,72.31579,68.7,0,0,0,318.7582,0,16.48936,-16.48936,402.6195,95.8616,0.1121984,95.17249,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,23.4492,23.4492,0,-1,0,23.4492,94.56493,3.552714E-15,0,0,22.17472,24.68336,23.4492,0,0,18.32152,302.2689,0,2.508649,-2.508649,399.9752,95.23199,0.1121984,25.79412,17.73977,0,324.4436
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.1089,299.7602,0,0,0,399.9752,95.23199,0.1121984,0,0,0,299.7602
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.1089,299.7602,0,0,0,399.9752,95.23199,0.1121984,0,0,0,299.7602
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,59.0246,59.0246,0,-1,0,59.0246,0,0,0,0,0,62.13116,59.0246,0,0,21.1089,299.7602,0,62.13116,-62.13116,334.4832,79.63869,0.1121984,64.92706,0,0,299.7602
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,105.1236,68.7,0,-1,0,68.7,0,0,36.42364,46.93601,0,72.31579,68.7,0,0,90.14352,237.6291,0,72.31579,-72.31579,258.2556,61.48932,0.1121984,115.636,0,0,237.6291
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,19.88346,19.88346,0,-1,0,19.88346,0,0,0,0,0,20.92996,19.88346,0,0,170.4944,165.3133,0,20.92996,-20.92996,236.1935,56.23644,0.1121984,21.87181,0,0,165.3133
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,56.38004,56.38004,0,-1,0,56.38004,0,0,7.105427E-15,0,0,59.34741,56.38004,0,0,193.7499,144.3833,0,59.34741,-59.34741,173.6359,41.34179,0.1121984,62.01805,0,0,144.3833
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6915,85.03589,0,0,0,173.6359,41.34179,0.1121984,0,0,0,85.03589
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,57.57412,57.57412,0,-1,0,57.57412,0,0,7.105427E-15,0,0,60.60434,57.57412,0,0,259.6915,85.03589,0,60.60434,-60.60434,109.7533,26.13168,0.1121984,63.33153,0,0,85.03589
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.69666,23.20998,0,-1,0,23.20998,0,0,14.48668,18.25635,0,24.43156,23.20998,0,0,327.0296,24.43156,0,24.43156,-24.43156,84.00017,20,0.1121984,41.46633,0,0,24.43156
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,168.4007,0,0,-1,0,0,0,0,168.4007,185.2408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121984,185.2408,0,0,0
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,178.1976,0,0,-1,0,0,0,0,178.1976,196.0174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121984,196.0174,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,27.22676,27.22676,81,0,22.761,27.22676,0,0,0,0,0,0,0,53.77324,51.08458,354.1758,0,51.08458,0,51.08458,132.4633,31.53881,0.1122967,29.94943,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,67.47905,67.47905,81,0,22.761,67.47905,21.83368,0,0,0,14.73316,0,0,13.52095,12.8449,303.0912,45.97612,27.57806,0,27.57806,158.6261,37.76804,0.1123453,74.22696,11.78653,81,60.70929
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,86.68633,86.68633,81,0,22.761,86.68633,30.62032,0,0,0,26.54363,5.985606,5.686326,0,0,275.5132,70.79638,20.55803,0,20.55803,178.1292,42.41162,0.1123786,95.35496,21.23491,81,97.34001
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,254.9551,89.2986,114.3245,0,114.3245,286.5869,68.23483,0.1123973,0,36.49957,81,134.9231
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,69.18574,68.7,0,-1,0,68.7,115.1838,0,0.4857367,7.40431,79.13124,72.31579,68.7,0,0,140.6307,192.1906,6.815451,0,6.815451,293.0526,69.77428,0.1123893,76.10431,63.30499,0,271.3219
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,7.093016,7.093016,0,-1,0,7.093016,1412.96,0,0,0,100.2214,7.466332,7.093016,0,0,133.8152,198.3245,92.75511,0,92.75511,381.0478,90.72549,0.1122804,7.802317,80.17715,0,298.546
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.52196,3.52196,0,-1,0,3.52196,2269.12,35.15005,0,0,79.91749,3.707326,3.52196,0,0,41.0601,281.8041,41.0601,0,41.0601,420.0009,100,0.1122322,3.874156,63.93399,0,361.7216
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.843812,3.843812,0,-1,0,3.843812,3171.648,117.866,0,0,121.9122,4.046117,3.843812,0,0,0,318.7582,0,0,0,420.0009,100,0.1122322,4.228193,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122322,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,114.6203,68.7,0,-1,0,68.7,148.0517,29.39576,45.92026,57.38228,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1122322,126.0823,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,123.7381,68.7,0,-1,0,68.7,112.5452,5.002789,55.03813,67.41194,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1122322,136.1119,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,29.87169,29.87169,0,-1,0,29.87169,164.8297,17.79354,0,0,49.23743,31.44389,29.87169,0,0,0,318.7582,0,0,0,420.0009,100,0.1122322,32.85886,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,117.3021,68.7,0,-1,0,68.7,16.14182,0,48.60206,60.33227,11.08943,72.31579,68.7,0,0,0,318.7582,0,61.22636,-61.22636,355.4626,84.63378,0.1122322,129.0323,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,78.96983,68.7,0,-1,0,68.7,0,0,10.26984,18.16682,0,72.31579,68.7,0,0,68.02929,257.5319,0,72.31579,-72.31579,279.235,66.48441,0.1122322,86.86682,0,0,257.5319
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,102.2303,68.7,0,-1,0,68.7,0,0,33.53027,43.7533,0,72.31579,68.7,0,0,148.3802,185.2161,0,72.31579,-72.31579,203.0075,48.33503,0.1122322,112.4533,0,0,185.2161
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,72.92014,68.7,0,-1,0,68.7,0,0,4.220133,11.51215,0,72.31579,68.7,0,0,228.731,112.9003,0,72.31579,-72.31579,126.78,30.18565,0.1122322,80.21214,0,0,112.9003
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,158.3926,38.55527,0,-1,0,38.55527,0,0,119.8373,135.6766,0,40.5845,38.55527,0,0,309.0819,40.5845,0,40.5845,-40.5845,84.00017,20,0.1122322,174.2319,0,0,40.5845
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,33.32205,0,0,-1,0,0,0,0,33.32205,36.65426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122322,36.65426,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.450417,0,0,-1,0,0,0,0,3.450417,3.795458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122322,3.795458,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,80.40658,0,0,-1,0,0,0,0,80.40658,88.44724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122322,88.44724,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,51.02474,0,0,-1,0,0,0,0,51.02474,56.12721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122322,56.12721,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,55.50381,0,0,-1,0,0,0,0,55.50381,61.05419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122322,61.05419,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,64.98106,0,0,-1,0,0,0,0,64.98106,71.47916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122322,71.47916,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,90.39847,0,0,-1,0,0,0,0,90.39847,99.43831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122322,99.43831,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122322,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,11.67483,11.67483,81,0,22.761,11.67483,138.9396,0,0,0,16.22096,0,0,69.32517,65.85891,354.1758,0,82.07988,0,82.07988,161.868,38.53992,0.1123143,12.84231,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,55.87338,55.87338,81,0,22.761,55.87338,44.57581,0,0,0,24.90601,0,0,25.12662,23.87029,272.0959,73.87189,48.7763,0,48.7763,208.1412,49.55734,0.1124002,61.46072,19.92481,81,98.7779
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,102.7609,102.7609,81,0,22.761,102.7609,24.03533,0,0,0,24.69891,22.90617,21.76086,0,0,223.3196,117.7706,1.792738,0,1.792738,209.842,49.96228,0.1124031,113.0369,19.75913,81,142.4695
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,18.61851,18.61851,0,-1,0,18.61851,232.1758,0,0,0,43.22768,19.59843,18.61851,0,0,221.5269,119.384,23.62924,0,23.62924,232.2586,55.29956,0.1123754,20.48037,34.58214,0,162.6117
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.924143,3.924143,0,-1,0,3.924143,1843.72,0,0,0,72.3502,4.130677,3.924143,0,0,197.8977,140.6503,68.21953,0,68.21953,296.9774,70.70876,0.1122955,4.316557,57.88017,0,213.0005
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,57.291,57.291,0,-1,0,57.291,84.07024,0,7.105427E-15,0,48.16468,60.30632,57.291,0,0,129.6781,202.0479,0,12.14164,-12.14164,284.179,67.66152,0.1122955,63.0201,38.53175,0,250.2126
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,41.86597,41.86597,0,-1,0,41.86597,187.7679,0,0,0,78.61085,44.06944,41.86597,0,0,143.1688,189.9063,34.54141,0,34.54141,316.9478,75.46362,0.1122551,46.05256,62.88868,0,268.5171
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,107.779,68.7,0,-1,0,68.7,112.3977,0,39.07904,49.85695,77.21724,72.31579,68.7,0,0,108.6274,220.9935,4.90145,0,4.90145,321.5977,76.57074,0.1122494,118.5569,61.77379,0,298.2108
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,7.49555,7.49555,0,-1,0,7.49555,1304.589,0,0,0,97.7861,7.890052,7.49555,0,0,103.726,225.4048,89.89605,0,89.89605,406.8806,96.87614,0.1121444,8.245105,78.22888,0,323.1909
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,77.41083,68.7,0,-1,0,68.7,77.53607,0,8.71083,16.45191,53.26728,72.31579,68.7,0,0,13.82992,306.3113,0,19.04851,-19.04851,386.8017,92.09547,0.1121444,85.15191,42.61383,0,359.5786
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,14.17422,14.17422,0,-1,0,14.17422,230.4219,0,0,0,32.66052,14.92024,14.17422,0,0,34.99493,287.2628,17.74028,0,17.74028,403.6317,96.10258,0.1121237,15.59165,26.12842,0,319.9233
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,-1,0,0,0,4.901951,0,0,22.1566,0,0,0,0,17.25465,303.229,17.25465,0,17.25465,420.0009,100,0.1121036,0,17.72528,0,325.3857
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,141.5484,68.7,0,-1,0,68.7,0,0,72.84838,87.00322,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1121036,155.7032,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,130.6614,68.7,0,-1,0,68.7,0,0,61.96136,75.02749,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1121036,143.7275,0,0,246.4424
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,112.008,68.7,0,-1,0,68.7,0,0,43.30799,54.50879,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1121036,123.2088,0,0,174.1266
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,13.61782,13.61782,0,-1,0,13.61782,0,0,1.776357E-15,0,0,14.33455,13.61782,0,0,241.0526,101.8109,0,14.33455,-14.33455,176.2083,41.95427,0.1121036,14.9796,0,0,101.8109
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,37.0665,37.0665,0,-1,0,37.0665,0,0,7.105427E-15,0,0,39.01737,37.0665,0,0,256.9799,87.47631,0,39.01737,-39.01737,135.0804,32.16193,0.1121036,40.77315,0,0,87.47631
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.3326,48.45894,0,0,0,135.0804,32.16193,0.1121036,0,0,0,48.45894
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,33.94543,33.94543,0,-1,0,33.94543,0,0,0,0,0,35.73203,33.94543,0,0,300.3326,48.45894,0,35.73203,-35.73203,97.41551,23.19412,0.1121036,37.33997,0,0,48.45894
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,60.3441,12.09056,0,-1,0,12.09056,0,0,48.25353,54.28794,0,12.72691,12.09056,0,0,340.0348,12.72691,0,12.72691,-12.72691,84.00017,20,0.1121036,66.37851,0,0,12.72691
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121036,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121036,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,31.47334,0,0,-1,0,0,0,0,31.47334,34.62068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121036,34.62068,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,120.203,81,81,0,22.761,81,0,0,39.20301,51.22331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121036,132.2233,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,74.64447,74.64447,81,0,22.761,74.64447,18.39936,8.881784E-16,0,0,13.73411,0,0,6.355528,6.037752,354.1758,0,19.77186,0,19.77186,102.7574,24.466,0.1121373,82.10892,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,65.13695,65.13695,81,0,22.761,65.13695,32.68256,0,0,0,21.28842,0,0,15.86305,15.0699,334.404,17.79467,36.35832,0,36.35832,137.2499,32.67849,0.1122003,71.65064,17.03074,81,39.08309
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,87.70778,87.70778,81,0,22.761,87.70778,43.4791,0,0,0,38.13455,7.060824,6.707783,0,0,298.0456,50.51716,31.07372,0,31.07372,166.729,39.69732,0.1122503,96.47856,30.50764,81,88.65171
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,74.37108,68.7,0,-1,0,68.7,72.71494,0,5.671078,13.10819,49.95517,72.31579,68.7,0,0,266.9719,78.48351,0,22.36062,-22.36062,143.1589,34.08538,0.1122503,81.80819,39.96413,0,128.4387
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,177.3634,68.7,0,-1,0,68.7,141.3309,0,108.6634,126.3997,97.09435,72.31579,68.7,0,0,291.817,56.12289,24.77855,0,24.77855,166.6659,39.68227,0.1122214,195.0997,77.67548,0,153.2172
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,143.5775,68.7,0,-1,0,68.7,163.7312,0,74.87749,89.23524,112.4834,72.31579,68.7,0,0,267.0385,78.42359,40.16758,0,40.16758,204.7722,48.75519,0.1121746,157.9352,89.98669,0,190.907
