Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,138.702,68.7,0,-1,0,68.7,178.4222,0,70.00204,83.87224,122.576,72.31579,68.7,0,0,226.8709,114.5744,50.26026,0,50.26026,252.4533,60.1078,0.1121161,152.5722,98.06084,0,237.1505
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,58.9168,58.9168,0,-1,0,58.9168,201.1548,0,0,0,118.514,62.01768,58.9168,0,0,176.6106,159.8086,56.49632,0,56.49632,306.0504,72.869,0.1120504,64.80848,94.8112,0,278.3226
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,12.83396,12.83396,0,-1,0,12.83396,526.2231,0,0,0,67.53526,13.50943,12.83396,0,0,120.1143,210.6553,54.02583,0,54.02583,357.3038,85.07216,0.1119876,14.11735,54.02821,0,278.1906
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,116.5532,68.7,0,-1,0,68.7,91.02762,0,47.85316,59.50848,62.53597,72.31579,68.7,0,0,66.0885,259.2786,0,9.779816,-9.779816,346.995,82.61768,0.1119876,128.2085,50.02878,0,321.8145
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,44.44181,44.44181,0,-1,0,44.44181,99.16956,0,0,0,44.07275,46.78085,44.44181,0,0,76.95496,249.4988,0,2.708107,-2.708107,344.1404,81.93802,0.1119876,48.88599,35.2582,0,293.5715
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,94.438,68.7,0,-1,0,68.7,22.25803,0,25.738,35.1818,15.29126,72.31579,68.7,0,0,79.96397,246.7906,0,57.02452,-57.02452,284.0312,67.62635,0.1119876,103.8818,12.23301,0,262.0819
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,142.4111,68.7,0,-1,0,68.7,0,0,73.7111,87.9522,0,72.31579,68.7,0,0,143.3246,189.7661,0,72.31579,-72.31579,207.8037,49.47697,0.1119876,156.6522,0,0,189.7661
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,31.28844,31.28844,0,-1,0,31.28844,0,0,0,0,0,32.9352,31.28844,0,0,223.6754,117.4503,0,32.9352,-32.9352,173.0869,41.21109,0.1119876,34.41728,0,0,117.4503
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,96.42609,68.7,0,-1,0,68.7,0,0,27.72609,37.36869,0,72.31579,68.7,0,0,260.2701,84.51514,0,72.31579,-72.31579,96.85941,23.06172,0.1119876,106.0687,0,0,84.51514
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,46.09667,11.58938,0,-1,0,11.58938,0,0,34.50729,39.11695,0,12.19935,11.58938,0,0,340.621,12.19935,0,12.19935,-12.19935,84.00017,20,0.1119876,50.70633,0,0,12.19935
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,82.60236,0,0,-1,0,0,0,0,82.60236,90.86259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119876,90.86259,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,29.07633,0,0,-1,0,0,0,0,29.07633,31.98396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119876,31.98396,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,57.17226,0,0,-1,0,0,0,0,57.17226,62.88948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119876,62.88948,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,42.20984,0,0,-1,0,0,0,0,42.20984,46.43082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119876,46.43082,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119876,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,40.16551,0,0,-1,0,0,0,0,40.16551,44.18206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119876,44.18206,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119876,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,31.51266,31.51266,81,0,22.761,31.51266,0,0,0,0,0,0,0,49.48734,47.01298,354.1758,0,47.01298,0,47.01298,128.6006,30.61913,0.1120772,34.66392,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,37.90108,37.90108,81,0,22.761,37.90108,5.893937,0,0,0,2.233865,0,0,43.09892,40.94398,307.1628,42.31168,43.17785,0,43.17785,169.5627,40.37199,0.1121588,41.69118,1.787092,81,44.54554
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,29.60234,29.60234,81,0,22.761,29.60234,49.77102,0,0,0,14.73339,0,0,51.39766,48.82777,263.985,81.17174,63.56116,0,63.56116,229.8621,54.72896,0.1122618,32.56258,11.78671,81,95.90513
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,95.49,95.49,81,0,22.761,95.49,29.53454,0,0,0,28.20253,15.25263,14.49,0,0,200.4238,138.3768,12.9499,0,12.9499,242.1475,57.65404,0.1122825,105.039,22.56203,81,166.5793
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,57.37231,57.37231,0,-1,0,57.37231,95.51362,0,0,0,54.79837,60.39191,57.37231,0,0,187.4739,150.0317,0,5.593534,-5.593534,236.2514,56.25021,0.1122825,63.10954,43.8387,0,204.8301
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,57.37513,57.37513,0,-1,0,57.37513,169.6535,0,0,0,97.3389,60.39487,57.37513,0,0,193.689,144.4382,36.94403,0,36.94403,271.2995,64.595,0.1122396,63.11264,77.87112,0,241.7771
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,25.78209,25.78209,0,-1,0,25.78209,464.6382,0,0,0,119.7934,27.13904,25.78209,0,0,156.7449,177.6878,92.65437,0,92.65437,359.1992,85.52345,0.1121321,28.36029,95.83472,0,297.4812
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,18.57841,18.57841,0,-1,0,18.57841,437.824,0,0,0,81.34073,19.55622,18.57841,0,0,64.09057,261.0767,61.78451,0,61.78451,417.8131,99.47912,0.1120605,20.43625,65.07259,0,342.4174
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,51.45238,51.45238,0,-1,0,51.45238,118.2439,4.372849,0,0,60.83931,54.1604,51.45238,0,0,2.306056,316.6828,2.306056,0,2.306056,420.0009,100,0.1120579,56.59762,48.67145,0,377.5221
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120579,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,101.081,68.7,0,-1,0,68.7,87.05332,0,32.38098,42.48907,59.80563,72.31579,68.7,0,0,0,318.7582,0,12.51016,-12.51016,406.814,96.86028,0.1120579,111.1891,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,120.9333,68.7,0,-1,0,68.7,49.83446,0,52.23332,64.32665,34.23627,72.31579,68.7,0,0,13.90018,306.2481,0,38.07951,-38.07951,366.6747,87.30331,0.1120579,133.0267,27.38902,0,340.4843
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,28.79564,28.79564,0,-1,0,28.79564,30.58839,0,7.105427E-15,0,8.808125,30.3112,28.79564,0,0,56.21075,268.1685,0,21.50308,-21.50308,344.0084,81.9066,0.1120579,31.67521,7.0465,0,276.9767
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,66.11021,66.11021,0,-1,0,66.11021,0,0,0,4.021233,0,69.5897,66.11021,0,0,80.10306,246.6655,0,69.5897,-69.5897,270.6544,64.4414,0.1120579,72.72123,0,0,246.6655
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,79.71227,68.7,0,-1,0,68.7,0,0,11.01227,18.9835,0,72.31579,68.7,0,0,157.4249,177.0758,0,72.31579,-72.31579,194.4269,46.29202,0.1120579,87.6835,0,0,177.0758
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,163.654,68.7,0,-1,0,68.7,0,0,94.95398,111.3194,0,72.31579,68.7,0,0,237.7758,104.76,0,72.31579,-72.31579,118.1994,28.14265,0.1120579,180.0194,0,0,104.76
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,91.24301,30.82199,0,-1,0,30.82199,0,0,60.42102,69.54533,0,32.4442,30.82199,0,0,318.1267,32.4442,0,32.4442,-32.4442,84.00017,20,0.1120579,100.3673,0,0,32.4442
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,88.41469,0,0,-1,0,0,0,0,88.41469,97.25616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120579,97.25616,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,22.46608,0,0,-1,0,0,0,0,22.46608,24.71269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120579,24.71269,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120579,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120579,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.42685,0,0,-1,0,0,0,0,37.42685,41.16953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120579,41.16953,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.04474,0,0,-1,0,0,0,0,36.04474,39.64921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120579,39.64921,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.10223,0,0,-1,0,0,0,0,37.10223,40.81245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120579,40.81245,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,58.4376,58.4376,81,0,22.761,58.4376,0,0,0,0,0,0,0,22.5624,21.43428,354.1758,0,21.43428,0,21.43428,104.3345,24.8415,0.1120986,64.28136,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,332.7415,19.29086,71.75945,0,71.75945,172.4115,41.05028,0.1121666,0,2.447559,81,22.3503
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,29.88182,29.88182,81,0,22.761,29.88182,45.06295,0,0,0,13.46563,0,0,51.11818,48.56227,260.9821,83.87436,62.0279,0,62.0279,231.2563,55.06092,0.112271,32.87,10.7725,81,97.33999
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,26.18788,26.18788,81,0,22.761,26.18788,133.8808,0,0,0,35.06055,0,0,54.81212,52.07151,198.9542,139.6995,87.13206,0,87.13206,313.9171,74.74201,0.1123461,28.80667,28.04844,81,174.76
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,65.57181,65.57181,0,-1,0,65.57181,31.65565,0,0,3.428989,20.75718,69.02296,65.57181,0,0,111.8221,218.1183,0,48.26577,-48.26577,263.0405,62.62856,0.1123461,72.12899,16.60575,0,238.8755
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,22.08107,22.08107,0,-1,0,22.08107,70.73787,0,0,0,15.61968,23.24323,22.08107,0,0,165.4507,169.8526,0,7.623552,-7.623552,255.0045,60.71525,0.1123461,24.28918,12.49574,0,185.4722
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,166.3656,68.7,0,-1,0,68.7,20.28837,0,97.66563,114.3022,13.93811,72.31579,68.7,0,0,173.9214,162.229,0,58.37768,-58.37768,193.4691,46.06397,0.1123461,183.0022,11.15049,0,176.1671
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,30.79962,30.79962,0,-1,0,30.79962,83.55376,0,3.552714E-15,0,25.73424,32.42066,30.79962,0,0,238.7854,103.8513,0,6.686415,-6.686415,186.421,44.38586,0.1123461,33.87959,20.58739,0,129.5856
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,74.8596,68.7,0,-1,0,68.7,72.83178,0,6.159593,13.64555,50.03543,72.31579,68.7,0,0,246.2148,97.16491,0,22.28036,-22.28036,162.9354,38.79407,0.1123461,82.34555,40.02834,0,147.2003
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,16.18679,16.18679,0,-1,0,16.18679,118.9414,0,0,0,19.25278,17.03872,16.18679,0,0,270.9708,74.88455,2.214063,0,2.214063,165.0359,39.29417,0.1123436,17.80547,15.40223,0,94.13734
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,12.51096,12.51096,0,-1,0,12.51096,24.75032,0,0,0,3.096504,13.16943,12.51096,0,0,268.7567,76.8772,0,10.07293,-10.07293,154.4181,36.76613,0.1123436,13.76206,2.477203,0,79.97371
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,99.6025,64.65512,0,-1,0,64.65512,1.939135,0,34.94738,45.86048,1.25375,68.05802,64.65512,0,0,279.9488,66.80428,0,66.80428,-66.80428,84.00017,20,0.1123436,109.5628,1.003,0,68.05802
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,-1,0,0,0,0,0,0,4.135036,0,0,0,0,354.1758,0,4.135036,0,4.135036,87.923,20.93401,0.1123388,0,3.308028,0,4.135036
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,263.8764,3.535455,0,-1,0,3.535455,0,0,260.3409,286.7285,0,3.721532,3.535455,0,0,350.0408,3.721532,0,3.721532,-3.721532,84.00017,20,0.1123388,290.264,0,0,3.721532
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.996094,0,0,-1,0,0,0,0,9.996094,10.9957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,10.9957,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.965674,0,0,-1,0,0,0,0,1.965674,2.162241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,2.162241,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,46.97884,0,0,-1,0,0,0,0,46.97884,51.67672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,51.67672,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,113.2596,0,0,-1,0,0,0,0,113.2596,124.5855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,124.5855,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,149.7305,0,0,-1,0,0,0,0,149.7305,164.7035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,164.7035,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,63.14324,0,0,-1,0,0,0,0,63.14324,69.45757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,69.45757,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.6244,0,0,-1,0,0,0,0,26.6244,29.28684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,29.28684,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6585157,0,0,-1,0,0,0,0,0.6585157,0.7243673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,0.7243673,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,47.52892,0,0,-1,0,0,0,0,47.52892,52.28181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123388,52.28181,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.84606,28.84606,81,0,22.761,28.84606,0,0,0,0,0,0,0,52.15394,49.54625,354.1758,0,49.54625,0,49.54625,131.0039,31.19133,0.1124324,31.73066,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,89.91396,89.91396,42.3407,0,12.9802,89.91396,6.100825,0,0,0,5.485493,50.07711,47.57326,0,0,304.6295,44.59162,0,44.59162,-44.59162,84.00017,20,0.1124324,98.90535,4.388394,81,50.07711
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,75.2241,75.2241,81,0,22.761,75.2241,23.97225,-8.881784E-16,0,0,18.03291,0,0,5.775901,5.487106,354.1758,0,23.52002,0,23.52002,106.3132,25.31262,0.1124715,82.74651,14.42633,81,18.03291
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,330.6558,21.16802,113.0882,0,113.0882,213.5981,50.8566,0.1124912,0,35.51059,81,65.55625
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,112.0937,68.7,0,-1,0,68.7,67.90468,0,43.39367,54.60303,46.65051,72.31579,68.7,0,0,217.5676,122.9474,0,25.66528,-25.66528,186.5446,44.41528,0.1124912,123.303,37.32041,0,169.5979
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,23.98047,23.98047,0,-1,0,23.98047,275.8838,0,0,0,66.15824,25.24261,23.98047,0,0,246.0845,97.28215,40.91564,0,40.91564,225.3605,53.65717,0.1124439,26.37852,52.92659,0,163.4404
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,149.289,68.7,0,-1,0,68.7,113.1569,0,80.58897,95.51788,77.73882,72.31579,68.7,0,0,205.1689,134.1062,5.423026,0,5.423026,230.5053,54.8821,0.1124376,164.2179,62.19105,0,211.845
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,114.0375,68.7,0,-1,0,68.7,90.91938,0,45.33754,56.74129,62.46161,72.31579,68.7,0,0,199.7459,138.987,0,9.854177,-9.854177,220.1181,52.40896,0.1124376,125.4413,49.96929,0,201.4486
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,33.45658,33.45658,0,-1,0,33.45658,145.388,0,0,0,48.64186,35.21745,33.45658,0,0,210.6949,129.1328,13.42441,0,13.42441,232.8536,55.44122,0.1124221,36.80224,38.91349,0,177.7746
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,56.35415,56.35415,0,-1,0,56.35415,40.51396,0,7.105427E-15,0,22.8313,59.32016,56.35415,0,0,197.2705,141.2147,0,36.48886,-36.48886,194.3909,46.28346,0.1124221,61.98956,18.26504,0,164.046
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,140.8992,68.7,0,-1,0,68.7,29.6042,0,72.19923,86.28915,20.33809,72.31579,68.7,0,0,237.8137,104.7259,0,51.9777,-51.9777,139.6016,33.23842,0.1124221,154.9892,16.27047,0,125.064
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,40.24346,40.24346,0,-1,0,40.24346,58.08324,7.105427E-15,0,0,23.37471,42.36154,40.24346,0,0,295.5667,52.74818,0,18.98683,-18.98683,119.5878,28.47322,0.1124221,44.26781,18.69977,0,76.12289
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,108.5932,41.69798,0,-1,0,41.69798,24.29676,0,66.89523,85.4543,10.13126,43.8926,41.69798,0,0,316.6632,33.76135,0,33.76135,-33.76135,84.00017,20,0.1124221,119.4525,8.105007,0,43.8926
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,47.1769,0,0,-1,0,0,0,0,47.1769,51.89458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,51.89458,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,104.8384,0,0,-1,0,0,0,0,104.8384,115.3222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,115.3222,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.736623,0,0,-1,0,0,0,0,4.736623,5.210285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,5.210285,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,56.60931,0,0,-1,0,0,0,0,56.60931,62.27024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,62.27024,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.98587,0,0,-1,0,0,0,0,32.98587,36.28446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,36.28446,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,74.69762,0,0,-1,0,0,0,0,74.69762,82.16738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,82.16738,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124221,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,13.58311,13.58311,81,0,22.761,13.58311,0,0,0,0,0,0,0,67.41689,64.04604,354.1758,0,64.04604,0,64.04604,144.7596,34.4665,0.1125236,14.94142,0,81,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,75.50406,75.50406,81,0,22.761,75.50406,14.2732,0,0,0,10.77685,0,0,5.495942,5.221145,290.1298,57.64144,15.99799,0,15.99799,159.9366,38.08007,0.1125505,83.05447,8.621478,81,68.41829
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,64.02084,64.02084,81,0,22.761,64.02084,42.95392,0,0,0,27.49946,0,0,16.97916,16.1302,274.1318,72.03963,43.62967,0,43.62967,201.3273,47.93499,0.1126245,70.42292,21.99957,81,99.53909
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,18.65765,18.65765,81,0,22.761,18.65765,305.6721,0,0,0,57.03125,0,0,62.34235,59.22523,230.5021,111.3063,116.2565,0,116.2565,311.6179,74.1946,0.1126653,20.52342,45.625,81,168.3376
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,97.61666,68.7,0,-1,0,68.7,113.6932,0,28.91666,38.67833,78.10725,72.31579,68.7,0,0,114.2456,215.9371,5.79146,0,5.79146,317.1122,75.50275,0.1126586,107.3783,62.4858,0,294.0444
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,23.58479,23.58479,0,-1,0,23.58479,438.4068,0,0,0,103.3973,24.8261,23.58479,0,0,108.4542,221.1495,78.57123,0,78.57123,391.6514,93.25014,0.112568,25.94327,82.71786,0,324.5468
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,57.27874,57.27874,0,-1,0,57.27874,225.9696,39.25616,0,0,129.4325,60.29342,57.27874,0,0,29.88295,291.8636,29.88295,0,29.88295,420.0009,100,0.1125335,63.00662,103.546,0,421.2961
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,95.31915,68.7,0,-1,0,68.7,194.1724,61.08068,26.61915,36.15107,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1125335,104.8511,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,89.45825,68.7,0,-1,0,68.7,171.1009,45.23051,20.75826,29.70408,117.5463,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1125335,98.40408,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125335,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,68.0774,68.0774,0,-1,0,68.0774,119.5273,9.710629,0,6.185136,81.37105,71.66042,68.0774,0,0,0,318.7582,0,0,0,420.0009,100,0.1125335,74.88514,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,117.9657,68.7,0,-1,0,68.7,68.53625,0,49.26571,61.06228,47.0844,72.31579,68.7,0,0,0,318.7582,0,25.23139,-25.23139,393.4046,93.66758,0.1125335,129.7623,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,77.00647,68.7,0,-1,0,68.7,33.26414,0,8.306473,16.00712,22.85246,72.31579,68.7,0,0,28.03488,293.5268,0,49.46333,-49.46333,341.2657,81.25358,0.1125335,84.70712,18.28197,0,316.3793
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,279.4877,68.7,0,-1,0,68.7,0,0,210.7877,238.7365,0,72.31579,68.7,0,0,82.99413,244.0635,0,72.31579,-72.31579,265.0382,63.1042,0.1125335,307.4365,0,0,244.0635
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,88.81241,68.7,0,-1,0,68.7,0,0,20.11241,28.99365,0,72.31579,68.7,0,0,163.345,171.7477,0,72.31579,-72.31579,188.8106,44.95482,0.1125335,97.69365,0,0,171.7477
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,207.3543,68.7,0,-1,0,68.7,0,0,138.6543,159.3897,0,72.31579,68.7,0,0,243.6959,99.43193,0,72.31579,-72.31579,112.5831,26.80544,0.1125335,228.0897,0,0,99.43193
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.95166,25.76034,0,-1,0,25.76034,0,0,2.191325,4.986491,0,27.11614,25.76034,0,0,324.0468,27.11614,0,27.11614,-27.11614,84.00017,20,0.1125335,30.74683,0,0,27.11614
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,66.82888,0,0,-1,0,0,0,0,66.82888,73.51176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125335,73.51176,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,27.3863,0,0,-1,0,0,0,0,27.3863,30.12493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125335,30.12493,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,93.285,0,0,-1,0,0,0,0,93.285,102.6135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125335,102.6135,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,54.33659,0,0,-1,0,0,0,0,54.33659,59.77024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125335,59.77024,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.83891,0,0,-1,0,0,0,0,37.83891,41.6228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125335,41.6228,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,13.29556,0,0,-1,0,0,0,0,13.29556,14.62512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125335,14.62512,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,86.63057,0,0,-1,0,0,0,0,86.63057,95.29363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125335,95.29363,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,20.6671,20.6671,81,0,22.761,20.6671,0,0,0,0,0,0,0,60.3329,57.31625,354.1758,0,57.31625,0,57.31625,138.3751,32.9464,0.1126411,22.73381,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,74.7722,74.7722,81,0,22.761,74.7722,0,8.881784E-16,0,0,0,0,0,6.227802,5.916412,296.8596,51.58463,5.916412,0,5.916412,143.9879,34.28278,0.1126522,82.24942,0,81,51.58463
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,290.9431,56.9094,101.6154,0,101.6154,240.3887,57.2353,0.1126848,0,26.33229,81,89.82476
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,102.2969,102.2969,81,0,22.761,102.2969,66.07934,0,0,0,67.59709,22.41775,21.29686,0,0,189.3278,148.3632,45.17934,0,45.17934,283.2496,67.44025,0.112756,112.5266,54.07767,81,215.9603
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,112.0027,68.7,0,-1,0,68.7,120.6551,0,43.30267,54.50294,82.89003,72.31579,68.7,0,0,144.1484,189.0246,10.57424,0,10.57424,293.2812,69.82872,0.1127439,123.2029,66.31203,0,271.9147
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,96.96391,68.7,0,-1,0,68.7,144.8141,0,28.2639,37.9603,99.48727,72.31579,68.7,0,0,133.5742,198.5414,27.17148,0,27.17148,319.0583,75.96613,0.1127126,106.6603,79.58981,0,298.0287
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,18.13094,18.13094,0,-1,0,18.13094,672.5366,0,0,0,121.9372,19.0852,18.13094,0,0,106.4027,222.9958,102.852,0,102.852,416.6323,99.19798,0.1125943,19.94403,97.54975,0,344.933
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,68.85188,68.7,0,-1,0,68.7,150.6138,27.60516,0.1518824,7.037071,103.4717,72.31579,68.7,0,0,3.550734,315.5626,3.550734,0,3.550734,420.0009,100,0.1125902,75.73707,82.77735,0,419.0342
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125902,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,37.30884,37.30884,0,-1,0,37.30884,247.0481,52.89832,0,0,92.17078,39.27246,37.30884,0,0,0,318.7582,0,0,0,420.0009,100,0.1125902,41.03972,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,55.65262,55.65262,0,-1,0,55.65262,142.0426,20.46872,0,0,79.05042,58.5817,55.65262,0,0,0,318.7582,0,0,0,420.0009,100,0.1125902,61.21788,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,82.61172,68.7,0,-1,0,68.7,63.14668,0,13.91172,22.1729,43.38177,72.31579,68.7,0,0,0,318.7582,0,28.93402,-28.93402,389.5017,92.73831,0.1125902,90.87289,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,74.66862,68.7,0,-1,0,68.7,24.98678,0,5.968624,13.43549,17.16592,72.31579,68.7,0,0,32.14891,289.8242,0,55.14987,-55.14987,331.3686,78.89713,0.1125902,82.13548,13.73273,0,306.9901
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,31.19468,31.19468,0,-1,0,31.19468,0,0,3.552714E-15,0,0,32.83651,31.19468,0,0,93.42655,234.6743,0,32.83651,-32.83651,296.7559,70.65603,0.1125902,34.31415,0,0,234.6743
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,8.247782,8.247782,0,-1,0,8.247782,0,0,1.776357E-15,0,0,8.681875,8.247782,0,0,129.9116,201.8378,0,8.681875,-8.681875,287.6044,68.4771,0.1125902,9.07256,0,0,201.8378
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,95.28694,68.7,0,-1,0,68.7,0,0,26.58694,36.11563,0,72.31579,68.7,0,0,139.5581,193.1559,0,72.31579,-72.31579,211.3769,50.32773,0.1125902,104.8156,0,0,193.1559
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,108.7633,68.7,0,-1,0,68.7,0,0,40.06327,50.9396,0,72.31579,68.7,0,0,219.909,120.8402,0,72.31579,-72.31579,135.1493,32.17835,0.1125902,119.6396,0,0,120.8402
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,59.55823,46.09815,0,-1,0,46.09815,0,0,13.46008,19.4159,0,48.52437,46.09815,0,0,300.2598,48.52437,0,48.52437,-48.52437,84.00017,20,0.1125902,65.51405,0,0,48.52437
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.69448,0,0,-1,0,0,0,0,41.69448,45.86393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125902,45.86393,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,46.05764,0,0,-1,0,0,0,0,46.05764,50.6634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125902,50.6634,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,54.13203,0,0,-1,0,0,0,0,54.13203,59.54523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125902,59.54523,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,23.85768,0,0,-1,0,0,0,0,23.85768,26.24344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125902,26.24344,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125902,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125902,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,40.44398,40.44398,81,0,22.761,40.44398,0,0,0,0,0,0,0,40.55602,38.52822,354.1758,0,38.52822,0,38.52822,120.5512,28.70262,0.1126622,44.48838,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.96949,29.96949,81,0,22.761,29.96949,0,0,0,0,0,0,0,51.03051,48.47898,315.6476,34.6754,48.47898,0,48.47898,166.5424,39.65289,0.1127528,32.96644,0,81,34.6754
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,267.1686,78.30648,84.10422,0,84.10422,246.3307,58.65005,0.1128053,0,12.32338,81,93.7107
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,29.19937,29.19937,81,0,22.761,29.19937,114.9446,0,0,0,33.56308,0,0,51.80063,49.2106,183.0644,154.0003,82.77368,0,82.77368,324.8567,77.34669,0.1128841,32.1193,26.85047,81,187.5634
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,139.6197,68.7,0,-1,0,68.7,39.57993,0,70.91966,84.88162,27.19141,72.31579,68.7,0,0,100.2907,228.4966,0,45.12437,-45.12437,277.2915,66.02164,0.1128841,153.5816,21.75313,0,255.688
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,156.9966,68.7,0,-1,0,68.7,46.94225,0,88.29655,103.9962,32.24932,72.31579,68.7,0,0,150.4289,183.3722,0,40.06647,-40.06647,235.0577,55.96601,0.1128841,172.6962,25.79946,0,215.6215
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.507052,1.507052,0,-1,0,1.507052,4372.386,0,0,0,65.89413,1.586371,1.507052,0,0,194.9472,143.3058,64.30775,0,64.30775,296.0654,70.49162,0.1128102,1.657757,52.7153,0,209.1999
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,196.8557,68.7,0,-1,0,68.7,149.5581,0,128.1557,147.8412,102.7464,72.31579,68.7,0,0,130.6394,201.1827,30.4306,0,30.4306,324.9344,77.36517,0.1127753,216.5412,82.19711,0,303.9291
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,73.50513,68.7,0,-1,0,68.7,149.2133,0,4.805138,12.15565,102.5096,72.31579,68.7,0,0,100.2088,228.5703,30.19377,0,30.19377,353.5787,84.18524,0.1127407,80.85565,82.00765,0,331.0798
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,50.74872,50.74872,0,-1,0,50.74872,146.2337,0,0,0,74.21175,53.41971,50.74872,0,0,70.01506,255.7447,20.79205,0,20.79205,373.3038,88.88168,0.1127169,55.82359,59.3694,0,329.9564
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,39.69886,39.69886,0,-1,0,39.69886,146.4387,0,0,0,58.1345,41.78828,39.69886,0,0,49.22301,274.4575,16.34622,0,16.34622,388.8112,92.57391,0.1126982,43.66875,46.5076,0,332.592
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,113.6803,68.7,0,-1,0,68.7,69.71368,0,44.98026,56.34829,47.8933,72.31579,68.7,0,0,32.87679,289.1691,0,24.42249,-24.42249,363.0676,86.4445,0.1126982,125.0483,38.31464,0,337.0624
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,-1,0,0,0,0,0,0,12.77728,0,0,0,0,60.01289,264.7466,12.77728,0,12.77728,375.1892,89.33058,0.1126835,0,10.22182,0,277.5239
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,22.9178,22.9178,0,-1,0,22.9178,0,0,3.552714E-15,0,0,24.124,22.9178,0,0,47.23561,276.2462,0,24.124,-24.124,349.7603,83.27609,0.1126835,25.20958,0,0,276.2462
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,53.40499,53.40499,0,-1,0,53.40499,0,0,7.105427E-15,0,0,56.21577,53.40499,0,0,74.04005,252.1222,0,56.21577,-56.21577,290.5036,69.1674,0.1126835,58.74549,0,0,252.1222
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.98387,45.98387,0,-1,0,45.98387,0,0,7.105427E-15,0,0,48.40407,45.98387,0,0,136.502,195.9064,0,48.40407,-48.40407,239.4813,57.01924,0.1126835,50.58226,0,0,195.9064
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,97.61049,68.7,0,-1,0,68.7,0,0,28.91049,38.67154,0,72.31579,68.7,0,0,190.2843,147.5023,0,72.31579,-72.31579,163.2537,38.86986,0.1126835,107.3715,0,0,147.5023
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,45.67195,45.67195,0,-1,0,45.67195,0,0,7.105427E-15,0,0,48.07573,45.67195,0,0,270.6352,75.18654,0,48.07573,-48.07573,112.5775,26.8041,0.1126835,50.23914,0,0,75.18654
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,30.28019,25.75526,0,-1,0,25.75526,0,0,4.524931,7.55295,0,27.1108,25.75526,0,0,324.0527,27.1108,0,27.1108,-27.1108,84.00017,20,0.1126835,33.30821,0,0,27.1108
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.9497046,0,0,-1,0,0,0,0,0.9497046,1.044675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126835,1.044675,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,57.33045,0,0,-1,0,0,0,0,57.33045,63.0635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126835,63.0635,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,32.15035,0,0,-1,0,0,0,0,32.15035,35.36538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126835,35.36538,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126835,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126835,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,12.56077,12.56077,81,0,22.761,12.56077,0,0,0,0,0,0,0,68.43923,65.01727,354.1758,0,65.01727,0,65.01727,145.681,34.68587,0.1127825,13.81684,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,52.00172,52.00172,81,0,22.761,52.00172,0,0,0,0,0,0,0,28.99828,27.54836,289.1585,58.51554,27.54836,0,27.54836,171.8156,40.90841,0.1128337,57.20189,0,81,58.51554
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,38.64059,38.64059,81,0,22.761,38.64059,85.47053,0,0,0,33.02632,0,0,42.35941,40.24144,261.6102,83.30907,73.26775,0,73.26775,241.3235,57.45787,0.1129231,42.50465,26.42105,81,116.3354
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,100.7119,100.7119,81,0,22.761,100.7119,62.13897,0,0,0,62.58133,20.74936,19.71189,0,0,188.3424,149.2501,41.83197,0,41.83197,281.0088,66.90673,0.1129884,110.7831,50.06507,81,211.8314
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,146.5104,186.8988,81.6405,0,81.6405,358.4598,85.3474,0.112895,0,65.31239,0,268.5393
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,41.79069,0,0,106.6606,0,0,0,0,64.86995,260.3753,64.86995,0,64.86995,420.0009,100,0.1128209,0,85.32851,0,367.0359
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,86.47095,68.7,0,-1,0,68.7,183.9429,54.05295,17.77094,26.41804,126.3687,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1128209,95.11804,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128209,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,75.90546,68.7,0,-1,0,68.7,184.473,54.41717,7.205466,14.79601,126.733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1128209,83.49601,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,115.2157,68.7,0,-1,0,68.7,158.2407,36.39558,46.51569,58.03726,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1128209,126.7373,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,-1,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128209,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,114.1003,68.7,0,-1,0,68.7,76.3536,0,45.40034,56.81038,52.45492,72.31579,68.7,0,0,0,318.7582,0,19.86087,-19.86087,399.0656,95.01544,0.1128209,125.5104,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,14.3409,14.3409,0,-1,0,14.3409,126.4394,0,0,0,18.13254,15.09568,14.3409,0,0,22.06763,298.8974,3.036859,0,3.036859,401.9467,95.70139,0.1128174,15.77499,14.50603,0,317.0299
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,123.9901,68.7,0,-1,0,68.7,0,0,55.2901,67.68912,0,72.31579,68.7,0,0,19.03077,301.6305,0,72.31579,-72.31579,325.7191,77.55202,0.1128174,136.3891,0,0,301.6305
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,151.1075,68.7,0,-1,0,68.7,0,0,82.4075,97.51826,0,72.31579,68.7,0,0,99.38165,229.3147,0,72.31579,-72.31579,249.4916,59.40264,0.1128174,166.2183,0,0,229.3147
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,116.2254,68.7,0,-1,0,68.7,0,0,47.52538,59.14791,0,72.31579,68.7,0,0,179.7325,156.9989,0,72.31579,-72.31579,173.2641,41.25327,0.1128174,127.8479,0,0,156.9989
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0834,84.68317,0,0,0,173.2641,41.25327,0.1128174,0,0,0,84.68317
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,82.1502,68.7,0,-1,0,68.7,0,0,13.4502,21.66522,0,72.31579,68.7,0,0,260.0834,84.68317,0,72.31579,-72.31579,97.03652,23.10389,0.1128174,90.36522,0,0,84.68317
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,21.80254,11.74901,0,-1,0,11.74901,0,0,10.05353,12.23379,0,12.36737,11.74901,0,0,340.4343,12.36737,0,12.36737,-12.36737,84.00017,20,0.1128174,23.98279,0,0,12.36737
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128174,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,52.13253,0,0,-1,0,0,0,0,52.13253,57.34579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128174,57.34579,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.68578,0,0,-1,0,0,0,0,24.68578,27.15435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128174,27.15435,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,25.4226,0,0,-1,0,0,0,0,25.4226,27.96486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128174,27.96486,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.95592,0,0,-1,0,0,0,0,21.95592,24.15151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128174,24.15151,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128174,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,84.20013,81,81,0,22.761,81,0,0,3.200132,11.62014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128174,92.62015,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,354.1758,0,100.9132,0,100.9132,179.7348,42.79392,0.1128503,0,25.77055,81,32.21319
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,113.3652,113.3652,81,0,22.761,113.3652,56.99554,0,0,0,64.61313,34.06867,32.36524,0,0,253.2626,90.82187,30.54446,0,30.54446,208.7118,49.6932,0.1128979,124.7018,51.6905,81,155.435
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,84.62736,68.7,0,-1,0,68.7,133.371,0,15.92736,24.39009,91.62589,72.31579,68.7,0,0,222.7182,118.3119,19.3101,0,19.3101,227.031,54.05489,0.1128759,93.0901,73.30071,0,209.9378
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,12.03544,12.03544,0,-1,0,12.03544,792.7443,0,0,0,95.41027,12.66888,12.03544,0,0,203.4081,135.691,82.74139,0,82.74139,305.5264,72.74423,0.1127816,13.23898,76.32822,0,231.1012
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,78.56052,68.7,0,-1,0,68.7,187.2975,0,9.860522,17.71657,128.6734,72.31579,68.7,0,0,120.6667,210.1582,56.35761,0,56.35761,358.9919,85.47409,0.1127174,86.41657,102.9387,0,338.8316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,69.53213,68.7,0,-1,0,68.7,193.3157,0,0.8321299,7.785343,132.8079,72.31579,68.7,0,0,64.30906,260.8801,60.49212,0,60.49212,416.3798,99.13784,0.1126487,76.48534,106.2463,0,393.688
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,118.1498,68.7,0,-1,0,68.7,184.1662,50.38943,49.44977,61.26475,126.5222,72.31579,68.7,0,0,3.816939,315.323,3.816939,0,3.816939,420.0009,100,0.1126443,129.9648,101.2177,0,441.8451
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,23.89822,23.89822,0,-1,0,23.89822,461.1863,85.05927,0,0,110.2153,25.15602,23.89822,0,0,0,318.7582,0,0,0,420.0009,100,0.1126443,26.28804,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,64.43787,64.43787,0,-1,0,64.43787,123.8052,11.94811,0,2.181662,79.77745,67.82934,64.43787,0,0,0,318.7582,0,0,0,420.0009,100,0.1126443,70.88166,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,81.12469,68.7,0,-1,0,68.7,74.22103,0,12.4247,20.53717,50.98985,72.31579,68.7,0,0,0,318.7582,0,21.32594,-21.32594,397.5213,94.64774,0.1126443,89.23717,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,20.51859,20.51859,0,-1,0,20.51859,95.46738,0,0,0,19.58856,21.59851,20.51859,0,0,23.69549,297.4323,0,2.009954,-2.009954,395.4026,94.1433,0.1126443,22.57045,15.67085,0,317.0208
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92877,295.4223,0,0,0,395.4026,94.1433,0.1126443,0,0,0,295.4223
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,70.14574,68.7,0,-1,0,68.7,0,0,1.445734,8.460308,0,72.31579,68.7,0,0,25.92877,295.4223,0,72.31579,-72.31579,319.1751,75.99392,0.1126443,77.16031,0,0,295.4223
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,54.11359,54.11359,0,-1,0,54.11359,0,0,0,0,0,56.96167,54.11359,0,0,106.2796,223.1065,0,56.96167,-56.96167,259.1322,61.69803,0.1126443,59.52495,0,0,223.1065
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5704,166.1449,0,0,0,259.1322,61.69803,0.1126443,0,0,0,166.1449
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,66.34711,66.34711,0,-1,0,66.34711,0,0,0,4.281829,0,69.83907,66.34711,0,0,169.5704,166.1449,0,69.83907,-69.83907,185.5154,44.17024,0.1126443,72.98183,0,0,166.1449
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,13.28877,13.28877,0,-1,0,13.28877,0,0,0,0,0,13.98818,13.28877,0,0,247.1694,96.30579,0,13.98818,-13.98818,170.7706,40.65958,0.1126443,14.61765,0,0,96.30579
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,38.01556,38.01556,0,-1,0,38.01556,0,0,0,0,0,40.01638,38.01556,0,0,262.7118,82.31762,0,40.01638,-40.01638,128.5896,30.61651,0.1126443,41.81712,0,0,82.31762
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.1744,42.30124,0,0,0,128.5896,30.61651,0.1126443,0,0,0,42.30124
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,168.0959,40.18618,0,-1,0,40.18618,0,0,127.9098,144.7194,0,42.30124,40.18618,0,0,307.1744,42.30124,0,42.30124,-42.30124,84.00017,20,0.1126443,184.9055,0,0,42.30124
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,87.61366,1.280752E-14,0,-1,0,1.280752E-14,0,0,87.61366,96.37503,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1126443,96.37503,0,0,1.34816E-14
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.84909,1.280752E-14,0,-1,0,1.280752E-14,0,0,37.84909,41.634,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1126443,41.634,0,0,1.34816E-14
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,68.0481,68.0481,81,0,22.761,68.0481,0,0,0,0,0,0,0,12.9519,12.3043,354.1758,1.34816E-14,12.3043,0,12.3043,95.67306,22.77925,0.1126671,74.85291,0,81,1.34816E-14
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.761933,2.761933,75.07772,0,21.26266,2.761933,0,0,0,0,0,0,0,72.31579,68.7,341.8715,11.07387,68.7,0,68.7,160.8476,38.29697,0.1127444,3.038126,0,81,11.07387
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,161.6671,149.7,81,0,22.761,149.7,22.92418,0,11.96714,28.13385,34.3175,72.31579,68.7,0,0,273.1715,72.90387,0,37.99829,-37.99829,120.7939,28.76039,0.1127444,177.8338,27.454,81,107.2214
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,115.2192,115.2192,46.51916,0,14.03735,115.2192,57.41417,0,0,0.01187089,66.15212,72.31579,68.7,0,0,315.3918,34.90558,0,6.163668,-6.163668,114.2968,27.21347,0.1127444,126.7411,52.9217,81,101.0577
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,34.47058,34.47058,0,-1,0,34.47058,239.5065,0,0,0,82.5593,36.28483,34.47058,0,0,322.2404,28.74191,46.27446,0,46.27446,158.1966,37.66579,0.1126918,37.91764,66.04743,0,111.3012
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,54.93881,54.93881,0,-1,0,54.93881,182.9023,0,0,0,100.4843,57.83033,54.93881,0,0,275.9659,70.38893,42.654,0,42.654,198.6618,47.30032,0.1126434,60.43269,80.38746,0,170.8733
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,7.209184,7.209184,0,-1,0,7.209184,1505.048,0,0,0,108.5017,7.588614,7.209184,0,0,233.3119,108.7775,100.9131,0,100.9131,294.3963,70.09422,0.1125291,7.930102,86.80134,0,217.2792
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,39.01095,39.01095,0,-1,0,39.01095,289.8782,0,0,0,113.0842,41.06416,39.01095,0,0,132.3988,199.5993,72.02007,0,72.02007,362.7205,86.36185,0.1124476,42.91205,90.46738,0,312.6835
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,38.3758,0,0,98.75455,0,0,0,0,60.37875,264.4174,60.37875,0,60.37875,420.0009,100,0.1123794,0,79.00364,0,363.1719
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,29.36715,29.36715,0,-1,0,29.36715,317.773,62.40809,0,0,93.32088,30.91279,29.36715,0,0,0,318.7582,0,0,0,420.0009,100,0.1123794,32.30386,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,-1,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123794,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,66.91571,66.91571,0,-1,0,66.91571,77.10606,0,0,4.907283,51.59607,70.43759,66.91571,0,0,0,318.7582,0,18.84153,-18.84153,400.1401,95.27127,0.1123794,73.60728,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,138.0301,68.7,0,-1,0,68.7,33.19192,0,69.33006,83.13307,22.80285,72.31579,68.7,0,0,20.93503,299.9167,0,49.51294,-49.51294,347.9489,82.84481,0.1123794,151.8331,18.24228,0,322.7195
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,123.7242,68.7,0,-1,0,68.7,0,0,55.02424,67.39667,0,72.31579,68.7,0,0,75.94941,250.4038,0,72.31579,-72.31579,271.7214,64.69543,0.1123794,136.0967,0,0,250.4038
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,82.16422,68.7,0,-1,0,68.7,0,0,13.46422,21.68064,0,72.31579,68.7,0,0,156.3003,178.088,0,72.31579,-72.31579,195.4938,46.54606,0.1123794,90.38065,0,0,178.088
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,29.06778,29.06778,0,-1,0,29.06778,0,0,3.552714E-15,0,0,30.59766,29.06778,0,0,236.6512,105.7722,0,30.59766,-30.59766,163.2411,38.86684,0.1123794,31.97455,0,0,105.7722
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,70.24316,68.7,0,-1,0,68.7,0,0,1.543163,8.56748,0,72.31579,68.7,0,0,270.6486,75.17452,0,72.31579,-72.31579,87.01353,20.71747,0.1123794,77.26748,0,0,75.17452
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.53969,2.715794,0,-1,0,2.715794,0,0,38.8239,42.97787,0,2.85873,2.715794,0,0,350.9995,2.85873,0,2.85873,-2.85873,84.00017,20,0.1123794,45.69366,0,0,2.85873
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123794,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123794,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,38.24755,0,0,-1,0,0,0,0,38.24755,42.07231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123794,42.07231,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,87.20892,0,0,-1,0,0,0,0,87.20892,95.92981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123794,95.92981,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,62.67519,0,0,-1,0,0,0,0,62.67519,68.94271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123794,68.94271,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,63.29128,0,0,-1,0,0,0,0,63.29128,69.6204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123794,69.6204,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,88.36317,81,81,0,22.761,81,0,0,7.363172,16.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123794,97.19949,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1124489,0,0,81,0
