Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,136.8865,136.8865,68.18648,0,19.51918,136.8865,20.46845,0,0,5.513099,28.01855,72.31579,68.7,0,0,285.4758,61.83,0,44.29725,-44.29725,102.4813,24.40026,0.1124489,150.5751,22.41484,81,89.84855
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,79.7602,79.7602,81,0,22.761,79.7602,58.53261,0,0,0,46.68573,0,0,1.2398,1.17781,334.695,17.53276,47.86354,0,47.86354,147.8887,35.21151,0.1125234,87.73622,37.34858,81,64.21848
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,34.88257,34.88257,0,-1,0,34.88257,164.5745,0,0,0,57.40781,36.7185,34.88257,0,0,286.8314,60.60994,20.68931,0,20.68931,167.5163,39.88474,0.1125001,38.37083,45.92624,0,118.0177
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,266.1421,79.23032,71.97926,0,71.97926,235.8018,56.14317,0.1124189,0,57.5834,0,151.2096
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,122.6602,68.7,0,-1,0,68.7,156.573,0,53.96019,66.22621,107.5657,72.31579,68.7,0,0,194.1629,144.0116,35.24989,0,35.24989,269.2428,64.10529,0.1123792,134.9262,86.05254,0,251.5773
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,51.31844,51.31844,0,-1,0,51.31844,213.3997,0,0,0,109.5134,54.01941,51.31844,0,0,158.913,175.7365,55.49396,0,55.49396,321.8889,76.64008,0.1123168,56.45028,87.61069,0,285.2499
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,62.78692,62.78692,0,-1,0,62.78692,140.3278,0,0,0.3656104,88.10752,66.09149,62.78692,0,0,103.419,225.6811,22.01603,0,22.01603,342.7752,81.61298,0.112292,69.06561,70.48602,0,313.7886
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.901673,7.901673,0,-1,0,7.901673,951.2418,0,0,0,75.16402,8.317551,7.901673,0,0,81.40298,245.4955,66.84647,0,66.84647,406.1913,96.71202,0.1122169,8.691841,60.13122,0,320.6595
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,135.1831,68.7,0,-1,0,68.7,96.10191,0,66.48307,80.00138,66.02201,72.31579,68.7,0,0,14.55652,305.6573,0,6.293781,-6.293781,399.5571,95.13245,0.1122169,148.7014,52.81761,0,371.6794
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,-1,0,0,0,23.06624,0,0,44.61585,0,0,0,0,21.54961,299.3636,21.54961,0,21.54961,420.0009,100,0.1121927,0,35.69268,0,343.9794
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,59.60574,59.60574,0,-1,0,59.60574,30.09749,0,7.105427E-15,0,17.93984,62.74289,59.60574,0,0,0,318.7582,0,44.80305,-44.80305,372.7743,88.7556,0.1121927,65.56631,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,19.23535,19.23535,0,-1,0,19.23535,0,0,0,0,0,20.24773,19.23535,0,0,49.78117,273.9552,0,20.24773,-20.24773,351.4313,83.67395,0.1121927,21.15888,0,0,273.9552
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,52.02915,52.02915,0,-1,0,52.02915,0,0,0,0,0,54.76753,52.02915,0,0,72.27865,253.7074,0,54.76753,-54.76753,293.7012,69.92873,0.1121927,57.23207,0,0,253.7074
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.1315,198.9399,0,0,0,293.7012,69.92873,0.1121927,0,0,0,198.9399
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.1315,198.9399,0,0,0,293.7012,69.92873,0.1121927,0,0,0,198.9399
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,56.66803,56.66803,0,-1,0,56.66803,0,0,7.105427E-15,0,0,59.65056,56.66803,0,0,133.1315,198.9399,0,59.65056,-59.65056,230.824,54.95799,0.1121927,62.33484,0,0,198.9399
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4099,139.2894,0,0,0,230.824,54.95799,0.1121927,0,0,0,139.2894
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,16.89437,16.89437,0,-1,0,16.89437,0,0,3.552714E-15,0,0,17.78355,16.89437,0,0,199.4099,139.2894,0,17.78355,-17.78355,212.0785,50.49479,0.1121927,18.58381,0,0,139.2894
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,88.42313,68.7,0,-1,0,68.7,0,0,19.72313,28.56544,0,72.31579,68.7,0,0,219.1694,121.5058,0,72.31579,-72.31579,135.851,32.34541,0.1121927,97.26544,0,0,121.5058
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,84.51089,46.73051,0,-1,0,46.73051,0,0,37.78038,46.23146,0,49.19001,46.73051,0,0,299.5202,49.19001,0,49.19001,-49.19001,84.00017,20,0.1121927,92.96198,0,0,49.19001
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,57.46693,0,0,-1,0,0,0,0,57.46693,63.21363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121927,63.21363,0,0,0
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,58.92464,0,0,-1,0,0,0,0,58.92464,64.8171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121927,64.8171,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121927,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.6361,27.6361,81,0,22.761,27.6361,0,0,0,0,0,0,0,53.3639,50.69571,354.1758,0,50.69571,0,50.69571,132.0943,31.45097,0.1122858,30.39971,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,152.0601,149.7,81,0,22.761,149.7,18.54427,0,2.360133,37.64677,27.76077,72.31579,68.7,0,0,303.4801,45.62614,0,44.55502,-44.55502,85.12923,20.26882,0.1122858,167.2661,22.20862,81,73.38691
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,44.72572,44.72572,81,0,22.761,44.72572,104.3422,0,0,0,46.66779,0,0,36.27428,34.46057,352.9857,1.07112,81.12836,0,81.12836,162.0943,38.59381,0.1123654,49.19829,37.33423,81,47.73891
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,90.75503,68.7,0,-1,0,68.7,119.4206,0,22.05503,31.13053,82.04195,72.31579,68.7,0,0,271.8573,74.08665,9.726162,0,9.726162,171.3214,40.79073,0.1123545,99.83053,65.63356,0,156.1286
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,32.20026,32.20026,0,-1,0,32.20026,317.8481,0,0,0,102.3479,33.89501,32.20026,0,0,262.1312,82.84019,68.45289,0,68.45289,236.2615,56.25263,0.1122777,35.42028,81.87832,0,185.1881
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,44.08253,44.08253,0,-1,0,44.08253,242.5289,0,0,0,106.9129,46.40267,44.08253,0,0,193.6783,144.4478,60.51023,0,60.51023,293.6666,69.92047,0.11221,48.49079,85.53032,0,251.3607
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,151.7151,68.7,0,-1,0,68.7,149.7116,0,83.01514,98.18666,102.8519,72.31579,68.7,0,0,133.168,198.907,30.5361,0,30.5361,322.6357,76.81786,0.1121758,166.8867,82.28151,0,301.7589
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,0,0,0,80.71826,0,0,0,0,102.6319,226.3895,80.71826,0,80.71826,399.2117,95.05022,0.1120856,0,64.57461,0,307.1078
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,87.15474,68.7,0,-1,0,68.7,112.1821,0,18.45474,27.17021,77.06911,72.31579,68.7,0,0,21.91367,299.0359,4.753322,0,4.753322,403.7211,96.12388,0.1120802,95.87022,61.65529,0,376.105
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,11.43034,11.43034,0,-1,0,11.43034,570.6221,36.03177,0,0,65.22405,12.03194,11.43034,0,0,17.16035,303.3139,17.16035,0,17.16035,420.0009,100,0.1120611,12.57337,52.17924,0,368.538
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,28.75263,28.75263,0,-1,0,28.75263,137.3572,9.227879,0,0,39.4938,30.26593,28.75263,0,0,0,318.7582,0,0,0,420.0009,100,0.1120611,31.62789,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,15.41569,15.41569,0,-1,0,15.41569,88.26524,0,0,0,13.6067,16.22705,15.41569,0,0,0,318.7582,0,2.620347,-2.620347,417.2387,99.34236,0.1120611,16.95726,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,79.6114,68.7,0,-1,0,68.7,0,0,10.9114,18.87254,0,72.31579,68.7,0,0,2.911497,316.1379,0,72.31579,-72.31579,341.0112,81.19299,0.1120611,87.57254,0,0,316.1379
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,107.3025,68.7,0,-1,0,68.7,0,0,38.60246,49.33271,0,72.31579,68.7,0,0,83.26237,243.8221,0,72.31579,-72.31579,264.7837,63.04361,0.1120611,118.0327,0,0,243.8221
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.767994,8.767994,0,-1,0,8.767994,0,0,1.776357E-15,0,0,9.229467,8.767994,0,0,163.6133,171.5063,0,9.229467,-9.229467,255.055,60.72725,0.1120611,9.644794,0,0,171.5063
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,11.37746,11.37746,0,-1,0,11.37746,0,0,1.776357E-15,0,0,11.97628,11.37746,0,0,173.8682,162.2768,0,11.97628,-11.97628,242.4309,57.72152,0.1120611,12.51521,0,0,162.2768
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,68.89061,68.7,0,-1,0,68.7,0,0,0.1906096,7.07967,0,72.31579,68.7,0,0,187.1752,150.3006,0,72.31579,-72.31579,166.2033,39.57214,0.1120611,75.77967,0,0,150.3006
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.5261,77.98476,0,0,0,166.2033,39.57214,0.1120611,0,0,0,77.98476
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.5261,77.98476,0,0,0,166.2033,39.57214,0.1120611,0,0,0,77.98476
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,46.3586,46.3586,0,-1,0,46.3586,0,0,7.105427E-15,0,0,48.79853,46.3586,0,0,267.5261,77.98476,0,48.79853,-48.79853,114.7652,27.32498,0.1120611,50.99447,0,0,77.98476
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,11.7507,11.7507,0,-1,0,11.7507,0,0,0,0,0,12.36915,11.7507,0,0,321.7467,29.18623,0,12.36915,-12.36915,101.7269,24.22065,0.1120611,12.92577,0,0,29.18623
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,30.39573,15.97622,0,-1,0,15.97622,0,0,14.41951,17.45908,0,16.81708,15.97622,0,0,335.4902,16.81708,0,16.81708,-16.81708,84.00017,20,0.1120611,33.43531,0,0,16.81708
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,38.97997,0,0,-1,0,0,0,0,38.97997,42.87796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120611,42.87796,0,0,0
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120611,0,0,0,0
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.83135,19.83135,81,0,22.761,19.83135,0,0,0,0,0,0,0,61.16865,58.11022,354.1758,0,58.11022,0,58.11022,139.1284,33.12573,0.1121663,21.81448,0,81,0
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,72.31579,0,20.56389,0,0,0,0,0,21.16184,0,0,72.31579,68.7,296.0656,52.2992,89.86184,0,89.86184,224.3788,53.42341,0.1122116,0,16.92947,81,73.46103
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,16.89669,16.89669,81,0,22.761,16.89669,98.26111,0,0,0,16.60287,0,0,64.10332,60.89815,206.2038,133.1749,77.50102,0,77.50102,297.9027,70.92908,0.1122949,18.58636,13.2823,81,149.7777
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,79.32423,68.7,0,-1,0,68.7,61.46739,0,10.62422,18.55665,42.2281,72.31579,68.7,0,0,128.7027,202.9258,0,30.08769,-30.08769,266.1875,63.37785,0.1122949,87.25665,33.78248,0,245.1539
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,111.5786,68.7,0,-1,0,68.7,69.85122,0,42.87864,54.0365,47.98779,72.31579,68.7,0,0,162.1335,172.8381,0,24.328,-24.328,240.5435,57.27216,0.1122949,122.7365,38.39023,0,220.8259
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,145.2435,68.7,0,-1,0,68.7,19.07362,0,76.54348,91.06783,13.10358,72.31579,68.7,0,0,189.1646,148.5101,0,59.21222,-59.21222,178.1284,42.41143,0.1122949,159.7678,10.48286,0,161.6136
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,174.5607,68.7,0,-1,0,68.7,102.9377,0,105.8607,123.3167,70.71822,72.31579,68.7,0,0,254.956,89.29786,0,1.597566,-1.597566,176.4444,42.01049,0.1122949,192.0167,56.57458,0,160.0161
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,88.53079,68.7,0,-1,0,68.7,56.83651,0,19.8308,28.68388,39.04668,72.31579,68.7,0,0,256.731,87.70029,0,33.2691,-33.2691,141.3757,33.66081,0.1122949,97.38387,31.23735,0,126.747
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,88.19024,68.7,0,-1,0,68.7,50.34353,0,19.49024,38.72829,34.58601,72.31579,68.7,0,0,293.6967,54.43119,0,37.72978,-37.72978,101.605,24.19162,0.1122949,97.00926,27.66881,0,89.0172
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,140.6813,25.35496,0,-1,0,25.35496,39.3928,0,115.3264,136.9854,9.988031,26.68944,25.35496,0,0,335.6187,16.7014,0,16.7014,-16.7014,84.00017,20,0.1122949,154.7495,7.990425,0,26.68944
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,-1,0,0,0,0,0,0,9.899462,0,0,0,0,354.1758,0,9.899462,0,9.899462,93.39162,22.23606,0.1122839,0,7.919569,0,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,25.55171,10.5031,0,-1,0,10.5031,20.43569,0,15.04861,19.23503,2.146381,11.0559,10.5031,0,0,344.2763,8.909515,0,8.909515,-8.909515,84.00017,20,0.1122839,28.10688,1.717105,0,11.0559
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,53.82434,0,0,-1,0,0,0,0,53.82434,59.20678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,59.20678,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,42.59331,0,0,-1,0,0,0,0,42.59331,46.85264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,46.85264,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,173.8306,0,0,-1,0,0,0,0,173.8306,191.2137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,191.2137,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,42.29571,0,0,-1,0,0,0,0,42.29571,46.52528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,46.52528,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,122.9161,0,0,-1,0,0,0,0,122.9161,135.2077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,135.2077,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,21.92338,0,0,-1,0,0,0,0,21.92338,24.11572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,24.11572,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.572437,0,0,-1,0,0,0,0,6.572437,7.229681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,7.229681,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,133.4262,81,81,0,22.761,81,0,0,52.42622,65.76884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122839,146.7688,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,47.45989,47.45989,81,0,22.761,47.45989,0,0,0,0,0,0,0,33.54011,31.8631,354.1758,0,31.8631,0,31.8631,114.2282,27.19713,0.112342,52.20588,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,123.4486,123.1742,81,0,22.761,123.1742,12.76006,0,0.2743877,24.56424,15.7171,44.39389,42.1742,0,0,322.3127,28.67679,0,28.67679,-28.67679,84.00017,20,0.112342,135.7934,12.57368,81,44.39389
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,354.1758,0,97.66501,0,97.66501,176.6533,42.06023,0.1123784,0,23.17201,81,28.96501
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,74.05094,68.7,0,-1,0,68.7,75.20921,0,5.350943,12.75604,51.66873,72.31579,68.7,0,0,256.5108,87.89851,0,20.64706,-20.64706,154.8894,36.87836,0.1123784,81.45604,41.33498,0,139.5672
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,279.452,67.25145,77.01897,0,77.01897,227.956,54.27514,0.1122925,0,61.61517,0,144.2704
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,0,0,0,81.91279,0,0,0,0,202.433,136.5685,81.91279,0,81.91279,305.6653,72.77731,0.1122014,0,65.53023,0,218.4813
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,0,0,0,85.30033,0,0,0,0,120.5202,210.29,85.30033,0,85.30033,386.5883,92.04465,0.1121066,0,68.24026,0,295.5904
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,13.76958,13.76958,0,-1,0,13.76958,635.6619,37.81381,0,0,87.528,14.4943,13.76958,0,0,35.21989,287.0603,35.21989,0,35.21989,420.0009,100,0.1120675,15.14654,70.0224,0,374.5883
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,120.5286,68.7,0,-1,0,68.7,131.8383,18.25715,51.82856,63.88142,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1120675,132.5814,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,53.48116,53.48116,0,-1,0,53.48116,130.6652,13.58529,0,0,69.88124,56.29596,53.48116,0,0,0,318.7582,0,0,0,420.0009,100,0.1120675,58.82927,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,66.67036,66.67036,0,-1,0,66.67036,46.99524,0,0,4.637395,31.33189,70.17933,66.67036,0,0,0,318.7582,0,38.84743,-38.84743,379.0521,90.25031,0.1120675,73.33739,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,138.892,68.7,0,-1,0,68.7,21.04321,0,70.19201,84.08121,14.45668,72.31579,68.7,0,0,43.16381,279.9108,0,57.85911,-57.85911,318.0632,75.72918,0.1120675,152.7812,11.56534,0,294.3675
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,162.478,68.7,0,-1,0,68.7,0,0,93.77798,110.0258,0,72.31579,68.7,0,0,107.4517,222.0517,0,72.31579,-72.31579,241.8357,57.5798,0.1120675,178.7258,0,0,222.0517
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.25927,39.25927,0,-1,0,39.25927,0,0,0,0,0,41.32554,39.25927,0,0,187.8026,149.7359,0,41.32554,-41.32554,198.2747,47.20817,0.1120675,43.18519,0,0,149.7359
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,48.04352,48.04352,0,-1,0,48.04352,0,0,7.105427E-15,0,0,50.57212,48.04352,0,0,233.7199,108.4103,0,50.57212,-50.57212,144.967,34.51589,0.1120675,52.84787,0,0,108.4103
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,41.21122,41.21122,0,-1,0,41.21122,0,0,7.105427E-15,0,0,43.38023,41.21122,0,0,289.9111,57.83823,0,43.38023,-43.38023,99.24023,23.62858,0.1120675,45.33234,0,0,57.83823
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,30.70994,13.7351,0,-1,0,13.7351,0,0,16.97485,20.04584,0,14.458,13.7351,0,0,338.1114,14.458,0,14.458,-14.458,84.00017,20,0.1120675,33.78094,0,0,14.458
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,69.97152,0,0,-1,0,0,0,0,69.97152,76.96867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120675,76.96867,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,120.0181,0,0,-1,0,0,0,0,120.0181,132.0199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120675,132.0199,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,58.04309,0,0,-1,0,0,0,0,58.04309,63.8474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120675,63.8474,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,50.48473,0,0,-1,0,0,0,0,50.48473,55.5332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120675,55.5332,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.92396,0,0,-1,0,0,0,0,30.92396,34.01635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120675,34.01635,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120675,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,14.90996,14.90996,81,0,22.761,14.90996,0,0,0,0,0,0,0,66.09004,62.78554,354.1758,0,62.78554,0,62.78554,143.5638,34.18178,0.1121668,16.40096,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,16.48796,16.48796,81,0,22.761,16.48796,0,0,0,0,0,0,0,64.51203,61.28643,291.3903,56.50698,61.28643,0,61.28643,201.7052,48.02494,0.1122677,18.13676,0,81,56.50698
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,230.1038,111.6648,82.36081,0,82.36081,279.8395,66.62832,0.112321,0,10.92865,81,125.3256
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,77.82198,77.82198,81,0,22.761,77.82198,26.63028,0,0,0,20.72421,0,0,3.178015,3.019114,147.743,185.7895,23.74333,0,23.74333,302.3644,71.99138,0.1123581,85.60419,16.57937,81,206.5137
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,76.33052,68.7,0,-1,0,68.7,40.68195,0,7.630524,15.26358,27.9485,72.31579,68.7,0,0,123.9997,207.1585,0,44.36729,-44.36729,255.5972,60.85635,0.1123581,83.96358,22.3588,0,235.107
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,55.07621,55.07621,0,-1,0,55.07621,24.89663,0,7.105427E-15,0,13.71212,57.97495,55.07621,0,0,173.2967,162.7912,0,44.26284,-44.26284,208.94,49.74753,0.1123581,60.58383,10.96969,0,176.5033
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,222.4776,118.5284,59.78931,0,59.78931,265.6612,63.25253,0.1122918,0,47.83144,0,178.3177
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,85.72903,68.7,0,-1,0,68.7,58.1247,0,17.02903,25.60193,39.93167,72.31579,68.7,0,0,162.6883,172.3387,0,32.38412,-32.38412,231.5253,55.12496,0.1122918,94.30193,31.94533,0,212.2704
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,116.0263,68.7,0,-1,0,68.7,44.57281,0,47.32629,58.92892,30.62152,72.31579,68.7,0,0,198.6707,139.9546,0,41.69427,-41.69427,187.5757,44.66079,0.1122918,127.6289,24.49722,0,170.5761
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,244.9976,98.26036,57.9353,0,57.9353,242.5379,57.74701,0.1122276,0,46.34824,0,156.1956
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,154.1478,68.7,0,-1,0,68.7,67.1046,0,85.44778,100.8626,46.10086,72.31579,68.7,0,0,187.0623,150.4021,0,26.21493,-26.21493,214.905,51.16775,0.1122276,169.5625,36.88069,0,196.503
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,126.6886,68.7,0,-1,0,68.7,33.0188,0,57.98859,70.65745,22.68392,72.31579,68.7,0,0,216.19,124.1872,0,49.63187,-49.63187,162.5884,38.71144,0.1122276,139.3575,18.14713,0,146.8711
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,70.5275,68.7,0,-1,0,68.7,7.746377,0,1.827502,8.880252,5.321761,72.31579,68.7,0,0,271.3365,74.55532,0,66.99403,-66.99403,91.97047,21.89769,0.1122276,77.58025,4.257409,0,79.87708
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,96.48017,7.183229,0,-1,0,7.183229,0,0,89.29694,98.94496,0,7.561294,7.183229,0,0,345.7744,7.561294,0,7.561294,-7.561294,84.00017,20,0.1122276,106.1282,0,0,7.561294
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,50.81484,0,0,-1,0,0,0,0,50.81484,55.89633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,55.89633,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,70.72946,0,0,-1,0,0,0,0,70.72946,77.80241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,77.80241,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,22.49023,0,0,-1,0,0,0,0,22.49023,24.73925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,24.73925,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,76.68954,0,0,-1,0,0,0,0,76.68954,84.35849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,84.35849,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,44.50915,0,0,-1,0,0,0,0,44.50915,48.96006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,48.96006,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,12.68668,0,0,-1,0,0,0,0,12.68668,13.95535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,13.95535,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,55.59576,0,0,-1,0,0,0,0,55.59576,61.15534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,61.15534,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,54.01361,0,0,-1,0,0,0,0,54.01361,59.41497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122276,59.41497,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,15.56935,15.56935,81,0,22.761,15.56935,0,0,0,0,0,0,0,65.43065,62.15911,354.1758,0,62.15911,0,62.15911,142.9695,34.04028,0.1123272,17.12629,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,73.44405,73.44405,81,0,22.761,73.44405,0,0,0,0,0,0,0,7.555945,7.178148,292.0167,55.9432,7.178148,0,7.178148,149.7793,35.66166,0.1123402,80.78846,0,81,55.9432
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.221561,1.221561,73.53735,0,20.87295,1.221561,1086.21,0,0,0,13.26871,0,0,72.31579,68.7,284.8385,62.40354,81.96871,0,81.96871,227.5416,54.17647,0.1123971,1.343717,10.61497,81,75.67225
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,41.38059,41.38059,81,0,22.761,41.38059,68.17659,0,0,0,28.21187,0,0,39.61941,37.63844,202.8698,136.1754,65.85031,0,65.85031,290.0127,69.05051,0.1124923,45.51865,22.5695,81,164.3873
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,68.53133,68.53133,0,-1,0,68.53133,35.69495,0,1.421085E-14,6.684464,24.46222,72.13824,68.53133,0,0,137.0195,195.4407,0,47.67602,-47.67602,239.7578,57.08507,0.1124923,75.38446,19.56978,0,219.9029
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,5.11867,5.11867,0,-1,0,5.11867,863.575,0,0,0,44.20355,5.388073,5.11867,0,0,189.9929,147.7646,38.81548,0,38.81548,276.5814,65.85258,0.1124494,5.630537,35.36284,0,191.9682
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,50.54547,50.54547,0,-1,0,50.54547,133.4523,0,0,0,67.45408,53.20575,50.54547,0,0,151.1774,182.6986,14.24832,0,14.24832,290.0985,69.07094,0.1124336,55.60001,53.96326,0,250.1526
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,105.7384,68.7,0,-1,0,68.7,129.7745,0,37.03845,47.6123,89.15511,72.31579,68.7,0,0,136.9291,195.5221,16.83932,0,16.83932,306.0737,72.87454,0.112415,116.3123,71.32409,0,284.6772
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,102.0136,68.7,0,-1,0,68.7,108.8579,0,33.31363,43.515,74.7854,72.31579,68.7,0,0,120.0898,210.6774,2.469609,0,2.469609,308.4166,73.43237,0.1124122,112.215,59.82832,0,285.4628
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,76.56855,68.7,0,-1,0,68.7,78.86806,0,7.868546,15.5254,54.18236,72.31579,68.7,0,0,117.6201,212.9001,0,18.13343,-18.13343,289.3022,68.88135,0.1124122,84.2254,43.34589,0,267.0825
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,44.25254,44.25254,0,-1,0,44.25254,128.2965,0,0,0,56.77448,46.58162,44.25254,0,0,137.7684,194.7667,10.19286,0,10.19286,298.972,71.18368,0.112401,48.6778,45.41959,0,251.5411
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,-1,0,0,0,0,0,0,18.88377,0,0,0,0,127.5755,203.9402,18.88377,0,18.88377,316.8867,75.44908,0.1123801,0,15.10701,0,222.824
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,-1,0,0,0,0,0,0,10.75969,0,0,0,0,108.6918,220.9356,10.75969,0,10.75969,327.0943,77.87944,0.1123682,0,8.607754,0,231.6953
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,104.9442,68.7,0,-1,0,68.7,0,0,36.24424,46.73867,0,72.31579,68.7,0,0,97.93209,230.6193,0,72.31579,-72.31579,250.8668,59.73006,0.1123682,115.4387,0,0,230.6193
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,55.29569,55.29569,0,-1,0,55.29569,0,0,7.105427E-15,0,0,58.20599,55.29569,0,0,178.283,158.3036,0,58.20599,-58.20599,189.5123,45.12188,0.1123682,60.82526,0,0,158.3036
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,90.13316,68.7,0,-1,0,68.7,0,0,21.43316,30.44648,0,72.31579,68.7,0,0,242.9563,100.0976,0,72.31579,-72.31579,113.2847,26.9725,0.1123682,99.14648,0,0,100.0976
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,54.78471,26.39269,0,-1,0,26.39269,0,0,28.39202,33.87049,0,27.78178,26.39269,0,0,323.3072,27.78178,0,27.78178,-27.78178,84.00017,20,0.1123682,60.26318,0,0,27.78178
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,48.81079,0,0,-1,0,0,0,0,48.81079,53.69187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123682,53.69187,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,18.74163,0,0,-1,0,0,0,0,18.74163,20.61579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123682,20.61579,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,121.7375,0,0,-1,0,0,0,0,121.7375,133.9113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123682,133.9113,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,53.74441,0,0,-1,0,0,0,0,53.74441,59.11885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123682,59.11885,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,53.08619,0,0,-1,0,0,0,0,53.08619,58.39481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123682,58.39481,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,72.00807,0,0,-1,0,0,0,0,72.00807,79.20888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123682,79.20888,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,127.9519,0,0,-1,0,0,0,0,127.9519,140.7471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123682,140.7471,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,74.18464,74.18464,81,0,22.761,74.18464,0,0,0,0.6031066,0,0,0,6.815358,6.47459,354.1758,0,6.47459,0,6.47459,90.1425,21.46246,0.1123799,81.6031,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,347.7012,5.827131,68.7,0,68.7,155.317,36.98018,0.1124479,0,0,81,5.827131
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,127.5468,127.5468,58.84677,0,17.15623,127.5468,25.75538,0,1.421085E-14,0,32.85016,72.31579,68.7,0,0,279.0012,67.65713,0,39.46563,-39.46563,113.7166,27.07533,0.1124479,140.3015,26.28013,81,100.5073
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,157.3747,149.7,81,0,22.761,149.7,42.80717,0,7.674693,53.15459,64.08233,72.31579,68.7,0,0,322.8519,28.1915,0,8.233458,-8.233458,105.0378,25.00895,0.1124479,173.1122,51.26587,81,92.27383
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,103.6713,68.7,0,-1,0,68.7,128.8746,0,34.97132,78.25632,88.53683,72.31579,68.7,0,0,332.0002,19.95804,16.22104,0,16.22104,120.4264,28.6729,0.1124299,114.0385,70.82947,0,108.4949
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,67.56906,67.56906,0,-1,0,67.56906,143.0204,0,0,23.1357,96.63755,71.12532,67.56906,0,0,315.7792,34.55698,25.51223,0,25.51223,144.6295,34.43551,0.1124018,74.32597,77.31004,0,131.1945
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,98.18832,68.7,0,-1,0,68.7,120.3551,0,29.48832,39.30715,82.68396,72.31579,68.7,0,0,290.2669,57.51799,10.36817,0,10.36817,154.4656,36.77744,0.1123903,108.0071,66.14716,0,140.202
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,129.7659,68.7,0,-1,0,68.7,122.8576,0,61.06594,74.04254,84.40315,72.31579,68.7,0,0,279.8988,66.84933,12.08737,0,12.08737,165.9326,39.50769,0.112377,142.7425,67.52252,0,151.2525
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,27.4686,27.4686,0,-1,0,27.4686,328.2797,0,0,0,90.17383,28.91431,27.4686,0,0,267.8114,77.72797,61.25952,0,61.25952,224.0485,53.34478,0.1123094,30.21546,72.13906,0,167.9018
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,102.3485,68.7,0,-1,0,68.7,94.90968,0,33.64847,43.88332,65.20295,72.31579,68.7,0,0,206.5519,132.8615,0,7.112842,-7.112842,216.5509,51.55964,0.1123094,112.5833,52.16236,0,198.0645
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,-1,0,0,0,0,0,0,61.45149,0,0,0,0,214.455,125.7487,61.45149,0,61.45149,274.8489,65.44009,0.1122417,0,49.16119,0,187.2002
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,38.21344,38.21344,0,-1,0,38.21344,92.39968,0,0,0,35.30909,40.22467,38.21344,0,0,153.0036,181.055,0,4.915578,-4.915578,269.6674,64.20641,0.1122417,42.03478,28.24727,0,216.3641
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,96.33195,68.7,0,-1,0,68.7,29.53894,0,27.63195,37.26514,20.29325,72.31579,68.7,0,0,158.4653,176.1395,0,52.02254,-52.02254,214.8309,51.15011,0.1122417,105.9651,16.2346,0,196.4327
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,84.51624,68.7,0,-1,0,68.7,0,0,15.81625,24.26787,0,72.31579,68.7,0,0,216.2681,124.1169,0,72.31579,-72.31579,138.6033,33.00073,0.1122417,92.96787,0,0,124.1169
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,86.53404,49.21107,0,-1,0,49.21107,0,0,37.32297,45.97638,0,51.80113,49.21107,0,0,296.619,51.80113,0,51.80113,-51.80113,84.00017,20,0.1122417,95.18745,0,0,51.80113
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,56.47132,0,0,-1,0,0,0,0,56.47132,62.11845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122417,62.11845,0,0,0
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,86.19777,0,0,-1,0,0,0,0,86.19777,94.81754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122417,94.81754,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,106.0594,0,0,-1,0,0,0,0,106.0594,116.6654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122417,116.6654,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,79.26359,0,0,-1,0,0,0,0,79.26359,87.18995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122417,87.18995,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122417,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,133.9758,0,0,-1,0,0,0,0,133.9758,147.3734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122417,147.3734,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122417,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,65.57583,0,0,-1,0,0,0,0,65.57583,72.13341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122417,72.13341,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,88.68134,0,0,-1,0,0,0,0,88.68134,97.54947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122417,97.54947,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,39.3902,39.3902,81,0,22.761,39.3902,0,0,0,0,0,0,0,41.6098,39.52931,354.1758,0,39.52931,0,39.52931,121.501,28.92874,0.1123129,43.32922,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,314.6465,35.57638,68.7,0,68.7,186.6755,44.44646,0.1123807,0,0,81,35.57638
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,121.5014,121.5014,52.80143,0,15.62676,121.5014,24.33952,0,0,0,29.57286,72.31579,68.7,0,0,245.9465,97.40638,0,42.74293,-42.74293,141.6205,33.7191,0.1123807,133.6516,23.65829,81,126.9792
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,217.917,149.7,81,0,22.761,149.7,44.92335,0,68.21696,94.00082,67.25026,72.31579,68.7,0,0,293.4386,54.66345,0,5.065532,-5.065532,136.281,32.44778,0.1123807,239.7086,53.80021,81,121.9137
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,47.72063,47.72063,0,-1,0,47.72063,185.4993,0,0,0,88.52142,50.23224,47.72063,0,0,299.067,49.59792,38.28918,0,38.28918,172.6053,41.09641,0.1123386,52.49269,70.81714,0,138.1193
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,57.77585,57.77585,0,-1,0,57.77585,166.954,0,0,0,96.45907,60.81668,57.77585,0,0,260.7778,84.05819,35.64238,0,35.64238,206.4186,49.14719,0.1122994,63.55343,77.16725,0,180.5173
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,30.49754,30.49754,0,-1,0,30.49754,377.0968,0,0,0,115.0052,32.10267,30.49754,0,0,225.1354,116.1363,82.90257,0,82.90257,285.0669,67.87293,0.1122083,33.54729,92.00419,0,231.1416
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,146.9391,68.7,0,-1,0,68.7,182.8957,0,78.23911,92.93303,125.6494,72.31579,68.7,0,0,142.2329,190.7486,53.33357,0,53.33357,335.6635,79.91973,0.1121498,161.633,100.5195,0,316.398
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,38.87342,38.87342,0,-1,0,38.87342,313.9595,0,0,0,122.0468,40.9194,38.87342,0,0,88.8993,238.7489,81.12743,0,81.12743,412.6278,98.24451,0.1120609,42.76077,97.63745,0,360.7957
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,39.42664,39.42664,0,-1,0,39.42664,263.7353,54.70835,0,0,103.9819,41.50172,39.42664,0,0,7.771878,311.7635,7.771878,0,7.771878,420.0009,100,0.1120524,43.3693,83.18556,0,415.7455
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,73.45872,68.7,0,-1,0,68.7,117.8094,8.619288,4.758719,12.10459,80.93508,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1120524,80.80459,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,43.95927,43.95927,0,-1,0,43.95927,113.3554,3.55731,0,0,49.83023,46.27292,43.95927,0,0,0,318.7582,0,0,0,420.0009,100,0.1120524,48.3552,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,70.26602,68.7,0,-1,0,68.7,27.95828,0,1.566019,8.592621,19.20734,72.31579,68.7,0,0,0,318.7582,0,53.10845,-53.10845,364.0196,86.67117,0.1120524,77.29262,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,16.4102,16.4102,0,-1,0,16.4102,0,0,3.552714E-15,0,0,17.27389,16.4102,0,0,59.00939,265.6498,0,17.27389,-17.27389,345.8113,82.33587,0.1120524,18.05122,0,0,265.6498
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,67.53907,67.53907,0,-1,0,67.53907,0,0,0,5.592978,0,71.09376,67.53907,0,0,78.20261,248.3759,0,71.09376,-71.09376,270.8719,64.49319,0.1120524,74.29298,0,0,248.3759
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.26946,38.26946,0,-1,0,38.26946,0,0,7.105427E-15,0,0,40.28365,38.26946,0,0,157.1957,177.2821,0,40.28365,-40.28365,228.4092,54.38305,0.1120524,42.09641,0,0,177.2821
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,126.6106,68.7,0,-1,0,68.7,0,0,57.91056,70.57161,0,72.31579,68.7,0,0,201.9553,136.9985,0,72.31579,-72.31579,152.1817,36.23367,0.1120524,139.2716,0,0,136.9985
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,103.1634,61.44855,0,-1,0,61.44855,0,0,41.71487,52.03121,0,64.68269,61.44855,0,0,282.3062,64.68269,0,64.68269,-64.68269,84.00017,20,0.1120524,113.4798,0,0,64.68269
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,55.9522,0,0,-1,0,0,0,0,55.9522,61.54742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120524,61.54742,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,97.34326,0,0,-1,0,0,0,0,97.34326,107.0776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120524,107.0776,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,107.6199,0,0,-1,0,0,0,0,107.6199,118.3819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120524,118.3819,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120524,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,110.6051,0,0,-1,0,0,0,0,110.6051,121.6656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120524,121.6656,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120524,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.79385,36.79385,81,0,22.761,36.79385,0,0,0,0,0,0,0,44.20615,41.99584,354.1758,0,41.99584,0,41.99584,123.8409,29.48587,0.1121278,40.47324,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,36.52686,36.52686,81,0,22.761,36.52686,0,0,0,0,0,0,0,44.47314,42.24949,312.18,37.79626,42.24949,0,42.24949,163.9223,39.02904,0.1122035,40.17954,0,81,37.79626
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,5.367221,5.367221,77.68301,0,21.9218,5.367221,696.4996,0,0,0,37.38267,0,0,72.31579,68.7,269.9305,75.82079,106.0827,0,106.0827,264.5612,62.99063,0.1122449,5.903943,29.90614,81,113.2035
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,120.4048,120.4048,81,0,22.761,120.4048,58.27502,0,0,0,70.16591,41.47872,39.40479,0,0,163.8478,171.2952,28.68719,0,28.68719,291.7762,69.47039,0.1122882,132.4453,56.13273,81,241.4611
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,101.3379,68.7,0,-1,0,68.7,137.6236,0,32.63788,42.77166,94.54741,72.31579,68.7,0,0,135.1606,197.1137,22.23162,0,22.23162,312.867,74.49199,0.1122639,111.4717,75.63793,0,291.6611
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,78.88623,68.7,0,-1,0,68.7,168.542,0,10.18623,18.07485,115.7883,72.31579,68.7,0,0,112.929,217.1221,43.47255,0,43.47255,354.1087,84.31142,0.1122163,86.77485,92.63068,0,332.9105
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,19.56141,19.56141,0,-1,0,19.56141,632.1198,33.60416,0,0,123.6516,20.59096,19.56141,0,0,69.45644,256.2474,69.45644,0,69.45644,420.0009,100,0.1121404,21.51756,98.92125,0,379.899
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,87.54533,68.7,0,-1,0,68.7,171.3869,45.42703,18.84534,27.59987,117.7428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1121404,96.29987,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,126.8941,68.7,0,-1,0,68.7,156.9717,35.52375,58.19408,70.88349,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1121404,139.5835,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121404,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,102.945,68.7,0,-1,0,68.7,101.0795,0,34.24496,44.53946,69.4416,72.31579,68.7,0,0,0,318.7582,0,2.874195,-2.874195,416.9712,99.27865,0.1121404,113.2395,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,87.67909,68.7,0,-1,0,68.7,52.08805,0,18.97909,27.747,35.78449,72.31579,68.7,0,0,3.19355,315.884,0,36.5313,-36.5313,378.4638,90.11024,0.1121404,96.44701,28.62759,0,351.6685
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,104.4808,68.7,0,-1,0,68.7,23.20228,0,35.78083,46.22892,15.93997,72.31579,68.7,0,0,43.78389,279.3527,0,56.37582,-56.37582,319.0385,75.96139,0.1121404,114.9289,12.75197,0,295.2927
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,271.0392,68.7,0,-1,0,68.7,0,0,202.3392,229.4431,0,72.31579,68.7,0,0,106.4237,222.9769,0,72.31579,-72.31579,242.8109,57.81201,0.1121404,298.1431,0,0,222.9769
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,23.24335,23.24335,0,-1,0,23.24335,0,0,3.552714E-15,0,0,24.46668,23.24335,0,0,186.7746,150.6611,0,24.46668,-24.46668,217.0208,51.67151,0.1121404,25.56768,0,0,150.6611
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,62.48278,62.48278,0,-1,0,62.48278,0,0,1.421085E-14,0.03106113,0,65.77135,62.48278,0,0,213.9598,126.1944,0,65.77135,-65.77135,147.6917,35.16462,0.1121404,68.73106,0,0,126.1944
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,45.14063,45.14063,0,-1,0,45.14063,0,0,7.105427E-15,0,0,47.51646,45.14063,0,0,287.0391,60.42308,0,47.51646,-47.51646,97.60494,23.23923,0.1121404,49.6547,0,0,60.42308
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,52.98573,12.26129,0,-1,0,12.26129,0,0,40.72444,46.02301,0,12.90662,12.26129,0,0,339.8351,12.90662,0,12.90662,-12.90662,84.00017,20,0.1121404,58.28431,0,0,12.90662
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,41.38139,0,0,-1,0,0,0,0,41.38139,45.51953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121404,45.51953,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,45.1804,0,0,-1,0,0,0,0,45.1804,49.69844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121404,49.69844,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,96.33002,0,0,-1,0,0,0,0,96.33002,105.963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121404,105.963,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,44.83808,0,0,-1,0,0,0,0,44.83808,49.32188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121404,49.32188,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.72334,0,0,-1,0,0,0,0,26.72334,29.39568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121404,29.39568,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121404,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,64.31534,64.31534,81,0,22.761,64.31534,0,0,0,0,0,0,0,16.68466,15.85043,354.1758,0,15.85043,0,15.85043,99.0372,23.58024,0.1121688,70.74687,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,69.23524,69.23524,81,0,22.761,69.23524,0,-1.776357E-15,0,0,0,0,0,11.76476,11.17652,338.3254,14.26538,11.17652,0,11.17652,109.6402,26.10475,0.1121888,76.15877,0,81,14.26538
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,47.66131,47.66131,81,0,22.761,47.66131,59.26537,0,0,0,28.24665,0,0,33.33869,31.67176,327.1489,24.32425,59.91841,0,59.91841,166.4838,39.63892,0.1122879,52.42744,22.59732,81,52.5709
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,97.39707,97.39707,81,0,22.761,97.39707,47.76629,0,0,0,46.52297,17.26008,16.39708,0,0,267.2304,78.25082,29.26289,0,29.26289,194.245,46.24871,0.112332,107.1368,37.21838,81,124.7738
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,24.69485,24.69485,0,-1,0,24.69485,281.0288,0,0,0,69.39964,25.99458,24.69485,0,0,237.9676,104.5874,43.40506,0,43.40506,235.4226,56.0529,0.1122846,27.16433,55.51971,0,173.9871
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,96.73845,68.7,0,-1,0,68.7,147.0887,0,28.03845,37.71229,101.0499,72.31579,68.7,0,0,194.5625,143.652,28.73413,0,28.73413,262.6822,62.54326,0.1122532,106.4123,80.83994,0,244.7019
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,22.70123,22.70123,0,-1,0,22.70123,464.6997,0,0,0,105.4926,23.89603,22.70123,0,0,165.8284,169.5127,81.59652,0,81.59652,340.0915,80.974,0.1121643,24.97136,84.39404,0,275.0052
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,102.3084,68.7,0,-1,0,68.7,144.8353,0,33.60844,43.83929,99.50187,72.31579,68.7,0,0,84.23186,242.9496,27.18608,0,27.18608,365.8825,87.1147,0.1121347,112.5393,79.60149,0,342.4514
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,57.25276,0,0,114.2985,0,0,0,0,57.04578,267.417,57.04578,0,57.04578,420.0009,100,0.1120726,0,91.43883,0,381.7156
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,26.22701,26.22701,0,-1,0,26.22701,385.776,73.57014,0,0,101.1775,27.60738,26.22701,0,0,0,318.7582,0,0,0,420.0009,100,0.1120726,28.84971,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,71.72023,68.7,0,-1,0,68.7,111.7582,4.462113,3.020234,10.19226,76.7779,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1120726,78.89226,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,-1,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120726,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,36.53925,36.53925,0,-1,0,36.53925,56.10268,0,7.105427E-15,0,20.49949,38.46236,36.53925,0,0,0,318.7582,0,17.96287,-17.96287,401.0663,95.49179,0.1120726,40.19317,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,108.526,68.7,0,-1,0,68.7,0,0,39.82596,50.67855,0,72.31579,68.7,0,0,19.95874,300.7953,0,72.31579,-72.31579,324.8388,77.34241,0.1120726,119.3786,0,0,300.7953
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,154.44,68.7,0,-1,0,68.7,0,0,85.73996,101.184,0,72.31579,68.7,0,0,100.3096,228.4796,0,72.31579,-72.31579,248.6113,59.19304,0.1120726,169.884,0,0,228.4796
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,34.67779,34.67779,0,-1,0,34.67779,0,0,0,0,0,36.50294,34.67779,0,0,180.6605,156.1638,0,36.50294,-36.50294,210.1338,50.03175,0.1120726,38.14557,0,0,156.1638
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.2193,119.6608,0,0,0,210.1338,50.03175,0.1120726,0,0,0,119.6608
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,62.29117,62.29117,0,-1,0,62.29117,0,0,7.105427E-15,0,0,65.56965,62.29117,0,0,221.2193,119.6608,0,65.56965,-65.56965,141.0173,33.57548,0.1120726,68.52029,0,0,119.6608
