Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,76.30923,51.38663,0,-1,0,51.38663,0,0,24.9226,32.55352,0,54.09119,51.38663,0,0,294.0745,54.09119,0,54.09119,-54.09119,84.00017,20,0.1120726,83.94016,0,0,54.09119
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,66.95233,0,0,-1,0,0,0,0,66.95233,73.64757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120726,73.64757,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,112.2964,0,0,-1,0,0,0,0,112.2964,123.5261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120726,123.5261,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120726,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,66.8551,0,0,-1,0,0,0,0,66.8551,73.54061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120726,73.54061,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,19.06117,0,0,-1,0,0,0,0,19.06117,20.96729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120726,20.96729,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,15.71174,15.71174,81,0,22.761,15.71174,0,0,0,0,0,0,0,65.28825,62.02384,354.1758,0,62.02384,0,62.02384,142.8412,34.00973,0.1121708,17.28292,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,75.47411,75.47411,81,0,22.761,75.47411,0,0,0,0,0,0,0,5.525892,5.249598,292.152,55.82146,5.249598,0,5.249598,147.8214,35.19549,0.1121802,83.02152,0,81,55.82146
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,99.98291,99.98291,81,0,22.761,99.98291,24.1493,0,0,0,24.14518,19.98201,18.98291,0,0,286.9024,60.5461,4.163163,0,4.163163,151.7709,36.13585,0.1121864,109.9812,19.31614,81,84.69128
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,51.69865,51.69865,81,0,22.761,51.69865,85.2795,0,0,0,44.08835,0,0,29.30135,27.83628,282.7392,64.29295,71.92463,0,71.92463,220.0046,52.38194,0.1122737,56.86852,35.27068,81,108.3813
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,45.58934,45.58934,0,-1,0,45.58934,177.2181,0,0,0,80.79258,47.98878,45.58934,0,0,210.8146,129.0251,32.8038,0,32.8038,251.125,59.79155,0.112238,50.14827,64.63406,0,209.8177
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,59.34195,59.34195,0,-1,0,59.34195,108.9801,0,0,0,64.67094,62.46521,59.34195,0,0,178.0108,158.5485,2.205735,0,2.205735,253.2175,60.28977,0.1122356,65.27615,51.73676,0,223.2195
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,14.17366,14.17366,0,-1,0,14.17366,683.7021,0,0,0,96.9056,14.91964,14.17366,0,0,175.805,160.5337,81.98596,0,81.98596,330.9962,78.80847,0.1121466,15.59102,77.52448,0,257.4393
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,98.47881,68.7,0,-1,0,68.7,136.8071,0,29.7788,39.62668,93.98648,72.31579,68.7,0,0,93.81908,234.3211,21.67069,0,21.67069,351.5549,83.70338,0.1121231,108.3267,75.18919,0,328.3075
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,63.34005,63.34005,0,-1,0,63.34005,169.0847,0,0,0.9740545,107.0983,66.67374,63.34005,0,0,72.14838,253.8247,40.42461,0,40.42461,389.905,92.83434,0.1120792,69.67406,85.67867,0,360.923
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,51.10809,51.10809,0,-1,0,51.10809,183.0177,8.015068,0,0,93.53683,53.79799,51.10809,0,0,31.72378,290.2068,31.72378,0,31.72378,420.0009,100,0.1120448,56.2189,74.82947,0,383.7437
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,90.43105,68.7,0,-1,0,68.7,118.2802,8.942716,21.73104,30.77415,81.25851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1120448,99.47414,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,50.82347,50.82347,0,-1,0,50.82347,108.2773,1.531891,0,0,55.03028,53.49839,50.82347,0,0,0,318.7582,0,0,0,420.0009,100,0.1120448,55.90582,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,31.64602,31.64602,0,-1,0,31.64602,53.18481,0,0,0,16.83087,33.3116,31.64602,0,0,0,318.7582,0,16.48072,-16.48072,402.6286,95.86377,0.1120448,34.81062,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,45.18365,45.18365,0,-1,0,45.18365,0,0,7.105427E-15,0,0,47.56174,45.18365,0,0,18.31191,302.2775,0,47.56174,-47.56174,352.4942,83.92702,0.1120448,49.70201,0,0,302.2775
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,167.7954,68.7,0,-1,0,68.7,0,0,99.09544,115.875,0,72.31579,68.7,0,0,71.15829,254.7158,0,72.31579,-72.31579,276.2666,65.77763,0.1120448,184.575,0,0,254.7158
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,129.2275,68.7,0,-1,0,68.7,0,0,60.5275,73.45025,0,72.31579,68.7,0,0,151.5092,182.4,0,72.31579,-72.31579,200.0391,47.62826,0.1120448,142.1503,0,0,182.4
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.14544,32.14544,0,-1,0,32.14544,0,0,0,0,0,33.8373,32.14544,0,0,231.86,110.0842,0,33.8373,-33.8373,164.3714,39.13598,0.1120448,35.35998,0,0,110.0842
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,49.29567,49.29567,0,-1,0,49.29567,0,0,7.105427E-15,0,0,51.89017,49.29567,0,0,269.457,76.24689,0,51.89017,-51.89017,109.6744,26.1129,0.1120448,54.22523,0,0,76.24689
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,74.47307,23.13888,0,-1,0,23.13888,0,0,51.33419,58.7815,0,24.35671,23.13888,0,0,327.1128,24.35671,0,24.35671,-24.35671,84.00017,20,0.1120448,81.92038,0,0,24.35671
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,108.076,0,0,-1,0,0,0,0,108.076,118.8836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120448,118.8836,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,22.26288,0,0,-1,0,0,0,0,22.26288,24.48917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120448,24.48917,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120448,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,114.9096,0,0,-1,0,0,0,0,114.9096,126.4005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120448,126.4005,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,77.08395,0,0,-1,0,0,0,0,77.08395,84.79234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120448,84.79234,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,54.8957,54.8957,81,0,22.761,54.8957,0,0,0,0,0,0,0,26.1043,24.79908,354.1758,0,24.79908,0,24.79908,107.5266,25.60153,0.1120889,60.38527,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,110.4223,102.2032,81,0,22.761,102.2032,0,0,8.219097,19.26133,0,22.31917,21.20321,0,0,329.3767,22.31917,0,22.31917,-22.31917,84.00017,20,0.1120889,121.4645,0,81,22.31917
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,114.9707,85.42667,81,0,22.761,85.42667,5.454566,0,29.54399,44.58239,4.659654,4.659654,4.426672,0,0,354.1758,0,0,0,0,84.00017,20,0.1120889,126.4677,3.727723,81,4.659654
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,62.85532,62.85532,81,0,22.761,62.85532,33.4108,0,0,0,21.00047,0,0,18.14468,17.23745,354.1758,0,38.23791,0,38.23791,120.2758,28.63705,0.112151,69.14085,16.80037,81,21.00047
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,315.9379,34.41412,37.81013,0,37.81013,156.1457,37.17747,0.11211,0,30.2481,0,72.22425
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,118.5056,68.7,0,-1,0,68.7,65.58791,0,49.80565,61.65622,45.05889,72.31579,68.7,0,0,278.1278,68.44324,0,27.2569,-27.2569,127.4144,30.3367,0.11211,130.3562,36.04711,0,113.5021
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,81.44581,68.7,0,-1,0,68.7,98.24213,0,12.74581,37.63982,67.49235,72.31579,68.7,0,0,308.4132,41.18634,0,4.823445,-4.823445,122.33,29.12614,0.11211,89.59039,53.99387,0,108.6787
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,313.7726,36.36289,56.10849,0,56.10849,175.5592,41.79973,0.1120493,0,44.88679,0,92.47138
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,54.88869,54.88869,0,-1,0,54.88869,109.0741,0,0,0,59.86934,57.77757,54.88869,0,0,257.6641,86.86053,2.09177,0,2.09177,177.5436,42.27221,0.112047,60.37756,47.89547,0,146.7299
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,95.88136,68.7,0,-1,0,68.7,101.4015,0,27.18136,36.76949,69.66283,72.31579,68.7,0,0,255.5723,88.74313,0,2.652965,-2.652965,174.7472,41.60638,0.112047,105.4695,55.73026,0,158.4059
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,86.35,68.7,0,-1,0,68.7,69.72137,0,17.65,26.285,47.89859,72.31579,68.7,0,0,258.5201,86.09016,0,24.4172,-24.4172,149.0092,35.4783,0.112047,94.985,38.31887,0,133.9888
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,103.4404,68.7,0,-1,0,68.7,49.77921,0,34.74039,48.69744,34.19832,72.31579,68.7,0,0,285.6503,61.67296,0,38.11747,-38.11747,108.8298,25.91181,0.112047,113.7844,27.35866,0,95.87128
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,172.0459,34.53455,0,-1,0,34.53455,37.05468,0,137.5114,164.4414,12.79666,36.35215,34.53455,0,0,328.0031,23.55549,0,23.55549,-23.55549,84.00017,20,0.112047,189.2505,10.23733,0,36.35215
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,161.7253,0,0,-1,0,0,0,0,161.7253,177.8978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,177.8978,0,0,0
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,221.1762,0,0,-1,0,0,0,0,221.1762,243.2938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,243.2938,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,56.79701,0,0,-1,0,0,0,0,56.79701,62.47671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,62.47671,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,71.08257,0,0,-1,0,0,0,0,71.08257,78.19083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,78.19083,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,85.35294,0,0,-1,0,0,0,0,85.35294,93.88824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,93.88824,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,30.89046,0,0,-1,0,0,0,0,30.89046,33.97951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,33.97951,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.51314,0,0,-1,0,0,0,0,24.51314,26.96445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,26.96445,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.52907,0,0,-1,0,0,0,0,29.52907,32.48197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,32.48197,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,27.13048,0,0,-1,0,0,0,0,27.13048,29.84353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,29.84353,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112047,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,74.49435,74.49435,81,0,22.761,74.49435,0,0,0,0.9437807,0,0,0,6.505654,6.180371,354.1758,0,6.180371,0,6.180371,89.86338,21.396,0.112058,81.94378,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,82.588,82.588,60.82864,0,17.65765,82.588,20.99852,0,0,1.267554,17.34225,22.90459,21.75936,0,0,347.9954,5.562334,0,5.562334,-5.562334,84.00017,20,0.112058,90.8468,13.8738,81,22.90459
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,68.8823,68.8823,81,0,22.761,68.8823,76.37211,0,0,0,52.60687,0,0,12.1177,11.51181,354.1758,0,64.11868,0,64.11868,144.8285,34.48291,0.1121534,75.77053,42.08549,81,52.60687
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,36.9595,36.9595,0,-1,0,36.9595,228.7649,0,0,0,84.55035,38.90473,36.9595,0,0,290.0571,57.70681,45.64563,0,45.64563,188.1317,44.79318,0.1121041,40.65544,67.64029,0,142.2572
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,47.01751,47.01751,0,-1,0,47.01751,201.7509,0,0,0,94.85825,49.49211,47.01751,0,0,244.4115,98.78788,45.36613,0,45.36613,231.1698,55.04033,0.1120551,51.71925,75.8866,0,193.6461
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,0,0,0,95.85723,0,0,0,0,199.0454,139.6174,95.85723,0,95.85723,322.108,76.69222,0.1119516,0,76.68578,0,235.4746
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,104.4683,68.7,0,-1,0,68.7,118.1905,0,35.76829,46.21511,81.19689,72.31579,68.7,0,0,103.1881,225.8889,8.881105,0,8.881105,330.5334,78.69826,0.111942,114.9151,64.95752,0,307.0858
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,1.641743,0,0,95.94877,0,0,0,0,94.30702,233.8819,94.30702,0,94.30702,420.0009,100,0.1118405,0,76.75901,0,329.8307
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,73.80087,68.7,0,-1,0,68.7,136.5701,21.50785,5.100862,12.48095,93.82364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1118405,81.18095,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.412544,0.412544,0,-1,0,0.412544,17366.09,71.2085,0,0,71.64275,0.4342569,0.412544,0,0,0,318.7582,0,0,0,420.0009,100,0.1118405,0.4537984,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,44.3907,44.3907,0,-1,0,44.3907,72.69479,0,0,0,32.26973,46.72705,44.3907,0,0,0,318.7582,0,14.45732,-14.45732,404.7615,96.37159,0.1118405,48.82977,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,-1,0,0,0,0,0,0,14.85118,0,0,0,0,16.06369,304.3009,14.85118,0,14.85118,418.8506,99.72612,0.1118245,0,11.88094,0,319.1521
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.14806,32.14806,0,-1,0,32.14806,0,0,0,0,0,33.84006,32.14806,0,0,1.212516,317.667,0,33.84006,-33.84006,383.18,91.23315,0.1118245,35.36287,0,0,317.667
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.81258,283.8269,0,0,0,383.18,91.23315,0.1118245,0,0,0,283.8269
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,52.68386,52.68386,0,-1,0,52.68386,0,0,0,0,0,55.4567,52.68386,0,0,38.81258,283.8269,0,55.4567,-55.4567,324.7235,77.31496,0.1118245,57.95225,0,0,283.8269
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,78.41756,68.7,0,-1,0,68.7,0,0,9.717565,17.55932,0,72.31579,68.7,0,0,100.4311,228.3702,0,72.31579,-72.31579,248.496,59.16559,0.1118245,86.25932,0,0,228.3702
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,42.8723,42.8723,0,-1,0,42.8723,0,0,7.105427E-15,0,0,45.12874,42.8723,0,0,180.782,156.0544,0,45.12874,-45.12874,200.9261,47.83945,0.1118245,47.15953,0,0,156.0544
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,25.42975,25.42975,0,-1,0,25.42975,0,0,3.552714E-15,0,0,26.76816,25.42975,0,0,230.9251,110.9257,0,26.76816,-26.76816,172.71,41.12134,0.1118245,27.97273,0,0,110.9257
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.69238,27.69238,0,-1,0,27.69238,0,0,3.552714E-15,0,0,29.14988,27.69238,0,0,260.6674,84.15752,0,29.14988,-29.14988,141.9833,33.80548,0.1118245,30.46162,0,0,84.15752
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,21.01894,21.01894,0,-1,0,21.01894,0,0,0,0,0,22.1252,21.01894,0,0,293.0562,55.00764,0,22.1252,-22.1252,118.6613,28.25263,0.1118245,23.12083,0,0,55.00764
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,106.6585,31.23832,0,-1,0,31.23832,0,0,75.42023,86.08609,0,32.88244,31.23832,0,0,317.6398,32.88244,0,32.88244,-32.88244,84.00017,20,0.1118245,117.3244,0,0,32.88244
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,87.12203,0,0,-1,0,0,0,0,87.12203,95.83424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118245,95.83424,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118245,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118245,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.08818,21.08818,81,0,22.761,21.08818,0,0,0,0,0,0,0,59.91182,56.91623,354.1758,0,56.91623,0,56.91623,137.9956,32.85604,0.1119252,23.197,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,226.2409,138.492,81,0,22.761,138.492,6.710322,0,87.74896,117.4359,9.293258,60.51786,57.49197,0,0,297.2596,51.22461,0,51.22461,-51.22461,84.00017,20,0.1119252,248.865,7.434606,81,60.51786
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1119619,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.21532,1.21532,0,-1,0,1.21532,2266.93,0,0,0,27.55047,1.279285,1.21532,0,0,257.5624,86.95203,26.27118,0,26.27118,200.5787,47.75673,0.1119337,1.336853,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,104.8577,68.7,0,-1,0,68.7,51.91065,0,36.15768,46.64345,35.66262,72.31579,68.7,0,0,231.2913,110.5961,0,36.65318,-36.65318,161.9428,38.55774,0.1119337,115.3434,28.53009,0,146.2587
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,19.29712,19.29712,0,-1,0,19.29712,375.6139,0,0,0,72.48267,20.31276,19.29712,0,0,272.017,73.94292,52.16991,0,52.16991,211.4356,50.3417,0.1118777,21.22683,57.98614,0,146.4256
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,44.77665,44.77665,0,-1,0,44.77665,150.7817,0,0,0,67.515,47.13332,44.77665,0,0,219.8471,120.8958,20.38168,0,20.38168,230.7713,54.94545,0.1118558,49.25432,54.012,0,188.4108
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,57.89144,57.89144,0,-1,0,57.89144,174.1791,0,0,0,100.8348,60.93835,57.89144,0,0,199.4654,139.2393,39.89644,0,39.89644,268.6204,63.95712,0.111813,63.68058,80.66784,0,240.0741
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,0,0,0,78.03754,0,0,0,0,159.569,175.1461,78.03754,0,78.03754,342.6533,81.58396,0.1117293,0,62.43003,0,253.1837
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,21.04205,21.04205,0,-1,0,21.04205,363.6682,0,0,0,76.52324,22.14952,21.04205,0,0,81.53143,245.3799,54.37371,0,54.37371,394.2368,93.86571,0.1116711,23.14625,61.21859,0,321.9032
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,45.07494,45.07494,0,-1,0,45.07494,111.781,0,0,0,50.38523,47.4473,45.07494,0,0,27.15772,294.3163,2.937931,0,2.937931,397.0239,94.52932,0.111668,49.58243,40.30819,0,344.7015
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,-1,0,0,0,0,0,0,16.68036,0,0,0,0,24.21979,296.9604,16.68036,0,16.68036,412.8483,98.29702,0.1116501,0,13.34429,0,313.6408
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,34.36796,34.36796,0,-1,0,34.36796,0,0,7.105427E-15,0,0,36.1768,34.36796,0,0,7.539429,311.9727,0,36.1768,-36.1768,374.7146,89.21759,0.1116501,37.80476,0,0,311.9727
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,134.5484,68.7,0,-1,0,68.7,0,0,65.8484,79.30325,0,72.31579,68.7,0,0,47.73587,275.7959,0,72.31579,-72.31579,298.4871,71.06821,0.1116501,148.0033,0,0,275.7959
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.0867,203.4801,0,0,0,298.4871,71.06821,0.1116501,0,0,0,203.4801
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,56.21978,56.21978,0,-1,0,56.21978,0,0,7.105427E-15,0,0,59.17871,56.21978,0,0,128.0867,203.4801,0,59.17871,-59.17871,236.1072,56.2159,0.1116501,61.84176,0,0,203.4801
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,47.09842,47.09842,0,-1,0,47.09842,0,0,7.105427E-15,0,0,49.57728,47.09842,0,0,193.8409,144.3014,0,49.57728,-49.57728,183.8482,43.77329,0.1116501,51.80826,0,0,144.3014
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.9267,94.72415,0,0,0,183.8482,43.77329,0.1116501,0,0,0,94.72415
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,93.08717,68.7,0,-1,0,68.7,0,0,24.38716,33.69588,0,72.31579,68.7,0,0,248.9267,94.72415,0,72.31579,-72.31579,107.6207,25.62391,0.1116501,102.3959,0,0,94.72415
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,95.54691,21.28795,0,-1,0,21.28795,0,0,74.25896,83.81366,0,22.40836,21.28795,0,0,329.2776,22.40836,0,22.40836,-22.40836,84.00017,20,0.1116501,105.1016,0,0,22.40836
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,90.03651,0,0,-1,0,0,0,0,90.03651,99.04015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116501,99.04015,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116501,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116501,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,155.5169,81,81,0,22.761,81,0,0,74.51694,90.06863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116501,171.0686,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.85899,24.85899,81,0,22.761,24.85899,0,0,0,0,0,0,0,56.14101,53.33396,354.1758,0,53.33396,0,53.33396,134.5972,32.04689,0.1117442,27.34489,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,300.8419,48.00056,99.56378,0,99.56378,229.0517,54.53601,0.1117778,0,24.69103,81,78.86435
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.744005,8.744005,81,0,22.761,8.744005,587.6414,0,0,0,51.38339,0,0,72.256,68.6432,201.2781,137.608,120.0266,0,120.0266,342.9189,81.6472,0.1118128,9.618405,41.10672,81,188.9914
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,21.53107,21.53107,0,-1,0,21.53107,437.319,0,0,0,94.15946,22.66428,21.53107,0,0,81.25147,245.6319,71.49518,0,71.49518,410.7452,97.79628,0.1117365,23.68418,75.32757,0,339.7914
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,120.0257,68.7,0,-1,0,68.7,149.0361,20.3157,51.32575,63.32832,102.3878,72.31579,68.7,0,0,9.756296,309.9776,9.756296,0,9.756296,420.0009,100,0.111726,132.0283,81.91023,0,412.3654
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111726,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,32.06699,32.06699,0,-1,0,32.06699,191.8785,27.77493,0,0,61.52965,33.75472,32.06699,0,0,0,318.7582,0,0,0,420.0009,100,0.111726,35.27369,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,60.81231,60.81231,0,-1,0,60.81231,111.0379,3.511735,0,0,67.52469,64.01295,60.81231,0,0,0,318.7582,0,0,0,420.0009,100,0.111726,66.89354,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,27.13376,27.13376,0,-1,0,27.13376,266.8789,43.85243,0,0,72.41428,28.56186,27.13376,0,0,0,318.7582,0,0,0,420.0009,100,0.111726,29.84714,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,170.3089,68.7,0,-1,0,68.7,74.36702,0,101.6089,118.6398,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.111726,187.3398,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,15.3185,15.3185,0,-1,0,15.3185,146.3017,0,0,0,22.41122,16.12474,15.3185,0,0,23.58405,297.5326,6.286483,0,6.286483,403.5909,96.09289,0.1117193,16.85035,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,60.07206,60.07206,0,-1,0,60.07206,29.42508,0,0,0,17.67625,63.23374,60.07206,0,0,17.29757,303.1904,0,45.55749,-45.55749,355.5691,84.65914,0.1117193,66.07926,14.141,0,320.8667
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,108.608,68.7,0,-1,0,68.7,0,0,39.90801,50.76881,0,72.31579,68.7,0,0,67.917,257.6329,0,72.31579,-72.31579,279.3416,66.50977,0.1117193,119.4688,0,0,257.6329
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,68.85066,68.7,0,-1,0,68.7,0,0,0.1506655,7.035732,0,72.31579,68.7,0,0,148.2679,185.3171,0,72.31579,-72.31579,203.114,48.36039,0.1117193,75.73573,0,0,185.3171
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,23.18333,23.18333,0,-1,0,23.18333,0,0,3.552714E-15,0,0,24.4035,23.18333,0,0,228.6188,113.0013,0,24.4035,-24.4035,177.3905,42.23575,0.1117193,25.50166,0,0,113.0013
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,65.1801,65.1801,0,-1,0,65.1801,0,0,1.421085E-14,2.998113,0,68.61063,65.1801,0,0,255.7338,88.59784,0,68.61063,-68.61063,105.0685,25.01627,0.1117193,71.69811,0,0,88.59784
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,64.29144,18.98785,0,-1,0,18.98785,0,0,45.3036,51.73274,0,19.98721,18.98785,0,0,331.9678,19.98721,0,19.98721,-19.98721,84.00017,20,0.1117193,70.72059,0,0,19.98721
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,64.47553,0,0,-1,0,0,0,0,64.47553,70.92309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117193,70.92309,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117193,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,112.638,0,0,-1,0,0,0,0,112.638,123.9018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117193,123.9018,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,11.36132,0,0,-1,0,0,0,0,11.36132,12.49745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117193,12.49745,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,7.278036,0,0,-1,0,0,0,0,7.278036,8.005839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117193,8.005839,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,106.9049,0,0,-1,0,0,0,0,106.9049,117.5954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117193,117.5954,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.87154,10.87154,81,0,22.761,10.87154,0,0,0,0,0,0,0,70.12846,66.62204,354.1758,0,66.62204,0,66.62204,147.2034,35.04836,0.1118113,11.95869,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.5538,59.95983,68.7,0,68.7,212.3779,50.56607,0.1118776,0,0,81,59.95983
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,89.53245,89.53245,81,0,22.761,89.53245,17.15667,0,0,0,15.36078,8.981522,8.532446,0,0,218.8538,121.7898,6.379261,0,6.379261,218.4298,52.007,0.111887,98.48569,12.28863,81,137.1506
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,81.40024,81.40024,81,0,22.761,81.40024,19.2478,0,0,0,15.66776,0.4213071,0.4002417,0,0,212.4745,127.5312,15.24645,0,15.24645,232.8939,55.45081,0.1119095,89.54027,12.53421,81,143.1989
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,197.2281,141.253,19.10761,0,19.10761,251.021,59.76677,0.1118892,0,15.28609,0,160.3606
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,72.83668,68.7,0,-1,0,68.7,35.79542,0,4.136674,11.42034,24.59145,72.31579,68.7,0,0,178.1204,158.4498,0,47.72433,-47.72433,200.7151,47.78921,0.1118892,80.12034,19.67316,0,183.0413
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,102.2758,68.7,0,-1,0,68.7,91.20237,0,33.57576,43.80333,62.65602,72.31579,68.7,0,0,231.1475,110.7255,0,9.659762,-9.659762,190.5328,45.36486,0.1118892,112.5033,50.12482,0,173.3815
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,18.62938,18.62938,0,-1,0,18.62938,355.5876,0,0,0,66.24376,19.60987,18.62938,0,0,241.8806,101.0657,46.63389,0,46.63389,234.7736,55.89836,0.1118395,20.49232,52.99501,0,167.3095
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,161.0838,68.7,0,-1,0,68.7,74.06592,0,92.38376,108.4921,50.88329,72.31579,68.7,0,0,195.2467,143.0362,0,21.4325,-21.4325,212.1817,50.51936,0.1118395,177.1921,40.70663,0,193.9195
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,99.68398,68.7,0,-1,0,68.7,137.1687,0,30.98398,40.95238,94.23491,72.31579,68.7,0,0,219.0606,121.6037,21.91912,0,21.91912,232.976,55.47038,0.1118161,109.6524,75.38792,0,215.8386
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,71.69865,68.7,0,-1,0,68.7,56.05919,0,2.99865,10.16852,38.51266,72.31579,68.7,0,0,197.1414,141.3309,0,33.80312,-33.80312,197.3444,46.98668,0.1118161,78.86852,30.81013,0,179.8436
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,49.31577,49.31577,0,-1,0,49.31577,68.88819,0,0,0,33.97274,51.91133,49.31577,0,0,234.7005,107.5278,0,17.93859,-17.93859,178.4355,42.48455,0.1118161,54.24734,27.17819,0,141.5005
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,55.83582,55.83582,0,-1,0,55.83582,23.53712,0,0,0,13.14214,58.77454,55.83582,0,0,254.6322,89.58921,0,45.6324,-45.6324,130.3347,31.03201,0.1118161,61.4194,10.51371,0,102.7314
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,139.3448,41.75897,0,-1,0,41.75897,0,0,97.58578,111.5203,0,43.95681,41.75897,0,0,305.3349,43.95681,0,43.95681,-43.95681,84.00017,20,0.1118161,153.2792,0,0,43.95681
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,36.22413,0,0,-1,0,0,0,0,36.22413,39.84654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,39.84654,0,0,0
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,133.0262,0,0,-1,0,0,0,0,133.0262,146.3288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,146.3288,0,0,0
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.995821,0,0,-1,0,0,0,0,5.995821,6.595403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,6.595403,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,28.33286,0,0,-1,0,0,0,0,28.33286,31.16615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,31.16615,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.624094,0,0,-1,0,0,0,0,5.624094,6.186504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,6.186504,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,75.36139,0,0,-1,0,0,0,0,75.36139,82.89753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,82.89753,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.64604,0,0,-1,0,0,0,0,28.64604,31.51064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,31.51064,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,45.76765,0,0,-1,0,0,0,0,45.76765,50.34442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,50.34442,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,65.47272,0,0,-1,0,0,0,0,65.47272,72.02,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118161,72.02,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,46.75838,46.75838,81,0,22.761,46.75838,0,0,0,0,0,0,0,34.24162,32.52954,354.1758,0,32.52954,0,32.52954,114.8604,27.34766,0.1118731,51.43422,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,321.6463,29.27659,68.7,0,68.7,180.0349,42.86538,0.1119393,0,0,81,29.27659
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,73.60703,73.60703,81,0,22.761,73.60703,35.45247,0,0,0,26.09551,0,0,7.392978,7.023329,252.9463,91.10658,33.11884,0,33.11884,211.4542,50.34615,0.11199,80.96773,20.87641,81,117.2021
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,241.1026,149.7,81,0,22.761,149.7,33.90272,0,91.4026,115.5129,50.75237,72.31579,68.7,0,0,219.8274,120.9135,0,21.56342,-21.56342,188.7244,44.93429,0.11199,265.2129,40.6019,81,171.6659
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,99.64274,68.7,0,-1,0,68.7,128.6461,0,30.94274,40.90701,88.37988,72.31579,68.7,0,0,243.7868,99.35012,16.06409,0,16.06409,203.9641,48.56279,0.1119729,109.607,70.7039,0,187.73
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,14.4274,14.4274,0,-1,0,14.4274,707.6113,0,0,0,102.0899,15.18673,14.4274,0,0,227.7227,113.8078,86.90316,0,86.90316,286.4077,68.19218,0.1118805,15.87014,81.67191,0,215.8977
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,39.3714,39.3714,0,-1,0,39.3714,272.4063,0,0,0,107.2502,41.44357,39.3714,0,0,140.8195,192.0206,65.80658,0,65.80658,348.8373,83.05634,0.1118106,43.30853,85.80012,0,299.2708
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,44.87121,44.87121,0,-1,0,44.87121,225.8154,0,0,0,101.3261,47.23285,44.87121,0,0,75.01295,251.2466,54.09326,0,54.09326,400.1547,95.27473,0.1117532,49.35833,81.06089,0,352.5727
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,47.84115,47.84115,0,-1,0,47.84115,226.7693,37.21024,0,0,108.489,50.35911,47.84115,0,0,20.91969,299.9305,20.91969,0,20.91969,420.0009,100,0.111731,52.62527,86.79124,0,408.4196
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111731,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,51.32341,51.32341,0,-1,0,51.32341,142.3334,19.02572,0,0,73.05036,54.02464,51.32341,0,0,0,318.7582,0,0,0,420.0009,100,0.111731,56.45575,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,-1,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111731,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,23.96194,23.96194,0,-1,0,23.96194,58.75034,0,0,0,14.07772,25.2231,23.96194,0,0,0,318.7582,0,11.14538,-11.14538,408.2526,97.2028,0.111731,26.35814,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,53.16367,53.16367,0,-1,0,53.16367,0,0,7.105427E-15,0,0,55.96176,53.16367,0,0,12.38375,307.6129,0,55.96176,-55.96176,349.2637,83.15786,0.111731,58.48004,0,0,307.6129
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.56348,251.6511,0,0,0,349.2637,83.15786,0.111731,0,0,0,251.6511
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.56348,251.6511,0,0,0,349.2637,83.15786,0.111731,0,0,0,251.6511
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,122.8623,68.7,0,-1,0,68.7,0,0,54.16225,66.44848,0,72.31579,68.7,0,0,74.56348,251.6511,0,72.31579,-72.31579,273.0362,65.00848,0.111731,135.1485,0,0,251.6511
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.18449,44.18449,0,-1,0,44.18449,0,0,7.105427E-15,0,0,46.50999,44.18449,0,0,154.9144,179.3353,0,46.50999,-46.50999,224.0103,53.33569,0.111731,48.60294,0,0,179.3353
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.5921,132.8253,0,0,0,224.0103,53.33569,0.111731,0,0,0,132.8253
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,92.84605,68.7,0,-1,0,68.7,0,0,24.14605,33.43066,0,72.31579,68.7,0,0,206.5921,132.8253,0,72.31579,-72.31579,147.7828,35.18631,0.111731,102.1307,0,0,132.8253
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,115.8409,57.48405,0,-1,0,57.48405,0,0,58.35686,69.94095,0,60.50953,57.48405,0,0,286.943,60.50953,0,60.50953,-60.50953,84.00017,20,0.111731,127.425,0,0,60.50953
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,13.29375,0,0,-1,0,0,0,0,13.29375,14.62312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111731,14.62312,0,0,0
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,10.03397,0,0,-1,0,0,0,0,10.03397,11.03736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111731,11.03736,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.62695,0,0,-1,0,0,0,0,22.62695,24.88964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111731,24.88964,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,37.86074,37.86074,81,0,22.761,37.86074,0,0,0,0,0,0,0,43.13926,40.9823,354.1758,0,40.9823,0,40.9823,122.8794,29.25694,0.1118026,41.64681,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.64924,20.64924,81,0,22.761,20.64924,0,0,0,0,0,0,0,60.35076,57.33322,313.1935,36.88407,57.33322,0,57.33322,177.2705,42.20717,0.1119026,22.71416,0,81,36.88407
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,122.3694,122.3694,53.66945,0,15.84637,122.3694,13.02282,0,0,0,15.93595,72.31579,68.7,0,0,255.8603,88.48397,0,56.37984,-56.37984,117.8409,28.0573,0.1119026,134.6064,12.74876,81,104.4199
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,91.07608,91.07608,81,0,22.761,91.07608,24.91989,0,0,0,22.69606,10.6064,10.07608,0,0,318.5045,32.10413,12.08966,0,12.08966,129.3102,30.78807,0.1119204,100.1837,18.15685,81,54.80019
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,68.89899,68.7,0,-1,0,68.7,57.13832,0,0.1989843,27.49504,39.25403,72.31579,68.7,0,0,306.4149,42.98483,0,33.06176,-33.06176,94.45999,22.49043,0.1119204,75.78888,31.40322,0,82.23885
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,117.4246,68.7,0,-1,0,68.7,119.5758,0,48.72464,104.132,82.1486,72.31579,68.7,0,0,343.1502,9.923062,9.832805,0,9.832805,103.7882,24.71143,0.11191,129.1671,65.71887,0,92.07166
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,31.18324,31.18324,0,-1,0,31.18324,302.1499,0,0,0,94.22011,32.82446,31.18324,0,0,333.3174,18.77259,61.39565,0,61.39565,162.0332,38.57927,0.1118449,34.30156,75.37608,0,112.9927
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,7.024741,7.024741,0,-1,0,7.024741,1265.293,0,0,0,88.88358,7.394464,7.024741,0,0,271.9217,74.02867,81.48911,0,81.48911,239.3406,56.98574,0.1117586,7.727216,71.10686,0,162.9122
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,85.05747,68.7,0,-1,0,68.7,152.8592,0,16.35747,24.86322,105.0143,72.31579,68.7,0,0,190.4326,147.3689,32.69848,0,32.69848,270.3611,64.37156,0.111724,93.56322,84.01141,0,252.3831
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.624952,7.624952,0,-1,0,7.624952,1165.824,0,0,0,88.89349,8.026265,7.624952,0,0,157.7341,176.7975,80.86723,0,80.86723,347.0785,82.63757,0.1116386,8.387447,71.11479,0,265.691
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,30.89328,30.89328,0,-1,0,30.89328,158.7539,0,0,0,49.0443,32.51924,30.89328,0,0,76.86691,249.578,16.52505,0,16.52505,362.7555,86.37019,0.1116212,33.98261,39.23544,0,298.6223
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,-1,0,0,0,0,0,0,36.42178,0,0,0,0,60.34186,264.4506,36.42178,0,36.42178,397.3083,94.59702,0.1115828,0,29.13742,0,300.8723
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,67.56992,67.56992,0,-1,0,67.56992,22.95052,0,1.421085E-14,5.626905,15.50765,71.12623,67.56992,0,0,23.92009,297.2301,0,55.61858,-55.61858,338.6811,80.6382,0.1115828,74.3269,12.40612,0,312.7378
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.71851,241.6116,0,0,0,338.6811,80.6382,0.1115828,0,0,0,241.6116
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,146.1172,68.7,0,-1,0,68.7,0,0,77.41715,92.02887,0,72.31579,68.7,0,0,85.71851,241.6116,0,72.31579,-72.31579,262.4536,62.48883,0.1115828,160.7289,0,0,241.6116
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,122.8907,68.7,0,-1,0,68.7,0,0,54.19073,66.4798,0,72.31579,68.7,0,0,166.0694,169.2958,0,72.31579,-72.31579,186.2261,44.33945,0.1115828,135.1798,0,0,169.2958
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,104.3892,68.7,0,-1,0,68.7,0,0,35.68916,46.12807,0,72.31579,68.7,0,0,246.4203,96.97999,0,72.31579,-72.31579,109.9985,26.19007,0.1115828,114.8281,0,0,96.97999
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,54.90982,23.43099,0,-1,0,23.43099,0,0,31.47882,36.96981,0,24.6642,23.43099,0,0,326.7711,24.6642,0,24.6642,-24.6642,84.00017,20,0.1115828,60.4008,0,0,24.6642
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,20.78915,0,0,-1,0,0,0,0,20.78915,22.86806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115828,22.86806,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,85.56858,0,0,-1,0,0,0,0,85.56858,94.12544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115828,94.12544,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115828,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,53.80008,0,0,-1,0,0,0,0,53.80008,59.18009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115828,59.18009,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,120.4484,0,0,-1,0,0,0,0,120.4484,132.4933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115828,132.4933,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115828,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.71727,27.71727,81,0,22.761,27.71727,0,0,0,0,0,0,0,53.28273,50.61859,354.1758,0,50.61859,0,50.61859,132.0212,31.43355,0.1116709,30.489,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,77.17902,77.17902,81,0,22.761,77.17902,0,0,0,0,0,0,0,3.820979,3.62993,303.5572,45.55673,3.62993,0,3.62993,135.4648,32.25347,0.1116772,84.89693,0,81,45.55673
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,299.9273,48.82367,73.48083,0,73.48083,205.1749,48.85106,0.1117379,0,3.82467,81,53.6045
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,58.87453,58.87453,81,0,22.761,58.87453,43.28478,0,0,0,25.48371,0,0,22.12547,21.0192,226.4464,114.9564,46.50291,0,46.50291,249.2914,59.35498,0.1118118,64.76199,20.38697,81,140.4401
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,107.7624,68.7,0,-1,0,68.7,62.19439,0,39.06237,49.8386,42.72754,72.31579,68.7,0,0,179.9435,156.809,0,29.58825,-29.58825,218.1027,51.9291,0.1118118,118.5386,34.18203,0,199.5366
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,212.8194,127.2208,38.22228,0,38.22228,254.3635,60.56261,0.1117715,0,30.57783,0,165.4431
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,16.00431,16.00431,0,-1,0,16.00431,330.6599,0,0,0,52.91985,16.84665,16.00431,0,0,174.5971,161.6208,36.07321,0,36.07321,288.5855,68.71071,0.1117335,17.60475,42.33588,0,214.5407
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,138.5239,194.0867,45.36869,0,45.36869,331.6261,78.95843,0.1116857,0,36.29495,0,239.4554
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,0,0,0,45.28615,0,0,0,0,93.15519,234.9185,45.28615,0,45.28615,374.5883,89.18751,0.111638,0,36.22892,0,280.2047
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,138.3428,68.7,0,-1,0,68.7,35.42361,0,69.64285,83.47713,24.33602,72.31579,68.7,0,0,47.86904,275.6761,0,47.97977,-47.97977,324.0132,77.14584,0.111638,152.1771,19.46882,0,300.0121
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,52.18607,52.18607,0,-1,0,52.18607,83.50056,0,0,0,43.57566,54.93271,52.18607,0,0,101.1799,227.6963,0,11.35705,-11.35705,312.0418,74.29552,0.111638,57.40468,34.86053,0,271.272
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,54.43101,54.43101,0,-1,0,54.43101,53.40366,0,0,0,29.06815,57.2958,54.43101,0,0,113.7988,216.3393,0,28.22765,-28.22765,282.2872,67.21111,0.111638,59.87411,23.25452,0,245.4074
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,95.61826,68.7,0,-1,0,68.7,11.89199,0,26.91826,36.48009,8.169801,72.31579,68.7,0,0,145.1629,188.1116,0,64.14599,-64.14599,214.6714,51.11214,0.111638,105.1801,6.535841,0,196.2814
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,24.76781,24.76781,0,-1,0,24.76781,0,0,3.552714E-15,0,0,26.07138,24.76781,0,0,216.4362,123.9656,0,26.07138,-26.07138,187.1898,44.5689,0.111638,27.24459,0,0,123.9656
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,21.85956,21.85956,0,-1,0,21.85956,0,0,3.552714E-15,0,0,23.01007,21.85956,0,0,245.4044,97.89426,0,23.01007,-23.01007,162.935,38.79398,0.111638,24.04552,0,0,97.89426
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.45623,42.45623,0,-1,0,42.45623,0,0,0,0,0,44.69077,42.45623,0,0,270.9711,74.8842,0,44.69077,-44.69077,115.8268,27.57776,0.111638,46.70186,0,0,74.8842
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,124.2514,28.68375,0,-1,0,28.68375,0,0,95.56765,107.9928,0,30.19342,28.68375,0,0,320.6276,30.19342,0,30.19342,-30.19342,84.00017,20,0.111638,136.6765,0,0,30.19342
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,67.40162,0,0,-1,0,0,0,0,67.40162,74.14178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111638,74.14178,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,13.76488,0,0,-1,0,0,0,0,13.76488,15.14137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111638,15.14137,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111638,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111638,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.106216,0,0,-1,0,0,0,0,0.106216,0.1168376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111638,0.1168376,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111638,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,98.55269,0,0,-1,0,0,0,0,98.55269,108.408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111638,108.408,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.44705,33.44705,81,0,22.761,33.44705,0,0,0,0,0,0,0,47.55295,45.1753,354.1758,0,45.1753,0,45.1753,126.8572,30.20404,0.1117164,36.79176,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.64124,31.64124,81,0,22.761,31.64124,0,0,0,0,0,0,0,49.35876,46.89082,309.0005,40.65777,46.89082,0,46.89082,171.3418,40.79557,0.1117977,34.80537,0,81,40.65777
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,69.24828,69.24828,81,0,22.761,69.24828,3.943797,0,0,0,2.731011,0,0,11.75173,11.16414,262.1097,82.85951,13.89515,0,13.89515,184.5239,43.93417,0.111821,76.1731,2.184809,81,85.59052
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,113.6561,113.6561,44.95608,0,13.64189,113.6561,14.2606,0,1.421085E-14,0,16.20803,72.31579,68.7,0,0,248.2145,95.36515,0,56.10776,-56.10776,125.3811,29.85258,0.111821,125.0217,12.96643,81,111.5732
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,84.7544,46.82861,0,-1,0,46.82861,21.43109,0,37.9258,54.02851,10.03588,49.29327,46.82861,0,0,310.5565,39.25739,0,39.25739,-39.25739,84.00017,20,0.111821,93.22984,8.028703,0,49.29327
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,65.28801,46.29139,0,-1,0,46.29139,105.2632,0,18.99663,62.55854,48.72777,48.72777,46.29139,0,0,354.1758,0,0,0,0,84.00017,20,0.111821,71.81681,38.98222,0,48.72777
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,354.1758,0,73.40411,0,73.40411,153.6374,36.58027,0.1117439,0,58.72329,0,73.40411
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,82.6423,68.7,0,-1,0,68.7,57.96673,0,13.94229,22.20652,39.82314,72.31579,68.7,0,0,280.7717,66.06371,0,32.49265,-32.49265,119.3872,28.42546,0.1117439,90.90652,31.85851,0,105.8868
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,88.63876,62.79401,0,-1,0,62.79401,51.80096,0,25.84476,59.42983,32.5279,66.09895,62.79401,0,0,316.8746,33.57106,0,33.57106,-33.57106,84.00017,20,0.1117439,97.50264,26.02232,0,66.09895
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,58.9436,14.7219,0,-1,0,14.7219,105.2632,0,44.2217,61.89358,15.49673,15.49673,14.7219,0,0,354.1758,0,0,0,0,84.00017,20,0.1117439,64.83796,12.39739,0,15.49673
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,101.8813,24.4765,0,-1,0,24.4765,105.2632,0,77.40481,107.1741,25.76473,25.76473,24.4765,0,0,354.1758,0,0,0,0,84.00017,20,0.1117439,112.0694,20.61179,0,25.76473
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,-1,0,0,0,0,0,0,35.80161,0,0,0,0,354.1758,0,35.80161,0,35.80161,117.9646,28.08674,0.1117062,0,28.64129,0,35.80161
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,31.06441,31.06441,0,-1,0,31.06441,60.75935,0,0,0,18.87453,32.69938,31.06441,0,0,318.3742,32.22145,0,13.82485,-13.82485,103.3919,24.61707,0.1117062,34.17085,15.09963,0,51.09599
