Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,63.49324,17.47677,0,-1,0,17.47677,0,0,46.01646,52.36579,0,18.3966,17.47677,0,0,333.7351,18.3966,0,18.3966,-18.3966,84.00017,20,0.1117062,69.84257,0,0,18.3966
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,82.91335,0,0,-1,0,0,0,0,82.91335,91.20468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,91.20468,0,0,0
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,102.604,0,0,-1,0,0,0,0,102.604,112.8644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,112.8644,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,66.54747,0,0,-1,0,0,0,0,66.54747,73.20222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,73.20222,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,88.57687,0,0,-1,0,0,0,0,88.57687,97.43455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,97.43455,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,79.31219,0,0,-1,0,0,0,0,79.31219,87.24342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,87.24342,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,12.3738,0,0,-1,0,0,0,0,12.3738,13.61118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,13.61118,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,96.32821,0,0,-1,0,0,0,0,96.32821,105.961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,105.961,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,35.90091,0,0,-1,0,0,0,0,35.90091,39.491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,39.491,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,54.64482,0,0,-1,0,0,0,0,54.64482,60.10931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,60.10931,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.59462,0,0,-1,0,0,0,0,22.59462,24.85408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117062,24.85408,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,5.196919,5.196919,77.51271,0,21.87872,5.196919,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1117854,5.716611,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,84.58567,84.58567,25.84717,0,8.807334,84.58567,0,0,0,0,0,61.83,58.7385,0,0,285.4758,61.83,0,61.83,-61.83,84.00017,20,0.1117854,93.04424,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,72.89635,72.89635,81,0,22.761,72.89635,26.8401,0,0,0,19.56546,0,0,8.103644,7.698462,354.1758,0,27.26392,0,27.26392,109.865,26.15828,0.1118272,80.18599,15.65237,81,19.56546
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,120.0363,120.0363,51.70914,0,15.35041,120.0363,39.47625,0,0,18.72601,47.38585,71.92337,68.3272,0,0,326.9119,24.53753,0,24.53753,-24.53753,84.00017,20,0.1118272,132.04,37.90868,81,71.92337
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,185.3167,58.92915,0,-1,0,58.92915,105.2632,0,126.3875,192.0625,62.03068,62.03068,58.92915,0,0,354.1758,0,0,0,0,84.00017,20,0.1118272,203.8483,49.62455,0,62.03068
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,35.66741,35.66741,0,-1,0,35.66741,286.8758,0,0,19.79313,102.3212,37.54464,35.66741,0,0,354.1758,0,64.77653,0,64.77653,145.4526,34.6315,0.1117592,39.23415,81.85693,0,102.3212
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,19.17338,19.17338,0,-1,0,19.17338,587.6499,0,0,0,112.6723,20.18251,19.17338,0,0,289.3993,58.29887,92.48984,0,92.48984,233.1961,55.52278,0.1116623,21.09072,90.13788,0,170.9712
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,0,0,0,113.1345,0,0,0,0,196.9094,141.5397,113.1345,0,113.1345,340.5249,81.0772,0.1115439,0,90.50759,0,254.6742
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,66.3988,66.3988,0,-1,0,66.3988,167.4041,0,0,4.338686,111.1543,69.89348,66.3988,0,0,83.77496,243.3608,41.26082,0,41.26082,379.6684,90.39706,0.1115008,73.03869,88.92344,0,354.5151
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,58.8305,58.8305,0,-1,0,58.8305,179.6053,1.221692,0,0,105.6627,61.92684,58.8305,0,0,42.51414,280.4955,42.51414,0,42.51414,420.0009,100,0.1114564,64.71355,84.53014,0,386.1582
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,71.15144,68.7,0,-1,0,68.7,104.4227,0,2.451434,9.566577,71.73842,72.31579,68.7,0,0,0,318.7582,0,0.5773689,-0.5773689,419.3922,99.85509,0.1114564,78.26658,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,37.48098,37.48098,0,-1,0,37.48098,123.894,6.341492,0,0,46.43667,39.45366,37.48098,0,0,0.641521,318.1808,0.641521,0,0.641521,420.0009,100,0.1114558,41.22907,37.14934,0,364.6175
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,157.4607,68.7,0,-1,0,68.7,28.4365,0,88.76068,104.5068,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.1114558,173.2068,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,124.9772,68.7,0,-1,0,68.7,0,0,56.27724,68.77496,0,72.31579,68.7,0,0,58.64435,265.9783,0,72.31579,-72.31579,288.1384,68.60424,0.1114558,137.475,0,0,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.48514,48.48514,0,-1,0,48.48514,0,0,0,0,0,51.03699,48.48514,0,0,138.9952,193.6625,0,51.03699,-51.03699,234.3407,55.79529,0.1114558,53.33365,0,0,193.6625
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,116.9691,68.7,0,-1,0,68.7,0,0,48.26909,59.966,0,72.31579,68.7,0,0,195.703,142.6255,0,72.31579,-72.31579,158.1131,37.64591,0.1114558,128.666,0,0,142.6255
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,161.6198,66.79426,0,-1,0,66.79426,0,0,94.82554,110.9875,0,70.30975,66.79426,0,0,276.0539,70.30975,0,70.30975,-70.30975,84.00017,20,0.1114558,177.7818,0,0,70.30975
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,104.0957,0,0,-1,0,0,0,0,104.0957,114.5053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114558,114.5053,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,46.85191,0,0,-1,0,0,0,0,46.85191,51.53709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114558,51.53709,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,89.70255,0,0,-1,0,0,0,0,89.70255,98.67281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114558,98.67281,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,85.04701,0,0,-1,0,0,0,0,85.04701,93.55171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114558,93.55171,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,70.91283,0,0,-1,0,0,0,0,70.91283,78.00412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114558,78.00412,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,60.54317,0,0,-1,0,0,0,0,60.54317,66.59748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114558,66.59748,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,110.0939,0,0,-1,0,0,0,0,110.0939,121.1033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114558,121.1033,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,107.4775,81,81,0,22.761,81,0,0,26.4775,37.22525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114558,118.2253,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,76.10118,76.10118,81,0,22.761,76.10118,0,0,0,2.711297,0,0,0,4.898821,4.65388,354.1758,0,4.65388,0,4.65388,88.41523,21.0512,0.1114638,83.7113,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,109.3461,109.3461,76.9771,0,21.74321,109.3461,27.32983,0,1.421085E-14,29.62363,29.8841,34.07259,32.36896,0,0,349.5219,4.188492,0,4.188492,-4.188492,84.00017,20,0.1114638,120.2807,23.90728,81,34.07259
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,54.38575,54.38575,81,0,22.761,54.38575,100.5777,0,0,0,54.69995,0,0,26.61425,25.28353,354.1758,0,79.98349,0,79.98349,159.8792,38.06639,0.1115402,59.82433,43.75996,81,54.69995
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,210.6094,68.7,0,-1,0,68.7,104.7815,0,141.9094,162.9703,71.98489,72.31579,68.7,0,0,274.1923,71.98514,0,0.3309063,-0.3309063,159.5304,37.98335,0.1115402,231.6703,57.58791,0,143.97
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,133.8871,68.7,0,-1,0,68.7,132.6362,0,65.18707,78.57577,91.12107,72.31579,68.7,0,0,274.56,71.65424,18.80528,0,18.80528,177.3706,42.23101,0.1115205,147.2758,72.89686,0,162.7753
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,115.668,68.7,0,-1,0,68.7,162.9914,0,46.968,58.5348,111.9751,72.31579,68.7,0,0,255.7547,88.57899,39.65929,0,39.65929,214.9947,51.18912,0.1114792,127.2348,89.58006,0,200.5541
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,63.65995,63.65995,0,-1,0,63.65995,146.9596,0,0,1.325944,93.55441,67.01048,63.65995,0,0,216.0954,124.2723,26.54393,0,26.54393,240.1765,57.18477,0.1114515,70.02595,74.84352,0,217.8268
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,0,0,0,112.6273,0,0,0,0,189.5515,148.1619,112.6273,0,112.6273,347.0241,82.62462,0.1113343,0,90.10181,0,260.7891
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,61.64342,61.64342,0,-1,0,61.64342,154.3976,0,0,0,95.17596,64.88781,61.64342,0,0,76.92424,249.5264,30.28815,0,30.28815,375.758,89.466,0.1113029,67.80776,76.14076,0,344.7024
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,149.2509,68.7,0,-1,0,68.7,103.9503,0,80.55091,95.476,71.41383,72.31579,68.7,0,0,46.63609,276.7857,0,0.9019647,-0.9019647,374.8072,89.23963,0.1113029,164.176,57.13106,0,348.1996
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,-1,0,0,0,0,0,0,27.14169,0,0,0,0,47.63828,275.8838,27.14169,0,27.14169,400.5561,95.3703,0.1112747,0,21.71335,0,303.0255
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,60.91234,60.91234,0,-1,0,60.91234,20.02483,0,7.105427E-15,0,12.19759,64.11826,60.91234,0,0,20.49659,300.3113,0,51.92066,-51.92066,345.8269,82.33957,0.1112747,67.00357,9.758072,0,312.5089
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.951074,1.951074,0,-1,0,1.951074,0,0,0,0,0,2.053762,1.951074,0,0,78.18621,248.3906,0,2.053762,-2.053762,343.662,81.82413,0.1112747,2.146181,0,0,248.3906
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,69.00529,68.7,0,-1,0,68.7,0,0,0.3052835,7.205812,0,72.31579,68.7,0,0,80.46817,246.3369,0,72.31579,-72.31579,267.4345,63.67475,0.1112747,75.90582,0,0,246.3369
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,170.9046,68.7,0,-1,0,68.7,0,0,102.2046,119.295,0,72.31579,68.7,0,0,160.819,174.0211,0,72.31579,-72.31579,191.207,45.52538,0.1112747,187.995,0,0,174.0211
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,25.70423,25.70423,0,-1,0,25.70423,0,0,3.552714E-15,0,0,27.05709,25.70423,0,0,241.1699,101.7053,0,27.05709,-27.05709,162.6863,38.73475,0.1112747,28.27465,0,0,101.7053
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,19.53968,19.53968,0,-1,0,19.53968,0,0,0,0,0,20.56808,19.53968,0,0,271.2333,74.64821,0,20.56808,-20.56808,141.0056,33.5727,0.1112747,21.49365,0,0,74.64821
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,66.68909,51.37612,0,-1,0,51.37612,0,0,15.31297,21.98188,0,54.08013,51.37612,0,0,294.0868,54.08013,0,54.08013,-54.08013,84.00017,20,0.1112747,73.358,0,0,54.08013
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.98734,0,0,-1,0,0,0,0,31.98734,35.18608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112747,35.18608,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,34.03199,0,0,-1,0,0,0,0,34.03199,37.43518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112747,37.43518,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112747,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112747,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,31.39679,0,0,-1,0,0,0,0,31.39679,34.53646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112747,34.53646,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,9.468247,9.468247,81,0,22.761,9.468247,0,0,0,0,0,0,0,71.53175,67.95516,354.1758,0,67.95516,0,67.95516,148.4681,35.34948,0.1113634,10.41507,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2206,61.15965,68.7,0,68.7,213.6426,50.8672,0.1114285,0,0,81,61.15965
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,217.5206,122.9896,97.21224,0,97.21224,305.8663,72.82516,0.1114639,0,22.80979,81,151.5019
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,34.20794,34.20794,81,0,22.761,34.20794,162.7698,0,0,0,55.68021,0,0,46.79206,44.45245,120.3084,210.4807,100.1327,0,100.1327,400.8604,95.44277,0.111519,37.62873,44.54417,81,266.1609
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,104.2886,68.7,0,-1,0,68.7,120.7719,0,35.58864,46.01751,82.97027,72.31579,68.7,0,0,20.17574,300.6001,10.65448,0,10.65448,410.9682,97.84937,0.1115079,114.7175,66.37621,0,383.5703
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,39.80458,39.80458,0,-1,0,39.80458,233.4391,41.49862,0,0,92.91943,41.89956,39.80458,0,0,9.521258,310.1891,9.521258,0,9.521258,420.0009,100,0.1114981,43.78503,74.33555,0,403.1085
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114981,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,7.495228,7.495228,0,-1,0,7.495228,1557.298,108.8334,0,0,116.7231,7.889713,7.495228,0,0,0,318.7582,0,0,0,420.0009,100,0.1114981,8.244751,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,67.35095,67.35095,0,-1,0,67.35095,151.7013,31.2765,0,5.386047,102.1722,70.89574,67.35095,0,0,0,318.7582,0,0,0,420.0009,100,0.1114981,74.08604,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114981,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,82.65398,68.7,0,-1,0,68.7,106.1118,0.583037,13.95399,22.21938,72.89883,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1114981,90.91939,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,107.0552,68.7,0,-1,0,68.7,74.77502,0,38.35516,49.06067,51.37044,72.31579,68.7,0,0,0,318.7582,0,20.94535,-20.94535,397.9225,94.74326,0.1114981,117.7607,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,39.34013,39.34013,0,-1,0,39.34013,50.75412,7.105427E-15,0,0,19.96674,41.41066,39.34013,0,0,23.27261,297.8129,0,21.44392,-21.44392,375.3186,89.3614,0.1114981,43.27414,15.97339,0,317.7796
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,86.97546,68.7,0,-1,0,68.7,0,0,18.27545,26.973,0,72.31579,68.7,0,0,47.09919,276.369,0,72.31579,-72.31579,299.0911,71.21202,0.1114981,95.673,0,0,276.369
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,91.16354,68.7,0,-1,0,68.7,0,0,22.46353,31.57989,0,72.31579,68.7,0,0,127.4501,204.0532,0,72.31579,-72.31579,222.8636,53.06264,0.1114981,100.2799,0,0,204.0532
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.99867,11.99867,0,-1,0,11.99867,0,0,1.776357E-15,0,0,12.63018,11.99867,0,0,207.8009,131.7374,0,12.63018,-12.63018,209.5502,49.8928,0.1114981,13.19854,0,0,131.7374
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,39.80042,39.80042,0,-1,0,39.80042,0,0,0,0,0,41.89518,39.80042,0,0,221.8345,119.1072,0,41.89518,-41.89518,165.3888,39.3782,0.1114981,43.78047,0,0,119.1072
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,47.91821,47.91821,0,-1,0,47.91821,0,0,7.105427E-15,0,0,50.44022,47.91821,0,0,268.3847,77.21201,0,50.44022,-50.44022,112.2201,26.71902,0.1114981,52.71003,0,0,77.21201
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,66.72761,25.4332,0,-1,0,25.4332,0,0,41.2944,47.96716,0,26.77179,25.4332,0,0,324.4294,26.77179,0,26.77179,-26.77179,84.00017,20,0.1114981,73.40037,0,0,26.77179
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,46.20248,0,0,-1,0,0,0,0,46.20248,50.82273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114981,50.82273,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114981,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,48.92575,0,0,-1,0,0,0,0,48.92575,53.81832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114981,53.81832,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,59.25872,0,0,-1,0,0,0,0,59.25872,65.18459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114981,65.18459,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,68.18578,0,0,-1,0,0,0,0,68.18578,75.00435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114981,75.00435,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,46.82901,46.82901,81,0,22.761,46.82901,0,0,0,0,0,0,0,34.17099,32.46244,354.1758,0,32.46244,0,32.46244,114.7967,27.3325,0.1115537,51.51191,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,34.78231,34.78231,81,0,22.761,34.78231,0,0,0,0,0,0,0,46.21769,43.9068,321.7134,29.2162,43.9068,0,43.9068,156.4504,37.25002,0.1116289,38.26054,0,81,29.2162
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,231.3763,149.7,81,0,22.761,149.7,17.70583,0,81.67635,104.814,26.50563,72.31579,68.7,0,0,277.8065,68.73232,0,45.81016,-45.81016,108.1622,25.75286,0.1116289,254.514,21.2045,81,95.23795
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,145.3079,145.3079,78.86773,0,22.22153,145.3079,32.35534,0,0,48.12981,47.01486,69.93702,66.44017,0,0,328.7067,22.92216,0,22.92216,-22.92216,84.00017,20,0.1116289,159.8387,37.61189,81,69.93702
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,68.99016,67.14072,0,-1,0,67.14072,105.2632,0,1.849443,62.46103,70.67444,70.67444,67.14072,0,0,354.1758,0,0,0,0,84.00017,20,0.1116289,75.88918,56.53955,0,70.67444
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,354.1758,0,90.4371,0,90.4371,169.7963,40.42762,0.1115352,0,72.34969,0,90.4371
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,184.2379,68.7,0,-1,0,68.7,145.832,0,115.5379,133.9617,100.1866,72.31579,68.7,0,0,263.7387,81.39339,27.87081,0,27.87081,196.2369,46.72298,0.1115063,202.6617,80.14928,0,181.58
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,46.66873,46.66873,0,-1,0,46.66873,242.7908,0,0,0,113.3074,49.12497,46.66873,0,0,235.8679,106.4771,64.18238,0,64.18238,257.1257,61.22027,0.1114399,51.3356,90.64589,0,219.7845
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,92.19976,68.7,0,-1,0,68.7,163.4898,0,23.49976,32.71974,112.3175,72.31579,68.7,0,0,171.6855,164.2413,40.00171,0,40.00171,295.0746,70.25572,0.1113986,101.4197,89.854,0,276.5587
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,101.3488,68.7,0,-1,0,68.7,134.2601,0,32.64876,42.78364,92.23672,72.31579,68.7,0,0,131.6838,200.2428,19.92093,0,19.92093,313.9733,74.75539,0.111378,111.4836,73.78938,0,292.4795
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,164.7863,68.7,0,-1,0,68.7,108.8713,0,96.08628,112.5649,74.79459,72.31579,68.7,0,0,111.7629,218.1716,2.478806,0,2.478806,316.3249,75.31529,0.1113754,181.2649,59.83568,0,292.9662
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,60.26081,60.26081,0,-1,0,60.26081,73.38618,0,0,0,44.22311,63.43243,60.26081,0,0,109.2841,220.4026,0,19.20932,-19.20932,296.0764,70.49426,0.1113754,66.28689,35.37849,0,264.6257
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,-1,0,0,0,0,0,0,14.01997,0,0,0,0,130.6278,201.1932,14.01997,0,14.01997,309.377,73.66103,0.111361,0,11.21598,0,215.2132
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.6078,213.8112,0,0,0,309.377,73.66103,0.111361,0,0,0,213.8112
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,64.38259,64.38259,0,-1,0,64.38259,0,0,1.421085E-14,2.120852,0,67.77115,64.38259,0,0,116.6078,213.8112,0,67.77115,-67.77115,237.9399,56.65224,0.111361,70.82085,0,0,213.8112
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9091,146.0401,0,0,0,237.9399,56.65224,0.111361,0,0,0,146.0401
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9091,146.0401,0,0,0,237.9399,56.65224,0.111361,0,0,0,146.0401
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,50.57933,50.57933,0,-1,0,50.57933,0,0,0,0,0,53.2414,50.57933,0,0,191.9091,146.0401,0,53.2414,-53.2414,181.8185,43.29004,0.111361,55.63727,0,0,146.0401
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,67.04646,67.04646,0,-1,0,67.04646,0,0,1.421085E-14,5.051104,0,70.57522,67.04646,0,0,251.0662,92.79866,0,70.57522,-70.57522,107.4257,25.5775,0.111361,73.75111,0,0,92.79866
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,108.233,21.11227,0,-1,0,21.11227,0,0,87.1207,97.94401,0,22.22344,21.11227,0,0,329.4831,22.22344,0,22.22344,-22.22344,84.00017,20,0.111361,119.0563,0,0,22.22344
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,40.46352,0,0,-1,0,0,0,0,40.46352,44.50987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111361,44.50987,0,0,0
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111361,0,0,0,0
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.68751,0,0,-1,0,0,0,0,23.68751,26.05626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111361,26.05626,0,0,0
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111361,0,0,0,0
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,56.03313,56.03313,81,0,22.761,56.03313,0,0,0,0,0,0,0,24.96687,23.71852,354.1758,0,23.71852,0,23.71852,106.5015,25.35746,0.1114015,61.63645,0,81,0
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,42.2528,42.2528,81,0,22.761,42.2528,0,0,0,0,0,0,0,38.7472,36.80984,330.4573,21.34667,36.80984,0,36.80984,141.4224,33.67194,0.1114645,46.47808,0,81,21.34667
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,135.6949,135.6949,66.99493,0,19.21772,135.6949,17.08678,0,2.842171E-14,12.10735,23.18589,72.31579,68.7,0,0,293.6475,54.47552,0,49.1299,-49.1299,89.63496,21.34161,0.1114645,149.2644,18.54871,81,77.66142
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,54.03188,54.03188,81,0,22.761,54.03188,101.6454,0,0,0,54.92092,0,0,26.96812,25.61972,348.2362,5.345626,80.54063,0,80.54063,166.0425,39.53385,0.1115395,59.43506,43.93674,81,60.26654
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,41.2378,41.2378,0,-1,0,41.2378,155.3596,0,0,0,64.06689,43.40821,41.2378,0,0,267.6956,77.8322,20.65868,0,20.65868,185.6411,44.20016,0.1115181,45.36158,51.25351,0,141.8991
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,39.06648,39.06648,0,-1,0,39.06648,215.5649,0,0,0,84.2136,41.12261,39.06648,0,0,247.0369,96.42502,43.091,0,43.091,226.5208,53.93341,0.1114737,42.97313,67.37088,0,180.6386
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,15.6618,15.6618,0,-1,0,15.6618,663.0512,0,0,0,103.8458,16.48611,15.6618,0,0,203.9459,135.2069,87.35967,0,87.35967,309.3974,73.66591,0.1113836,17.22798,83.07662,0,239.0527
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,0,0,0,110.2954,0,0,0,0,116.5862,213.8306,110.2954,0,110.2954,414.0329,98.57906,0.1112701,0,88.23636,0,324.1261
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,25.47783,25.47783,0,-1,0,25.47783,449.2901,81.35979,0,0,114.4693,26.81876,25.47783,0,0,6.29079,313.0965,6.29079,0,6.29079,420.0009,100,0.1112637,28.02561,91.57548,0,427.5659
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,49.08689,49.08689,0,-1,0,49.08689,195.6431,44.36469,0,0,96.0351,51.67041,49.08689,0,0,0,318.7582,0,0,0,420.0009,100,0.1112637,53.99557,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,209.5519,68.7,0,-1,0,68.7,106.6184,0.9310284,140.8519,161.8071,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1112637,230.5071,58.59745,0,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,122.3905,68.7,0,-1,0,68.7,72.69112,0,53.69046,65.9295,49.9388,72.31579,68.7,0,0,0,318.7582,0,22.37699,-22.37699,396.4134,94.38396,0.1112637,134.6295,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,-1,0,0,0,0,0,0,21.22593,0,0,0,0,24.86333,296.3812,21.22593,0,21.22593,416.5501,99.1784,0.1112419,0,16.98075,0,317.6072
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,197.2739,68.7,0,-1,0,68.7,0,0,128.5739,148.3013,0,72.31579,68.7,0,0,3.637393,315.4846,0,72.31579,-72.31579,340.3226,81.02902,0.1112419,217.0013,0,0,315.4846
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,69.52771,68.7,0,-1,0,68.7,0,0,0.82771,7.780481,0,72.31579,68.7,0,0,83.98827,243.1688,0,72.31579,-72.31579,264.095,62.87965,0.1112419,76.48048,0,0,243.1688
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,32.77654,32.77654,0,-1,0,32.77654,0,0,7.105427E-15,0,0,34.50162,32.77654,0,0,164.3391,170.853,0,34.50162,-34.50162,227.7271,54.22064,0.1112419,36.0542,0,0,170.853
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,167.8337,68.7,0,-1,0,68.7,0,0,99.13374,115.9171,0,72.31579,68.7,0,0,202.6743,136.3514,0,72.31579,-72.31579,151.4996,36.07126,0.1112419,184.6171,0,0,136.3514
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,102.4674,60.8338,0,-1,0,60.8338,0,0,41.63358,51.88032,0,64.03558,60.8338,0,0,283.0251,64.03558,0,64.03558,-64.03558,84.00017,20,0.1112419,112.7141,0,0,64.03558
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,25.93941,0,0,-1,0,0,0,0,25.93941,28.53335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112419,28.53335,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.60509,0,0,-1,0,0,0,0,30.60509,33.6656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112419,33.6656,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,139.0025,0,0,-1,0,0,0,0,139.0025,152.9028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112419,152.9028,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.91818,0,0,-1,0,0,0,0,23.91818,26.31,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112419,26.31,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,35.47187,0,0,-1,0,0,0,0,35.47187,39.01906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112419,39.01906,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,46.94126,0,0,-1,0,0,0,0,46.94126,51.63539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112419,51.63539,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,84.86791,81,81,0,22.761,81,0,0,3.867915,12.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112419,93.35471,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.01803,18.01803,81,0,22.761,18.01803,0,0,0,0,0,0,0,62.98197,59.83287,354.1758,0,59.83287,0,59.83287,140.7626,33.51484,0.111338,19.81983,0,81,0
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,122.2538,122.2538,53.55384,0,15.81712,122.2538,21.29663,0,1.421085E-14,0,26.03596,72.31579,68.7,0,0,294.3429,53.84959,0,46.27983,-46.27983,91.97939,21.89981,0.111338,134.4792,20.82876,81,79.88554
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,54.11787,54.11787,81,0,22.761,54.11787,103.3827,0,0,0,55.94854,0,0,26.88213,25.53802,345.765,7.569752,81.48656,0,81.48656,169.2843,40.30571,0.1114119,59.52966,44.75883,81,63.5183
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,264.2784,80.90766,84.86865,0,84.86865,249.7978,59.47555,0.1113247,0,67.89492,0,165.7763
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,60.77158,60.77158,0,-1,0,60.77158,160.8267,0,0,0,97.73695,63.97009,60.77158,0,0,179.4098,157.2894,33.76687,0,33.76687,281.8319,67.10269,0.1112901,66.84874,78.18956,0,255.0264
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,0,0,0,117.7474,0,0,0,0,145.6429,187.6796,117.7474,0,117.7474,393.5369,93.69907,0.1111695,0,94.19794,0,305.4271
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,53.38857,53.38857,0,-1,0,53.38857,232.7615,40.17406,0,0,124.268,56.19849,53.38857,0,0,27.89545,293.6523,27.89545,0,27.89545,420.0009,100,0.111141,58.72742,99.41441,0,417.9203
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,72.49907,68.7,0,-1,0,68.7,154.5356,33.85017,3.79907,11.04898,106.166,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.111141,79.74898,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,72.98941,68.7,0,-1,0,68.7,128.0056,15.62407,4.289412,11.58835,87.93986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.111141,80.28835,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,94.9592,68.7,0,-1,0,68.7,108.3459,2.117836,26.2592,35.75512,74.43362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.111141,104.4551,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,108.543,68.7,0,-1,0,68.7,76.97014,0,39.84299,50.69729,52.87848,72.31579,68.7,0,0,0,318.7582,0,19.43731,-19.43731,399.5121,95.12174,0.111141,119.3973,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,110.3939,68.7,0,-1,0,68.7,37.58152,0,41.6939,52.73329,25.8185,72.31579,68.7,0,0,21.59701,299.3209,0,46.49729,-46.49729,350.4997,83.45214,0.111141,121.4333,20.6548,0,325.1394
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.26066,252.8236,0,0,0,350.4997,83.45214,0.111141,0,0,0,252.8236
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,70.00722,68.7,0,-1,0,68.7,0,0,1.307217,8.30794,0,72.31579,68.7,0,0,73.26066,252.8236,0,72.31579,-72.31579,274.2722,65.30276,0.111141,77.00794,0,0,252.8236
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,13.14846,13.14846,0,-1,0,13.14846,0,0,0,0,0,13.84048,13.14846,0,0,153.6115,180.5078,0,13.84048,-13.84048,259.683,61.82916,0.111141,14.46331,0,0,180.5078
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,225.3111,68.7,0,-1,0,68.7,0,0,156.6111,179.1422,0,72.31579,68.7,0,0,168.9899,166.6674,0,72.31579,-72.31579,183.4555,43.67978,0.111141,247.8422,0,0,166.6674
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,4.124934,4.124934,0,-1,0,4.124934,0,0,8.881784E-16,0,0,4.342036,4.124934,0,0,249.3407,94.35157,0,4.342036,-4.342036,178.8785,42.59005,0.111141,4.537427,0,0,94.35157
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.61327,31.61327,0,-1,0,31.61327,0,0,3.552714E-15,0,0,33.27712,31.61327,0,0,254.1652,90.00954,0,33.27712,-33.27712,143.8014,34.23836,0.111141,34.77459,0,0,90.00954
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.1398,56.73241,0,0,0,143.8014,34.23836,0.111141,0,0,0,56.73241
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,99.35343,53.89579,0,-1,0,53.89579,0,0,45.45764,55.39298,0,56.73241,53.89579,0,0,291.1398,56.73241,0,56.73241,-56.73241,84.00017,20,0.111141,109.2888,0,0,56.73241
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,97.17475,0,0,-1,0,0,0,0,97.17475,106.8922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111141,106.8922,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111141,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,36.93714,0,0,-1,0,0,0,0,36.93714,40.63085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111141,40.63085,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,5.113417,5.113417,77.42921,0,21.85759,5.113417,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1112186,5.624758,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,78.17593,78.17593,81,0,22.761,78.17593,0,-4.440892E-16,0,0,0,0,0,2.824064,2.682861,285.4758,61.83,2.682861,0,2.682861,151.7199,36.12371,0.1112231,85.99353,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,47.84227,47.84227,81,0,22.761,47.84227,52.91078,0,0,0,25.31372,0,0,33.15773,31.49984,282.7929,64.24458,56.81356,0,56.81356,205.618,48.95656,0.1113128,52.6265,20.25098,81,89.5583
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,225.9794,115.3768,119.991,0,119.991,319.4515,76.05972,0.1113246,0,41.03283,81,166.6678
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,43.16158,43.16158,0,-1,0,43.16158,197.1046,0,0,0,85.07348,45.43324,43.16158,0,0,105.9883,223.3687,39.64024,0,39.64024,357.0575,85.01352,0.1112841,47.47774,68.05878,0,308.4422
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,146.2891,68.7,0,-1,0,68.7,153.8989,0,77.5891,92.21802,105.7286,72.31579,68.7,0,0,66.34811,259.0449,33.41278,0,33.41278,388.7556,92.56068,0.11125,160.918,84.58286,0,364.7735
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,58.0629,58.0629,0,-1,0,58.0629,202.9673,23.79455,0,0,117.8487,61.11884,58.0629,0,0,32.93532,289.1165,32.93532,0,32.93532,420.0009,100,0.1112164,63.86919,94.27897,0,406.9651
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,88.77512,68.7,0,-1,0,68.7,176.9571,49.25375,20.07513,28.95264,121.5695,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1112164,97.65264,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,39.95813,39.95813,0,-1,0,39.95813,290.6922,74.09399,0,0,116.1552,42.06119,39.95813,0,0,0,318.7582,0,0,0,420.0009,100,0.1112164,43.95394,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112164,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,91.83831,68.7,0,-1,0,68.7,121.553,11.19112,23.13831,32.32214,83.5069,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1112164,101.0221,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,60.11387,60.11387,0,-1,0,60.11387,90.73149,0,0,0,54.54221,63.27776,60.11387,0,0,0,318.7582,0,8.735547,-8.735547,410.7928,97.8076,0.1112164,66.12525,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,100.7155,68.7,0,-1,0,68.7,32.2049,0,32.0155,42.08705,22.12477,72.31579,68.7,0,0,9.706163,310.0227,0,50.19102,-50.19102,357.8868,85.21097,0.1112164,110.7871,17.69982,0,332.1475
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.47396,259.8317,0,0,0,357.8868,85.21097,0.1112164,0,0,0,259.8317
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,62.66413,62.66413,0,-1,0,62.66413,0,0,7.105427E-15,0.2305408,0,65.96224,62.66413,0,0,65.47396,259.8317,0,65.96224,-65.96224,288.3565,68.65617,0.1112164,68.93054,0,0,259.8317
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.30525,33.30525,0,-1,0,33.30525,0,0,0,0,0,35.05816,33.30525,0,0,138.7653,193.8694,0,35.05816,-35.05816,251.4019,59.85748,0.1112164,36.63578,0,0,193.8694
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,55.86649,55.86649,0,-1,0,55.86649,0,0,7.105427E-15,0,0,58.80684,55.86649,0,0,177.7189,158.8113,0,58.80684,-58.80684,189.4141,45.0985,0.1112164,61.45314,0,0,158.8113
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,87.21766,68.7,0,-1,0,68.7,0,0,18.51766,27.23942,0,72.31579,68.7,0,0,243.0598,100.0044,0,72.31579,-72.31579,113.1866,26.94913,0.1112164,95.93942,0,0,100.0044
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,55.04141,26.3042,0,-1,0,26.3042,0,0,28.73721,34.24135,0,27.68864,26.3042,0,0,323.4106,27.68864,0,27.68864,-27.68864,84.00017,20,0.1112164,60.54556,0,0,27.68864
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.82694,0,0,-1,0,0,0,0,34.82694,38.30963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112164,38.30963,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112164,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112164,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,53.45427,0,0,-1,0,0,0,0,53.45427,58.7997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112164,58.7997,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.90361,0,0,-1,0,0,0,0,26.90361,29.59397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112164,29.59397,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,67.12662,67.12662,81,0,22.761,67.12662,0,0,0,0,0,0,0,13.87339,13.17972,354.1758,0,13.17972,0,13.17972,96.50355,22.97699,0.1112387,73.83928,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,70.56818,70.56818,81,0,22.761,70.56818,0,0,0,0,0,0,0,10.43182,9.910229,340.9961,11.86174,9.910229,0,9.910229,105.9052,25.21548,0.1112555,77.625,0,81,11.86174
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,76.29607,76.29607,81,0,22.761,76.29607,25.61843,0,0,0,19.54586,0,0,4.703928,4.468731,331.0859,20.78095,24.01459,0,24.01459,128.6875,30.63981,0.111291,83.92568,15.63668,81,40.32681
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,39.79998,39.79998,81,0,22.761,39.79998,114.8428,0,0,0,45.70741,0,0,41.20002,39.14002,307.0713,42.39408,84.84742,0,84.84742,209.1808,49.80485,0.1113609,43.77998,36.56593,81,88.10149
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,104.9424,68.7,0,-1,0,68.7,96.06174,0,36.24236,46.73659,65.99442,72.31579,68.7,0,0,222.2238,118.7568,0,6.321373,-6.321373,202.5175,48.21835,0.1113609,115.4366,52.79553,0,184.7512
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,44.20707,44.20707,0,-1,0,44.20707,160.5558,0,0,0,70.97702,46.53376,44.20707,0,0,229.2476,112.4354,24.44326,0,24.44326,225.7064,53.73951,0.111336,48.62778,56.78161,0,183.4124
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,36.33851,36.33851,0,-1,0,36.33851,193.1457,0,0,0,70.18626,38.25107,36.33851,0,0,204.8043,134.4343,31.9352,0,31.9352,256.0028,60.95292,0.1113034,39.97236,56.14901,0,204.6206
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,0,0,0,84.13451,0,0,0,0,172.8691,163.176,84.13451,0,84.13451,335.8198,79.95693,0.1112177,0,67.3076,0,247.3105
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,81.78464,68.7,0,-1,0,68.7,127.1558,0,13.08463,21.2631,87.35606,72.31579,68.7,0,0,88.73463,238.897,15.04026,0,15.04026,350.0882,83.35417,0.1112024,89.9631,69.88484,0,326.2531
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,55.29807,55.29807,0,-1,0,55.29807,114.791,0,0,0,63.47721,58.20849,55.29807,0,0,73.69437,252.4333,5.26872,0,5.26872,355.0866,84.54425,0.1111971,60.82787,50.78177,0,315.9105
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,166.8475,68.7,0,-1,0,68.7,66.1017,0,98.14748,114.8322,45.41187,72.31579,68.7,0,0,68.42565,257.1751,0,26.90392,-26.90392,326.7274,77.79207,0.1111971,183.5322,36.32949,0,302.587
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,126.7011,68.7,0,-1,0,68.7,40.84701,0,58.00109,70.6712,28.06189,72.31579,68.7,0,0,98.3189,230.2712,0,44.25389,-44.25389,280.0797,66.68549,0.1111971,139.3712,22.44951,0,258.3331
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,-1,0,0,0,0,0,0,19.7957,0,0,0,0,147.4899,186.0173,19.7957,0,19.7957,298.8595,71.15688,0.111177,0,15.83656,0,205.813
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,37.27734,37.27734,0,-1,0,37.27734,0,0,0,0,0,39.23931,37.27734,0,0,127.6942,203.8335,0,39.23931,-39.23931,257.4976,61.30884,0.111177,41.00508,0,0,203.8335
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,31.17458,31.17458,0,-1,0,31.17458,0,0,3.552714E-15,0,0,32.81534,31.17458,0,0,171.2934,164.5941,0,32.81534,-32.81534,222.9072,53.07304,0.111177,34.29203,0,0,164.5941
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,104.9844,68.7,0,-1,0,68.7,0,0,36.28438,46.78282,0,72.31579,68.7,0,0,207.7549,131.7788,0,72.31579,-72.31579,146.6797,34.92366,0.111177,115.4828,0,0,131.7788
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,33.13943,33.13943,0,-1,0,33.13943,0,0,7.105427E-15,0,0,34.88361,33.13943,0,0,288.1058,59.46301,0,34.88361,-34.88361,109.9091,26.16879,0.111177,36.45337,0,0,59.46301
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,14.15853,14.15853,0,-1,0,14.15853,0,0,1.776357E-15,0,0,14.90371,14.15853,0,0,326.8654,24.5794,0,14.90371,-14.90371,94.19924,22.42835,0.111177,15.57438,0,0,24.5794
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.57733,9.191909,0,-1,0,9.191909,0,0,25.38542,28.84315,0,9.675694,9.191909,0,0,343.425,9.675694,0,9.675694,-9.675694,84.00017,20,0.111177,38.03506,0,0,9.675694
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,110.021,0,0,-1,0,0,0,0,110.021,121.0231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111177,121.0231,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111177,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,101.7875,0,0,-1,0,0,0,0,101.7875,111.9663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111177,111.9663,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,46.7323,0,0,-1,0,0,0,0,46.7323,51.40553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111177,51.40553,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111177,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,143.7099,81,81,0,22.761,81,0,0,62.7099,77.08089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111177,158.0809,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,143.3943,81,81,0,22.761,81,0,0,62.39428,76.7337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111177,157.7337,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1112167,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,145.7547,145.7547,77.05471,0,21.76284,145.7547,36.28879,0,0,10.63018,52.89262,72.31579,68.7,0,0,261.633,83.28851,0,19.42316,-19.42316,151.3202,36.02854,0.1112167,160.3302,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,38.32818,38.32818,0,-1,0,38.32818,197.5259,0,0,0,75.7081,40.34546,38.32818,0,0,283.2143,63.86535,35.36264,0,35.36264,184.8681,44.01612,0.1111808,42.161,60.56648,0,139.5734
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,28.66199,28.66199,0,-1,0,28.66199,305.2704,0,0,0,87.4966,30.17052,28.66199,0,0,247.8517,95.69173,57.32608,0,57.32608,239.2524,56.96474,0.1111226,31.52819,69.99728,0,183.1883
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,60.06786,60.06786,0,-1,0,60.06786,191.6922,0,0,0,115.1454,63.22932,60.06786,0,0,190.5256,147.2852,51.91607,0,51.91607,288.5043,68.69136,0.1110699,66.07465,92.11632,0,262.4306
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,127.1662,68.7,0,-1,0,68.7,167.2682,0,58.46618,71.1828,114.9132,72.31579,68.7,0,0,138.6095,194.0097,42.59744,0,42.59744,328.9158,78.31313,0.1110268,139.8828,91.93058,0,308.9229
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,0,0,0,90.38532,0,0,0,0,96.01208,232.3474,90.38532,0,90.38532,414.6628,98.72905,0.1109353,0,72.30826,0,322.7327
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,133.5575,68.7,0,-1,0,68.7,119.48,4.140194,64.85752,78.21327,82.08275,72.31579,68.7,0,0,5.626761,313.6942,5.626761,0,5.626761,420.0009,100,0.1109296,146.9133,65.6662,0,395.7769
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,54.31216,54.31216,0,-1,0,54.31216,151.663,25.20076,0,0,82.37145,57.1707,54.31216,0,0,0,318.7582,0,0,0,420.0009,100,0.1109296,59.74338,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,75.50938,68.7,0,-1,0,68.7,61.22666,0,6.80938,14.36032,42.06271,72.31579,68.7,0,0,0,318.7582,0,30.25307,-30.25307,388.1113,92.40726,0.1109296,83.06032,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,99.65281,68.7,0,-1,0,68.7,20.49131,0,30.95281,40.91809,14.07753,72.31579,68.7,0,0,33.61453,288.5052,0,58.23826,-58.23826,326.7228,77.79099,0.1109296,109.6181,11.26202,0,302.5827
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,92.15369,68.7,0,-1,0,68.7,0,0,23.45369,32.66906,0,72.31579,68.7,0,0,98.3237,230.2669,0,72.31579,-72.31579,250.4953,59.64161,0.1109296,101.3691,0,0,230.2669
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,3.092993,3.092993,0,-1,0,3.092993,0,0,4.440892E-16,0,0,3.255782,3.092993,0,0,178.6746,157.9511,0,3.255782,-3.255782,247.0634,58.82449,0.1109296,3.402292,0,0,157.9511
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,128.1836,68.7,0,-1,0,68.7,0,0,59.4836,72.30196,0,72.31579,68.7,0,0,182.2921,154.6953,0,72.31579,-72.31579,170.8358,40.67511,0.1109296,141.002,0,0,154.6953
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,90.6559,68.7,0,-1,0,68.7,0,0,21.9559,31.02149,0,72.31579,68.7,0,0,262.643,82.37953,0,72.31579,-72.31579,94.60828,22.52574,0.1109296,99.72149,0,0,82.37953
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.96317,9.560555,0,-1,0,9.560555,0,0,27.40262,31.09894,0,10.06374,9.560555,0,0,342.9939,10.06374,0,10.06374,-10.06374,84.00017,20,0.1109296,40.65949,0,0,10.06374
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,97.60843,0,0,-1,0,0,0,0,97.60843,107.3693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109296,107.3693,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,85.01586,0,0,-1,0,0,0,0,85.01586,93.51745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109296,93.51745,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,77.13783,0,0,-1,0,0,0,0,77.13783,84.85162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109296,84.85162,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,38.42062,0,0,-1,0,0,0,0,38.42062,42.26268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109296,42.26268,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,65.52134,0,0,-1,0,0,0,0,65.52134,72.07347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109296,72.07347,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,65.22967,0,0,-1,0,0,0,0,65.22967,71.75264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109296,71.75264,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.32878,32.32878,81,0,22.761,32.32878,0,0,0,0,0,0,0,48.67122,46.23766,354.1758,0,46.23766,0,46.23766,127.8651,30.444,0.1110075,35.56166,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,307.9381,41.6139,68.7,0,68.7,193.0396,45.96172,0.1110713,0,0,81,41.6139
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,78.02405,78.02405,81,0,22.761,78.02405,33.24945,0,0,0,25.94257,0,0,2.975949,2.827152,239.2381,103.4439,28.76972,0,28.76972,220.333,52.46012,0.1111129,85.82645,20.75405,81,129.3865
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,97.58364,97.58364,81,0,22.761,97.58364,59.30155,0,0,0,57.86861,17.45647,16.58364,0,0,210.4684,129.3366,40.41215,0,40.41215,258.6713,61.58828,0.1111703,107.342,46.29489,81,187.2053
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,52.84606,52.84606,0,-1,0,52.84606,149.2773,0,0,0,78.88719,55.62743,52.84606,0,0,170.0563,165.7076,23.25976,0,23.25976,280.7374,66.84211,0.1111468,58.13067,63.10975,0,244.5948
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,3.216207,3.216207,0,-1,0,3.216207,3317.301,0,0,0,106.6913,3.385481,3.216207,0,0,146.7965,186.6414,103.3058,0,103.3058,378.7419,90.17647,0.1110424,3.537828,85.35302,0,293.3326
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,88.46161,68.7,0,-1,0,68.7,157.8331,0,19.76161,28.60777,108.4314,72.31579,68.7,0,0,43.49073,279.6166,36.11557,0,36.11557,413.0042,98.33412,0.111006,97.30777,86.74509,0,388.0479
