Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,102.9061,0,0,110.2813,0,0,0,0,7.37516,312.1206,7.37516,0,7.37516,420.0009,100,0.1109985,0,88.22502,0,422.4019
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,50.44754,50.44754,0,-1,0,50.44754,224.5143,60.15927,0,0,113.2619,53.10267,50.44754,0,0,0,318.7582,0,0,0,420.0009,100,0.1109985,55.49229,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,26.73184,26.73184,0,-1,0,26.73184,359.2867,67.90517,0,0,96.04395,28.13878,26.73184,0,0,0,318.7582,0,0,0,420.0009,100,0.1109985,29.40503,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,-1,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109985,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,164.3367,68.7,0,-1,0,68.7,72.62154,0,95.63667,112.0703,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1109985,180.7703,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,73.62861,68.7,0,-1,0,68.7,33.29578,0,4.928612,12.29147,22.8742,72.31579,68.7,0,0,24.91644,296.3334,0,49.44159,-49.44159,344.247,81.96342,0.1109985,80.99147,18.29936,0,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,26.99862,26.99862,0,-1,0,26.99862,0,0,3.552714E-15,0,0,28.4196,26.99862,0,0,79.85153,246.8918,0,28.4196,-28.4196,314.2901,74.83083,0.1109985,29.69848,0,0,246.8918
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,83.62722,68.7,0,-1,0,68.7,0,0,14.92722,23.28994,0,72.31579,68.7,0,0,111.4289,218.4722,0,72.31579,-72.31579,238.0626,56.68146,0.1109985,91.98994,0,0,218.4722
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,85.86375,68.7,0,-1,0,68.7,0,0,17.16375,25.75012,0,72.31579,68.7,0,0,191.7797,146.1565,0,72.31579,-72.31579,161.8351,38.53208,0.1109985,94.45013,0,0,146.1565
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,73.27745,68.7,0,-1,0,68.7,0,0,4.577448,11.90519,0,72.31579,68.7,0,0,272.1306,73.84067,0,72.31579,-72.31579,85.60753,20.38271,0.1109985,80.60519,0,0,73.84067
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,51.64529,1.448635,0,-1,0,1.448635,0,0,50.19665,55.36118,0,1.524879,1.448635,0,0,352.4815,1.524879,0,1.524879,-1.524879,84.00017,20,0.1109985,56.80981,0,0,1.524879
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,128.4894,0,0,-1,0,0,0,0,128.4894,141.3384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109985,141.3384,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109985,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109985,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,127.58,0,0,-1,0,0,0,0,127.58,140.338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109985,140.338,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,74.31363,0,0,-1,0,0,0,0,74.31363,81.74499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109985,81.74499,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,61.00435,0,0,-1,0,0,0,0,61.00435,67.10478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109985,67.10478,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,75.09502,75.09502,81,0,22.761,75.09502,0,0,0,1.604518,0,0,0,5.904984,5.609734,354.1758,0,5.609734,0,5.609734,89.32203,21.26711,0.111008,82.60452,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.89113,19.89113,81,0,22.761,19.89113,0,0,0,0,0,0,0,61.10888,58.05343,348.5661,5.048761,58.05343,0,58.05343,144.3963,34.38001,0.1111045,21.88024,0,81,5.048761
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,38.1447,38.1447,81,0,22.761,38.1447,66.42683,7.105427E-15,0,0,25.33831,0,0,42.8553,40.71254,290.5126,57.29685,66.05085,0,66.05085,207.0577,49.29935,0.1111929,41.95917,20.27065,81,82.63516
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,10.06599,10.06599,81,0,22.761,10.06599,537.3177,1.421085E-14,0,0,54.08636,0,0,70.93401,67.38731,224.4618,116.7426,121.4737,0,121.4737,322.2977,76.7374,0.1112252,11.07259,43.26908,81,170.829
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,109.0675,68.7,0,-1,0,68.7,118.0508,0,40.36748,51.27423,81.10088,72.31579,68.7,0,0,102.9881,226.0689,8.785093,0,8.785093,330.632,78.72175,0.1112164,119.9742,64.88071,0,307.1698
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,55.77891,55.77891,0,-1,0,55.77891,184.8259,0,0,0,103.0939,58.71464,55.77891,0,0,94.20303,233.9755,44.37924,0,44.37924,372.7338,88.74597,0.1111717,61.3568,82.47511,0,337.0694
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,70.57398,68.7,0,-1,0,68.7,174.7989,0,1.873979,8.931377,120.0868,72.31579,68.7,0,0,49.8238,273.9168,47.77103,0,47.77103,418.0534,99.53633,0.1111236,77.63138,96.06946,0,394.0036
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,8.506415,8.506415,0,-1,0,8.506415,1408.609,108.8152,0,0,119.8221,8.954121,8.506415,0,0,2.052764,316.9107,2.052764,0,2.052764,420.0009,100,0.1111215,9.357057,95.85769,0,436.7328
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,29.39816,29.39816,0,-1,0,29.39816,397.0074,85.76742,0,0,116.7128,30.94543,29.39816,0,0,0,318.7582,0,0,0,420.0009,100,0.1111215,32.33797,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,44.46221,44.46221,0,-1,0,44.46221,240.2681,60.02617,0,0,106.8285,46.80232,44.46221,0,0,0,318.7582,0,0,0,420.0009,100,0.1111215,48.90843,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,149.7065,68.7,0,-1,0,68.7,111.3471,4.17969,81.00652,95.97717,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1111215,164.6772,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,52.83632,52.83632,0,-1,0,52.83632,94.47696,0,0,0,49.91815,55.61718,52.83632,0,0,0,318.7582,0,5.69903,-5.69903,413.9935,98.56969,0.1111215,58.11995,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,53.04422,53.04422,0,-1,0,53.04422,43.15408,0,0,0,22.89075,55.83602,53.04422,0,0,6.332255,313.0592,0,32.94528,-32.94528,379.2662,90.30128,0.1111215,58.34864,18.3126,0,335.95
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,7.32877,7.32877,0,-1,0,7.32877,0,0,0,0,0,7.714495,7.32877,0,0,42.93812,280.1139,0,7.714495,-7.714495,371.1344,88.36515,0.1111215,8.061647,0,0,280.1139
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,60.27271,60.27271,0,-1,0,60.27271,0,0,7.105427E-15,0,0,63.44495,60.27271,0,0,51.50978,272.3994,0,63.44495,-63.44495,304.2575,72.44212,0.1111215,66.29998,0,0,272.3994
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,75.39523,68.7,0,-1,0,68.7,0,0,6.695237,14.23476,0,72.31579,68.7,0,0,122.0042,208.9545,0,72.31579,-72.31579,228.03,54.29274,0.1111215,82.93476,0,0,208.9545
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,7.410264,7.410264,0,-1,0,7.410264,0,0,0,0,0,7.800278,7.410264,0,0,202.3551,136.6387,0,7.800278,-7.800278,219.8078,52.33508,0.1111215,8.15129,0,0,136.6387
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,113.1247,68.7,0,-1,0,68.7,0,0,44.42468,55.73715,0,72.31579,68.7,0,0,211.022,128.8384,0,72.31579,-72.31579,143.5802,34.1857,0.1111215,124.4371,0,0,128.8384
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,83.92097,53.69648,0,-1,0,53.69648,0,0,30.22449,38.61658,0,56.52261,53.69648,0,0,291.3729,56.52261,0,56.52261,-56.52261,84.00017,20,0.1111215,92.31306,0,0,56.52261
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,115.6746,0,0,-1,0,0,0,0,115.6746,127.2421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111215,127.2421,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111215,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,82.15617,0,0,-1,0,0,0,0,82.15617,90.3718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111215,90.3718,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,8.065935,0,0,-1,0,0,0,0,8.065935,8.872529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111215,8.872529,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,10.76165,0,0,-1,0,0,0,0,10.76165,11.83781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111215,11.83781,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.71826,26.71826,81,0,22.761,26.71826,0,0,0,0,0,0,0,54.28174,51.56765,354.1758,0,51.56765,0,51.56765,132.9215,31.64792,0.1112077,29.39009,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,48.1971,48.1971,81,0,22.761,48.1971,0,0,0,0,0,0,0,32.8029,31.16276,302.6082,46.41088,31.16276,0,31.16276,162.4851,38.68686,0.1112598,53.01681,0,81,46.41088
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,129.738,129.738,61.03797,0,17.71061,129.738,20.73179,0,0,0,26.897,72.31579,68.7,0,0,271.4454,74.45737,0,45.41879,-45.41879,114.6095,27.28793,0.1112598,142.7118,21.5176,81,101.3544
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,67.07761,67.07761,81,0,22.761,67.07761,68.48561,0,0,0,45.93851,0,0,13.9224,13.22628,321.9107,29.03858,59.16478,0,59.16478,170.7382,40.65186,0.1113466,73.78536,36.7508,81,74.97708
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,262.7459,82.28688,81.08926,0,81.08926,247.6662,58.96802,0.111265,0,64.87141,0,163.3761
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,140.7736,68.7,0,-1,0,68.7,145.9261,0,72.07361,86.15097,100.2513,72.31579,68.7,0,0,181.6567,155.2672,27.93546,0,27.93546,274.1681,65.27798,0.111237,154.851,80.201,0,255.5185
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,0,0,0,98.88512,0,0,0,0,153.7212,180.4091,98.88512,0,98.88512,367.9788,87.61382,0.1111377,0,79.1081,0,279.2943
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,110.856,68.7,0,-1,0,68.7,145.5818,0,42.15597,53.24157,100.0147,72.31579,68.7,0,0,54.83608,269.4058,27.69892,0,27.69892,394.2563,93.87035,0.1111099,121.9416,80.01176,0,369.4205
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,44.24413,0,0,71.38129,0,0,0,0,27.13716,294.3348,27.13716,0,27.13716,420.0009,100,0.1110827,0,57.10503,0,365.7161
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,118.6422,68.7,0,-1,0,68.7,115.1899,6.81964,49.94215,61.80637,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1110827,130.5064,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.993031,9.993031,0,-1,0,9.993031,580.9977,47.5403,0,0,58.05928,10.51898,9.993031,0,0,0,318.7582,0,0,0,420.0009,100,0.1110827,10.99233,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,-1,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110827,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,-1,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110827,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,81.61953,68.7,0,-1,0,68.7,0,0,12.91953,21.08148,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1110827,89.78148,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,115.0074,68.7,0,-1,0,68.7,0,0,46.30736,57.80809,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1110827,126.5081,0,0,246.4424
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,106.162,68.7,0,-1,0,68.7,0,0,37.46197,48.07817,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1110827,116.7782,0,0,174.1266
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,44.83471,44.83471,0,-1,0,44.83471,0,0,0,0,0,47.19443,44.83471,0,0,241.0526,101.8109,0,47.19443,-47.19443,141.5709,33.7073,0.1110827,49.31818,0,0,101.8109
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,10.74704,10.74704,0,-1,0,10.74704,0,0,0,0,0,11.31267,10.74704,0,0,293.4909,54.61642,0,11.31267,-11.31267,129.6463,30.86811,0.1110827,11.82174,0,0,54.61642
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,12.35883,12.35883,0,-1,0,12.35883,0,0,1.776357E-15,0,0,13.00929,12.35883,0,0,306.0605,43.30375,0,13.00929,-13.00929,115.9333,27.60312,0.1110827,13.59471,0,0,43.30375
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,120.1072,28.77974,0,-1,0,28.77974,0,0,91.32742,103.3381,0,30.29446,28.77974,0,0,320.5153,30.29446,0,30.29446,-30.29446,84.00017,20,0.1110827,132.1179,0,0,30.29446
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.830215,0,0,-1,0,0,0,0,3.830215,4.213236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110827,4.213236,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.990685,0,0,-1,0,0,0,0,4.990685,5.489753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110827,5.489753,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,55.64146,0,0,-1,0,0,0,0,55.64146,61.20561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110827,61.20561,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,80.03047,0,0,-1,0,0,0,0,80.03047,88.03352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110827,88.03352,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,46.56383,46.56383,81,0,22.761,46.56383,0,0,0,0,0,0,0,34.43617,32.71437,354.1758,0,32.71437,0,32.71437,115.0357,27.38941,0.1111372,51.22021,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,123.7862,108.9708,81,0,22.761,108.9708,0,0,14.8154,27.19402,0,29.44293,27.97078,0,0,321.4615,29.44293,0,29.44293,-29.44293,84.00017,20,0.1111372,136.1648,0,81,29.44293
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,55.51117,55.51117,81,0,22.761,55.51117,22.10622,3.552714E-15,0,0,12.27142,0,0,25.48882,24.21438,354.1758,0,36.48581,0,36.48581,118.6136,28.24129,0.1111948,61.06229,9.817137,81,12.27142
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,317.69,32.83722,96.05685,0,96.05685,209.7412,49.93827,0.1112304,0,21.88548,81,60.19408
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,63.75408,63.75408,0,-1,0,63.75408,74.78687,0,7.105427E-15,1.429492,47.67968,67.10956,63.75408,0,0,221.6331,119.2884,0,19.42988,-19.42988,189.2603,45.06188,0.1112304,70.12949,38.14375,0,166.9681
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,77.77185,68.7,0,-1,0,68.7,74.38443,0,9.07185,16.84904,51.1021,72.31579,68.7,0,0,243.2219,99.85851,0,21.21369,-21.21369,166.8991,39.7378,0.1112304,85.54903,40.88168,0,150.9606
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,118.6364,68.7,0,-1,0,68.7,97.40353,0,49.9364,61.80004,66.91622,72.31579,68.7,0,0,266.7927,78.64483,0,5.399569,-5.399569,161.2074,38.38265,0.1112304,130.5,53.53298,0,145.5611
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,149.8132,68.7,0,-1,0,68.7,103.7742,0,81.11318,96.09451,71.29285,72.31579,68.7,0,0,272.7922,73.24525,0,1.022934,-1.022934,160.1292,38.12592,0.1112304,164.7945,57.03428,0,144.5381
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,141.6893,68.7,0,-1,0,68.7,119.6464,0,72.98925,87.15817,82.19707,72.31579,68.7,0,0,273.9288,72.22232,9.881279,0,9.881279,169.5034,40.35787,0.1112205,155.8582,65.75765,0,154.4194
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,141.9531,68.7,0,-1,0,68.7,81.52899,0,73.25308,87.44839,56.01042,72.31579,68.7,0,0,264.0475,81.11547,0,16.30537,-16.30537,152.316,36.26564,0.1112205,156.1484,44.80833,0,137.1259
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,-1,0,0,0,0,0,0,31.95324,0,0,0,0,282.1646,64.8101,31.95324,0,31.95324,182.6295,43.48313,0.1111885,0,25.56259,0,96.76334
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,88.56363,68.7,0,-1,0,68.7,24.06389,0,19.86363,28.71999,16.53189,72.31579,68.7,0,0,250.2113,93.56802,0,55.7839,-55.7839,123.8281,29.48283,0.1111885,97.42,13.22551,0,110.0999
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,101.4622,48.90394,0,-1,0,48.90394,28.00124,0,52.55831,73.11176,13.69371,51.47783,48.90394,0,0,312.1935,37.78412,0,37.78412,-37.78412,84.00017,20,0.1111885,111.6085,10.95497,0,51.47783
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,116.1748,0,0,-1,0,0,0,0,116.1748,127.7922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,127.7922,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,97.4222,0,0,-1,0,0,0,0,97.4222,107.1644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,107.1644,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,108.6301,0,0,-1,0,0,0,0,108.6301,119.4932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,119.4932,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,12.18666,0,0,-1,0,0,0,0,12.18666,13.40533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,13.40533,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,121.4797,0,0,-1,0,0,0,0,121.4797,133.6277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,133.6277,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,46.80437,0,0,-1,0,0,0,0,46.80437,51.48481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,51.48481,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.286953,0,0,-1,0,0,0,0,2.286953,2.515649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,2.515649,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,94.69748,0,0,-1,0,0,0,0,94.69748,104.1672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,104.1672,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,96.5238,0,0,-1,0,0,0,0,96.5238,106.1762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111885,106.1762,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,10.28089,10.28089,81,0,22.761,10.28089,0,0,0,0,0,0,0,70.71911,67.18315,354.1758,0,67.18315,0,67.18315,147.7357,35.1751,0.111275,11.30898,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.78881,27.78881,81,0,22.761,27.78881,0,0,0,0,0,0,0,53.21119,50.55063,286.9926,60.46484,50.55063,0,50.55063,195.6922,46.5933,0.111359,30.56769,0,81,60.46484
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,69.35613,69.35613,81,0,22.761,69.35613,30.40571,0,0,0,21.08822,0,0,11.64387,11.06168,236.442,105.9604,32.1499,0,32.1499,226.1923,53.85521,0.1114068,76.29175,16.87058,81,127.0486
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,83.51073,83.51073,81,0,22.761,83.51073,65.17477,0,0,0,54.42793,2.642879,2.510735,0,0,204.2921,134.8953,51.78505,0,51.78505,275.3199,65.55223,0.1114793,91.86181,43.54234,81,189.3232
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,81.17512,68.7,0,-1,0,68.7,119.496,0,12.47512,20.59263,82.09373,72.31579,68.7,0,0,152.5071,181.5019,9.777944,0,9.777944,284.5961,67.76084,0.1114695,89.29263,65.67499,0,263.5956
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,45.92705,45.92705,0,-1,0,45.92705,220.7556,0,0,0,101.3865,48.34426,45.92705,0,0,142.7291,190.302,53.04227,0,53.04227,334.9164,79.74184,0.1114164,50.51975,81.10923,0,291.6885
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,111.3656,68.7,0,-1,0,68.7,163.6173,0,42.66561,53.80217,112.4051,72.31579,68.7,0,0,89.68686,238.0401,40.08928,0,40.08928,372.9485,88.79707,0.1113763,122.5022,89.92405,0,350.4451
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,60.48736,0,0,110.0849,0,0,0,0,49.59758,274.1204,49.59758,0,49.59758,420.0009,100,0.1113267,0,88.06796,0,384.2054
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113267,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113267,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,124.8369,68.7,0,-1,0,68.7,116.775,7.908638,56.13689,68.62058,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1113267,137.3206,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.705655,1.705655,0,-1,0,1.705655,2228.336,36.21231,0,0,38.00773,1.795426,1.705655,0,0,0,318.7582,0,0,0,420.0009,100,0.1113267,1.876221,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,70.69379,68.7,0,-1,0,68.7,18.29012,0,1.993789,9.063168,12.56531,72.31579,68.7,0,0,0,318.7582,0,59.75048,-59.75048,357.0183,85.00419,0.1113267,77.76317,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,94.92674,68.7,0,-1,0,68.7,0,0,26.22675,35.71942,0,72.31579,68.7,0,0,66.38942,259.0078,0,72.31579,-72.31579,280.7908,66.85481,0.1113267,104.4194,0,0,259.0078
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,51.06119,51.06119,0,-1,0,51.06119,0,0,7.105427E-15,0,0,53.74862,51.06119,0,0,146.7403,186.692,0,53.74862,-53.74862,224.1348,53.36531,0.1113267,56.16731,0,0,186.692
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,6.359108,6.359108,0,-1,0,6.359108,0,0,8.881784E-16,0,0,6.693798,6.359108,0,0,206.461,132.9433,0,6.693798,-6.693798,217.0789,51.68534,0.1113267,6.995019,0,0,132.9433
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,68.45243,68.45243,0,-1,0,68.45243,0,0,0,6.597672,0,72.05519,68.45243,0,0,213.8985,126.2495,0,72.05519,-72.05519,141.126,33.60137,0.1113267,75.29767,0,0,126.2495
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,70.23503,51.48463,0,-1,0,51.48463,0,0,18.7504,25.77391,0,54.19435,51.48463,0,0,293.9599,54.19435,0,54.19435,-54.19435,84.00017,20,0.1113267,77.25854,0,0,54.19435
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.21148,0,0,-1,0,0,0,0,21.21148,23.33263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113267,23.33263,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113267,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,41.33461,0,0,-1,0,0,0,0,41.33461,45.46807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113267,45.46807,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113267,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,137.4674,0,0,-1,0,0,0,0,137.4674,151.2142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113267,151.2142,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,118.6512,0,0,-1,0,0,0,0,118.6512,130.5164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113267,130.5164,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,69.47984,69.47984,81,0,22.761,69.47984,0,0,0,0,0,0,0,11.52017,10.94416,354.1758,0,10.94416,0,10.94416,94.38271,22.47203,0.1113448,76.42782,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,99.01738,90.35725,81,0,22.761,90.35725,0,0,8.660129,18.56187,0,9.849741,9.357254,0,0,343.2317,9.849741,0,9.849741,-9.849741,84.00017,20,0.1113448,108.9191,0,81,9.849741
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,67.41506,67.41506,81,0,22.761,67.41506,30.60459,0,0,0,20.6321,0,0,13.58494,12.90569,354.1758,0,33.53779,0,33.53779,115.8169,27.5754,0.111395,74.15657,16.50568,81,20.6321
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,38.79189,38.79189,81,0,22.761,38.79189,117.2203,0,0,0,45.47196,0,0,42.20811,40.0977,320.638,30.18401,85.56966,0,85.56966,196.9954,46.90358,0.1114627,42.67109,36.37757,81,75.65598
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,116.6167,68.7,0,-1,0,68.7,103.1096,0,47.91674,59.57841,70.83627,72.31579,68.7,0,0,235.0683,107.1967,0,1.479523,-1.479523,195.4359,46.53226,0.1114627,128.2784,56.66901,0,178.033
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,33.13099,33.13099,0,-1,0,33.13099,284.768,0,0,0,94.34648,34.87473,33.13099,0,0,236.7123,105.7172,59.47175,0,59.47175,251.8557,59.96553,0.1114033,36.44409,75.47718,0,200.0637
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,46.17373,46.17373,0,-1,0,46.17373,239.6375,0,0,0,110.6496,48.60393,46.17373,0,0,177.2405,159.2418,62.04563,0,62.04563,310.7174,73.98018,0.1113414,50.7911,88.51965,0,269.8913
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,112.4954,68.7,0,-1,0,68.7,160.397,0,43.79535,55.04489,110.1927,72.31579,68.7,0,0,115.1949,215.0828,37.87695,0,37.87695,346.6506,82.53569,0.1113036,123.7449,88.15419,0,325.2756
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,76.92151,68.7,0,-1,0,68.7,142.4129,0,8.221508,15.91366,97.83763,72.31579,68.7,0,0,77.31794,249.1721,25.52184,0,25.52184,370.8628,88.30048,0.1112782,84.61366,78.2701,0,347.0097
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,108.1985,68.7,0,-1,0,68.7,130.7585,0,39.49849,50.31834,89.83109,72.31579,68.7,0,0,51.7961,272.1418,17.5153,0,17.5153,387.4792,92.25677,0.1112607,119.0183,71.86487,0,361.9728
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,50.00686,50.00686,0,-1,0,50.00686,119.8337,0,0,0,59.92505,52.6388,50.00686,0,0,34.2808,287.9055,7.286248,0,7.286248,394.3916,93.90257,0.1112535,55.00755,47.94004,0,347.8306
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,58.21461,58.21461,0,-1,0,58.21461,78.24565,0,0,0,45.5504,61.27853,58.21461,0,0,26.99455,294.4631,0,15.72814,-15.72814,377.8127,89.95522,0.1112535,64.03606,36.44032,0,340.0135
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,27.67316,27.67316,0,-1,0,27.67316,85.06928,0,0,0,23.54136,29.12965,27.67316,0,0,44.47026,278.735,0,5.588285,-5.588285,371.9221,88.5527,0.1112535,30.44048,18.83309,0,302.2764
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,133.7957,68.7,0,-1,0,68.7,0,0,65.09575,78.47532,0,72.31579,68.7,0,0,50.67946,273.1467,0,72.31579,-72.31579,295.6945,70.40332,0.1112535,147.1753,0,0,273.1467
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,68.45075,68.45075,0,-1,0,68.45075,0,0,0,6.595825,0,72.05342,68.45075,0,0,131.0303,200.8309,0,72.05342,-72.05342,219.7436,52.31979,0.1112535,75.29582,0,0,200.8309
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,36.71533,36.71533,0,-1,0,36.71533,0,0,0,0,0,38.64771,36.71533,0,0,211.0897,128.7775,0,38.64771,-38.64771,179.0053,42.62022,0.1112535,40.38686,0,0,128.7775
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,22.15402,22.15402,0,-1,0,22.15402,0,0,3.552714E-15,0,0,23.32002,22.15402,0,0,254.0316,90.12978,0,23.32002,-23.32002,154.4238,36.76751,0.1112535,24.36942,0,0,90.12978
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.9427,66.80976,0,0,0,154.4238,36.76751,0.1112535,0,0,0,66.80976
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.9427,66.80976,0,0,0,154.4238,36.76751,0.1112535,0,0,0,66.80976
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,110.4982,63.46927,0,-1,0,63.46927,0,0,47.02895,58.07877,0,66.80976,63.46927,0,0,279.9427,66.80976,0,66.80976,-66.80976,84.00017,20,0.1112535,121.548,0,0,66.80976
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.60854,0,0,-1,0,0,0,0,28.60854,31.46939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112535,31.46939,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,35.21668,0,0,-1,0,0,0,0,35.21668,38.73835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112535,38.73835,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,55.6593,0,0,-1,0,0,0,0,55.6593,61.22523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112535,61.22523,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.58488,0,0,-1,0,0,0,0,32.58488,35.84337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112535,35.84337,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,77.85828,77.85828,81,0,22.761,77.85828,0,4.440892E-16,0,4.644106,0,0,0,3.141721,2.984636,354.1758,0,2.984636,0,2.984636,86.83164,20.67416,0.1112584,85.6441,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,351.1912,2.686172,68.7,0,68.7,152.0062,36.19188,0.111321,0,0,81,2.686172
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,105.4366,105.4366,36.73658,0,11.56236,105.4366,16.00748,0,0,0,16.87774,72.31579,68.7,0,0,282.4912,64.51617,0,55.43805,-55.43805,93.56934,22.27837,0.111321,115.9802,13.50219,81,81.39391
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,344.089,9.078117,119.3578,0,119.3578,206.8021,49.2385,0.111333,0,40.52626,81,59.73594
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,179.04,68.7,0,-1,0,68.7,101.2195,0,110.34,128.244,69.53778,72.31579,68.7,0,0,224.7312,116.5002,0,2.778007,-2.778007,203.8738,48.54129,0.111333,196.944,55.63023,0,186.0379
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,55.53972,55.53972,0,-1,0,55.53972,172.6588,0,0,0,95.89422,58.46286,55.53972,0,0,227.8179,113.7222,37.43135,0,37.43135,239.3843,56.99616,0.1112958,61.09369,76.71538,0,209.6164
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.728481,7.728481,0,-1,0,7.728481,1405.893,0,0,0,108.6542,8.135242,7.728481,0,0,190.3865,147.4104,100.5189,0,100.5189,334.745,79.70103,0.111196,8.501328,86.92334,0,256.0645
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,50.34129,50.34129,0,-1,0,50.34129,241.7859,0,0,0,121.7181,52.99083,50.34129,0,0,89.86758,237.8774,68.72729,0,68.72729,399.9454,95.22491,0.1111278,55.37542,97.3745,0,359.5955
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,50.57772,50.57772,0,-1,0,50.57772,215.0207,34.37259,0,0,108.7526,53.23971,50.57772,0,0,21.14029,299.732,21.14029,0,21.14029,420.0009,100,0.1111069,55.6355,87.00207,0,408.4846
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,114.8022,68.7,0,-1,0,68.7,136.2398,21.28097,46.10216,57.58237,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1111069,126.2824,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,27.98325,27.98325,0,-1,0,27.98325,256.7388,42.38781,0,0,71.84386,29.45605,27.98325,0,0,0,318.7582,0,0,0,420.0009,100,0.1111069,30.78157,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,-1,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111069,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,91.41702,68.7,0,-1,0,68.7,25.08153,0,22.71702,31.85873,17.23101,72.31579,68.7,0,0,0,318.7582,0,55.08478,-55.08478,361.9364,86.17516,0.1111069,100.5587,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,147.6855,68.7,0,-1,0,68.7,0,0,78.98555,93.75411,0,72.31579,68.7,0,0,61.20531,263.6734,0,72.31579,-72.31579,285.7088,68.02578,0.1111069,162.4541,0,0,263.6734
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,16.34289,16.34289,0,-1,0,16.34289,0,0,3.552714E-15,0,0,17.20304,16.34289,0,0,141.5562,191.3577,0,17.20304,-17.20304,267.5753,63.70827,0.1111069,17.97717,0,0,191.3577
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,23.77829,23.77829,0,-1,0,23.77829,0,0,0,0,0,25.02978,23.77829,0,0,160.6707,174.1546,0,25.02978,-25.02978,241.1916,57.42645,0.1111069,26.15612,0,0,174.1546
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,138.0723,68.7,0,-1,0,68.7,0,0,69.3723,83.17953,0,72.31579,68.7,0,0,188.4815,149.1248,0,72.31579,-72.31579,164.964,39.27707,0.1111069,151.8795,0,0,149.1248
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,27.14852,27.14852,0,-1,0,27.14852,0,0,3.552714E-15,0,0,28.57739,27.14852,0,0,268.8324,76.80905,0,28.57739,-28.57739,134.8408,32.10489,0.1111069,29.86338,0,0,76.80905
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,62.19855,45.82008,0,-1,0,45.82008,0,0,16.37848,22.59833,0,48.23166,45.82008,0,0,300.5851,48.23166,0,48.23166,-48.23166,84.00017,20,0.1111069,68.4184,0,0,48.23166
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.49164,0,0,-1,0,0,0,0,37.49164,41.2408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111069,41.2408,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,69.72453,0,0,-1,0,0,0,0,69.72453,76.69699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111069,76.69699,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,36.4301,0,0,-1,0,0,0,0,36.4301,40.0731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111069,40.0731,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.24354,0,0,-1,0,0,0,0,33.24354,36.56789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111069,36.56789,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.26151,0,0,-1,0,0,0,0,25.26151,27.78766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111069,27.78766,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.92622,25.92622,81,0,22.761,25.92622,0,0,0,0,0,0,0,55.07378,52.32009,354.1758,0,52.32009,0,52.32009,133.6354,31.81788,0.111193,28.51884,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,301.8557,47.08808,68.7,0,68.7,198.8099,47.3356,0.1112553,0,0,81,47.08808
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,96.86007,96.86007,28.16007,0,9.392498,96.86007,3.953707,0,0,0,3.829564,72.31579,68.7,0,0,233.1557,108.9181,0,68.48623,-68.48623,126.6191,30.14734,0.1112553,106.5461,3.063651,81,112.7476
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,70.77121,70.77121,81,0,22.761,70.77121,13.32035,0,0,0,9.426972,0,0,10.22879,9.717354,309.2515,40.43186,19.14433,0,19.14433,144.781,34.4716,0.1112844,77.84833,7.541578,81,49.85883
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,11.69014,11.69014,0,-1,0,11.69014,119.4332,0,0,0,13.9619,12.30541,11.69014,0,0,290.1072,57.66175,1.656492,0,1.656492,146.3525,34.84576,0.1112828,12.85915,11.16952,0,71.62365
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,107.8897,68.7,0,-1,0,68.7,34.13706,0,39.18967,58.02777,23.45216,72.31579,68.7,0,0,288.4507,59.15259,0,48.86363,-48.86363,94.84569,22.58226,0.1112828,118.6786,18.76173,0,82.60475
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,35.27811,35.27811,0,-1,0,35.27811,97.13332,0,0,22.52071,34.2668,37.13485,35.27811,0,0,342.7436,10.28896,0,2.868053,-2.868053,91.82249,21.86246,0.1112828,38.80592,27.41344,0,44.55576
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,345.9304,7.420912,22.69094,0,22.69094,113.349,26.98781,0.1112603,0,18.15275,0,30.11185
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,73.95899,33.32246,0,-1,0,33.32246,21.70763,0,40.63654,53.52991,7.233515,35.07627,33.32246,0,0,323.2394,27.84276,0,27.84276,-27.84276,84.00017,20,0.1112603,81.35489,5.786812,0,35.07627
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,354.1758,0,0.5329425,0,0.5329425,84.50576,20.12038,0.1112598,0,0.426354,0,0.5329425
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,123.7669,7.248506,0,-1,0,7.248506,98.64596,0,116.5184,134.3294,7.150358,7.630007,7.248506,0,0,353.6429,0.4796483,0,0.4796483,-0.4796483,84.00017,20,0.1112598,136.1436,5.720287,0,7.630007
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,54.25802,0.3664343,0,-1,0,0.3664343,105.2632,0,53.89159,59.61053,0.3857203,0.3857203,0.3664343,0,0,354.1758,0,0,0,0,84.00017,20,0.1112598,59.68382,0.3085763,0,0.3857203
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,-1,0,0,0,0,0,0,1.312067,0,0,0,0,354.1758,0,1.312067,0,1.312067,85.2449,20.29637,0.1112585,0,1.049653,0,1.312067
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.8637,1.18086,0,0,0,85.2449,20.29637,0.1112585,0,0,0,1.18086
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,12.35049,1.121817,0,-1,0,1.121817,0,0,11.22867,12.46372,0,1.18086,1.121817,0,0,352.8637,1.18086,0,1.18086,-1.18086,84.00017,20,0.1112585,13.58554,0,0,1.18086
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,48.69852,0,0,-1,0,0,0,0,48.69852,53.56838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,53.56838,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.968427,0,0,-1,0,0,0,0,7.968427,8.765269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,8.765269,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,20.30002,0,0,-1,0,0,0,0,20.30002,22.33002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,22.33002,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,91.63041,0,0,-1,0,0,0,0,91.63041,100.7934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,100.7934,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,97.04804,0,0,-1,0,0,0,0,97.04804,106.7528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,106.7528,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,126.6952,0,0,-1,0,0,0,0,126.6952,139.3647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,139.3647,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,37.26143,0,0,-1,0,0,0,0,37.26143,40.98758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,40.98758,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,48.24295,0,0,-1,0,0,0,0,48.24295,53.06724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,53.06724,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,81.62955,81,81,0,22.761,81,0,0,0.6295523,8.792507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112585,89.79251,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.63013,20.63013,81,0,22.761,20.63013,0,0,0,0,0,0,0,60.36988,57.35138,354.1758,0,57.35138,0,57.35138,138.4085,32.95433,0.1113527,22.69314,0,81,0
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,296.8244,51.61625,88.49335,0,88.49335,222.3606,52.9429,0.1113952,0,15.83469,81,71.4096
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,93.1487,93.1487,81,0,22.761,93.1487,32.23169,0,0,0,30.0234,12.78811,12.1487,0,0,208.3311,131.2603,17.23529,0,17.23529,238.7115,56.83595,0.1114191,102.4636,24.01872,81,161.2837
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,191.0958,146.772,44.38696,0,44.38696,280.8206,66.86192,0.1113751,0,35.50956,0,191.159
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.962645,5.962645,0,-1,0,5.962645,1112.398,0,0,0,66.32836,6.276468,5.962645,0,0,146.7088,186.7203,60.05189,0,60.05189,337.7909,80.42623,0.1113157,6.558909,53.06269,0,253.0486
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,93.81922,68.7,0,-1,0,68.7,92.43385,0,25.11922,34.50114,63.50206,72.31579,68.7,0,0,86.65694,240.767,0,8.813735,-8.813735,328.5004,78.21422,0.1113157,103.2011,50.80164,0,304.269
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,58.72838,58.72838,0,-1,0,58.72838,115.9377,0,0,0,68.08833,61.81935,58.72838,0,0,96.44997,231.9532,6.268981,0,6.268981,334.4476,79.63023,0.1113095,64.60122,54.47066,0,300.0416
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,90.7308,68.7,0,-1,0,68.7,103.6534,0,22.0308,31.10388,71.20988,72.31579,68.7,0,0,90.18099,237.5953,0,1.105905,-1.105905,333.2819,79.35268,0.1113095,99.80388,56.96791,0,308.8052
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,115.585,68.7,0,-1,0,68.7,127.139,0,46.88503,58.44353,87.34451,72.31579,68.7,0,0,91.40977,236.4894,15.02873,0,15.02873,347.5394,82.74731,0.1112947,127.1435,69.87561,0,323.834
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,203.7531,68.7,0,-1,0,68.7,105.1971,0,135.0531,155.4285,72.27042,72.31579,68.7,0,0,76.38105,250.0153,0,0.04537139,-0.04537139,347.4916,82.73592,0.1112947,224.1285,57.81633,0,322.2857
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,39.3176,39.3176,0,-1,0,39.3176,83.66372,0,0,0,32.89457,41.38695,39.3176,0,0,76.43146,249.9699,0,8.492379,-8.492379,338.5398,80.60456,0.1112947,43.24936,26.31565,0,282.8645
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,2.135349,2.135349,0,-1,0,2.135349,937.5115,0,0,0,20.01914,2.247735,2.135349,0,0,85.86744,241.4775,17.7714,0,17.7714,355.3993,84.61871,0.1112771,2.348883,16.01531,0,261.4967
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,25.64822,25.64822,0,-1,0,25.64822,0,0,3.552714E-15,0,0,26.99813,25.64822,0,0,68.09604,257.4718,0,26.99813,-26.99813,326.9407,77.84288,0.1112771,28.21304,0,0,257.4718
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,47.41354,47.41354,0,-1,0,47.41354,0,0,0,0,0,49.90899,47.41354,0,0,98.09396,230.4737,0,49.90899,-49.90899,274.3321,65.31702,0.1112771,52.15489,0,0,230.4737
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,61.31957,61.31957,0,-1,0,61.31957,0,0,7.105427E-15,0,0,64.54691,61.31957,0,0,153.5484,180.5647,0,64.54691,-64.54691,206.2936,49.11744,0.1112771,67.45152,0,0,180.5647
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,240.1732,68.7,0,-1,0,68.7,0,0,171.4732,195.4905,0,72.31579,68.7,0,0,225.2672,116.0178,0,72.31579,-72.31579,130.0661,30.96806,0.1112771,264.1905,0,0,116.0178
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,54.70725,41.51688,0,-1,0,41.51688,0,0,13.19037,18.66109,0,43.70198,41.51688,0,0,305.618,43.70198,0,43.70198,-43.70198,84.00017,20,0.1112771,60.17797,0,0,43.70198
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,119.7446,0,0,-1,0,0,0,0,119.7446,131.7191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112771,131.7191,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,24.42986,0,0,-1,0,0,0,0,24.42986,26.87284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112771,26.87284,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,38.38511,0,0,-1,0,0,0,0,38.38511,42.22362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112771,42.22362,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,52.49286,0,0,-1,0,0,0,0,52.49286,57.74214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112771,57.74214,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112771,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,72.83247,0,0,-1,0,0,0,0,72.83247,80.11572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112771,80.11572,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,165.4895,81,81,0,22.761,81,0,0,84.48951,101.0385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112771,182.0385,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,120.518,81,81,0,22.761,81,0,0,39.51798,51.56977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112771,132.5698,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,48.97541,48.97541,81,0,22.761,48.97541,20.29315,0,0,0,9.938654,0,0,32.02459,30.42336,354.1758,0,40.36202,0,40.36202,122.2909,29.11683,0.1113407,53.87295,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,85.05424,85.05424,81,0,22.761,85.05424,20.91408,0,0,0,17.78831,4.267628,4.054246,0,0,313.8138,36.32582,13.52068,0,13.52068,135.1178,32.17084,0.1113594,93.55967,14.23065,81,54.11412
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,14.90714,14.90714,0,-1,0,14.90714,283.0053,0,0,0,42.18798,15.69172,14.90714,0,0,300.2931,48.49443,26.49626,0,26.49626,160.2543,38.15572,0.1113332,16.39785,33.75039,0,90.68241
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,44.7327,44.7327,0,-1,0,44.7327,165.0537,0,0,0,73.83297,47.08706,44.7327,0,0,273.7968,72.34106,26.74591,0,26.74591,185.6277,44.19699,0.1113068,49.20598,59.06638,0,146.174
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,145.5678,68.7,0,-1,0,68.7,118.9303,0,76.86785,91.42463,81.70511,72.31579,68.7,0,0,247.0509,96.41238,9.389317,0,9.389317,194.5352,46.31782,0.1112975,160.1246,65.36408,0,178.1175
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,237.6616,104.8628,75.93976,0,75.93976,266.578,63.47083,0.1112226,0,60.75181,0,180.8025
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,67.80298,67.80298,0,-1,0,67.80298,99.05589,0,0,5.88328,67.16284,71.37156,67.80298,0,0,161.7219,173.2086,0,4.208717,-4.208717,262.1416,62.41455,0.1112226,74.58328,53.73027,0,240.3714
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,41.5051,41.5051,0,-1,0,41.5051,206.7994,0,0,0,85.83229,43.68958,41.5051,0,0,166.3982,168.9998,42.14272,0,42.14272,302.1217,71.9336,0.1111811,45.65561,68.66583,0,254.8321
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,48.25236,48.25236,0,-1,0,48.25236,117.6685,0,0,0,56.77784,50.79196,48.25236,0,0,124.2555,206.9283,5.985884,0,5.985884,307.8004,73.28568,0.1111752,53.07759,45.42227,0,263.7061
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,130.9666,68.7,0,-1,0,68.7,23.55894,0,62.26663,75.36329,16.18499,72.31579,68.7,0,0,118.2696,212.3156,0,56.1308,-56.1308,248.6334,59.19831,0.1111752,144.0633,12.94799,0,228.5006
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,40.95708,40.95708,0,-1,0,40.95708,17.09085,0,7.105427E-15,0,6.999912,43.11271,40.95708,0,0,180.6372,156.1848,0,36.1128,-36.1128,210.5671,50.13493,0.1111752,45.05278,5.59993,0,163.1847
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,94.84064,68.7,0,-1,0,68.7,0,0,26.14065,35.62471,0,72.31579,68.7,0,0,220.7625,120.072,0,72.31579,-72.31579,134.3396,31.98556,0.1111752,104.3247,0,0,120.072
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,34.32283,34.32283,0,-1,0,34.32283,0,0,7.105427E-15,0,0,36.1293,34.32283,0,0,301.1134,47.75619,0,36.1293,-36.1293,96.25599,22.91805,0.1111752,37.75511,0,0,47.75619
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.257,11.62689,0,0,0,96.25599,22.91805,0.1111752,0,0,0,11.62689
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,39.42608,11.04555,0,-1,0,11.04555,0,0,28.38053,32.32314,0,11.62689,11.04555,0,0,341.257,11.62689,0,11.62689,-11.62689,84.00017,20,0.1111752,43.36869,0,0,11.62689
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,11.38848,0,0,-1,0,0,0,0,11.38848,12.52733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,12.52733,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,41.9502,0,0,-1,0,0,0,0,41.9502,46.14522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,46.14522,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.73142,0,0,-1,0,0,0,0,27.73142,30.50456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,30.50456,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.497063,0,0,-1,0,0,0,0,2.497063,2.746769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,2.746769,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,78.79421,0,0,-1,0,0,0,0,78.79421,86.67364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,86.67364,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,45.07025,0,0,-1,0,0,0,0,45.07025,49.57728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,49.57728,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,129.533,81,81,0,22.761,81,0,0,48.53304,61.48634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,142.4863,0,81,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,98.46131,81,81,0,22.761,81,0,0,17.46131,27.30744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,108.3074,0,81,0
