Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,125.4604,92.94472,81,0,22.761,92.94472,13.52781,0,32.51569,54.6175,12.57339,12.57339,11.94472,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,138.0064,10.05871,81,12.57339
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,115.4139,112.159,81,0,22.761,112.159,29.24329,0,3.254809,39.72343,32.799,32.799,31.15905,0,0,354.1758,0,0,0,0,84.00017,20,0.1111752,126.9552,26.2392,81,32.799
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,61.10596,61.10596,0,-1,0,61.10596,124.7414,0,0,52.73391,76.22444,64.32206,61.10596,0,0,354.1758,0,11.90238,0,11.90238,95.29176,22.68847,0.1111635,67.21655,60.97955,0,76.22444
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,109.6722,68.7,0,-1,0,68.7,143.0531,0,40.97221,91.79018,98.27745,72.31579,68.7,0,0,342.2734,10.71214,25.96166,0,25.96166,119.9212,28.5526,0.1111379,120.6394,78.62196,0,108.9896
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,107.029,68.7,0,-1,0,68.7,120.5021,0,38.32899,69.629,82.78497,72.31579,68.7,0,0,316.3118,34.07764,10.46918,0,10.46918,129.8531,30.91734,0.1111276,117.7319,66.22797,0,116.8626
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,83.52233,68.7,0,-1,0,68.7,121.0422,0,14.82233,34.75002,83.15601,72.31579,68.7,0,0,305.8426,43.4999,10.84022,0,10.84022,140.137,33.36589,0.1111169,91.87457,66.5248,0,126.6559
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,90.71257,68.7,0,-1,0,68.7,98.51189,0,22.01257,36.33178,67.67767,72.31579,68.7,0,0,295.0024,53.2561,0,4.638123,-4.638123,135.248,32.20184,0.1111169,99.78383,54.14213,0,120.9338
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,70.15307,68.7,0,-1,0,68.7,86.60123,0,1.45307,19.67724,59.49504,72.31579,68.7,0,0,300.1558,48.61797,0,12.82074,-12.82074,121.7338,28.98417,0.1111169,77.16838,47.59604,0,108.113
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,89.20867,68.7,0,-1,0,68.7,92.97428,0,20.50867,51.98624,63.87333,72.31579,68.7,0,0,314.4011,35.79723,0,8.44246,-8.44246,112.8346,26.86533,0.1111169,98.12954,51.09866,0,99.67056
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,127.3074,57.57123,0,-1,0,57.57123,57.7485,0,69.73621,107.7343,33.24652,60.6013,57.57123,0,0,323.7816,27.35477,0,27.35477,-27.35477,84.00017,20,0.1111169,140.0382,26.59722,0,60.6013
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,-1,0,0,0,0,0,0,18.25825,0,0,0,0,354.1758,0,18.25825,0,18.25825,101.3215,24.12411,0.111099,0,14.6066,0,18.25825
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.9175,16.43243,0,0,0,101.3215,24.12411,0.111099,0,0,0,16.43243
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,69.19637,15.61081,0,-1,0,15.61081,0,0,53.58556,60.5052,0,16.43243,15.61081,0,0,335.9175,16.43243,0,16.43243,-16.43243,84.00017,20,0.111099,76.116,0,0,16.43243
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,161.2096,0,0,-1,0,0,0,0,161.2096,177.3306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111099,177.3306,0,0,0
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,14.21878,0,0,-1,0,0,0,0,14.21878,15.64066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111099,15.64066,0,0,0
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,61.22908,0,0,-1,0,0,0,0,61.22908,67.35198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111099,67.35198,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,104.8682,0,0,-1,0,0,0,0,104.8682,115.355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111099,115.355,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,95.83236,0,0,-1,0,0,0,0,95.83236,105.4156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111099,105.4156,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,47.83254,0,0,-1,0,0,0,0,47.83254,52.61579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111099,52.61579,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,42.19886,0,0,-1,0,0,0,0,42.19886,46.41875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111099,46.41875,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111099,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,12.38411,0,0,-1,0,0,0,0,12.38411,13.62252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111099,13.62252,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,14.80101,14.80101,81,0,22.761,14.80101,0,0,0,0,0,0,0,66.19898,62.88903,354.1758,0,62.88903,0,62.88903,143.6619,34.20516,0.1111882,16.28112,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,58.24126,58.24126,81,0,22.761,58.24126,0,0,0,0,0,0,0,22.75874,21.6208,291.2868,56.60013,21.6208,0,21.6208,164.1732,39.08879,0.1112236,64.06538,0,81,56.60013
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,46.4935,46.4935,81,0,22.761,46.4935,47.14393,0,0,0,21.91887,0,0,34.5065,32.78117,269.666,76.05885,54.70004,0,54.70004,216.0663,51.44424,0.1113073,51.14286,17.53509,81,97.97772
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,156.3007,149.7,81,0,22.761,149.7,36.70299,0,6.600701,22.23077,54.94438,72.31579,68.7,0,0,214.9659,125.2889,0,17.37141,-17.37141,197.7552,47.08447,0.1113073,171.9308,43.95551,81,180.2333
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,150.0286,68.7,0,-1,0,68.7,115.6606,0,81.32861,96.33147,79.45882,72.31579,68.7,0,0,234.2675,107.9175,7.143023,0,7.143023,204.5316,48.69791,0.1113003,165.0315,63.56705,0,187.3763
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,32.139,32.139,0,-1,0,32.139,327.31,0,0,0,105.1942,33.83052,32.139,0,0,227.1245,114.3462,71.36362,0,71.36362,272.2331,64.81728,0.1112301,35.3529,84.15532,0,219.5404
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,129.714,68.7,0,-1,0,68.7,172.6946,0,61.01396,73.98536,118.6412,72.31579,68.7,0,0,155.7608,178.5735,46.32539,0,46.32539,316.1812,75.2811,0.1111846,142.6854,94.91294,0,297.2146
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,69.83644,68.7,0,-1,0,68.7,171.0425,0,1.136444,8.120089,117.5062,72.31579,68.7,0,0,109.4355,220.2663,45.19038,0,45.19038,359.0526,85.48855,0.1111402,76.82009,94.00494,0,337.7725
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,9.347532,9.347532,0,-1,0,9.347532,1162.583,34.58823,0,0,108.6728,9.839508,9.347532,0,0,64.24507,260.9377,64.24507,0,64.24507,420.0009,100,0.1110772,10.28229,86.93825,0,369.6105
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110772,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,-1,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110772,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,-1,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110772,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,46.21759,46.21759,0,-1,0,46.21759,48.3117,0,7.105427E-15,0,22.3285,48.6501,46.21759,0,0,0,318.7582,0,26.32159,-26.32159,392.2554,93.39397,0.1110772,50.83935,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,24.73118,24.73118,0,-1,0,24.73118,0,0,3.552714E-15,0,0,26.03282,24.73118,0,0,29.24621,292.4366,0,26.03282,-26.03282,364.8145,86.8604,0.1110772,27.2043,0,0,292.4366
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,120.4028,68.7,0,-1,0,68.7,0,0,51.70277,63.74304,0,72.31579,68.7,0,0,58.17157,266.4038,0,72.31579,-72.31579,288.5869,68.71103,0.1110772,132.443,0,0,266.4038
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.5224,194.088,0,0,0,288.5869,68.71103,0.1110772,0,0,0,194.088
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,35.00145,35.00145,0,-1,0,35.00145,0,0,7.105427E-15,0,0,36.84363,35.00145,0,0,138.5224,194.088,0,36.84363,-36.84363,249.7503,59.46424,0.1110772,38.50159,0,0,194.088
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,16.6744,16.6744,0,-1,0,16.6744,0,0,0,0,0,17.552,16.6744,0,0,179.4598,157.2444,0,17.552,-17.552,231.2489,55.05915,0.1110772,18.34184,0,0,157.2444
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.632078,6.632078,0,-1,0,6.632078,0,0,8.881784E-16,0,0,6.981134,6.632078,0,0,198.962,139.6924,0,6.981134,-6.981134,223.8901,53.30706,0.1110772,7.295285,0,0,139.6924
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7189,132.7113,0,0,0,223.8901,53.30706,0.1110772,0,0,0,132.7113
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.6017,30.6017,0,-1,0,30.6017,0,0,3.552714E-15,0,0,32.21231,30.6017,0,0,206.7189,132.7113,0,32.21231,-32.21231,189.9354,45.22261,0.1110772,33.66187,0,0,132.7113
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.5103,100.4989,0,0,0,189.9354,45.22261,0.1110772,0,0,0,100.4989
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.5103,100.4989,0,0,0,189.9354,45.22261,0.1110772,0,0,0,100.4989
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,50.52869,50.52869,0,-1,0,50.52869,0,0,7.105427E-15,0,0,53.1881,50.52869,0,0,242.5103,100.4989,0,53.1881,-53.1881,133.8702,31.87379,0.1110772,55.58156,0,0,100.4989
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,57.89146,57.89146,20.25,0,7.39125,57.89146,0,0,7.105427E-15,0,0,39.62259,37.64146,0,0,301.6082,47.31084,0,39.62259,-39.62259,92.1043,21.92955,0.1110772,63.68061,0,81,47.31084
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,58.63105,58.63105,81,0,22.761,58.63105,0,-3.552714E-15,0,0,0,0,0,22.36895,21.2505,345.6333,7.688253,21.2505,0,21.2505,112.2643,26.72954,0.1111119,64.49416,0,81,7.688253
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,42.05133,42.05133,81,0,22.761,42.05133,63.96364,0,0,0,26.89756,0,0,38.94867,37.00124,324.3828,26.81371,63.8988,0,63.8988,172.884,41.16278,0.1111998,46.25646,21.51805,81,53.71127
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,260.484,84.32262,122.0915,0,122.0915,288.7102,68.74039,0.1112092,0,42.71321,81,137.7141
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,9.198262,9.198262,0,-1,0,9.198262,781.9677,0,0,0,71.92743,9.682381,9.198262,0,0,138.3925,194.205,62.24505,0,62.24505,347.761,82.80008,0.1111482,10.11809,57.54195,0,266.1324
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,54.56425,54.56425,0,-1,0,54.56425,149.7932,0,0,0,81.73353,57.43605,54.56425,0,0,76.14744,250.2255,24.29748,0,24.29748,370.8116,88.28831,0.1111245,60.02068,65.38683,0,331.9591
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,52.88903,52.88903,0,-1,0,52.88903,140.7638,0,0,0,74.44862,55.67266,52.88903,0,0,51.84996,272.0933,18.77596,0,18.77596,388.6241,92.52936,0.1111061,58.17793,59.5589,0,346.5419
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,29.7911,0,0,62.8651,0,0,0,0,33.074,288.9916,33.074,0,33.074,420.0009,100,0.1110738,0,50.29208,0,351.8567
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,91.7206,68.7,0,-1,0,68.7,114.7816,6.539167,23.02059,32.19265,78.85496,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1110738,100.8927,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.710825,8.710825,0,-1,0,8.710825,1195.954,95.00822,0,0,104.1775,9.16929,8.710825,0,0,0,318.7582,0,0,0,420.0009,100,0.1110738,9.581908,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,66.07231,66.07231,0,-1,0,66.07231,114.7895,6.294302,0,3.979539,75.8441,69.5498,66.07231,0,0,0,318.7582,0,0,0,420.0009,100,0.1110738,72.67953,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,124.1008,68.7,0,-1,0,68.7,81.29141,0,55.40075,67.81083,55.8472,72.31579,68.7,0,0,0,318.7582,0,16.46859,-16.46859,402.6414,95.86681,0.1110738,136.5108,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,-1,0,0,0,6.309643,0,0,24.60808,0,0,0,0,18.29844,302.2896,18.29844,0,18.29844,420.0009,100,0.1110559,0,19.68646,0,326.8977
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110559,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,162.993,68.7,0,-1,0,68.7,0,0,94.29301,110.5923,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1110559,179.2923,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,144.7184,68.7,0,-1,0,68.7,0,0,76.01838,90.49022,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1110559,159.1902,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,164.9886,68.7,0,-1,0,68.7,0,0,96.28859,112.7875,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1110559,181.4875,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1110559,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.40382,25.40382,0,-1,0,25.40382,0,0,3.552714E-15,0,0,26.74087,25.40382,0,0,241.0526,101.8109,0,26.74087,-26.74087,163.1309,38.84061,0.1110559,27.9442,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,41.99631,41.99631,0,-1,0,41.99631,0,0,7.105427E-15,0,0,44.20664,41.99631,0,0,270.7647,75.06999,0,44.20664,-44.20664,116.533,27.7459,0.1110559,46.19594,0,0,75.06999
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,51.71816,29.32018,0,-1,0,29.32018,0,0,22.39797,27.56979,0,30.86335,29.32018,0,0,319.8832,30.86335,0,30.86335,-30.86335,84.00017,20,0.1110559,56.88997,0,0,30.86335
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,59.29135,0,0,-1,0,0,0,0,59.29135,65.22048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110559,65.22048,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,46.6921,0,0,-1,0,0,0,0,46.6921,51.36131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110559,51.36131,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,67.43539,0,0,-1,0,0,0,0,67.43539,74.17892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110559,74.17892,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,52.06504,52.06504,81,0,22.761,52.06504,0,0,0,0,0,0,0,28.93496,27.48821,354.1758,0,27.48821,0,27.48821,110.0778,26.20894,0.1111006,57.27154,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,69.41341,69.41341,81,0,22.761,69.41341,0,0,0,0,0,0,0,11.58659,11.00726,326.6876,24.73939,11.00726,0,11.00726,120.5202,28.69522,0.1111185,76.35476,0,81,24.73939
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,42.2694,42.2694,81,0,22.761,42.2694,49.15557,0,0,0,20.77776,0,0,38.7306,36.79407,315.6803,34.64592,57.57183,0,57.57183,175.1376,41.69935,0.1112067,46.49634,16.62221,81,55.42368
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,51.52243,51.52243,81,0,22.761,51.52243,93.28542,0,0,0,48.06292,0,0,29.47757,28.00369,258.1085,86.46057,76.06661,0,76.06661,247.3007,58.88101,0.1112824,56.67467,38.45034,81,134.5235
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.53573,5.53573,0,-1,0,5.53573,1147.3,0,0,0,63.51144,5.827085,5.53573,0,0,182.0419,154.9205,57.68436,0,57.68436,302.0249,71.91055,0.1112261,6.089303,50.80915,0,218.432
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,51.38963,51.38963,0,-1,0,51.38963,180.3347,0,0,0,92.67332,54.09435,51.38963,0,0,124.3575,206.8364,38.57897,0,38.57897,338.6241,80.62463,0.1111884,56.52859,74.13866,0,299.5098
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,169.3282,68.7,0,-1,0,68.7,149.5774,0,100.6283,117.5611,102.7597,72.31579,68.7,0,0,85.77856,241.5575,30.4439,0,30.4439,367.5058,87.5012,0.1111587,186.2611,82.20775,0,344.3172
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,23.32889,23.32889,0,-1,0,23.32889,499.4729,36.63008,0,0,116.5215,24.55673,23.32889,0,0,55.33467,268.957,55.33467,0,55.33467,420.0009,100,0.1111048,25.66178,93.21719,0,385.4785
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,106.3466,68.7,0,-1,0,68.7,149.239,30.21141,37.64659,48.28124,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1111048,116.9812,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,113.7801,68.7,0,-1,0,68.7,152.2705,32.29405,45.08009,56.4581,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1111048,125.1581,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,175.01,68.7,0,-1,0,68.7,124.2457,13.04102,106.31,123.8111,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1111048,192.511,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,-1,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111048,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,-1,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111048,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,12.6106,12.6106,0,-1,0,12.6106,0,0,1.776357E-15,0,0,13.27431,12.6106,0,0,0,318.7582,0,13.27431,-13.27431,406.0085,96.6685,0.1111048,13.87166,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,71.63744,68.7,0,-1,0,68.7,0,0,2.937442,10.10119,0,72.31579,68.7,0,0,14.74924,305.4839,0,72.31579,-72.31579,329.7809,78.51912,0.1111048,78.80119,0,0,305.4839
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,55.96665,55.96665,0,-1,0,55.96665,0,0,7.105427E-15,0,0,58.91227,55.96665,0,0,95.10011,233.1681,0,58.91227,-58.91227,267.682,63.73368,0.1111048,61.56332,0,0,233.1681
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,5.396328,5.396328,0,-1,0,5.396328,0,0,8.881784E-16,0,0,5.680345,5.396328,0,0,160.5582,174.2559,0,5.680345,-5.680345,261.6944,62.30806,0.1111048,5.935961,0,0,174.2559
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,66.41596,66.41596,0,-1,0,66.41596,0,0,1.421085E-14,4.35756,0,69.91154,66.41596,0,0,166.8697,168.5755,0,69.91154,-69.91154,188.0011,44.76208,0.1111048,73.05756,0,0,168.5755
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,17.10233,17.10233,0,-1,0,17.10233,0,0,0,0,0,18.00245,17.10233,0,0,244.5492,98.66397,0,18.00245,-18.00245,169.0249,40.24394,0.1111048,18.81256,0,0,98.66397
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,64.34757,64.34757,0,-1,0,64.34757,0,0,0,2.082328,0,67.73428,64.34757,0,0,264.5519,80.66152,0,67.73428,-67.73428,97.62667,23.2444,0.1111048,70.78233,0,0,80.66152
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,103.6769,12.28088,0,-1,0,12.28088,0,0,91.39602,101.7637,0,12.92724,12.28088,0,0,339.8122,12.92724,0,12.92724,-12.92724,84.00017,20,0.1111048,114.0446,0,0,12.92724
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,81.46535,0,0,-1,0,0,0,0,81.46535,89.61189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111048,89.61189,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,38.52278,0,0,-1,0,0,0,0,38.52278,42.37506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111048,42.37506,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,70.46495,0,0,-1,0,0,0,0,70.46495,77.51144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111048,77.51144,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,39.98335,39.98335,81,0,22.761,39.98335,0,0,0,0,0,0,0,41.01665,38.96582,354.1758,0,38.96582,0,38.96582,120.9664,28.80146,0.1111679,43.98168,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,52.62952,52.62952,81,0,22.761,52.62952,0,0,0,0,0,0,0,28.37048,26.95196,315.21,35.06924,26.95196,0,26.95196,146.5353,34.88928,0.1112115,57.89247,0,81,35.06924
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,93.10575,93.10575,81,0,22.761,93.10575,22.76006,0,0,0,21.19092,12.7429,12.10575,0,0,288.258,59.326,8.448023,0,8.448023,154.5498,36.79749,0.1112231,102.4163,16.95274,81,80.51692
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,93.81796,93.81796,81,0,22.761,93.81796,60.0978,0,0,0,56.38252,13.49258,12.81795,0,0,279.81,66.92922,42.88994,0,42.88994,195.2387,46.48532,0.1112816,103.1997,45.10602,81,123.3117
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,68.44697,68.44697,0,-1,0,68.44697,124.0921,0,0,6.591669,84.93725,72.04945,68.44697,0,0,236.9201,105.5302,12.88781,0,12.88781,207.4652,49.39637,0.111269,75.29167,67.9498,0,190.4674
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,54.88202,54.88202,0,-1,0,54.88202,178.5519,0,0,0,97.99288,57.77055,54.88202,0,0,224.0323,117.1292,40.22233,0,40.22233,245.6234,58.48166,0.1112299,60.37022,78.3943,0,215.1221
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,5.327886,5.327886,0,-1,0,5.327886,1917.463,0,0,0,102.1602,5.608301,5.327886,0,0,183.8099,153.3293,96.55193,0,96.55193,337.2206,80.29047,0.1111359,5.860674,81.72818,0,255.4895
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,107.1452,68.7,0,-1,0,68.7,164.7917,0,38.44523,49.15975,113.2119,72.31579,68.7,0,0,87.258,240.226,40.89608,0,40.89608,376.0181,89.52793,0.1110962,117.8598,90.5695,0,353.4379
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,161.9537,68.7,0,-1,0,68.7,161.2307,0,93.25372,109.4491,110.7655,72.31579,68.7,0,0,46.36192,277.0325,38.4497,0,38.4497,412.4947,98.21281,0.1110588,178.1491,88.61239,0,387.798
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,106.2387,68.7,0,-1,0,68.7,141.7065,17.12438,37.53866,48.16253,97.35239,72.31579,68.7,0,0,7.912215,311.6372,7.912215,0,7.912215,420.0009,100,0.1110511,116.8625,77.88191,0,408.9896
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,135.271,68.7,0,-1,0,68.7,126.7766,14.77976,66.57097,80.09807,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1110511,148.7981,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,-1,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110511,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,30.77929,30.77929,0,-1,0,30.77929,85.42278,0,0,0,26.29252,32.39925,30.77929,0,0,0,318.7582,0,6.106727,-6.106727,413.5638,98.46737,0.1110511,33.85721,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,12.54898,12.54898,0,-1,0,12.54898,0,0,1.776357E-15,0,0,13.20945,12.54898,0,0,6.785253,312.6515,0,13.20945,-13.20945,399.6398,95.15215,0.1110511,13.80387,0,0,312.6515
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,84.97028,68.7,0,-1,0,68.7,0,0,16.27028,24.76731,0,72.31579,68.7,0,0,21.46242,299.442,0,72.31579,-72.31579,323.4123,77.00277,0.1110511,93.46731,0,0,299.442
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,66.32063,66.32063,0,-1,0,66.32063,0,0,0,4.252691,0,69.81119,66.32063,0,0,101.8133,227.1263,0,69.81119,-69.81119,249.8248,59.48198,0.1110511,72.95269,0,0,227.1263
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,26.78615,26.78615,0,-1,0,26.78615,0,0,0,0,0,28.19595,26.78615,0,0,179.3813,157.3151,0,28.19595,-28.19595,220.1037,52.40553,0.1110511,29.46476,0,0,157.3151
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.43045,32.43045,0,-1,0,32.43045,0,0,7.105427E-15,0,0,34.13732,32.43045,0,0,210.7101,129.1191,0,34.13732,-34.13732,184.1198,43.83796,0.1110511,35.6735,0,0,129.1191
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,39.09966,39.09966,0,-1,0,39.09966,0,0,7.105427E-15,0,0,41.15753,39.09966,0,0,248.6405,94.98181,0,41.15753,-41.15753,140.7359,33.50849,0.1110511,43.00962,0,0,94.98181
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,77.96482,51.13306,0,-1,0,51.13306,0,0,26.83175,34.62823,0,53.82428,51.13306,0,0,294.3711,53.82428,0,53.82428,-53.82428,84.00017,20,0.1110511,85.7613,0,0,53.82428
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,87.83015,0,0,-1,0,0,0,0,87.83015,96.61317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110511,96.61317,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,142.0084,0,0,-1,0,0,0,0,142.0084,156.2093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110511,156.2093,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,132.4416,0,0,-1,0,0,0,0,132.4416,145.6858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110511,145.6858,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,110.9161,0,0,-1,0,0,0,0,110.9161,122.0077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110511,122.0077,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,67.45778,67.45778,81,0,22.761,67.45778,0,0,0,0,0,0,0,13.54222,12.86511,354.1758,0,12.86511,0,12.86511,96.20509,22.90593,0.1110719,74.20355,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,62.50264,62.50264,81,0,22.761,62.50264,0,0,0,0,0,0,0,18.49736,17.57249,341.3107,11.5786,17.57249,0,17.57249,112.8758,26.87514,0.1111003,68.7529,0,81,11.5786
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,86.77003,86.77003,81,0,22.761,86.77003,30.32909,0,0,0,26.31656,6.073714,5.770029,0,0,323.7382,27.39385,20.24285,0,20.24285,132.0799,31.44753,0.1111279,95.44703,21.05325,81,53.71041
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,158.4375,149.7,81,0,22.761,149.7,34.43924,0,8.737463,40.15387,51.55553,72.31579,68.7,0,0,303.4954,45.61241,0,20.76025,-20.76025,110.1966,26.23724,0.1111279,174.2812,41.24443,81,97.16795
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,148.8174,68.7,0,-1,0,68.7,82.96615,0,80.11735,129.26,56.99774,72.31579,68.7,0,0,326.5623,24.85215,0,15.31805,-15.31805,94.05,22.39281,0.1111279,163.6991,45.59819,0,81.8499
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,124.9705,68.7,0,-1,0,68.7,106.888,0,56.27054,114.4581,73.43204,72.31579,68.7,0,0,343.5824,9.534106,1.116249,0,1.116249,95.10896,22.64495,0.1111268,137.4676,58.74563,0,82.96615
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,161.3124,68.7,0,-1,0,68.7,103.23,0,92.61238,153.9572,70.91899,72.31579,68.7,0,0,342.4661,10.53873,0,1.3968,-1.3968,93.63661,22.29439,0.1111268,177.4436,56.73519,0,81.45772
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,45.51993,45.51993,0,-1,0,45.51993,196.7543,0,0,24.37023,89.56242,47.91571,45.51993,0,0,344.0181,9.141931,41.6467,0,41.6467,133.1461,31.7014,0.1110864,50.07192,71.64993,0,98.70435
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,82.62092,68.7,0,-1,0,68.7,105.8548,0,13.92092,32.77303,72.72223,72.31579,68.7,0,0,302.3714,46.62396,0.4064385,0,0.4064385,133.5317,31.7932,0.111086,90.88301,58.17778,0,119.3462
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,99.03629,68.7,0,-1,0,68.7,113.5038,0,30.33629,49.484,77.97713,72.31579,68.7,0,0,301.965,46.98975,5.661335,0,5.661335,138.9025,33.07196,0.1110805,108.9399,62.3817,0,124.9669
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,70.91293,68.7,0,-1,0,68.7,118.8503,0,2.212928,13.00998,81.65017,72.31579,68.7,0,0,296.3036,52.08496,9.334383,0,9.334383,147.7579,35.18038,0.1110714,78.00422,65.32014,0,133.7351
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,141.9971,68.7,0,-1,0,68.7,80.65974,0,73.29713,88.20673,55.41324,72.31579,68.7,0,0,286.9692,60.4859,0,16.90255,-16.90255,129.9411,30.93828,0.1110714,156.1969,44.33059,0,115.8991
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,96.3243,63.8292,0,-1,0,63.8292,36.98195,0,32.49511,60.06755,23.60528,67.18863,63.8292,0,0,305.7498,43.58335,0,43.58335,-43.58335,84.00017,20,0.1110714,105.9567,18.88422,0,67.18863
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,72.20766,0,0,-1,0,0,0,0,72.20766,79.42844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,79.42844,0,0,0
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,192.46,0,0,-1,0,0,0,0,192.46,211.706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,211.706,0,0,0
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,107.0219,0,0,-1,0,0,0,0,107.0219,117.7241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,117.7241,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,139.5589,0,0,-1,0,0,0,0,139.5589,153.5148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,153.5148,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.04295,0,0,-1,0,0,0,0,37.04295,40.74724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,40.74724,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,27.00043,0,0,-1,0,0,0,0,27.00043,29.70047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,29.70047,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,11.3766,0,0,-1,0,0,0,0,11.3766,12.51427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,12.51427,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,76.22649,0,0,-1,0,0,0,0,76.22649,83.84914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,83.84914,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,34.50306,0,0,-1,0,0,0,0,34.50306,37.95337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,37.95337,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.702757,0,0,-1,0,0,0,0,5.702757,6.273033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,6.273033,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,92.43551,0,0,-1,0,0,0,0,92.43551,101.6791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110714,101.6791,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,49.64137,49.64137,81,0,22.761,49.64137,0,0,0,0,0,0,0,31.35863,29.7907,354.1758,0,29.7907,0,29.7907,112.2621,26.72902,0.1111195,54.60551,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.82827,17.82827,81,0,22.761,17.82827,0,0,0,0,0,0,0,63.17173,60.01314,324.3851,26.81162,60.01314,0,60.01314,169.1956,40.28458,0.1112103,19.6111,0,81,26.81162
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,54.44946,54.44946,81,0,22.761,54.44946,17.63719,0,0,0,9.603354,0,0,26.55054,25.22301,264.372,80.82346,34.82636,0,34.82636,202.2348,48.15104,0.111264,59.89441,7.682684,81,90.42681
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,28.34067,28.34067,81,0,22.761,28.34067,72.67161,0,0,0,20.59562,0,0,52.65933,50.02636,229.5456,112.1672,70.62199,0,70.62199,269.2327,64.10288,0.1113444,31.17474,16.4765,81,132.7628
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,74.36595,68.7,0,-1,0,68.7,75.55409,0,5.665949,13.10254,51.90566,72.31579,68.7,0,0,158.9236,175.727,0,20.41013,-20.41013,247.7185,58.98047,0.1113444,81.80254,41.52453,0,227.6326
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,96.52672,68.7,0,-1,0,68.7,94.69299,0,27.82672,37.47939,65.05408,72.31579,68.7,0,0,181.6015,155.3168,0,7.261703,-7.261703,240.064,57.15797,0.1113444,106.1794,52.04327,0,220.3709
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,0,0,0,78.84717,0,0,0,0,189.6701,148.0551,78.84717,0,78.84717,314.865,74.9677,0.1112679,0,63.07773,0,226.9023
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,55.07797,55.07797,0,-1,0,55.07797,175.731,0,0,0,96.78905,57.97681,55.07797,0,0,110.8229,219.0176,38.81223,0,38.81223,351.6855,83.73447,0.1112303,60.58577,77.43124,0,315.8066
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,71.35484,68.7,0,-1,0,68.7,119.2094,0,2.65484,9.790324,81.89689,72.31579,68.7,0,0,72.0107,253.9486,9.581096,0,9.581096,360.7749,85.89862,0.111221,78.49033,65.51751,0,335.8455
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,15.87172,15.87172,0,-1,0,15.87172,386.2594,0,0,0,61.30599,16.70707,15.87172,0,0,62.42961,262.5716,44.59892,0,44.59892,403.0852,95.97247,0.1111779,17.45889,49.0448,0,323.8776
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,115.3709,68.7,0,-1,0,68.7,105.0122,0,46.67088,58.20797,72.14336,72.31579,68.7,0,0,17.83069,302.7106,0,0.1724344,-0.1724344,402.9034,95.92919,0.1111779,126.908,57.71468,0,374.854
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.756817,3.756817,0,-1,0,3.756817,901.6732,11.89739,0,0,33.87421,3.954544,3.756817,0,0,18.02228,302.5382,18.02228,0,18.02228,420.0009,100,0.1111604,4.132498,27.09937,0,336.4124
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,13.73268,13.73268,0,-1,0,13.73268,92.37373,0,0,0,12.68539,14.45545,13.73268,0,0,0,318.7582,0,1.770065,-1.770065,418.135,99.55576,0.1111604,15.10595,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,76.54301,68.7,0,-1,0,68.7,0,0,7.843014,15.49732,0,72.31579,68.7,0,0,1.966738,316.9882,0,72.31579,-72.31579,341.9075,81.40638,0.1111604,84.19732,0,0,316.9882
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,77.59582,68.7,0,-1,0,68.7,0,0,8.895815,16.6554,0,72.31579,68.7,0,0,82.31762,244.6724,0,72.31579,-72.31579,265.68,63.25701,0.1111604,85.3554,0,0,244.6724
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,86.48853,68.7,0,-1,0,68.7,0,0,17.78852,26.43738,0,72.31579,68.7,0,0,162.6685,172.3566,0,72.31579,-72.31579,189.4524,45.10763,0.1111604,95.13737,0,0,172.3566
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,30.77934,30.77934,0,-1,0,30.77934,0,0,3.552714E-15,0,0,32.39931,30.77934,0,0,243.0194,100.0408,0,32.39931,-32.39931,155.3006,36.97625,0.1111604,33.85728,0,0,100.0408
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,99.9398,64.25941,0,-1,0,64.25941,0,0,35.6804,45.67438,0,67.64148,64.25941,0,0,279.0186,67.64148,0,67.64148,-67.64148,84.00017,20,0.1111604,109.9338,0,0,67.64148
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.65479,0,0,-1,0,0,0,0,26.65479,29.32027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111604,29.32027,0,0,0
