Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,32.21822,32.21822,0,-1,0,32.21822,0,0,0,0,0,33.91391,32.21822,0,0,0,318.7582,0,33.91391,-33.91391,384.2524,91.48849,0,35.44004,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,59.26393,59.26393,0,-1,0,59.26393,0,0,0,0,0,62.38309,59.26393,0,0,37.68213,284.8443,0,62.38309,-62.38309,318.4949,75.83196,0,65.19032,0,0,284.8443
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,59.86266,59.86266,0,-1,0,59.86266,0,0,7.105427E-15,0,0,63.01332,59.86266,0,0,106.9967,222.4612,0,63.01332,-63.01332,252.073,60.01727,0,65.84892,0,0,222.4612
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,54.68809,54.68809,0,0,0,54.68809,0,0,7.105427E-15,0,0,57.56641,54.68809,0,0,177.0115,159.4479,0,57.56641,-57.56641,191.3927,45.5696,0,60.1569,0,0,159.4479
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,18.43086,18.43086,0,0,0,18.43086,0,0,0,0,0,19.40091,18.43086,0,0,240.9742,101.8815,0,19.40091,-19.40091,170.9423,40.70047,0,20.27395,0,0,101.8815
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,19.78765,19.78765,0,0,0,19.78765,36.40627,0,0,0,7.203945,20.82911,19.78765,0,0,262.5307,82.48058,0,13.62516,-13.62516,156.5802,37.28091,0,21.76642,5.763156,0,89.68452
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,20.27741,20.27741,0,0,0,20.27741,79.72659,0,0,0,16.16649,21.34464,20.27741,0,0,277.6698,68.85542,0,5.178156,-5.178156,151.1219,35.98133,0,22.30515,12.93319,0,85.02191
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,42.09542,42.09542,0,-1,0,42.09542,74.89302,0,0,0,31.52654,44.31097,42.09542,0,0,283.4233,63.67726,0,12.78444,-12.78444,137.6459,32.77277,0,46.30497,25.22123,0,95.2038
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,12.67107,12.67107,0,-1,0,12.67107,60.63314,0,1.776357E-15,0,7.682869,13.33797,12.67107,0,0,297.6282,50.89283,0,5.655102,-5.655102,131.6849,31.35349,0,13.93818,6.146295,0,58.5757
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,50.99085,48.88126,0,-1,0,48.88126,12.717,0,2.109597,11.93302,6.216231,51.45396,48.88126,0,0,303.9117,45.23772,0,45.23772,-45.23772,84.00017,20,0,56.08994,4.972985,0,51.45396
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,44.23821,32.08134,0,-1,0,32.08134,105.2632,0,12.15687,42.24576,33.76983,33.76983,32.08134,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0,48.66203,27.01587,0,33.76983
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,33.5868,28.34506,0,-1,0,28.34506,105.2632,0,5.241735,31.27646,29.83691,29.83691,28.34506,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0,36.94548,23.86953,0,29.83691
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,20.40329,12.00627,0,-1,0,12.00627,105.2632,0,8.397017,20.04236,12.63818,12.63818,12.00627,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0,22.44362,10.11054,0,12.63818
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,354.1758,1.34816E-14,7.161844,0,7.161844,90.79449,21.61769,0,0,5.729475,0,7.161844
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,27.27898,27.27898,81,0,22.761,27.27898,51.77056,0,0,0,14.12248,0,0,53.72102,51.03497,347.014,6.44566,65.15745,0,65.15745,152.6083,36.33523,0.2361403,30.00688,11.29799,81,20.56814
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,72.31579,0,20.56389,0,0,0,0,0,7.428895,0,0,72.31579,68.7,281.8565,65.08736,76.1289,0,76.1289,224.8305,53.53096,0.2136353,0,5.943117,81,72.51626
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,23.92912,23.92912,81,0,22.761,23.92912,0,0,0,0,0,0,0,57.07088,54.21734,205.7276,133.6034,54.21734,0,54.21734,276.2656,65.77738,0.2356446,26.32203,0,81,133.6034
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,33.09288,33.09288,0,-1,0,33.09288,0,0,0,0,0,34.83461,33.09288,0,0,151.5103,182.399,0,34.83461,-34.83461,239.5467,57.03481,0.2356446,36.40216,0,0,182.399
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,46.16172,46.16172,0,-1,0,46.16172,0,0,7.105427E-15,0,0,48.59129,46.16172,0,0,190.2154,147.5644,0,48.59129,-48.59129,188.327,44.83966,0.2356446,50.77789,0,0,147.5644
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,54.56063,54.56063,0,-1,0,54.56063,0,0,7.105427E-15,0,0,57.43225,54.56063,0,0,244.2057,98.97308,0,57.43225,-57.43225,127.7881,30.42567,0.2356446,60.0167,0,0,98.97308
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,2.613839,2.613839,0,-1,0,2.613839,0,0,0,0,0,2.75141,2.613839,0,0,308.0193,41.54084,0,2.75141,-2.75141,124.8878,29.73514,0.2356446,2.875223,0,0,41.54084
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,10.84156,10.84156,0,-1,0,10.84156,0,0,1.776357E-15,0,0,11.41217,10.84156,0,0,311.0764,38.78943,0,11.41217,-11.41217,112.8583,26.87098,0.2356446,11.92572,0,0,38.78943
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,33.15729,26.0084,0,-1,0,26.0084,0,0,7.148891,10.46462,0,27.37726,26.0084,0,0,323.7566,27.37726,0,27.37726,-27.37726,84.00017,20,0.2356446,36.47302,0,0,27.37726
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,13.67226,0,0,-1,0,0,0,0,13.67226,15.03948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2356446,15.03948,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2356446,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,48.2083,0,0,-1,0,0,0,0,48.2083,53.02913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2356446,53.02913,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2356446,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,7.844874,7.844874,80.16067,0,22.54865,7.844874,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2380501,8.629361,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2329988,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,12.93473,12.93473,81,0,22.761,12.93473,85.09286,0,0,0,11.00653,0,0,68.06527,64.66201,216.7758,123.66,75.66854,0,75.66854,286.1347,68.12718,0.2316682,14.2282,8.805225,81,134.6665
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,8.564088,8.564088,80.87988,0,22.73061,8.564088,355.7118,0,0,0,30.46347,0,0,72.31579,68.7,141.1073,191.7617,99.16348,0,99.16348,380.2095,90.52588,0.2201527,9.420497,24.37078,81,222.2252
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,10.09819,10.09819,0,-1,0,10.09819,556.2665,3.599369,0,0,56.17283,10.62967,10.09819,0,0,41.94379,281.0088,41.94379,0,41.94379,420.0009,100,0.2035698,11.108,44.93827,0,337.1816
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,91.16344,0,0,91.16344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035698,0,72.93075,0,409.9217
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035698,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,27.41556,27.41556,0,-1,0,27.41556,446.4655,93.54253,0,0,122.401,28.85848,27.41556,0,0,0,318.7582,0,0,0,420.0009,100,0.2035698,30.15711,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,49.81594,49.81594,0,-1,0,49.81594,224.7759,59.53637,0,0,111.9742,52.43783,49.81594,0,0,0,318.7582,0,0,0,420.0009,100,0.2035698,54.79753,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,48.14199,48.14199,0,-1,0,48.14199,229.7924,59.95084,0,0,110.6266,50.67579,48.14199,0,0,0,318.7582,0,0,0,420.0009,100,0.2035698,52.9562,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,12.76363,12.76363,0,0,0,12.76363,616.7709,65.28693,0,0,78.72234,13.4354,12.76363,0,0,0,318.7582,0,0,0,420.0009,100,0.2035698,14.03999,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,29.75149,29.75149,0,0,0,29.75149,101.6162,0,0,0,30.23233,31.31735,29.75149,0,0,0,318.7582,0,1.085022,-1.085022,418.8571,99.72768,0.2035698,32.72663,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,41.8218,41.8218,0,0,0,41.8218,53.93041,0,0,0,22.55467,44.02295,41.8218,0,0,1.20558,317.6732,0,21.46828,-21.46828,396.2276,94.33971,0.2035698,46.00399,18.04374,0,340.2279
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.05923,296.2049,0,0,0,396.2276,94.33971,0.2035698,0,0,0,296.2049
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,9.375098,9.375098,0,-1,0,9.375098,0,0,0,0,0,9.868525,9.375098,0,0,25.05923,296.2049,0,9.868525,-9.868525,385.8252,91.86297,0.2035698,10.31261,0,0,296.2049
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,24.68736,24.68736,0,-1,0,24.68736,0,0,3.552714E-15,0,0,25.9867,24.68736,0,0,36.02425,286.3364,0,25.9867,-25.9867,358.4329,85.34098,0.2035698,27.1561,0,0,286.3364
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.89836,260.3497,0,0,0,358.4329,85.34098,0.2035698,0,0,0,260.3497
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.89836,260.3497,0,0,0,358.4329,85.34098,0.2035698,0,0,0,260.3497
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,28.22315,28.22315,0,-1,0,28.22315,0,0,3.552714E-15,0,0,29.70858,28.22315,0,0,64.89836,260.3497,0,29.70858,-29.70858,327.1172,77.8849,0.2035698,31.04547,0,0,260.3497
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,34.42564,34.42564,0,-1,0,34.42564,0,0,7.105427E-15,0,0,36.23752,34.42564,0,0,97.9079,230.6411,0,36.23752,-36.23752,288.9196,68.79023,0.2035698,37.86821,0,0,230.6411
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,3.671741,3.671741,0,-1,0,3.671741,0,0,4.440892E-16,0,0,3.86499,3.671741,0,0,138.1718,194.4036,0,3.86499,-3.86499,284.8455,67.82022,0.2035698,4.038915,0,0,194.4036
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,9.129218,9.129218,0,-1,0,9.129218,0,0,1.776357E-15,0,0,9.609704,9.129218,0,0,142.4662,190.5386,0,9.609704,-9.609704,274.716,65.40844,0.2035698,10.04214,0,0,190.5386
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,49.69967,49.69967,0,-1,0,49.69967,0,0,7.105427E-15,0,0,52.31544,49.69967,0,0,153.1437,180.9289,0,52.31544,-52.31544,219.5707,52.27863,0.2035698,54.66963,0,0,180.9289
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,34.43813,34.43813,0,-1,0,34.43813,0,0,0,0,0,36.25066,34.43813,0,0,211.2719,128.6135,0,36.25066,-36.25066,181.3591,43.18066,0.2035698,37.88194,0,0,128.6135
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,52.16705,52.16705,0,0,0,52.16705,0,0,7.105427E-15,0,0,54.91268,52.16705,0,0,251.5505,92.36282,0,54.91268,-54.91268,123.4761,29.39901,0.2035698,57.38375,0,0,92.36282
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,20.20368,20.20368,0,0,0,20.20368,0,0,3.552714E-15,0,0,21.26703,20.20368,0,0,312.5645,37.45013,0,21.26703,-21.26703,101.0587,24.06154,0.2035698,22.22405,0,0,37.45013
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,336.1946,16.1831,23.91298,0,23.91298,123.7445,29.46292,0.1951877,0,19.13038,0,40.09608
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,27.53033,27.53033,0,0,0,27.53033,179.8139,0,0,0,49.50335,28.97929,27.53033,0,0,312.2816,37.70478,20.52406,0,20.52406,143.2153,34.09882,0.1885251,30.28336,39.60268,0,87.20813
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,36.79679,36.79679,0,-1,0,36.79679,198.1947,0,0,0,72.9293,38.73347,36.79679,0,0,291.7575,56.17643,34.19584,0,34.19584,175.6563,41.82286,0.1783803,40.47647,58.34344,0,129.1057
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,24.67454,24.67454,0,-1,0,24.67454,423.0073,0,0,0,104.3751,25.9732,24.67454,0,0,257.5617,86.95268,78.4019,0,78.4019,250.0349,59.53201,0.1587896,27.142,83.50008,0,191.3278
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,70.44044,68.7,0,-1,0,68.7,181.1864,0,1.740448,8.784492,124.4751,72.31579,68.7,0,0,179.1598,157.5144,52.15928,0,52.15928,299.5175,71.31356,0.1479776,77.48449,99.58006,0,281.9895
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,15.08885,15.08885,0,-1,0,15.08885,868.275,0,0,0,131.0127,15.883,15.08885,0,0,127.0005,204.4577,115.1297,0,115.1297,408.7392,97.31866,0.1286434,16.59774,104.8102,0,335.4705
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,24.77709,24.77709,0,-1,0,24.77709,515.0262,89.65654,0,0,127.6085,26.08115,24.77709,0,0,11.87082,308.0745,11.87082,0,11.87082,420.0009,100,0.1269334,27.2548,102.0868,0,435.683
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,15.67192,15.67192,0,-1,0,15.67192,719.7487,96.30165,0,0,112.7984,16.49675,15.67192,0,0,0,318.7582,0,0,0,420.0009,100,0.1269334,17.23911,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,43.38556,43.38556,0,0,0,43.38556,194.8182,38.85396,0,0,84.52297,45.66901,43.38556,0,0,0,318.7582,0,0,0,420.0009,100,0.1269334,47.72411,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,36.7587,36.7587,0,0,0,36.7587,154.3519,18.04436,0,0,56.73773,38.69337,36.7587,0,0,0,318.7582,0,0,0,420.0009,100,0.1269334,40.43457,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,88.10114,88.10114,63.55578,0,18.34761,88.10114,29.32677,0,0,0,25.83722,25.83722,24.54536,0,0,0,318.7582,0,0,0,420.0009,100,0.1269334,96.91125,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,37.10991,37.10991,0,0,0,37.10991,0,0,0,0,0,39.06306,37.10991,0,0,0,318.7582,0,39.06306,-39.06306,378.8248,90.19619,0.1269334,40.8209,0,0,318.7582
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.4034,279.6952,0,0,0,378.8248,90.19619,0.1269334,0,0,0,279.6952
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,36.44236,36.44236,0,-1,0,36.44236,0,0,7.105427E-15,0,0,38.36038,36.44236,0,0,43.4034,279.6952,0,38.36038,-38.36038,338.3894,80.56873,0.1269334,40.0866,0,0,279.6952
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,40.19331,40.19331,0,-1,0,40.19331,0,0,0,0,0,42.30875,40.19331,0,0,86.02605,241.3348,0,42.30875,-42.30875,293.792,69.95034,0.1269334,44.21265,0,0,241.3348
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,55.63055,55.63055,0,-1,0,55.63055,0,0,7.105427E-15,0,0,58.55847,55.63055,0,0,133.0358,199.026,0,58.55847,-58.55847,232.066,55.25369,0.1269334,61.1936,0,0,199.026
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,36.23309,36.23309,0,-1,0,36.23309,0,0,0,0,0,38.1401,36.23309,0,0,198.1007,140.4676,0,38.1401,-38.1401,191.8628,45.68152,0.1269334,39.8564,0,0,140.4676
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,13.37547,13.37547,0,-1,0,13.37547,0,0,1.776357E-15,0,0,14.07945,13.37547,0,0,240.4786,102.3275,0,14.07945,-14.07945,177.0217,42.14795,0.1269334,14.71302,0,0,102.3275
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,49.87744,49.87744,0,-1,0,49.87744,0,0,7.105427E-15,0,0,52.50257,49.87744,0,0,256.1225,88.24802,0,52.50257,-52.50257,121.6792,28.97117,0.1269334,54.86518,0,0,88.24802
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,43.12239,33.95817,0,-1,0,33.95817,0,0,9.164216,13.47645,0,35.74545,33.95817,0,0,314.4586,35.74545,0,35.74545,-35.74545,84.00017,20,0.1269334,47.43463,0,0,35.74545
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,8.860522,0,0,-1,0,0,0,0,8.860522,9.746574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269334,9.746574,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.3262317,0,0,-1,0,0,0,0,0.3262317,0.3588549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269334,0.3588549,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,20.18851,20.18851,81,0,22.761,20.18851,0,0,0,0,0,0,0,60.81149,57.77092,354.1758,0,57.77092,0,57.77092,138.8065,33.0491,0.137182,22.20736,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,34.23491,34.23491,81,0,22.761,34.23491,0,0,0,0,0,0,0,46.76509,44.42684,296.4049,51.99382,44.42684,0,44.42684,180.9535,43.08407,0.1442674,37.6584,0,81,51.99382
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,251.9781,91.97797,74.99561,0,74.99561,252.1006,60.02382,0.1478338,0,5.036491,81,98.27359
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.6288931,0.6288931,72.94468,0,20.72301,0.6288931,3602.812,1.421085E-14,0,0,22.65784,0,0,72.31579,68.7,176.9824,159.474,91.35783,0,91.35783,338.7702,80.65941,0.1489592,0.6917824,18.12627,81,182.1319
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,85.6246,241.6961,46.53395,0,46.53395,382.9162,91.17034,0.1432217,0,37.22716,0,288.23
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,81.41119,68.7,0,-1,0,68.7,51.31213,0,12.71119,20.85231,35.25143,72.31579,68.7,0,0,39.09066,283.5766,0,37.06435,-37.06435,343.8469,81.86815,0.1432217,89.55231,28.20115,0,318.8281
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,35.05478,35.05478,0,-1,0,35.05478,37.95088,0,0,0,13.3036,36.89977,35.05478,0,0,80.27328,246.5123,0,23.59617,-23.59617,318.9744,75.94613,0.1432217,38.56025,10.64288,0,259.8159
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,9.135619,9.135619,0,-1,0,9.135619,382.7398,0,0,0,34.96565,9.616441,9.135619,0,0,106.4912,222.9161,25.34921,0,25.34921,343.0227,81.67192,0.1402783,10.04918,27.97252,0,257.8817
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,28.75937,28.75937,0,-1,0,28.75937,212.772,0,0,0,61.19188,30.27302,28.75937,0,0,81.14203,245.7304,30.91887,0,30.91887,372.3549,88.65577,0.136848,31.6353,48.95351,0,306.9223
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,38.8881,38.8881,0,-1,0,38.8881,34.77059,0,7.105427E-15,0,13.52162,40.93484,38.8881,0,0,50.22316,273.5574,0,27.41322,-27.41322,343.4589,81.77576,0.136848,42.77691,10.8173,0,287.079
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,11.97761,11.97761,0,0,0,11.97761,135.2226,0,0,0,16.19644,12.60801,11.97761,0,0,80.6823,246.1442,3.588427,0,3.588427,346.8632,82.5863,0.1364607,13.17537,12.95715,0,262.3406
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,77.09386,249.3737,10.32318,0,10.32318,356.6566,84.91807,0.1353587,0,8.258545,0,259.6969
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,10.87516,10.87516,0,0,0,10.87516,55.67762,1.776357E-15,0,0,6.05503,11.44754,10.87516,0,0,66.77068,258.6646,0,5.392507,-5.392507,350.9724,83.56469,0.1353587,11.96268,4.844024,0,264.7196
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,47.34897,47.34897,0,0,0,47.34897,0,0,0,0,0,49.84102,47.34897,0,0,72.76236,253.2721,0,49.84102,-49.84102,298.4354,71.05589,0.1353587,52.08387,0,0,253.2721
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,29.18244,29.18244,0,-1,0,29.18244,0,0,3.552714E-15,0,0,30.71836,29.18244,0,0,128.1413,203.4311,0,30.71836,-30.71836,266.0554,63.34639,0.1353587,32.10068,0,0,203.4311
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,6.90759,6.90759,0,-1,0,6.90759,0,0,8.881784E-16,0,0,7.271148,6.90759,0,0,162.2728,172.7127,0,7.271148,-7.271148,258.3909,61.52152,0.1353587,7.598349,0,0,172.7127
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,34.34409,34.34409,0,-1,0,34.34409,0,0,7.105427E-15,0,0,36.15168,34.34409,0,0,170.3518,165.4416,0,36.15168,-36.15168,220.2837,52.44839,0.1353587,37.7785,0,0,165.4416
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,29.3577,29.3577,0,-1,0,29.3577,0,0,3.552714E-15,0,0,30.90285,29.3577,0,0,210.5204,129.2899,0,30.90285,-30.90285,187.7092,44.69258,0.1353587,32.29348,0,0,129.2899
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,29.40087,29.40087,0,-1,0,29.40087,0,0,3.552714E-15,0,0,30.94828,29.40087,0,0,244.8569,98.38705,0,30.94828,-30.94828,155.0869,36.92537,0.1353587,32.34096,0,0,98.38705
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,2.971766,2.971766,0,-1,0,2.971766,0,0,0,0,0,3.128175,2.971766,0,0,279.2438,67.43877,0,3.128175,-3.128175,151.7895,36.14028,0.1353587,3.268943,0,0,67.43877
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,22.04597,22.04597,0,-1,0,22.04597,0,0,0,0,0,23.20628,22.04597,0,0,282.7196,64.31059,0,23.20628,-23.20628,127.3279,30.31611,0.1353587,24.25056,0,0,64.31059
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,14.52072,14.52072,0,-1,0,14.52072,0,0,1.776357E-15,0,0,15.28497,14.52072,0,0,308.5043,41.10431,0,15.28497,-15.28497,111.2161,26.47998,0.1353587,15.97279,0,0,41.10431
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,57.34347,24.52838,0,-1,0,24.52838,0,0,32.81509,38.54943,0,25.81935,24.52838,0,0,325.4876,25.81935,0,25.81935,-25.81935,84.00017,20,0.1353587,63.07782,0,0,25.81935
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,8.862199,0,0,-1,0,0,0,0,8.862199,9.748418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353587,9.748418,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,49.86731,49.86731,81,0,22.761,49.86731,0,0,0,0,0,0,0,31.13269,29.57606,354.1758,0,29.57606,0,29.57606,112.0585,26.68054,0.1389893,54.85404,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,9.558134,9.558134,81,0,22.761,9.558134,0,0,0,0,0,0,0,71.44186,67.86977,324.5998,26.61845,67.86977,0,67.86977,176.4454,42.01072,0.1445458,10.51395,0,81,26.61845
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,256.73,87.70125,78.06109,0,78.06109,250.5006,59.64289,0.146852,0,7.488871,81,97.06233
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,25.92021,25.92021,81,0,22.761,25.92021,78.64436,0,0,0,20.38478,0,0,55.0798,52.32581,178.6689,157.9562,72.71059,0,72.71059,319.48,76.06651,0.1510445,28.51223,16.30783,81,178.341
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,24.04291,24.04291,0,-1,0,24.04291,94.15678,0,0,0,22.63803,25.30832,24.04291,0,0,105.9583,223.3958,0,2.670297,-2.670297,316.6652,75.39633,0.1510445,26.4472,18.11042,0,246.0338
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,16.68675,16.68675,0,-1,0,16.68675,214.5745,0,0,0,35.80551,17.565,16.68675,0,0,108.9253,220.7254,18.24051,0,18.24051,333.9697,79.51643,0.1492609,18.35542,28.64441,0,256.531
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,3.77129,3.77129,0,-1,0,3.77129,835.7054,0,0,0,31.51687,3.969779,3.77129,0,0,90.68479,237.1419,27.5471,0,27.5471,360.1031,85.73868,0.1466458,4.148419,25.2135,0,268.6588
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,63.1377,261.9343,50.81232,0,50.81232,408.308,97.21599,0.142055,0,40.64986,0,312.7466
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,56.94693,56.94693,0,-1,0,56.94693,17.19588,0,0,0,9.792527,59.94414,56.94693,0,0,12.32537,307.6654,0,50.15161,-50.15161,355.4435,84.62924,0.142055,62.64162,7.834022,0,317.4579
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,68.04939,257.5138,32.09495,0,32.09495,385.8915,91.87874,0.1393006,0,25.67596,0,289.6087
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,74.46076,74.46076,76.49293,0,21.62071,74.46076,45.4136,0,0,0,33.81531,0,0,2.032166,1.930558,35.95443,286.3992,35.74587,0,35.74587,419.803,99.95289,0.1420342,81.90684,27.05225,81,320.2145
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,25.00684,0,0,25.2154,0,0,0,0,0.2085644,318.5705,0.2085644,0,0.2085644,420.0009,100,0.1420166,0,20.17232,0,343.7859
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,21.48943,21.48943,0,0,0,21.48943,46.11766,0,0,0,9.91042,22.62045,21.48943,0,0,0,318.7582,0,12.71003,-12.71003,406.6033,96.81011,0.1420166,23.63837,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,2.381867,2.381867,0,0,0,2.381867,0,0,4.440892E-16,0,0,2.507228,2.381867,0,0,14.12226,306.0482,0,2.507228,-2.507228,403.9604,96.18086,0.1420166,2.620054,0,0,306.0482
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,18.23679,18.23679,0,-1,0,18.23679,0,0,0,0,0,19.19662,18.23679,0,0,16.90806,303.541,0,19.19662,-19.19662,383.7254,91.36301,0.1420166,20.06047,0,0,303.541
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,15.20206,15.20206,0,-1,0,15.20206,0,0,1.776357E-15,0,0,16.00216,15.20206,0,0,38.23764,284.3444,0,16.00216,-16.00216,366.8577,87.34689,0.1420166,16.72226,0,0,284.3444
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.01783,268.3422,0,0,0,366.8577,87.34689,0.1420166,0,0,0,268.3422
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,19.00928,19.00928,0,-1,0,19.00928,0,0,0,0,0,20.00976,19.00928,0,0,56.01783,268.3422,0,20.00976,-20.00976,345.7655,82.32496,0.1420166,20.9102,0,0,268.3422
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,25.40653,25.40653,0,-1,0,25.40653,0,0,3.552714E-15,0,0,26.74371,25.40653,0,0,78.2509,248.3324,0,26.74371,-26.74371,317.5752,75.61298,0.1420166,27.94718,0,0,248.3324
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,36.46978,36.46978,0,-1,0,36.46978,0,0,7.105427E-15,0,0,38.38924,36.46978,0,0,107.9661,221.5887,0,38.38924,-38.38924,277.1094,65.97829,0.1420166,40.11676,0,0,221.5887
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,18.93474,18.93474,0,-1,0,18.93474,0,0,3.552714E-15,0,0,19.93131,18.93474,0,0,150.6208,183.1995,0,19.93131,-19.93131,256.0999,60.97605,0.1420166,20.82822,0,0,183.1995
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,27.77419,27.77419,0,-1,0,27.77419,0,0,3.552714E-15,0,0,29.23599,27.77419,0,0,172.7667,163.2682,0,29.23599,-29.23599,225.2825,53.63858,0.1420166,30.55161,0,0,163.2682
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,2.158481,2.158481,0,-1,0,2.158481,0,0,0,0,0,2.272085,2.158481,0,0,205.2512,134.0322,0,2.272085,-2.272085,222.8875,53.06834,0.1420166,2.374329,0,0,134.0322
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,58.74255,58.74255,0,-1,0,58.74255,0,0,7.105427E-15,0,0,61.83426,58.74255,0,0,207.7757,131.7601,0,61.83426,-61.83426,157.7085,37.54956,0.1420166,64.6168,0,0,131.7601
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,41.47452,41.47452,0,0,0,41.47452,0,0,7.105427E-15,0,0,43.65739,41.47452,0,0,276.4804,69.92583,0,43.65739,-43.65739,111.6895,26.59269,0.1420166,45.62197,0,0,69.92583
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,35.79736,35.79736,81,0,22.761,35.79736,0,0,0,0,0,0,0,45.20264,42.94251,324.9886,26.26843,42.94251,0,42.94251,152.4284,36.2924,0.1458275,39.37709,0,81,26.26843
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,4.700067,4.700067,77.01585,0,21.75301,4.700067,423.503,0,0,0,19.90493,0,0,72.31579,68.7,282.0461,64.91669,88.60493,0,88.60493,236.4864,56.30617,0.1474934,5.170074,15.92394,81,84.82162
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,193.4412,144.6611,123.9974,0,123.9974,354.1207,84.31427,0.1456171,0,44.23793,81,199.9585
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,18.52593,0,0,87.96975,0,0,0,0,69.44382,256.2588,69.44382,0,69.44382,420.0009,100,0.1406016,0,70.3758,0,344.2285
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,24.62999,24.62999,0,-1,0,24.62999,419.4254,77.37813,0,0,103.3044,25.9263,24.62999,0,0,0,318.7582,0,0,0,420.0009,100,0.1406016,27.09299,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406016,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406016,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,35.34916,35.34916,0,-1,0,35.34916,346.8222,85.38908,0,0,122.5987,37.20964,35.34916,0,0,0,318.7582,0,0,0,420.0009,100,0.1406016,38.88408,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,6.223747,6.223747,0,-1,0,6.223747,1734.079,101.3734,0,0,107.9247,6.551312,6.223747,0,0,0,318.7582,0,0,0,420.0009,100,0.1406016,6.846122,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,51.68905,51.68905,0,0,0,51.68905,176.0634,36.59599,0,0,91.00552,54.40953,51.68905,0,0,0,318.7582,0,0,0,420.0009,100,0.1406016,56.85796,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,15.51957,15.51957,0,0,0,15.51957,423.6047,49.40523,0,0,65.74162,16.33639,15.51957,0,0,0,318.7582,0,0,0,420.0009,100,0.1406016,17.07153,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,28.43029,28.43029,0,0,0,28.43029,97.04976,0,3.552714E-15,0,27.59153,29.92662,28.43029,0,0,0,318.7582,0,2.335093,-2.335093,417.5394,99.41396,0.1406016,31.27332,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.594547,316.4231,0,0,0,417.5394,99.41396,0.1406016,0,0,0,316.4231
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,23.81448,23.81448,0,-1,0,23.81448,0,0,3.552714E-15,0,0,25.06787,23.81448,0,0,2.594547,316.4231,0,25.06787,-25.06787,391.1156,93.12257,0.1406016,26.19592,0,0,316.4231
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,2.511834,2.511834,0,-1,0,2.511834,0,0,0,0,0,2.644036,2.511834,0,0,30.44774,291.3553,0,2.644036,-2.644036,388.3285,92.45898,0.1406016,2.763018,0,0,291.3553
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.38556,288.7112,0,0,0,388.3285,92.45898,0.1406016,0,0,0,288.7112
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,30.31221,30.31221,0,-1,0,30.31221,0,0,0,0,0,31.90759,30.31221,0,0,33.38556,288.7112,0,31.90759,-31.90759,354.695,84.45101,0.1406016,33.34343,0,0,288.7112
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,9.947572,9.947572,0,-1,0,9.947572,0,0,1.776357E-15,0,0,10.47113,9.947572,0,0,68.83843,256.8036,0,10.47113,-10.47113,343.6574,81.82304,0.1406016,10.94233,0,0,256.8036
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,8.6029,8.6029,0,-1,0,8.6029,0,0,0,0,0,9.055683,8.6029,0,0,80.47301,246.3325,0,9.055683,-9.055683,334.1119,79.55029,0.1406016,9.463189,0,0,246.3325
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,19.32881,19.32881,0,-1,0,19.32881,0,0,0,0,0,20.34612,19.32881,0,0,90.53489,237.2768,0,20.34612,-20.34612,312.6652,74.44395,0.1406016,21.26169,0,0,237.2768
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,50.6939,50.6939,0,-1,0,50.6939,0,0,7.105427E-15,0,0,53.362,50.6939,0,0,113.1417,216.9307,0,53.362,-53.362,256.4167,61.05148,0.1406016,55.76329,0,0,216.9307
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,9.209012,9.209012,0,-1,0,9.209012,0,0,0,0,0,9.693697,9.209012,0,0,172.4328,163.5687,0,9.693697,-9.693697,246.1987,58.61861,0.1406016,10.12991,0,0,163.5687
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,22.29857,22.29857,0,-1,0,22.29857,0,0,3.552714E-15,0,0,23.47218,22.29857,0,0,183.2036,153.875,0,23.47218,-23.47218,221.4568,52.72771,0.1406016,24.52843,0,0,153.875
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,24.82824,24.82824,0,0,0,24.82824,0,0,3.552714E-15,0,0,26.13499,24.82824,0,0,209.2838,130.4028,0,26.13499,-26.13499,193.9081,46.16851,0.1406016,27.31106,0,0,130.4028
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.3226,104.2678,0,0,0,193.9081,46.16851,0.1406016,0,0,0,104.2678
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,238.3226,104.2678,15.18954,0,15.18954,208.3182,49.59947,0.1395502,0,12.15163,0,119.4574
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,13.23833,13.23833,0,0,0,13.23833,280.6298,0,0,0,37.15069,13.93508,13.23833,0,0,223.1331,117.9384,23.21561,0,23.21561,230.3425,54.84333,0.1379733,14.56216,29.72055,0,155.0891
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,11.52345,11.52345,0,-1,0,11.52345,598.2811,0,0,0,68.94263,12.12995,11.52345,0,0,199.9175,138.8325,56.81269,0,56.81269,284.2397,67.67599,0.1342608,12.6758,55.15411,0,207.7751
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,57.21312,57.21312,0,-1,0,57.21312,176.2623,0,0,0,100.8452,60.22434,57.21312,0,0,143.1048,189.9639,40.62084,0,40.62084,322.776,76.85128,0.1317265,62.93444,80.67615,0,290.8091
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,3.641843,3.641843,0,-1,0,3.641843,2609.549,0,0,0,95.03568,3.833519,3.641843,0,0,102.484,226.5227,91.20216,0,91.20216,409.298,97.45171,0.1263708,4.006028,76.02854,0,321.5583
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,101.7202,0,0,113.002,0,0,0,0,11.28181,308.6046,11.28181,0,11.28181,420.0009,100,0.1257385,0,90.40161,0,421.6066
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257385,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,8.562562,8.562562,0,-1,0,8.562562,1217.884,95.26881,0,0,104.282,9.013223,8.562562,0,0,0,318.7582,0,0,0,420.0009,100,0.1257385,9.418818,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,0.8927736,0.8927736,0,0,0,0.8927736,9732.914,85.95313,0,0,86.89289,0.9397617,0.8927736,0,0,0,318.7582,0,0,0,420.0009,100,0.1257385,0.982051,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,55.62301,55.62301,0,0,0,55.62301,111.0776,3.234148,0,0,61.78468,58.55054,55.62301,0,0,0,318.7582,0,0,0,420.0009,100,0.1257385,61.18531,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,7.617772,7.617772,0,0,0,7.617772,381.6269,21.05276,0,0,29.07147,8.018707,7.617772,0,0,0,318.7582,0,0,0,420.0009,100,0.1257385,8.379549,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257385,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,20.41647,20.41647,0,-1,0,20.41647,0,0,3.552714E-15,0,0,21.49102,20.41647,0,0,0,318.7582,0,21.49102,-21.49102,397.3473,94.60632,0.1257385,22.45812,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,19.79574,19.79574,0,-1,0,19.79574,0,0,3.552714E-15,0,0,20.83762,19.79574,0,0,23.87891,297.2672,0,20.83762,-20.83762,375.3825,89.37662,0.1257385,21.77531,0,0,297.2672
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.03182,276.4296,0,0,0,375.3825,89.37662,0.1257385,0,0,0,276.4296
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,11.87912,11.87912,0,-1,0,11.87912,0,0,1.776357E-15,0,0,12.50434,11.87912,0,0,47.03182,276.4296,0,12.50434,-12.50434,362.2018,86.23835,0.1257385,13.06703,0,0,276.4296
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,3.950417,3.950417,0,-1,0,3.950417,0,0,4.440892E-16,0,0,4.158333,3.950417,0,0,60.92553,263.9253,0,4.158333,-4.158333,357.8185,85.19472,0.1257385,4.345459,0,0,263.9253
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,13.95223,13.95223,0,-1,0,13.95223,0,0,1.776357E-15,0,0,14.68655,13.95223,0,0,65.5459,259.7669,0,14.68655,-14.68655,342.3376,81.50877,0.1257385,15.34745,0,0,259.7669
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,34.14573,34.14573,0,-1,0,34.14573,0,0,0,0,0,35.94287,34.14573,0,0,81.8643,245.0804,0,35.94287,-35.94287,304.4504,72.48805,0.1257385,37.5603,0,0,245.0804
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,15.22009,15.22009,0,-1,0,15.22009,0,0,1.776357E-15,0,0,16.02114,15.22009,0,0,121.8008,209.1375,0,16.02114,-16.02114,287.5627,68.46716,0.1257385,16.74209,0,0,209.1375
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,11.59182,11.59182,0,-1,0,11.59182,0,0,1.776357E-15,0,0,12.20192,11.59182,0,0,139.6021,193.1163,0,12.20192,-12.20192,274.7007,65.4048,0.1257385,12.751,0,0,193.1163
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,32.41456,32.41456,0,-1,0,32.41456,0,0,0,0,0,34.12059,32.41456,0,0,153.1598,180.9144,0,34.12059,-34.12059,238.7345,56.84142,0.1257385,35.65602,0,0,180.9144
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.0715,146.7938,0,0,0,238.7345,56.84142,0.1257385,0,0,0,146.7938
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,27.74798,27.74798,0,0,0,27.74798,0,0,0,0,0,29.2084,27.74798,0,0,191.0715,146.7938,0,29.2084,-29.2084,207.9461,49.51088,0.1257385,30.52277,0,0,146.7938
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,8.715178,8.715178,0,0,0,8.715178,277.4737,0,0,0,24.18232,9.173871,8.715178,0,0,223.5253,117.5854,15.00845,0,15.00845,222.1844,52.90094,0.1249069,9.586696,19.34586,0,141.7678
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,26.83454,26.83454,0,0,0,26.83454,183.0311,0,0,0,49.11557,28.24689,26.83454,0,0,208.5169,131.093,20.86869,0,20.86869,241.9821,57.61468,0.1237688,29.518,39.29246,0,180.2086
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,28.31596,28.31596,0,-1,0,28.31596,219.0477,0,0,0,62.02545,29.80627,28.31596,0,0,187.6482,149.8749,32.21918,0,32.21918,272.5479,64.89223,0.1220519,31.14756,49.62036,0,211.9003
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,59.61688,59.61688,0,-1,0,59.61688,145.5277,0,0,0,86.75908,62.75462,59.61688,0,0,155.429,178.8721,24.00446,0,24.00446,295.3206,70.31429,0.1208034,65.57858,69.40726,0,265.6312
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,66.35899,66.35899,0,-1,0,66.35899,142.1955,0,0,4.294894,94.35951,69.85157,66.35899,0,0,131.4245,200.4761,24.50794,0,24.50794,318.5709,75.85005,0.1195547,72.9949,75.48761,0,294.8357
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.023674,1.023674,0,-1,0,1.023674,11026.22,4.87834,0,0,112.8725,1.077551,1.023674,0,0,106.9166,222.5333,106.9166,0,106.9166,420.0009,100,0.1143964,1.126041,90.29799,0,335.4058
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,51.91902,51.91902,0,-1,0,51.91902,221.9328,60.57373,0,0,115.2253,54.6516,51.91902,0,0,0,318.7582,0,0,0,420.0009,100,0.1143964,57.11092,92.18026,0,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,40.53811,40.53811,0,-1,0,40.53811,256.8372,61.44528,0,0,104.117,42.6717,40.53811,0,0,0,318.7582,0,0,0,420.0009,100,0.1143964,44.59193,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,26.70519,26.70519,0,0,0,26.70519,295.3048,50.75099,0,0,78.86172,28.11072,26.70519,0,0,0,318.7582,0,0,0,420.0009,100,0.1143964,29.37571,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,48.87368,48.87368,0,0,0,48.87368,105.5184,0.1247396,0,0,51.57072,51.44598,48.87368,0,0,0,318.7582,0,0,0,420.0009,100,0.1143964,53.76105,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,31.92575,31.92575,0,0,0,31.92575,81.61362,0,0,0,26.05575,33.60605,31.92575,0,0,0,318.7582,0,7.550292,-7.550292,412.0421,98.10507,0.1143964,35.11832,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,32.92232,32.92232,0,0,0,32.92232,0,0,0,0,0,34.65508,32.92232,0,0,8.389214,311.2079,0,34.65508,-34.65508,375.5125,89.40755,0.1143964,36.21455,0,0,311.2079
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,63.85819,63.85819,0,-1,0,63.85819,0,0,0,1.544008,0,67.21915,63.85819,0,0,46.89485,276.5529,0,67.21915,-67.21915,304.6573,72.5373,0.1143964,70.24401,0,0,276.5529
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,55.44368,55.44368,0,-1,0,55.44368,0,0,7.105427E-15,0,0,58.36177,55.44368,0,0,121.5828,209.3337,0,58.36177,-58.36177,243.1386,57.89002,0.1143964,60.98805,0,0,209.3337
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,31.83046,31.83046,0,-1,0,31.83046,0,0,3.552714E-15,0,0,33.50574,31.83046,0,0,186.4292,150.9719,0,33.50574,-33.50574,207.8204,49.48095,0.1143964,35.0135,0,0,150.9719
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,37.35246,37.35246,0,-1,0,37.35246,0,0,0,0,0,39.31837,37.35246,0,0,223.6578,117.4662,0,39.31837,-39.31837,166.3752,39.61306,0.1143964,41.0877,0,0,117.4662
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.3449,78.14783,0,0,0,166.3752,39.61306,0.1143964,0,0,0,78.14783
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,25.8493,25.8493,0,-1,0,25.8493,0,0,3.552714E-15,0,0,27.20979,25.8493,0,0,267.3449,78.14783,0,27.20979,-27.20979,137.6936,32.78412,0.1143964,28.43423,0,0,78.14783
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,28.47636,28.47636,0,-1,0,28.47636,0,0,3.552714E-15,0,0,29.97511,28.47636,0,0,297.578,50.93804,0,29.97511,-29.97511,106.097,25.26115,0.1143964,31.324,0,0,50.93804
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,32.02709,19.91478,0,-1,0,19.91478,0,0,12.11231,15.31502,0,20.96292,19.91478,0,0,330.8837,20.96292,0,20.96292,-20.96292,84.00017,20,0.1143964,35.2298,0,0,20.96292
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,32.85693,0,0,-1,0,0,0,0,32.85693,36.14262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143964,36.14262,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,41.51157,0,0,-1,0,0,0,0,41.51157,45.66273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143964,45.66273,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143964,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,32.96317,32.96317,81,0,22.761,32.96317,0,0,0,0,0,0,0,48.03683,45.63499,354.1758,0,45.63499,0,45.63499,127.2933,30.30787,0.1176786,36.25949,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,42.80986,42.80986,81,0,22.761,42.80986,36.29769,0,0,0,15.53899,0,0,38.19014,36.28063,308.5408,41.07149,51.81962,0,51.81962,176.4537,42.01271,0.1210906,47.09085,12.43119,81,56.61048
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,37.9561,37.9561,81,0,22.761,37.9561,102.5727,0,0,0,38.93259,0,0,43.0439,40.8917,256.7212,87.70914,79.82429,0,79.82429,252.1817,60.04314,0.1238818,41.75171,31.14607,81,126.6417
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,43.12745,43.12745,0,-1,0,43.12745,147.7248,0,0,0,63.70992,45.39732,43.12745,0,0,176.8969,159.551,18.31261,0,18.31261,269.5546,64.17953,0.1230333,47.44019,50.96794,0,223.2609
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,10.96655,10.96655,0,-1,0,10.96655,911.5502,0,0,0,99.96561,11.54374,10.96655,0,0,158.5843,176.0323,88.42187,0,88.42187,353.4389,84.15195,0.1190946,12.0632,79.97249,0,275.998
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,16.25942,16.25942,0,-1,0,16.25942,662.8319,20.49499,0,0,107.7726,17.11518,16.25942,0,0,70.16243,255.612,70.16243,0,70.16243,420.0009,100,0.1161442,17.88536,86.21808,0,363.3846
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,66.93757,66.93757,0,-1,0,66.93757,188.0604,55.42249,0,4.931325,125.8831,70.4606,66.93757,0,0,0,318.7582,0,0,0,420.0009,100,0.1161442,73.63132,100.7065,0,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,22.25653,22.25653,0,-1,0,22.25653,573.1772,104.1414,0,0,127.5693,23.42792,22.25653,0,0,0,318.7582,0,0,0,420.0009,100,0.1161442,24.48218,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,18.90288,18.90288,0,-1,0,18.90288,572.7268,88.36408,0,0,108.2618,19.89777,18.90288,0,0,0,318.7582,0,0,0,420.0009,100,0.1161442,20.79317,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,62.81282,62.81282,20.25,0,7.39125,62.81282,135.8911,40.55408,0,0,85.35704,44.80296,42.56282,0,0,0,318.7582,0,0,0,420.0009,100,0.1161442,69.0941,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,59.78405,59.78405,0,0,0,59.78405,94.65746,0,0,0,56.59005,62.93057,59.78405,0,0,0,318.7582,0,6.34052,-6.34052,413.3174,98.40869,0.1161442,65.76245,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,15.00629,15.00629,0,0,0,15.00629,186.9321,5.210455,0,0,28.05157,15.7961,15.00629,0,0,7.045022,312.4177,7.045022,0,7.045022,420.0009,100,0.115856,16.50692,22.44126,0,340.4693
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,75.15842,75.15842,20.25,0,7.39125,75.15842,0,0,0,0,0,57.79834,54.90842,0,0,0,318.7582,0,57.79834,-57.79834,359.076,85.49413,0.115856,82.67426,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,85.52342,68.7,0,-1,0,68.7,0,0,16.82342,25.37576,0,72.31579,68.7,0,0,64.22038,260.9599,0,72.31579,-72.31579,282.8485,67.34475,0.115856,94.07577,0,0,260.9599
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,73.41451,68.7,0,-1,0,68.7,0,0,4.714507,12.05596,0,72.31579,68.7,0,0,144.5713,188.6441,0,72.31579,-72.31579,206.621,49.19537,0.115856,80.75596,0,0,188.6441
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9221,116.3283,0,0,0,206.621,49.19537,0.115856,0,0,0,116.3283
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,30.20272,30.20272,0,-1,0,30.20272,0,0,3.552714E-15,0,0,31.79234,30.20272,0,0,224.9221,116.3283,0,31.79234,-31.79234,173.1089,41.21632,0.115856,33.223,0,0,116.3283
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,21.12864,21.12864,0,-1,0,21.12864,0,0,3.552714E-15,0,0,22.24068,21.12864,0,0,260.2469,84.53596,0,22.24068,-22.24068,149.6652,35.63449,0.115856,23.24151,0,0,84.53596
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.9588,62.29529,0,0,0,149.6652,35.63449,0.115856,0,0,0,62.29529
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.9588,62.29529,0,0,0,149.6652,35.63449,0.115856,0,0,0,62.29529
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,13.37361,13.37361,0,-1,0,13.37361,0,0,1.776357E-15,0,0,14.07748,13.37361,0,0,284.9588,62.29529,0,14.07748,-14.07748,134.8262,32.10141,0.115856,14.71097,0,0,62.29529
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,18.78771,18.78771,0,-1,0,18.78771,0,0,0,0,0,19.77654,18.78771,0,0,300.6005,48.21781,0,19.77654,-19.77654,113.9799,27.13802,0.115856,20.66648,0,0,48.21781
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,9.204692,9.204692,0,-1,0,9.204692,0,0,0,0,0,9.689149,9.204692,0,0,322.5744,28.44127,0,9.689149,-9.689149,103.7666,24.7063,0.115856,10.12516,0,0,28.44127
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,16.56653,16.56653,81,0,22.761,16.56653,0,0,0,0,0,0,0,64.43347,61.2118,333.3401,18.75212,61.2118,0,61.2118,161.8372,38.5326,0.1192989,18.22318,0,81,18.75212
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,16.56122,16.56122,81,0,22.761,16.56122,0,0,0,0,0,0,0,64.43878,61.21684,272.1283,73.84274,61.21684,0,61.21684,219.9127,52.36005,0.1225992,18.21734,0,81,73.84274
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,210.9115,128.9379,89.49285,0,89.49285,304.813,72.57439,0.1238002,0,16.63428,81,149.7308
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,27.38757,27.38757,81,0,22.761,27.38757,169.8034,0,0,0,46.50503,0,0,53.61243,50.9318,121.4186,209.4815,97.43684,0,97.43684,397.2497,94.58308,0.1253929,30.12633,37.20403,81,255.9865
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,17.16904,17.16904,0,-1,0,17.16904,421.4467,30.3039,0,0,72.35835,18.07267,17.16904,0,0,23.98178,297.1746,23.98178,0,23.98178,420.0009,100,0.1244451,18.88594,57.88668,0,369.533
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,43.05396,43.05396,0,-1,0,43.05396,241.6763,58.73125,0,0,104.0512,45.31996,43.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.1244451,47.35936,83.24097,0,422.8094
