Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,75.30291,68.7,0,-1,0,68.7,163.2355,39.827,6.602908,14.1332,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1244451,82.8332,89.71423,0,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244451,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,40.22383,40.22383,0,-1,0,40.22383,241.1154,54.64496,0,0,96.98583,42.34087,40.22383,0,0,0,318.7582,0,0,0,420.0009,100,0.1244451,44.24621,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,23.29378,23.29378,0,-1,0,23.29378,387.7661,65.80561,0,0,90.32538,24.51976,23.29378,0,0,0,318.7582,0,0,0,420.0009,100,0.1244451,25.62315,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,39.92013,39.92013,0,0,0,39.92013,181.4059,30.39629,0,0,72.41748,42.02119,39.92013,0,0,0,318.7582,0,0,0,420.0009,100,0.1244451,43.91214,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244451,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,30.4541,30.4541,0,0,0,30.4541,99.42572,0,0,0,30.27921,32.05695,30.4541,0,0,0,318.7582,0,1.77774,-1.77774,418.1269,99.55383,0.1244451,33.49951,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,38.0122,38.0122,0,0,0,38.0122,0,0,0,0,0,40.01284,38.0122,0,0,1.975266,316.9805,0,40.01284,-40.01284,375.9497,89.51166,0.1244451,41.81342,0,0,316.9805
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,64.21684,64.21684,0,-1,0,64.21684,0,0,0,1.93852,0,67.59667,64.21684,0,0,46.43398,276.9677,0,67.59667,-67.59667,304.6966,72.54665,0.1244451,70.63852,0,0,276.9677
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.5414,209.371,0,0,0,304.6966,72.54665,0.1244451,0,0,0,209.371
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,61.04164,61.04164,0,-1,0,61.04164,0,0,1.421085E-14,0,0,64.25436,61.04164,0,0,121.5414,209.371,0,64.25436,-64.25436,236.9665,56.42049,0.1244451,67.14581,0,0,209.371
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,13.10676,13.10676,0,-1,0,13.10676,0,0,1.776357E-15,0,0,13.79659,13.10676,0,0,192.9351,145.1166,0,13.79659,-13.79659,222.4236,52.9579,0.1244451,14.41744,0,0,145.1166
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.2647,131.32,0,0,0,222.4236,52.9579,0.1244451,0,0,0,131.32
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.2647,131.32,0,0,0,222.4236,52.9579,0.1244451,0,0,0,131.32
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,50.57674,50.57674,0,-1,0,50.57674,0,0,7.105427E-15,0,0,53.23867,50.57674,0,0,208.2647,131.32,0,53.23867,-53.23867,166.3051,39.59638,0.1244451,55.63441,0,0,131.32
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,35.1264,35.1264,0,-1,0,35.1264,0,0,7.105427E-15,0,0,36.97516,35.1264,0,0,267.4187,78.08135,0,36.97516,-36.97516,127.3299,30.31658,0.1244451,38.63904,0,0,78.08135
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,12.90807,12.90807,0,-1,0,12.90807,0,0,1.776357E-15,0,0,13.58744,12.90807,0,0,308.5023,41.1062,0,13.58744,-13.58744,113.0075,26.90649,0.1244451,14.19888,0,0,41.1062
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.5994,27.51875,0,0,0,113.0075,26.90649,0.1244451,0,0,0,27.51875
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,41.95175,41.95175,81,0,22.761,41.95175,0,0,0,0,0,0,0,39.04825,37.09584,323.5994,27.51875,37.09584,0,37.09584,148.1997,35.28557,0.1264268,46.14693,0,81,27.51875
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,58.95512,58.95512,81,0,22.761,58.95512,0,0,0,0,0,0,0,22.04489,20.94264,286.5036,60.90501,20.94264,0,20.94264,168.0676,40.01602,0.1275254,64.85062,0,81,60.90501
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,265.5609,79.75338,73.32856,0,73.32856,237.6332,56.57922,0.129125,0,3.702849,81,84.38194
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.276939,1.276939,73.59273,0,20.88696,1.276939,2704.919,0,0,0,34.54018,0,0,72.31579,68.7,192.2324,145.7491,103.2402,0,103.2402,335.5754,79.89875,0.1296135,1.404633,27.63214,81,180.2893
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,47.49939,47.49939,0,-1,0,47.49939,131.0117,0,0,0,62.22978,49.99936,47.49939,0,0,88.9922,238.6653,12.23042,0,12.23042,347.1782,82.66132,0.1291499,52.24933,49.78382,0,300.895
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,76.76178,249.6726,65.39992,0,65.39992,409.222,97.43362,0.1267261,0,52.31993,0,315.0725
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,28.31132,28.31132,0,-1,0,28.31132,292.3107,41.59376,0,0,82.75702,29.80139,28.31132,0,0,11.36187,308.5325,11.36187,0,11.36187,420.0009,100,0.1263143,31.14246,66.20562,0,391.2896
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,8.834797,8.834797,0,-1,0,8.834797,961.1912,75.61951,0,0,84.91929,9.299787,8.834797,0,0,0,318.7582,0,0,0,420.0009,100,0.1263143,9.718277,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,36.33068,36.33068,0,-1,0,36.33068,113.7048,3.066912,0,0,41.30974,38.24283,36.33068,0,0,0,318.7582,0,0,0,420.0009,100,0.1263143,39.96375,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,39.10597,39.10597,0,-1,0,39.10597,95.088,0,0,0,37.18509,41.16418,39.10597,0,0,0,318.7582,0,3.979095,-3.979095,415.8065,99.00135,0.1263143,43.01657,29.74807,0,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,19.8376,19.8376,0,0,0,19.8376,174.1082,9.235991,0,0,34.53889,20.88169,19.8376,0,0,4.421217,314.7791,4.421217,0,4.421217,420.0009,100,0.1261548,21.82136,27.63111,0,349.318
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,11.91854,11.91854,0,0,0,11.91854,178.035,8.673345,0,0,21.21918,12.54583,11.91854,0,0,0,318.7582,0,0,0,420.0009,100,0.1261548,13.11039,16.97534,0,339.9774
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,40.79144,40.79144,0,0,0,40.79144,36.95265,0,0,0,15.07352,42.93835,40.79144,0,0,0,318.7582,0,27.86484,-27.86484,390.6287,93.00665,0.1261548,44.87058,12.05881,0,333.8317
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,55.65309,55.65309,0,0,0,55.65309,0,0,7.105427E-15,0,0,58.5822,55.65309,0,0,30.96093,290.8934,0,58.5822,-58.5822,328.8777,78.30405,0.1261548,61.2184,0,0,290.8934
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,46.09821,46.09821,0,-1,0,46.09821,0,0,7.105427E-15,0,0,48.52443,46.09821,0,0,96.05227,232.3112,0,48.52443,-48.52443,277.7284,66.12568,0.1261548,50.70803,0,0,232.3112
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,47.29543,47.29543,0,-1,0,47.29543,0,0,0,0,0,49.78466,47.29543,0,0,149.9683,183.7868,0,49.78466,-49.78466,225.2508,53.63103,0.1261548,52.02497,0,0,183.7868
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.2846,134.0021,0,0,0,225.2508,53.63103,0.1261548,0,0,0,134.0021
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,4.05036,4.05036,0,-1,0,4.05036,0,0,0,0,0,4.263537,4.05036,0,0,205.2846,134.0021,0,4.263537,-4.263537,220.7566,52.56099,0.1261548,4.455396,0,0,134.0021
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,25.981,25.981,0,-1,0,25.981,0,0,3.552714E-15,0,0,27.34843,25.981,0,0,210.0219,129.7386,0,27.34843,-27.34843,191.9288,45.69725,0.1261548,28.57911,0,0,129.7386
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,15.73072,15.73072,0,-1,0,15.73072,0,0,1.776357E-15,0,0,16.55865,15.73072,0,0,240.409,102.3901,0,16.55865,-16.55865,174.4745,41.54146,0.1261548,17.30379,0,0,102.3901
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,15.38676,15.38676,0,-1,0,15.38676,0,0,3.552714E-15,0,0,16.19659,15.38676,0,0,258.8075,85.83148,0,16.19659,-16.19659,157.4018,37.47654,0.1261548,16.92544,0,0,85.83148
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,20.37122,20.37122,0,-1,0,20.37122,0,0,0,0,0,21.44339,20.37122,0,0,276.8037,69.63489,0,21.44339,-21.44339,134.7985,32.09481,0.1261548,22.40835,0,0,69.63489
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,13.21966,13.21966,0,-1,0,13.21966,0,0,0,0,0,13.91543,13.21966,0,0,300.6297,48.19149,0,13.91543,-13.91543,120.1303,28.6024,0.1261548,14.54162,0,0,48.19149
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,29.22348,29.22348,0,-1,0,29.22348,0,0,3.552714E-15,0,0,30.76156,29.22348,0,0,316.0913,34.27607,0,30.76156,-30.76156,87.70479,20.88205,0.1261548,32.14583,0,0,34.27607
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.2708,3.514508,0,0,0,87.70479,20.88205,0.1261548,0,0,0,3.514508
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,37.56877,37.56877,81,0,22.761,37.56877,0,0,0,0,0,0,0,43.43123,41.25967,350.2708,3.514508,41.25967,0,41.25967,126.8471,30.20164,0.1281322,41.32565,0,81,3.514508
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,11.24309,11.24309,81,0,22.761,11.24309,103.0048,0,0,0,11.58092,0,0,69.7569,66.26906,309.0111,40.64821,77.84998,0,77.84998,200.7021,47.78613,0.1300944,12.3674,9.26474,81,52.22913
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,4.631574,4.631574,76.94736,0,21.73568,4.631574,576.1021,0,0,0,26.68259,0,0,72.31579,68.7,231.1611,110.7132,95.38259,0,95.38259,291.19,69.33081,0.1310444,5.094731,21.34608,81,137.3958
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,43.92543,43.92543,0,-1,0,43.92543,151.9545,0,0,0,66.74669,46.2373,43.92543,0,0,135.7785,196.5575,20.50939,0,20.50939,310.6469,73.9634,0.130325,48.31797,53.39735,0,263.3042
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,115.2692,215.016,75.81842,0,75.81842,382.5746,91.089,0.1277325,0,60.65474,0,290.8344
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,35.53602,35.53602,0,-1,0,35.53602,162.0223,0,0,0,57.57626,37.40633,35.53602,0,0,39.45073,283.2526,20.16993,0,20.16993,401.7095,95.64492,0.1270601,39.08962,46.06101,0,340.8288
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,57.51422,57.51422,0,-1,0,57.51422,74.31618,0,0,0,42.74237,60.54128,57.51422,0,0,19.28081,301.4055,0,17.79891,-17.79891,382.9478,91.17786,0.1270601,63.26564,34.1939,0,344.1479
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,92.83694,68.7,0,-1,0,68.7,89.02847,0,24.13694,33.42064,61.16256,72.31579,68.7,0,0,39.05737,283.6066,0,11.15323,-11.15323,371.1912,88.37868,0.1270601,102.1206,48.93005,0,344.7692
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,26.00395,26.00395,0,-1,0,26.00395,112.8179,0,0,0,29.33712,27.37257,26.00395,0,0,51.44985,272.4534,1.964543,0,1.964543,373.055,88.82243,0.126995,28.60434,23.46969,0,301.7905
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,55.51721,55.51721,0,0,0,55.51721,39.61688,0,7.105427E-15,0,21.99419,58.43917,55.51721,0,0,49.48531,274.2214,0,36.44498,-36.44498,334.6386,79.67569,0.126995,61.06893,17.59535,0,296.2156
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,18.54804,18.54804,0,0,0,18.54804,57.53161,0,0,0,10.67099,19.52425,18.54804,0,0,89.97974,237.7765,0,8.853268,-8.853268,325.3064,77.45375,0.126995,20.40285,8.53679,0,248.4474
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,99.8167,228.9232,7.547887,0,7.547887,332.4669,79.15865,0.1267454,0,6.03831,0,236.4711
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,25.57071,25.57071,0,0,0,25.57071,0,0,3.552714E-15,0,0,26.91654,25.57071,0,0,92.26881,235.7163,0,26.91654,-26.91654,304.0945,72.40329,0.1267454,28.12778,0,0,235.7163
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,71.69121,68.7,0,-1,0,68.7,0,0,2.991207,10.16033,0,72.31579,68.7,0,0,122.1761,208.7998,0,72.31579,-72.31579,227.8669,54.25392,0.1267454,78.86033,0,0,208.7998
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,50.9021,50.9021,0,-1,0,50.9021,0,0,7.105427E-15,0,0,53.58115,50.9021,0,0,202.5269,136.484,0,53.58115,-53.58115,171.3874,40.80645,0.1267454,55.99231,0,0,136.484
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,39.79091,39.79091,0,-1,0,39.79091,0,0,0,0,0,41.88517,39.79091,0,0,262.0616,82.90282,0,41.88517,-41.88517,127.2366,30.29436,0.1267454,43.77,0,0,82.90282
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,28.6484,28.6484,0,-1,0,28.6484,0,0,3.552714E-15,0,0,30.15621,28.6484,0,0,308.6006,41.01765,0,30.15621,-30.15621,95.44913,22.72594,0.1267454,31.51324,0,0,41.01765
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,9.537254,9.537254,0,-1,0,9.537254,0,0,0,0.1726106,0,10.03922,9.537254,0,0,342.1075,10.86144,0,10.03922,-10.03922,84.86687,20.20636,0.1267454,10.49098,0,0,10.86144
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.2622,0.8222262,0,0,0,84.86687,20.20636,0.1267454,0,0,0,0.8222262
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,8.918473,0.7811149,0,-1,0,0.7811149,0,0,8.137358,9.029205,0,0.8222262,0.7811149,0,0,353.2622,0.8222262,0,0.8222262,-0.8222262,84.00017,20,0.1267454,9.81032,0,0,0.8222262
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,46.57423,0,0,-1,0,0,0,0,46.57423,51.23165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267454,51.23165,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,18.24151,0,0,-1,0,0,0,0,18.24151,20.06566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267454,20.06566,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,7.573237,0,0,-1,0,0,0,0,7.573237,8.330561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267454,8.330561,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267454,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,58.57206,58.57206,81,0,22.761,58.57206,0,-3.552714E-15,0,0,0,0,0,22.42793,21.30654,354.1758,0,21.30654,0,21.30654,104.2133,24.81265,0.1276786,64.42927,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,5.756309,5.756309,78.0721,0,22.02024,5.756309,356.4651,0,0,0,20.51923,0,0,72.31579,68.7,332.8693,19.17588,89.21923,0,89.21923,188.8541,44.96518,0.1289092,6.331939,16.41538,81,39.69511
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,41.26635,41.26635,81,0,22.761,41.26635,99.15894,0,0,0,40.91927,0,0,39.73365,37.74697,243.65,99.47319,78.66624,0,78.66624,263.4835,62.73403,0.1306304,45.39298,32.73542,81,140.3925
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,164.9838,170.2728,59.23578,0,59.23578,319.6795,76.11401,0.1287382,0,47.38863,0,229.5086
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,26.37594,26.37594,0,-1,0,26.37594,301.0772,0,0,0,79.41193,27.76415,26.37594,0,0,105.748,223.585,51.64779,0,51.64779,368.6768,87.78003,0.1271326,29.01353,63.52955,0,302.9969
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,3.147308,3.147308,0,-1,0,3.147308,3506.237,52.93887,0,0,110.3521,3.312955,3.147308,0,0,54.10023,270.068,54.10023,0,54.10023,420.0009,100,0.1254932,3.462038,88.28165,0,380.4201
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254932,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254932,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,21.90709,21.90709,0,-1,0,21.90709,425.0325,70.05217,0,0,93.11227,23.0601,21.90709,0,0,0,318.7582,0,0,0,420.0009,100,0.1254932,24.0978,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254932,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254932,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,65.21735,65.21735,48.59261,0,14.56193,65.21735,26.83294,3.552714E-15,0,0,17.49973,17.49973,16.62475,0,0,0,318.7582,0,0,0,420.0009,100,0.1254932,71.73909,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,26.06722,26.06722,0,0,0,26.06722,0,0,0,0,0,27.43918,26.06722,0,0,0,318.7582,0,27.43918,-27.43918,391.0774,93.11348,0.1254932,28.67394,0,0,318.7582
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,52.34199,52.34199,0,-1,0,52.34199,0,0,7.105427E-15,0,0,55.09683,52.34199,0,0,30.48798,291.3191,0,55.09683,-55.09683,333.0002,79.28561,0.1254932,57.57619,0,0,291.3191
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,32.47881,32.47881,0,-1,0,32.47881,0,0,0,0,0,34.18822,32.47881,0,0,91.70667,236.2222,0,34.18822,-34.18822,296.9627,70.70526,0.1254932,35.72669,0,0,236.2222
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,36.0012,36.0012,0,-1,0,36.0012,0,0,7.105427E-15,0,0,37.896,36.0012,0,0,129.6936,202.034,0,37.896,-37.896,257.0168,61.19436,0.1254932,39.60132,0,0,202.034
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,3.750741,3.750741,0,-1,0,3.750741,0,0,0,0,0,3.948148,3.750741,0,0,171.8002,164.138,0,3.948148,-3.948148,252.8551,60.20347,0.1254932,4.125814,0,0,164.138
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,32.94027,32.94027,0,-1,0,32.94027,0,0,7.105427E-15,0,0,34.67397,32.94027,0,0,176.1871,160.1898,0,34.67397,-34.67397,216.3055,51.50121,0.1254932,36.23429,0,0,160.1898
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,50.07723,50.07723,0,-1,0,50.07723,0,0,0,0,0,52.71288,50.07723,0,0,214.7137,125.5159,0,52.71288,-52.71288,160.7413,38.27166,0.1254932,55.08496,0,0,125.5159
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,18.69278,18.69278,0,-1,0,18.69278,0,0,3.552714E-15,0,0,19.67661,18.69278,0,0,273.2836,72.803,0,19.67661,-19.67661,140.0003,33.33334,0.1254932,20.56206,0,0,72.803
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,16.70395,16.70395,0,-1,0,16.70395,0,0,3.552714E-15,0,0,17.58311,16.70395,0,0,295.1465,53.12639,0,17.58311,-17.58311,121.4661,28.92044,0.1254932,18.37435,0,0,53.12639
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,8.778166,8.778166,0,-1,0,8.778166,0,0,0,0,0,9.240174,8.778166,0,0,314.6833,35.54328,0,9.240174,-9.240174,111.7261,26.60139,0.1254932,9.655983,0,0,35.54328
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,32.33321,24.98795,0,-1,0,24.98795,0,0,7.345258,10.57858,0,26.30311,24.98795,0,0,324.9501,26.30311,0,26.30311,-26.30311,84.00017,20,0.1254932,35.56653,0,0,26.30311
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.8077823,0.8077823,73.12357,0,20.76826,0.8077823,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1269571,0.8885605,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,46.12115,46.12115,81,0,22.761,46.12115,0,7.105427E-15,0,0,0,0,0,34.87885,33.13491,285.4758,61.83,33.13491,0,33.13491,180.6092,43.00211,0.1282598,50.73327,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,48.29191,48.29191,81,0,22.761,48.29191,22.39184,0,0,0,10.81345,0,0,32.70809,31.07269,252.3409,91.65141,41.88613,0,41.88613,220.3459,52.46321,0.1298063,53.1211,8.650757,81,102.4649
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,54.46144,54.46144,81,0,22.761,54.46144,80.79536,0,0,0,44.00232,0,0,26.53856,25.21163,210.4548,129.3489,69.21395,0,69.21395,286.008,68.09702,0.1316422,59.90759,35.20186,81,173.3513
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,18.85258,18.85258,0,-1,0,18.85258,312.7755,0,0,0,58.96624,19.84482,18.85258,0,0,141.2408,191.6415,39.12142,0,39.12142,323.1219,76.93362,0.1304842,20.73783,47.17299,0,250.6077
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,3.087762,3.087762,0,-1,0,3.087762,1571.847,0,0,0,48.5349,3.250276,3.087762,0,0,102.1194,226.8508,45.28462,0,45.28462,366.0826,87.16236,0.129169,3.396538,38.82792,0,275.3857
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,56.83478,267.6069,50.70488,0,50.70488,414.1855,98.6154,0.1277274,0,40.5639,0,318.3118
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,74.48306,0,0,80.61297,0,0,0,0,6.129902,313.2413,6.129902,0,6.129902,420.0009,100,0.1275553,0,64.49037,0,393.8543
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,26.45605,26.45605,0,-1,0,26.45605,334.1451,60.55313,0,0,88.4016,27.84848,26.45605,0,0,0,318.7582,0,0,0,420.0009,100,0.1275553,29.10166,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,23.49805,23.49805,0,-1,0,23.49805,318.0587,50.00281,0,0,74.73759,24.73479,23.49805,0,0,0,318.7582,0,0,0,420.0009,100,0.1275553,25.84785,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,23.49393,23.49393,0,0,0,23.49393,196.9935,21.55106,0,0,46.28152,24.73046,23.49393,0,0,0,318.7582,0,0,0,420.0009,100,0.1275553,25.84333,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275553,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,36.34119,36.34119,0,0,0,36.34119,45.04905,0,7.105427E-15,0,16.37136,38.25389,36.34119,0,0,0,318.7582,0,21.88252,-21.88252,396.9346,94.50806,0.1275553,39.97531,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,31.69592,31.69592,0,0,0,31.69592,0,0,7.105427E-15,0,0,33.36412,31.69592,0,0,24.31392,296.8757,0,33.36412,-33.36412,361.7658,86.13454,0.1275553,34.86551,0,0,296.8757
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.38516,263.5116,0,0,0,361.7658,86.13454,0.1275553,0,0,0,263.5116
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,75.96537,68.7,0,-1,0,68.7,0,0,7.265373,14.86191,0,72.31579,68.7,0,0,61.38516,263.5116,0,72.31579,-72.31579,285.5382,67.98515,0.1275553,83.56191,0,0,263.5116
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,85.121,68.7,0,-1,0,68.7,0,0,16.421,24.9331,0,72.31579,68.7,0,0,141.736,191.1958,0,72.31579,-72.31579,209.3107,49.83578,0.1275553,93.6331,0,0,191.1958
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,42.17894,42.17894,0,-1,0,42.17894,0,0,7.105427E-15,0,0,44.39889,42.17894,0,0,222.0869,118.88,0,44.39889,-44.39889,162.5102,38.69282,0.1275553,46.39684,0,0,118.88
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.419,74.48112,0,0,0,162.5102,38.69282,0.1275553,0,0,0,74.48112
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,5.729302,5.729302,0,-1,0,5.729302,0,0,8.881784E-16,0,0,6.030844,5.729302,0,0,271.419,74.48112,0,6.030844,-6.030844,156.1531,37.17923,0.1275553,6.302232,0,0,74.48112
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,43.43336,43.43336,0,-1,0,43.43336,0,0,7.105427E-15,0,0,45.71933,43.43336,0,0,278.12,68.45027,0,45.71933,-45.71933,107.9607,25.70487,0.1275553,47.7767,0,0,68.45027
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,13.63394,13.63394,0,-1,0,13.63394,0,0,0,0,0,14.35151,13.63394,0,0,328.9192,22.73094,0,14.35151,-14.35151,92.83286,22.10302,0.1275553,14.99733,0,0,22.73094
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,32.65243,7.960459,0,-1,0,7.960459,0,0,24.69197,27.95721,0,8.37943,7.960459,0,0,344.8653,8.37943,0,8.37943,-8.37943,84.00017,20,0.1275553,35.91767,0,0,8.37943
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,43.26918,0,0,-1,0,0,0,0,43.26918,47.5961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275553,47.5961,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,22.73179,22.73179,81,0,22.761,22.73179,0,0,0,0,0,0,0,58.26821,55.3548,354.1758,0,55.3548,0,55.3548,136.5143,32.50335,0.1295791,25.00497,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,28.42482,28.42482,81,0,22.761,28.42482,0,0,0,0,0,0,0,52.57518,49.94642,298.821,49.81932,49.94642,0,49.94642,183.8977,43.78507,0.1313638,31.2673,0,81,49.81932
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,248.8746,94.7711,91.80817,0,91.80817,270.9945,64.52238,0.1319065,0,18.48653,81,117.8793
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,52.59142,52.59142,81,0,22.761,52.59142,106.7863,0,0,0,56.16041,0,0,28.40858,26.98815,157.0664,177.3985,83.14856,0,83.14856,349.8762,83.30369,0.1331715,57.85056,44.92833,81,233.5589
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,6.672845,6.672845,0,-1,0,6.672845,1174.434,0,0,0,78.36816,7.024048,6.672845,0,0,73.91786,252.2321,71.34411,0,71.34411,417.5592,99.41865,0.1312329,7.34013,62.69452,0,330.6003
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,50.74307,50.74307,0,-1,0,50.74307,180.5377,35.62288,0,0,91.61039,53.41376,50.74307,0,0,2.573753,316.4418,2.573753,0,2.573753,420.0009,100,0.1311641,55.81738,73.28831,0,408.0522
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,4.826558,4.826558,0,-1,0,4.826558,2303.233,106.0863,0,0,111.1669,5.080587,4.826558,0,0,0,318.7582,0,0,0,420.0009,100,0.1311641,5.309214,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,32.55445,32.55445,0,-1,0,32.55445,309.8697,66.60854,0,0,100.8764,34.26785,32.55445,0,0,0,318.7582,0,0,0,420.0009,100,0.1311641,35.8099,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311641,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,19.66665,19.66665,0,-1,0,19.66665,497.6105,77.16157,0,0,97.8633,20.70173,19.66665,0,0,0,318.7582,0,0,0,420.0009,100,0.1311641,21.63331,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,48.68463,48.68463,0,0,0,48.68463,130.3125,12.19517,0,0,63.44215,51.24698,48.68463,0,0,0,318.7582,0,0,0,420.0009,100,0.1311641,53.5531,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,9.281984,9.281984,0,0,0,9.281984,593.6458,45.3316,0,0,55.10211,9.77051,9.281984,0,0,0,318.7582,0,0,0,420.0009,100,0.1311641,10.21018,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,57.42713,57.42713,0,0,0,57.42713,48.24392,0,7.105427E-15,0,27.7051,60.44961,57.42713,0,0,0,318.7582,0,32.74451,-32.74451,385.4851,91.78198,0.1311641,63.16985,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,35.41151,35.41151,0,0,0,35.41151,0,0,7.105427E-15,0,0,37.27528,35.41151,0,0,36.38279,286.0137,0,37.27528,-37.27528,346.1935,82.42686,0.1311641,38.95267,0,0,286.0137
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,72.36141,68.7,0,-1,0,68.7,0,0,3.661412,10.89755,0,72.31579,68.7,0,0,77.79977,248.7384,0,72.31579,-72.31579,269.966,64.27748,0.1311641,79.59755,0,0,248.7384
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,52.15697,52.15697,0,-1,0,52.15697,0,0,7.105427E-15,0,0,54.90208,52.15697,0,0,158.1507,176.4226,0,54.90208,-54.90208,212.0941,50.49849,0.1311641,57.37267,0,0,176.4226
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,20.95381,20.95381,0,-1,0,20.95381,0,0,0,0,0,22.05664,20.95381,0,0,219.153,121.5206,0,22.05664,-22.05664,188.8443,44.96285,0.1311641,23.04919,0,0,121.5206
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,11.69488,11.69488,0,-1,0,11.69488,0,0,0,0,0,12.3104,11.69488,0,0,243.6603,99.46392,0,12.3104,-12.3104,175.868,41.87326,0.1311641,12.86437,0,0,99.46392
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,26.03753,26.03753,0,-1,0,26.03753,0,0,3.552714E-15,0,0,27.40793,26.03753,0,0,257.3386,87.15352,0,27.40793,-27.40793,146.9776,34.99459,0.1311641,28.64128,0,0,87.15352
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,20.72151,20.72151,0,-1,0,20.72151,0,0,0,0,0,21.81212,20.72151,0,0,287.7918,59.74559,0,21.81212,-21.81212,123.9856,29.52031,0.1311641,22.79366,0,0,59.74559
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,24.35543,24.35543,0,-1,0,24.35543,0,0,3.552714E-15,0,0,25.63729,24.35543,0,0,312.0275,37.93348,0,25.63729,-25.63729,96.96149,23.08602,0.1311641,26.79097,0,0,37.93348
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.5134,12.29619,0,0,0,96.96149,23.08602,0.1311641,0,0,0,12.29619
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.5134,12.29619,0,0,0,96.96149,23.08602,0.1311641,0,0,0,12.29619
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,42.41879,11.68138,0,-1,0,11.68138,0,0,30.73742,34.97929,0,12.29619,11.68138,0,0,340.5134,12.29619,0,12.29619,-12.29619,84.00017,20,0.1311641,46.66067,0,0,12.29619
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,13.51071,13.51071,81,0,22.761,13.51071,0,0,0,0,0,0,0,67.48929,64.11482,354.1758,0,64.11482,0,64.11482,144.8248,34.48203,0.1329089,14.86178,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.061,57.70334,68.7,0,68.7,209.9994,49.99975,0.134002,0,0,81,57.70334
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,28.02999,28.02999,81,0,22.761,28.02999,55.61501,0,0,0,15.58888,0,0,52.97001,50.32151,221.361,119.5333,65.91039,0,65.91039,272.5275,64.88736,0.135618,30.83299,12.4711,81,135.1222
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,155.4506,178.8527,108.478,0,108.478,375.4388,89.39,0.1356036,0,31.82242,81,218.6307
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,18.50571,18.50571,0,-1,0,18.50571,215.741,0,0,0,39.92441,19.47969,18.50571,0,0,46.97256,276.4829,20.44472,0,20.44472,394.8343,94.00798,0.1350736,20.35628,31.93953,0,316.4073
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,15.59973,15.59973,0,-1,0,15.59973,243.101,0,0,0,37.9231,16.42077,15.59973,0,0,26.52785,294.8831,21.50234,0,21.50234,415.2332,98.86485,0.1345207,17.1597,30.33848,0,332.8063
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,68.22777,0,0,73.25327,0,0,0,0,5.025511,314.2353,5.025511,0,5.025511,420.0009,100,0.1343921,0,58.60262,0,387.4886
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,18.57359,18.57359,0,-1,0,18.57359,423.9021,59.18269,0,0,78.73383,19.55114,18.57359,0,0,0,318.7582,0,0,0,420.0009,100,0.1343921,20.43094,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343921,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,10.59855,10.59855,0,-1,0,10.59855,137.515,3.418231,0,0,14.5746,11.15637,10.59855,0,0,0,318.7582,0,0,0,420.0009,100,0.1343921,11.65841,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,20.21252,0,0,20.21252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343921,0,16.17001,0,338.9707
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343921,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,27.18219,27.18219,0,0,0,27.18219,33.91825,0,3.552714E-15,0,9.219726,28.61283,27.18219,0,0,0,318.7582,0,19.39311,-19.39311,399.5587,95.13284,0.1343921,29.90041,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,26.09231,26.09231,0,0,0,26.09231,0,0,0,0,0,27.46559,26.09231,0,0,21.5479,299.3651,0,27.46559,-27.46559,370.6074,88.23969,0.1343921,28.70154,0,0,299.3651
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,41.06145,41.06145,0,-1,0,41.06145,0,0,0,0,0,43.22258,41.06145,0,0,52.06522,271.8995,0,43.22258,-43.22258,325.0468,77.39194,0.1343921,45.1676,0,0,271.8995
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,24.66306,24.66306,0,-1,0,24.66306,0,0,0,0,0,25.96112,24.66306,0,0,100.0903,228.6769,0,25.96112,-25.96112,297.6814,70.87638,0.1343921,27.12937,0,0,228.6769
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.936,202.7158,0,0,0,297.6814,70.87638,0.1343921,0,0,0,202.7158
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,7.430318,7.430318,0,-1,0,7.430318,0,0,8.881784E-16,0,0,7.821388,7.430318,0,0,128.936,202.7158,0,7.821388,-7.821388,289.437,68.91342,0.1343921,8.17335,0,0,202.7158
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.6264,194.8944,0,0,0,289.437,68.91342,0.1343921,0,0,0,194.8944
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,14.68011,14.68011,0,-1,0,14.68011,0,0,0,0,0,15.45274,14.68011,0,0,137.6264,194.8944,0,15.45274,-15.45274,273.1483,65.03519,0.1343921,16.14812,0,0,194.8944
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,20.44719,20.44719,0,-1,0,20.44719,0,0,0,0,0,21.52336,20.44719,0,0,154.7961,179.4417,0,21.52336,-21.52336,250.4607,59.63338,0.1343921,22.49191,0,0,179.4417
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.711,157.9183,0,0,0,250.4607,59.63338,0.1343921,0,0,0,157.9183
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,8.769455,8.769455,0,-1,0,8.769455,0,0,0,0,0,9.231006,8.769455,0,0,178.711,157.9183,0,9.231006,-9.231006,240.7304,57.31664,0.1343921,9.6464,0,0,157.9183
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,16.17201,16.17201,0,-1,0,16.17201,0,0,0,0,0,17.02317,16.17201,0,0,188.9677,148.6873,0,17.02317,-17.02317,222.7864,53.04427,0.1343921,17.78922,0,0,148.6873
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.8823,131.6642,0,0,0,222.7864,53.04427,0.1343921,0,0,0,131.6642
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,13.40073,13.40073,0,0,0,13.40073,0,0,0,0,0,14.10604,13.40073,0,0,207.8823,131.6642,0,14.10604,-14.10604,207.9173,49.50402,0.1343921,14.74081,0,0,131.6642
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,3.0658,3.0658,0,0,0,3.0658,672.3881,0,0,0,20.61408,3.227158,3.0658,0,0,223.5557,117.5581,17.38692,0,17.38692,224.412,53.43132,0.1339492,3.37238,16.49126,0,138.1722
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,53.68181,53.68181,0,0,0,53.68181,94.29633,0,0,0,50.61998,56.50717,53.68181,0,0,206.1687,133.2063,0,5.88719,-5.88719,218.2063,51.95379,0.1339492,59.04999,40.49598,0,183.8263
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,50.80759,50.80759,0,-1,0,50.80759,159.015,0,0,0,80.79169,53.48167,50.80759,0,0,212.7101,127.3192,27.31001,0,27.31001,244.1149,58.12248,0.1332593,55.88835,64.63335,0,208.1109
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,185.4001,151.8982,99.10295,0,99.10295,338.1322,80.50751,0.1308144,0,79.28236,0,251.0011
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,41.20012,41.20012,0,-1,0,41.20012,283.7929,0,0,0,116.923,43.36855,41.20012,0,0,86.29711,241.0908,73.55447,0,73.55447,407.9121,97.12173,0.129057,45.32013,93.53841,0,358.0139
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,102.1693,0,0,114.9119,0,0,0,0,12.74264,307.2899,12.74264,0,12.74264,420.0009,100,0.1287573,0,91.92956,0,422.2018
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,20.23167,20.23167,0,-1,0,20.23167,510.8318,82.05332,0,0,103.3498,21.2965,20.23167,0,0,0,318.7582,0,0,0,420.0009,100,0.1287573,22.25484,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,3.948111,3.948111,0,-1,0,3.948111,2894.827,110.1351,0,0,114.291,4.155907,3.948111,0,0,0,318.7582,0,0,0,420.0009,100,0.1287573,4.342922,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,43.09361,43.09361,0,0,0,43.09361,206.5076,43.62986,0,0,88.99155,45.36169,43.09361,0,0,0,318.7582,0,0,0,420.0009,100,0.1287573,47.40297,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,10.91285,10.91285,0,0,0,10.91285,611.6692,55.26331,0,0,66.75052,11.48721,10.91285,0,0,0,318.7582,0,0,0,420.0009,100,0.1287573,12.00413,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,62.56209,62.56209,32.06284,0,10.3799,62.56209,51.31617,0,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1287573,68.8183,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,32.14755,32.14755,0,0,0,32.14755,0,0,0,0,0,33.83953,32.14755,0,0,0,318.7582,0,33.83953,-33.83953,384.3308,91.50716,0.1287573,35.36231,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,37.5645,37.5645,0,-1,0,37.5645,0,0,7.105427E-15,0,0,39.54158,37.5645,0,0,37.59948,284.9187,0,39.54158,-39.54158,342.6504,81.58326,0.1287573,41.32095,0,0,284.9187
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,34.51491,34.51491,0,-1,0,34.51491,0,0,0,0,0,36.33148,34.51491,0,0,81.53456,245.3771,0,36.33148,-36.33148,304.3536,72.465,0.1287573,37.9664,0,0,245.3771
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.584286,1.584286,0,-1,0,1.584286,0,0,0,0,0,1.66767,1.584286,0,0,121.9029,209.0456,0,1.66767,-1.66767,302.5957,72.04646,0.1287573,1.742715,0,0,209.0456
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,15.62724,15.62724,0,-1,0,15.62724,0,0,0,0,0,16.44973,15.62724,0,0,123.7558,207.378,0,16.44973,-16.44973,285.2562,67.91801,0.1287573,17.18997,0,0,207.378
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.0333,190.9282,0,0,0,285.2562,67.91801,0.1287573,0,0,0,190.9282
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,33.90314,33.90314,0,-1,0,33.90314,0,0,7.105427E-15,0,0,35.68752,33.90314,0,0,142.0333,190.9282,0,35.68752,-35.68752,247.6383,58.96137,0.1287573,37.29346,0,0,190.9282
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,32.36399,32.36399,0,-1,0,32.36399,0,0,7.105427E-15,0,0,34.06735,32.36399,0,0,181.6861,155.2407,0,34.06735,-34.06735,211.7281,50.41135,0.1287573,35.60038,0,0,155.2407
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,39.00544,39.00544,0,-1,0,39.00544,0,0,0,0,0,41.05836,39.00544,0,0,219.5387,121.1734,0,41.05836,-41.05836,168.4488,40.10678,0.1287573,42.90599,0,0,121.1734
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,8.304813,8.304813,0,-1,0,8.304813,0,0,1.776357E-15,0,0,8.741909,8.304813,0,0,265.1591,80.11501,0,8.741909,-8.741909,159.234,37.91278,0.1287573,9.135295,0,0,80.11501
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,36.10569,36.10569,0,-1,0,36.10569,0,0,7.105427E-15,0,0,38.00599,36.10569,0,0,274.8724,71.3731,0,38.00599,-38.00599,119.1722,28.37427,0.1287573,39.71626,0,0,71.3731
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,4.486536,4.486536,0,0,0,4.486536,0,0,8.881784E-16,0,0,4.722669,4.486536,0,0,317.1012,33.36711,0,4.722669,-4.722669,114.1941,27.18901,0.1287573,4.935189,0,0,33.36711
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,42.23838,42.23838,81,0,22.761,42.23838,0,0,0,0,0,0,0,38.76162,36.82353,322.3487,28.64444,36.82353,0,36.82353,149.1279,35.50658,0.1298714,46.46222,0,81,28.64444
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,45.95368,45.95368,81,0,22.761,45.95368,38.61829,0,0,0,17.74652,0,0,35.04632,33.29401,285.5251,61.78562,51.04053,0,51.04053,197.5492,47.03544,0.1312995,50.54905,14.19722,81,79.53214
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,30.07993,30.07993,81,0,22.761,30.07993,178.0986,0,0,0,53.57191,0,0,50.92007,48.37407,234.4846,107.7221,101.946,0,101.946,294.2637,70.06264,0.1319497,33.08792,42.85753,81,161.294
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,14.03908,14.03908,0,-1,0,14.03908,604.6405,0,0,0,84.88595,14.77798,14.03908,0,0,132.5386,199.4735,70.10797,0,70.10797,360.774,85.89838,0.1303403,15.44298,67.90876,0,284.3594
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,42.656,42.656,0,-1,0,42.656,251.2112,0,0,0,107.1566,44.90105,42.656,0,0,62.43063,262.5706,62.25559,0,62.25559,419.8348,99.96046,0.1289437,46.9216,85.72532,0,369.7273
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,47.05984,47.05984,0,-1,0,47.05984,255.8017,70.66815,0,0,120.3799,49.53668,47.05984,0,0,0.1750373,318.6007,0.1750373,0,0.1750373,420.0009,100,0.1289398,51.76583,96.30389,0,438.9806
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,66.06996,66.06996,0,-1,0,66.06996,194.9005,59.22338,0,3.976959,128.7707,69.54733,66.06996,0,0,0,318.7582,0,0,0,420.0009,100,0.1289398,72.67696,103.0166,0,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,14.3794,14.3794,0,-1,0,14.3794,842.8284,106.0574,0,0,121.1936,15.13621,14.3794,0,0,0,318.7582,0,0,0,420.0009,100,0.1289398,15.81734,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,56.97528,56.97528,0,-1,0,56.97528,176.5049,40.59021,0,0,100.5642,59.97398,56.97528,0,0,0,318.7582,0,0,0,420.0009,100,0.1289398,62.67281,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,34.87531,34.87531,0,0,0,34.87531,213.4701,37.73751,0,0,74.44836,36.71085,34.87531,0,0,0,318.7582,0,0,0,420.0009,100,0.1289398,38.36283,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,8.067696,8.067696,0,0,0,8.067696,765.7075,53.28264,0,0,61.77495,8.492311,8.067696,0,0,0,318.7582,0,0,0,420.0009,100,0.1289398,8.874466,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,87.2975,87.2975,53.48229,0,15.79902,87.2975,40.77432,0,0,0,35.59496,35.59496,33.81521,0,0,0,318.7582,0,0,0,420.0009,100,0.1289398,96.02725,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289398,0,0,0,318.7582
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,16.01715,16.01715,0,-1,0,16.01715,0,0,3.552714E-15,0,0,16.86016,16.01715,0,0,0,318.7582,0,16.86016,-16.86016,402.2287,95.76854,0.1289398,17.61887,0,0,318.7582
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,34.33337,34.33337,0,-1,0,34.33337,0,0,7.105427E-15,0,0,36.14038,34.33337,0,0,18.73351,301.8981,0,36.14038,-36.14038,364.1334,86.69824,0.1289398,37.7667,0,0,301.8981
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,66.35738,66.35738,0,-1,0,66.35738,0,0,0,4.293118,0,69.84988,66.35738,0,0,58.8895,265.7577,0,69.84988,-69.84988,290.5051,69.16775,0.1289398,72.99312,0,0,265.7577
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,4.245591,4.245591,0,-1,0,4.245591,0,0,0,0,0,4.469043,4.245591,0,0,136.5005,195.9078,0,4.469043,-4.469043,285.7943,68.04613,0.1289398,4.67015,0,0,195.9078
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,11.73884,11.73884,0,-1,0,11.73884,0,0,1.776357E-15,0,0,12.35668,11.73884,0,0,141.4661,191.4388,0,12.35668,-12.35668,272.7693,64.94493,0.1289398,12.91273,0,0,191.4388
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,16.91978,16.91978,0,-1,0,16.91978,0,0,0,0,0,17.81029,16.91978,0,0,155.1957,179.0821,0,17.81029,-17.81029,253.9956,60.47501,0.1289398,18.61175,0,0,179.0821
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,57.7093,57.7093,0,-1,0,57.7093,0,0,7.105427E-15,0,0,60.74664,57.7093,0,0,174.9849,161.2718,0,60.74664,-60.74664,189.963,45.22919,0.1289398,63.48024,0,0,161.2718
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.4812,100.5252,0,0,0,189.963,45.22919,0.1289398,0,0,0,100.5252
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,37.38679,37.38679,0,-1,0,37.38679,0,0,7.105427E-15,0,0,39.35452,37.38679,0,0,242.4812,100.5252,0,39.35452,-39.35452,148.4797,35.35224,0.1289398,41.12547,0,0,100.5252
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,46.38527,46.38527,0,-1,0,46.38527,0,0,7.105427E-15,0,0,48.8266,46.38527,0,0,286.2084,61.17065,0,48.8266,-48.8266,97.01193,23.09803,0.1289398,51.0238,0,0,61.17065
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,10.78926,10.78926,81,0,22.761,10.78926,0,0,0,0,0,0,0,70.21074,66.7002,340.4602,12.34405,66.7002,0,66.7002,160.2893,38.16404,0.1303822,11.86819,0,81,12.34405
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,26.03107,26.03107,81,0,22.761,26.03107,0,0,0,0,0,0,0,54.96893,52.22048,273.76,72.37422,52.22048,0,52.22048,209.83,49.95942,0.1318401,28.63418,0,81,72.37422
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,43.1126,43.1126,81,0,22.761,43.1126,47.34438,0,0,0,20.4114,0,0,37.8874,35.99303,221.5395,119.3727,56.40442,0,56.40442,263.3399,62.69986,0.1332878,47.42386,16.32912,81,139.7841
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,165.1351,170.1366,122.4327,0,122.4327,379.4898,90.35452,0.1330123,0,42.98614,81,223.8693
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,36.24144,36.24144,0,-1,0,36.24144,219.232,0,0,0,79.45284,38.14888,36.24144,0,0,42.70242,280.326,41.30396,0,41.30396,418.6741,99.68412,0.1321189,39.86558,63.56227,0,359.7789
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,91.65141,0,0,93.04987,0,0,0,0,1.398462,317.4996,1.398462,0,1.398462,420.0009,100,0.1320888,0,74.43989,0,410.5495
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,75.97232,68.7,0,-1,0,68.7,164.636,40.78915,7.272318,14.86955,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1320888,83.56955,90.48395,0,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,25.85245,25.85245,0,-1,0,25.85245,491.0266,99.72928,0,0,126.9424,27.2131,25.85245,0,0,0,318.7582,0,0,0,420.0009,100,0.1320888,28.43769,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,9.535326,9.535326,0,-1,0,9.535326,1167.947,101.3304,0,0,111.3676,10.03719,9.535326,0,0,0,318.7582,0,0,0,420.0009,100,0.1320888,10.48886,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320888,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,58.82643,58.82643,0,0,0,58.82643,148.6931,25.54831,0,0,87.47086,61.92255,58.82643,0,0,0,318.7582,0,0,0,420.0009,100,0.1320888,64.70907,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,16.18616,16.18616,0,0,0,16.18616,326.4879,35.8078,0,0,52.84586,17.03806,16.18616,0,0,0,318.7582,0,0,0,420.0009,100,0.1320888,17.80478,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,38.21059,38.21059,0,0,0,38.21059,69.26514,0,0,0,26.46662,40.22168,38.21059,0,0,0,318.7582,0,13.75506,-13.75506,405.5017,96.54784,0.1320888,42.03165,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,37.32521,37.32521,0,0,0,37.32521,11.4507,0,0,0,4.273998,39.2897,37.32521,0,0,15.2834,305.0032,0,35.0157,-35.0157,368.5919,87.75981,0.1320888,41.05773,3.419198,0,309.2772
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,49.30585,49.30585,0,-1,0,49.30585,0,0,7.105427E-15,0,0,51.90089,49.30585,0,0,54.18973,269.9875,0,51.90089,-51.90089,313.8836,74.73404,0.1320888,54.23643,0,0,269.9875
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.8574,218.0866,0,0,0,313.8836,74.73404,0.1320888,0,0,0,218.0866
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,21.80742,21.80742,0,-1,0,21.80742,0,0,3.552714E-15,0,0,22.95518,21.80742,0,0,111.8574,218.0866,0,22.95518,-22.95518,289.6867,68.97289,0.1320888,23.98816,0,0,218.0866
