Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,17.02558,17.02558,81,0,22.761,17.02558,87.77251,0,0,0,14.94378,0,0,63.97442,60.7757,232.9137,109.1359,75.71947,0,75.71947,270.8733,64.49351,0.1345657,18.72814,11.95502,81,124.0796
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,157.1943,177.2834,67.14268,0,67.14268,334.5704,79.65946,0.1335826,0,53.71414,0,244.4261
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,90.05158,237.7118,67.91084,0,67.91084,398.9963,94.99892,0.1326029,0,54.32867,0,305.6227
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,14.44065,14.44065,0,-1,0,14.44065,503.4989,35.36708,0,0,72.70851,15.20068,14.44065,0,0,22.14075,298.8315,22.14075,0,22.14075,420.0009,100,0.1322865,15.88471,58.16681,0,371.5401
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322865,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,2.503442,2.503442,0,-1,0,2.503442,2800.138,67.46462,0,0,70.09982,2.635202,2.503442,0,0,0,318.7582,0,0,0,420.0009,100,0.1322865,2.753786,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,16.32735,16.32735,0,-1,0,16.32735,319.9434,35.05159,0,0,52.23828,17.18669,16.32735,0,0,0,318.7582,0,0,0,420.0009,100,0.1322865,17.96009,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,61.39118,61.39118,0,0,0,61.39118,90.88703,0,0,0,55.79662,64.62229,61.39118,0,0,0,318.7582,0,8.825673,-8.825673,410.6978,97.78499,0.1322865,67.5303,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,24.99619,24.99619,0,0,0,24.99619,88.7308,0,0,0,22.17932,26.31178,24.99619,0,0,9.806303,309.9326,0,4.132457,-4.132457,406.3418,96.74785,0.1322865,27.49581,17.74346,0,332.1119
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,42.56667,42.56667,0,0,0,42.56667,38.52618,0,7.105427E-15,0,16.39931,44.80703,42.56667,0,0,14.39792,305.8001,0,28.40771,-28.40771,376.3974,89.61826,0.1322865,46.82334,13.11945,0,322.1994
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,47.61386,47.61386,0,0,0,47.61386,32.43598,0,0,0,15.44402,50.11986,47.61386,0,0,45.96205,277.3924,0,34.67583,-34.67583,339.8459,80.91552,0.1322865,52.37525,12.35522,0,292.8364
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,32.06581,32.06581,0,-1,0,32.06581,0,0,7.105427E-15,0,0,33.75348,32.06581,0,0,84.49075,242.7166,0,33.75348,-33.75348,304.2666,72.44428,0.1322865,35.27238,0,0,242.7166
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,10.13805,10.13805,0,-1,0,10.13805,0,0,1.776357E-15,0,0,10.67163,10.13805,0,0,121.9946,208.9631,0,10.67163,-10.67163,293.0177,69.76598,0.1322865,11.15186,0,0,208.9631
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,33.17202,33.17202,0,-1,0,33.17202,0,0,0,0,0,34.91792,33.17202,0,0,133.852,198.2914,0,34.91792,-34.91792,256.211,61.00249,0.1322865,36.48922,0,0,198.2914
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,38.09895,38.09895,0,-1,0,38.09895,0,0,7.105427E-15,0,0,40.10415,38.09895,0,0,172.6497,163.3735,0,40.10415,-40.10415,213.9375,50.9374,0.1322865,41.90884,0,0,163.3735
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,9.967941,9.967941,0,-1,0,9.967941,0,0,1.776357E-15,0,0,10.49257,9.967941,0,0,217.2098,123.2694,0,10.49257,-10.49257,202.8773,48.30404,0.1322865,10.96474,0,0,123.2694
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,44.20611,44.20611,0,-1,0,44.20611,0,0,0,0,0,46.53275,44.20611,0,0,228.8683,112.7768,0,46.53275,-46.53275,153.8275,36.62553,0.1322865,48.62672,0,0,112.7768
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,32.6814,32.6814,0,-1,0,32.6814,0,0,0,0,0,34.40148,32.6814,0,0,280.5713,66.24405,0,34.40148,-34.40148,117.5652,27.99165,0.1322865,35.94955,0,0,66.24405
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,35.45043,30.25044,0,-1,0,30.25044,0,0,5.199986,8.745028,0,31.84257,30.25044,0,0,318.7952,31.84257,0,31.84257,-31.84257,84.00017,20,0.1322865,38.99547,0,0,31.84257
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,8.200597,0,0,-1,0,0,0,0,8.200597,9.020657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322865,9.020657,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,48.8829,0,0,-1,0,0,0,0,48.8829,53.77119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322865,53.77119,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,36.92165,36.92165,81,0,22.761,36.92165,0,0,0,0,0,0,0,44.07835,41.87443,354.1758,0,41.87443,0,41.87443,123.7257,29.45845,0.1330214,40.61382,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,39.89689,39.89689,81,0,22.761,39.89689,0,0,0,0,0,0,0,41.10311,39.04795,312.3014,37.68699,39.04795,0,39.04795,160.7699,38.27847,0.1337008,43.88658,0,81,37.68699
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,67.47839,67.47839,81,0,22.761,67.47839,28.68153,0,0,0,19.35383,0,0,13.52161,12.84553,273.2534,72.83015,32.19936,0,32.19936,191.3169,45.55155,0.1341973,74.22623,15.48307,81,92.18398
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,41.65554,41.65554,81,0,22.761,41.65554,100.0122,0,0,0,41.6606,0,0,39.34446,37.37724,241.0541,101.8096,79.03784,0,79.03784,266.2988,63.40434,0.1348804,45.82109,33.32848,81,143.4702
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,49.99494,49.99494,0,-1,0,49.99494,161.5743,0,0,0,80.77896,52.62625,49.99494,0,0,162.0162,172.9436,28.15271,0,28.15271,293.0068,69.76337,0.1344807,54.99443,64.62317,0,253.7226
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,5.709765,5.709765,0,-1,0,5.709765,1940.015,0,0,0,110.7703,6.010279,5.709765,0,0,133.8635,198.2811,104.76,0,104.76,392.3908,93.4262,0.1330142,6.280742,88.61623,0,309.0514
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,82.41289,0,0,111.5164,0,0,0,0,29.1035,292.5651,29.1035,0,29.1035,420.0009,100,0.1326124,0,89.21311,0,404.0815
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,47.29846,47.29846,0,-1,0,47.29846,218.5214,53.5694,0,0,103.3572,49.78785,47.29846,0,0,0,318.7582,0,0,0,420.0009,100,0.1326124,52.0283,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,51.26292,51.26292,0,-1,0,51.26292,184.0799,40.40374,0,0,94.36471,53.96096,51.26292,0,0,0,318.7582,0,0,0,420.0009,100,0.1326124,56.38921,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1326124,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,39.50338,39.50338,0,0,0,39.50338,214.8127,43.27578,0,0,84.85828,41.5825,39.50338,0,0,0,318.7582,0,0,0,420.0009,100,0.1326124,43.45372,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,45.33776,45.33776,0,0,0,45.33776,137.2007,14.47975,0,0,62.20371,47.72396,45.33776,0,0,0,318.7582,0,0,0,420.0009,100,0.1326124,49.87154,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,84.14134,84.14134,50.39142,0,15.01703,84.14134,42.22209,0,0,0,35.52623,35.52623,33.74992,0,0,0,318.7582,0,0,0,420.0009,100,0.1326124,92.55547,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,51.00522,51.00522,0,0,0,51.00522,20.1662,0,1.421085E-14,0,10.28582,53.6897,51.00522,0,0,0,318.7582,0,43.40389,-43.40389,374.2491,89.10676,0.1326124,56.10574,8.228652,0,329.044
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,46.3012,46.3012,0,-1,0,46.3012,0,0,7.105427E-15,0,0,48.7381,46.3012,0,0,48.22654,275.3543,0,48.7381,-48.7381,322.8747,76.87476,0.1326124,50.93132,0,0,275.3543
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,112.0281,68.7,0,-1,0,68.7,0,0,43.32806,54.53086,0,72.31579,68.7,0,0,102.38,226.6162,0,72.31579,-72.31579,246.6471,58.72539,0.1326124,123.2309,0,0,226.6162
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.7309,154.3004,0,0,0,246.6471,58.72539,0.1326124,0,0,0,154.3004
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,22.29395,22.29395,0,-1,0,22.29395,0,0,3.552714E-15,0,0,23.46731,22.29395,0,0,182.7309,154.3004,0,23.46731,-23.46731,221.9104,52.8357,0.1326124,24.52334,0,0,154.3004
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,19.219,19.219,0,-1,0,19.219,0,0,0,0,0,20.23053,19.219,0,0,208.8056,130.8331,0,20.23053,-20.23053,200.5856,47.75837,0.1326124,21.1409,0,0,130.8331
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.284,110.6026,0,0,0,200.5856,47.75837,0.1326124,0,0,0,110.6026
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,29.14169,29.14169,0,-1,0,29.14169,0,0,3.552714E-15,0,0,30.67546,29.14169,0,0,231.284,110.6026,0,30.67546,-30.67546,168.2508,40.05963,0.1326124,32.05586,0,0,110.6026
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,33.82961,33.82961,0,-1,0,33.82961,0,0,0,0,0,35.61012,33.82961,0,0,265.3679,79.92715,0,35.61012,-35.61012,130.7144,31.12242,0.1326124,37.21257,0,0,79.92715
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,31.97577,31.97577,0,-1,0,31.97577,0,0,0,0,0,33.65871,31.97577,0,0,304.9347,44.31703,0,33.65871,-33.65871,95.23502,22.67496,0.1326124,35.17335,0,0,44.31703
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.3332,10.65832,0,0,0,95.23502,22.67496,0.1326124,0,0,0,10.65832
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,72.40511,72.40511,81,0,22.761,72.40511,0,0,0,0,0,0,0,8.594885,8.16514,342.3332,10.65832,8.16514,0,8.16514,102.9812,24.51927,0.1327507,79.64563,0,81,10.65832
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,25.6834,25.6834,81,0,22.761,25.6834,0,0,0,0,0,0,0,55.3166,52.55077,334.1681,18.00695,52.55077,0,52.55077,152.8352,36.38926,0.1336349,28.25173,0,81,18.00695
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,44.023,44.023,81,0,22.761,44.023,51.73117,0,0,0,22.77361,0,0,36.977,35.12815,281.6173,65.30264,57.90176,0,57.90176,207.7656,49.46791,0.1345308,48.4253,18.21889,81,88.07626
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,26.78641,26.78641,81,0,22.761,26.78641,169.6747,0,0,0,45.44978,0,0,54.21358,51.50291,223.7155,117.4142,96.95268,0,96.95268,299.743,71.36725,0.1349404,29.46506,36.35982,81,162.864
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,44.08551,44.08551,0,-1,0,44.08551,146.0583,0,0,0,64.39057,46.4058,44.08551,0,0,126.7629,204.6716,17.98477,0,17.98477,316.8049,75.42958,0.1346945,48.49406,51.51246,0,269.0622
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,14.75002,14.75002,0,-1,0,14.75002,649.201,0,0,0,95.75729,15.52634,14.75002,0,0,108.7781,220.8579,80.23096,0,80.23096,392.9186,93.55187,0.1336083,16.22502,76.60583,0,316.6152
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,44.61907,44.61907,0,-1,0,44.61907,172.4168,1.416214,0,0,76.93079,46.96745,44.61907,0,0,28.54714,293.0658,28.54714,0,28.54714,420.0009,100,0.133226,49.08098,61.54464,0,369.9966
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,27.55738,27.55738,0,-1,0,27.55738,320.1776,59.22479,0,0,88.23256,29.00777,27.55738,0,0,0,318.7582,0,0,0,420.0009,100,0.133226,30.31312,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,17.61353,17.61353,0,-1,0,17.61353,491.9665,68.11211,0,0,86.65267,18.54056,17.61353,0,0,0,318.7582,0,0,0,420.0009,100,0.133226,19.37489,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.7370157,0.7370157,0,-1,0,0.7370157,11623.52,84.89134,0,0,85.66715,0.775806,0.7370157,0,0,0,318.7582,0,0,0,420.0009,100,0.133226,0.8107173,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,47.24186,47.24186,0,0,0,47.24186,119.4461,6.700296,0,0,56.42857,49.72827,47.24186,0,0,0,318.7582,0,0,0,420.0009,100,0.133226,51.96604,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,31.27963,31.27963,0,0,0,31.27963,152.3363,14.7243,0,0,47.65023,32.92593,31.27963,0,0,0,318.7582,0,0,0,420.0009,100,0.133226,34.40759,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,46.36819,46.36819,0,0,0,46.36819,57.22458,0,7.105427E-15,0,26.534,48.80862,46.36819,0,0,0,318.7582,0,22.27462,-22.27462,396.5213,94.40965,0.133226,51.00501,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,0,0,0,5.767413,0,0,0,0,24.74958,296.4836,5.767413,0,5.767413,401.9928,95.71237,0.1331491,0,4.61393,0,302.251
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,56.38987,56.38987,0,-1,0,56.38987,0,0,7.105427E-15,0,0,59.35775,56.38987,0,0,18.98217,301.6743,0,59.35775,-59.35775,339.4242,80.81512,0.1331491,62.02885,0,0,301.6743
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,46.34629,46.34629,0,-1,0,46.34629,0,0,7.105427E-15,0,0,48.78556,46.34629,0,0,84.93523,242.3165,0,48.78556,-48.78556,287.9997,68.57122,0.1331491,50.98092,0,0,242.3165
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,49.19744,49.19744,0,-1,0,49.19744,0,0,7.105427E-15,0,0,51.78678,49.19744,0,0,139.1414,193.531,0,51.78678,-51.78678,233.4117,55.57409,0.1331491,54.11719,0,0,193.531
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,64.33569,64.33569,0,-1,0,64.33569,0,0,0,2.069254,0,67.72177,64.33569,0,0,196.6823,141.7442,0,67.72177,-67.72177,162.0266,38.57769,0.1331491,70.76926,0,0,141.7442
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,5.065925,5.065925,0,-1,0,5.065925,0,0,8.881784E-16,0,0,5.332552,5.065925,0,0,271.9287,74.0224,0,5.332552,-5.332552,156.4056,37.23936,0.1331491,5.572517,0,0,74.0224
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,36.64147,36.64147,0,-1,0,36.64147,0,0,7.105427E-15,0,0,38.56997,36.64147,0,0,277.8538,68.68985,0,38.56997,-38.56997,115.7493,27.55931,0.1331491,40.30561,0,0,68.68985
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,80.02753,28.61389,0,-1,0,28.61389,0,0,51.41364,59.4164,0,30.11988,28.61389,0,0,320.7093,30.11988,0,30.11988,-30.11988,84.00017,20,0.1331491,88.03028,0,0,30.11988
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,6.189035,0,0,-1,0,0,0,0,6.189035,6.807938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331491,6.807938,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,24.52571,0,0,-1,0,0,0,0,24.52571,26.97828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331491,26.97828,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,34.48864,0,0,-1,0,0,0,0,34.48864,37.9375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331491,37.9375,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,62.99755,62.99755,81,0,22.761,62.99755,0,0,0,0,0,0,0,18.00245,17.10233,354.1758,0,17.10233,0,17.10233,100.2249,23.86301,0.1334274,69.29731,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,34.92169,34.92169,81,0,22.761,34.92169,0,0,0,0,0,0,0,46.07831,43.7744,337.0735,15.39209,43.7744,0,43.7744,141.7529,33.75062,0.1341355,38.41386,0,81,15.39209
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,45.99306,45.99306,81,0,22.761,45.99306,34.19932,0,0,0,15.72931,0,0,35.00694,33.2566,293.2991,54.78905,48.98591,0,48.98591,188.225,44.81539,0.1348757,50.59237,12.58345,81,70.51836
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,13.48764,13.48764,81,0,22.761,13.48764,294.1203,0,0,0,39.6699,0,0,67.51236,64.13674,244.3132,98.87637,103.8066,0,103.8066,286.7046,68.26287,0.1351774,14.83641,31.73591,81,138.5463
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,140.5065,192.3023,67.46272,0,67.46272,350.7054,83.50111,0.1342889,0,53.97017,0,259.765
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,57.40635,57.40635,0,-1,0,57.40635,168.1385,0,0,0,96.52222,60.42774,57.40635,0,0,73.04382,253.0188,36.09447,0,36.09447,384.9476,91.65401,0.1338184,63.14699,77.21777,0,349.541
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,60.98956,60.98956,0,-1,0,60.98956,192.4384,16.21845,0,0,117.3673,64.19953,60.98956,0,0,36.94935,285.5038,36.94935,0,36.94935,420.0009,100,0.1333401,67.08851,93.89387,0,402.8712
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,15.06328,15.06328,0,-1,0,15.06328,808.9453,105.9976,0,0,121.8537,15.85608,15.06328,0,0,0,318.7582,0,0,0,420.0009,100,0.1333401,16.56961,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,75.16402,68.7,0,-1,0,68.7,180.7715,51.87421,6.464018,13.98042,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1333401,82.68042,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,36.21709,36.21709,0,-1,0,36.21709,286.9525,65.80257,0,0,103.9258,38.12325,36.21709,0,0,0,318.7582,0,0,0,420.0009,100,0.1333401,39.83879,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,19.65549,19.65549,0,0,0,19.65549,397.7147,57.4828,0,0,78.17279,20.68999,19.65549,0,0,0,318.7582,0,0,0,420.0009,100,0.1333401,21.62104,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.647423,1.647423,0,0,0,1.647423,3624.026,57.96891,0,0,59.70304,1.734129,1.647423,0,0,0,318.7582,0,0,0,420.0009,100,0.1333401,1.812165,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,16.1201,16.1201,0,0,0,16.1201,202.8643,15.7334,0,0,32.70193,16.96852,16.1201,0,0,0,318.7582,0,0,0,420.0009,100,0.1333401,17.73211,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,71.6366,71.6366,62.22514,0,18.01096,71.6366,13.82924,0,0,0,9.906797,9.906797,9.411457,0,0,0,318.7582,0,0,0,420.0009,100,0.1333401,78.80025,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,28.9068,28.9068,0,-1,0,28.9068,0,0,3.552714E-15,0,0,30.42821,28.9068,0,0,0,318.7582,0,30.42821,-30.42821,387.9267,92.36331,0.1333401,31.79747,0,0,318.7582
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,46.58888,46.58888,0,-1,0,46.58888,0,0,0,0,0,49.04092,46.58888,0,0,33.80912,288.33,0,49.04092,-49.04092,336.233,80.05532,0.1333401,51.24776,0,0,288.33
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,19.60136,19.60136,0,-1,0,19.60136,0,0,3.552714E-15,0,0,20.63301,19.60136,0,0,88.29903,239.2891,0,20.63301,-20.63301,314.4839,74.87698,0.1333401,21.5615,0,0,239.2891
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,60.44597,60.44597,0,-1,0,60.44597,0,0,7.105427E-15,0,0,63.62733,60.44597,0,0,111.2246,218.6561,0,63.62733,-63.62733,247.4148,58.90817,0.1333401,66.49056,0,0,218.6561
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,50.62255,50.62255,0,-1,0,50.62255,0,0,0,0,0,53.2869,50.62255,0,0,181.9216,155.0287,0,53.2869,-53.2869,191.2455,45.53455,0.1333401,55.68481,0,0,155.0287
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,41.5614,41.5614,0,-1,0,41.5614,0,0,7.105427E-15,0,0,43.74884,41.5614,0,0,241.1293,101.7419,0,43.74884,-43.74884,145.1302,34.55473,0.1333401,45.71754,0,0,101.7419
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,2.992879,2.992879,0,-1,0,2.992879,0,0,4.440892E-16,0,0,3.150398,2.992879,0,0,289.7391,57.99301,0,3.150398,-3.150398,141.8094,33.76406,0.1333401,3.292166,0,0,57.99301
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,25.801,25.801,0,-1,0,25.801,0,0,3.552714E-15,0,0,27.15895,25.801,0,0,293.2396,54.84261,0,27.15895,-27.15895,113.1813,26.94788,0.1333401,28.3811,0,0,54.84261
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,35.14457,26.29948,0,-1,0,26.29948,0,0,8.845089,12.35955,0,27.68366,26.29948,0,0,323.4162,27.68366,0,27.68366,-27.68366,84.00017,20,0.1333401,38.65903,0,0,27.68366
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333401,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333401,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,16.59379,16.59379,81,0,22.761,16.59379,0,0,0,0,0,0,0,64.4062,61.1859,354.1758,0,61.1859,0,61.1859,142.0462,33.82046,0.1341978,18.25317,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,292.9899,55.06731,74.9826,0,74.9826,213.1809,50.75727,0.1346345,0,5.026079,81,61.34991
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,65.17303,65.17303,81,0,22.761,65.17303,35.18068,0,0,0,22.92832,0,0,15.82697,15.03562,218.0073,122.5516,37.96394,0,37.96394,249.1967,59.33243,0.1351539,71.69034,18.34265,81,145.48
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,28.04047,28.04047,0,-1,0,28.04047,90.66286,0,3.552714E-15,0,25.42229,29.51628,28.04047,0,0,180.0434,156.7192,0,4.09399,-4.09399,244.8813,58.30494,0.1351539,30.84451,20.33783,0,182.1415
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,8.753564,8.753564,0,-1,0,8.753564,336.899,0,0,0,29.49067,9.214277,8.753564,0,0,184.5923,152.6252,20.27639,0,20.27639,264.1171,62.8849,0.1348938,9.628921,23.59253,0,182.1159
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,56.44331,56.44331,0,-1,0,56.44331,86.32241,0,0,0,48.72323,59.41401,56.44331,0,0,164.3159,170.8739,0,10.69078,-10.69078,252.8481,60.2018,0.1348938,62.08765,38.97858,0,219.5972
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,49.37305,49.37305,0,-1,0,49.37305,190.6053,0,0,0,94.10764,51.97163,49.37305,0,0,176.1945,160.1832,42.136,0,42.136,292.8218,69.71933,0.1343562,54.31036,75.28611,0,254.2908
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,36.23472,36.23472,0,-1,0,36.23472,168.1995,0,0,0,60.94661,38.14181,36.23472,0,0,134.0585,198.1056,22.8048,0,22.8048,314.4563,74.8704,0.1340671,39.85819,48.75729,0,259.0522
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,111.2537,218.6299,35.83711,0,35.83711,348.4544,82.96516,0.1336152,0,28.66969,0,254.467
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,19.18824,19.18824,0,0,0,19.18824,239.4813,0,0,0,45.95226,20.19815,19.18824,0,0,75.4166,250.8833,25.75411,0,25.75411,372.8869,88.78241,0.1332924,21.10707,36.76181,0,296.8355
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,66.22032,66.22032,75.551,0,21.3824,66.22032,60.16389,0,0,0,39.84072,0,0,9.330686,8.864151,49.66249,274.062,48.70487,0,48.70487,419.0923,99.7837,0.1339247,72.84235,31.87258,81,313.9027
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,35.72652,35.72652,0,0,0,35.72652,68.83469,0,0,0,24.59224,37.60686,35.72652,0,0,0.957623,317.8964,0,13.01462,-13.01462,405.3737,96.51736,0.1339247,39.29918,19.67379,0,342.4886
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,15.41831,304.8817,8.818901,0,8.818901,413.7401,98.50935,0.1338145,0,7.055121,0,313.7007
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,42.34049,42.34049,0,-1,0,42.34049,0,0,7.105427E-15,0,0,44.56894,42.34049,0,0,6.599413,312.8188,0,44.56894,-44.56894,366.7603,87.32371,0.1338145,46.57454,0,0,312.8188
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,52.74383,52.74383,0,-1,0,52.74383,0,0,7.105427E-15,0,0,55.51982,52.74383,0,0,56.12046,268.2498,0,55.51982,-55.51982,308.2373,73.38968,0.1338145,58.01821,0,0,268.2498
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,26.08199,26.08199,0,-1,0,26.08199,0,0,0,0,0,27.45473,26.08199,0,0,117.8091,212.73,0,27.45473,-27.45473,279.2975,66.49926,0.1338145,28.69019,0,0,212.73
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,20.71022,20.71022,0,-1,0,20.71022,0,0,3.552714E-15,0,0,21.80023,20.71022,0,0,148.3144,185.2753,0,21.80023,-21.80023,256.318,61.02797,0.1338145,22.78124,0,0,185.2753
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5369,163.475,0,0,0,256.318,61.02797,0.1338145,0,0,0,163.475
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5369,163.475,0,0,0,256.318,61.02797,0.1338145,0,0,0,163.475
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,43.43097,43.43097,0,-1,0,43.43097,0,0,7.105427E-15,0,0,45.71681,43.43097,0,0,172.5369,163.475,0,45.71681,-45.71681,208.1282,49.55424,0.1338145,47.77407,0,0,163.475
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,4.154301,4.154301,0,-1,0,4.154301,0,0,0,0,0,4.372948,4.154301,0,0,223.3333,117.7582,0,4.372948,-4.372948,203.5188,48.45675,0.1338145,4.569731,0,0,117.7582
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,9.350859,9.350859,0,-1,0,9.350859,0,0,1.776357E-15,0,0,9.843009,9.350859,0,0,228.1922,113.3853,0,9.843009,-9.843009,193.1433,45.98641,0.1338145,10.28594,0,0,113.3853
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,14.31021,14.31021,0,-1,0,14.31021,0,0,1.776357E-15,0,0,15.06338,14.31021,0,0,239.1288,103.5423,0,15.06338,-15.06338,177.2651,42.20589,0.1338145,15.74123,0,0,103.5423
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.8659,88.47889,0,0,0,177.2651,42.20589,0.1338145,0,0,0,88.47889
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,15.89759,15.89759,0,0,0,15.89759,0,0,1.776357E-15,0,0,16.73431,15.89759,0,0,255.8659,88.47889,0,16.73431,-16.73431,159.6256,38.00602,0.1338145,17.48735,0,0,88.47889
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,26.46789,26.46789,0,0,0,26.46789,70.59198,0,0,0,18.68421,27.86094,26.46789,0,0,274.4596,71.74458,0,9.17673,-9.17673,149.9525,35.7029,0.1338145,29.11468,14.94736,0,90.42879
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,53.07593,53.07593,0,0,0,53.07593,57.96091,0,0,0,30.76329,55.8694,53.07593,0,0,284.656,62.56785,0,25.1061,-25.1061,123.4883,29.40192,0.1338145,58.38352,24.61064,0,93.33115
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,26.13221,26.13221,0,-1,0,26.13221,151.7056,0,0,0,39.64403,27.50759,26.13221,0,0,312.5516,37.46175,12.13645,0,12.13645,135.002,32.14326,0.1336631,28.74543,31.71523,0,77.10577
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,8.555328,8.555328,0,-1,0,8.555328,762.8157,0,0,0,65.26138,9.005609,8.555328,0,0,300.4152,48.38454,56.25578,0,56.25578,188.3709,44.85012,0.1329659,9.410861,52.20911,0,113.6459
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,16.15965,16.15965,0,-1,0,16.15965,481.5174,0,0,0,77.81154,17.01016,16.15965,0,0,244.1594,99.01474,60.80138,0,60.80138,246.0521,58.58372,0.1322205,17.77562,62.24923,0,176.8263
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,6.48656,6.48656,0,-1,0,6.48656,1211.312,0,0,0,78.57247,6.827958,6.48656,0,0,183.358,153.736,71.74451,0,71.74451,314.1149,74.78912,0.1313516,7.135216,62.85798,0,232.3085
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,15.25227,15.25227,0,-1,0,15.25227,480.982,0,0,0,73.36069,16.05503,15.25227,0,0,111.6135,218.306,57.30566,0,57.30566,368.4799,87.73312,0.1306657,16.7775,58.68855,0,291.6667
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,11.01563,11.01563,0,-1,0,11.01563,511.0807,0,0,0,56.29875,11.5954,11.01563,0,0,54.30787,269.8811,44.70335,0,44.70335,410.8892,97.83057,0.1301356,12.11719,45.039,0,326.1799
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,49.32236,0,0,58.92688,0,0,0,0,9.604519,310.1142,9.604519,0,9.604519,420.0009,100,0.1300223,0,47.14151,0,369.041
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300223,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300223,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300223,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300223,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,6.622803,6.622803,0,-1,0,6.622803,0,0,0,0,0,6.971371,6.622803,0,0,0,318.7582,0,6.971371,-6.971371,412.6524,98.25037,0.1300223,7.285083,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,8.295838,8.295838,0,-1,0,8.295838,0,0,0,0,0,8.732461,8.295838,0,0,7.745968,311.7869,0,8.732461,-8.732461,403.4475,96.05875,0.1300223,9.125422,0,0,311.7869
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,23.94051,23.94051,0,-1,0,23.94051,0,0,3.552714E-15,0,0,25.20053,23.94051,0,0,17.4487,303.0544,0,25.20053,-25.20053,376.8839,89.73407,0.1300223,26.33456,0,0,303.0544
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.9123617,0.9123617,0,-1,0,0.9123617,0,0,1.110223E-16,0,0,0.9603807,0.9123617,0,0,45.4493,277.8539,0,0.9603807,-0.9603807,375.8715,89.49304,0.1300223,1.003598,0,0,277.8539
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.51638,276.8935,0,0,0,375.8715,89.49304,0.1300223,0,0,0,276.8935
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,19.17861,19.17861,0,-1,0,19.17861,0,0,3.552714E-15,0,0,20.18801,19.17861,0,0,46.51638,276.8935,0,20.18801,-20.18801,354.5915,84.42638,0.1300223,21.09647,0,0,276.8935
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,14.71184,14.71184,0,-1,0,14.71184,0,0,1.776357E-15,0,0,15.48615,14.71184,0,0,68.94751,256.7055,0,15.48615,-15.48615,338.2677,80.53976,0.1300223,16.18303,0,0,256.7055
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,20.72074,20.72074,0,-1,0,20.72074,0,0,0,0,0,21.8113,20.72074,0,0,86.15434,241.2193,0,21.8113,-21.8113,315.2765,75.06569,0.1300223,22.79281,0,0,241.2193
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,9.972573,9.972573,0,-1,0,9.972573,0,0,0,0,0,10.49745,9.972573,0,0,110.3891,219.408,0,10.49745,-10.49745,304.2112,72.43111,0.1300223,10.96983,0,0,219.408
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,36.006,36.006,0,0,0,36.006,0,0,7.105427E-15,0,0,37.90105,36.006,0,0,122.0529,208.9106,0,37.90105,-37.90105,264.26,62.91893,0.1300223,39.60659,0,0,208.9106
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,78.96145,78.96145,81,0,22.761,78.96145,0,0,0,0,0,0,0,2.038549,1.936622,164.1652,171.0095,1.936622,0,1.936622,266.0973,63.35637,0.1300514,86.8576,0,81,171.0095
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,34.30038,34.30038,81,0,22.761,34.30038,34.78398,0,0,0,11.93104,0,0,46.69962,44.36464,162.2286,172.7525,56.29568,0,56.29568,319.504,76.07224,0.1308625,37.73042,9.54483,81,184.6835
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,35.75071,35.75071,81,0,22.761,35.75071,100.4492,0,0,0,35.91129,0,0,45.24929,42.98682,105.9329,223.4186,78.89812,0,78.89812,394.3534,93.89347,0.1314672,39.32578,28.72903,81,259.3299
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,45.85135,45.85135,0,-1,0,45.85135,115.8021,0,0,0,53.09684,48.26458,45.85135,0,0,27.03481,294.4269,4.832261,0,4.832261,398.9377,94.98496,0.1314104,50.43648,42.47747,0,347.5237
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,37.6567,0,0,59.85925,0,0,0,0,22.20255,298.7759,22.20255,0,22.20255,420.0009,100,0.1311497,0,47.8874,0,358.6352
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,27.30879,27.30879,0,-1,0,27.30879,382.6998,75.76459,0,0,104.5107,28.74609,27.30879,0,0,0,318.7582,0,0,0,420.0009,100,0.1311497,30.03967,83.60855,0,423.2689
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311497,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311497,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,96.11459,68.7,0,-1,0,68.7,102.0698,0,27.41459,37.02605,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1311497,105.7261,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,56.45221,56.45221,0,0,0,56.45221,129.0759,11.00525,0,0,72.8662,59.42337,56.45221,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1311211,62.09743,58.29295,0,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,17.77468,17.77468,0,0,0,17.77468,309.6125,36.32244,0,0,55.03263,18.71019,17.77468,0,0,0,318.7582,0,0,0,420.0009,100,0.1311211,19.55215,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,45.8326,45.8326,0,0,0,45.8326,67.44528,0,0,0,30.91193,48.24485,45.8326,0,0,0,318.7582,0,17.33292,-17.33292,401.7303,95.64989,0.1311211,50.41587,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,35.92006,35.92006,0,0,0,35.92006,9.9673,0,7.105427E-15,0,3.580261,37.81059,35.92006,0,0,19.2588,301.4253,0,34.23033,-34.23033,365.6484,87.05897,0.1311211,39.51207,2.864208,0,305.0056
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,36.68564,36.68564,0,-1,0,36.68564,0,0,7.105427E-15,0,0,38.61646,36.68564,0,0,57.2925,267.195,0,38.61646,-38.61646,324.9431,77.36725,0.1311211,40.3542,0,0,267.195
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,66.46011,66.46011,0,-1,0,66.46011,0,0,0,4.406119,0,69.95801,66.46011,0,0,100.1997,228.5785,0,69.95801,-69.95801,251.2009,59.80961,0.1311211,73.10612,0,0,228.5785
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,104.5539,68.7,0,-1,0,68.7,0,0,35.85392,46.30931,0,72.31579,68.7,0,0,177.9308,158.6205,0,72.31579,-72.31579,174.9733,41.66023,0.1311211,115.0093,0,0,158.6205
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,2.712802,2.712802,0,-1,0,2.712802,0,0,4.440892E-16,0,0,2.855581,2.712802,0,0,258.2817,86.30472,0,2.855581,-2.855581,171.9633,40.94356,0.1311211,2.984082,0,0,86.30472
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4545,83.44913,0,0,0,171.9633,40.94356,0.1311211,0,0,0,83.44913
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,16.81714,16.81714,0,-1,0,16.81714,0,0,0,0,0,17.70225,16.81714,0,0,261.4545,83.44913,0,17.70225,-17.70225,153.3035,36.50076,0.1311211,18.49885,0,0,83.44913
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.695401,1.695401,0,-1,0,1.695401,0,0,2.220446E-16,0,0,1.784632,1.695401,0,0,281.1237,65.74689,0,1.784632,-1.784632,151.4223,36.05286,0.1311211,1.864941,0,0,65.74689
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1066,63.96226,0,0,0,151.4223,36.05286,0.1311211,0,0,0,63.96226
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1066,63.96226,0,0,0,151.4223,36.05286,0.1311211,0,0,0,63.96226
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1066,63.96226,0,0,0,151.4223,36.05286,0.1311211,0,0,0,63.96226
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,3.054886,3.054886,0,0,0,3.054886,0,0,4.440892E-16,0,0,3.21567,3.054886,0,0,283.1066,63.96226,0,3.21567,-3.21567,148.0327,35.24581,0.1311211,3.360375,0,0,63.96226
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.56707,20.56707,0,0,0,20.56707,0,0,3.552714E-15,0,0,21.64955,20.56707,0,0,286.6796,60.74659,0,21.64955,-21.64955,125.2121,29.81234,0.1311211,22.62378,0,0,60.74659
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,310.7346,39.09704,6.870485,0,6.870485,131.73,31.36422,0.1310407,0,5.496388,0,45.96753
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,83.04854,83.04854,81,0,22.761,83.04854,39.18232,0,0,0,32.54034,2.156359,2.048541,0,0,303.8642,45.28048,30.38398,0,30.38398,160.5548,38.22725,0.1314086,91.35339,26.03227,81,77.82082
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,23.56094,23.56094,0,-1,0,23.56094,155.2656,0,0,0,36.58203,24.80099,23.56094,0,0,273.4802,72.62606,11.78104,0,11.78104,171.7312,40.88831,0.131271,25.91703,29.26562,0,109.2081
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,8.072147,8.072147,0,-1,0,8.072147,652.6862,0,0,0,52.68579,8.496997,8.072147,0,0,261.6992,83.229,44.1888,0,44.1888,213.6524,50.86952,0.1307571,8.879362,42.14864,0,135.9148
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,44.44941,44.44941,0,-1,0,44.44941,219.719,0,0,0,97.66381,46.78885,44.44941,0,0,217.5103,122.9989,50.87496,0,50.87496,261.9166,62.36098,0.1301705,48.89435,78.13105,0,220.6627
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,16.74176,16.74176,0,-1,0,16.74176,663.487,0,0,0,111.0794,17.62291,16.74176,0,0,166.6354,168.7864,93.45653,0,93.45653,350.5773,83.47061,0.1291064,18.41594,88.86355,0,279.8658
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,48.35154,48.35154,0,-1,0,48.35154,187.9312,0,0,0,90.86762,50.89636,48.35154,0,0,73.17886,252.8972,39.97126,0,39.97126,388.4973,92.49918,0.1286566,53.1867,72.6941,0,343.7649
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,6.972493,6.972493,0,-1,0,6.972493,645.5323,4.462628,0,0,45.0097,7.339466,6.972493,0,0,33.2076,288.8714,33.2076,0,33.2076,420.0009,100,0.1282853,7.669742,36.00776,0,333.8811
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,8.061085,8.061085,0,0,0,8.061085,451.8106,27.93549,0,0,36.42084,8.485353,8.061085,0,0,0,318.7582,0,0,0,420.0009,100,0.1282853,8.867194,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,4.810931,4.810931,0,0,0,4.810931,547.9744,21.29853,0,0,26.36267,5.064137,4.810931,0,0,0,318.7582,0,0,0,420.0009,100,0.1282853,5.292024,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,37.24194,37.24194,0,0,0,37.24194,15.14759,0,7.105427E-15,0,5.641258,39.20205,37.24194,0,0,0,318.7582,0,33.56079,-33.56079,384.6247,91.57712,0.1282853,40.96614,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,85.53745,85.53745,81,0,22.761,85.53745,2.909354,0,0,0,2.488587,4.776268,4.537454,0,0,37.28976,285.1974,0,2.28768,-2.28768,382.2132,91.00297,0.1282853,94.0912,1.99087,81,287.686
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,62.51077,62.51077,0,-1,0,62.51077,0,0,7.105427E-15,0.06184698,0,65.80081,62.51077,0,0,39.83163,282.9098,0,65.80081,-65.80081,312.8531,74.48869,0.1282853,68.76185,0,0,282.9098
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,77.91144,68.7,0,-1,0,68.7,0,0,9.211435,17.00258,0,72.31579,68.7,0,0,112.9436,217.1089,0,72.31579,-72.31579,236.6256,56.33931,0.1282853,85.70258,0,0,217.1089
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,76.5401,68.7,0,-1,0,68.7,0,0,7.840099,15.49411,0,72.31579,68.7,0,0,193.2945,144.7932,0,72.31579,-72.31579,160.398,38.18993,0.1282853,84.19411,0,0,144.7932
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,40.17759,40.17759,0,-1,0,40.17759,0,0,7.105427E-15,0,0,42.29221,40.17759,0,0,273.6454,72.47737,0,42.29221,-42.29221,115.8181,27.57569,0.1282853,44.19535,0,0,72.47737
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,10.40758,10.40758,0,-1,0,10.40758,0,0,0,0,0,10.95535,10.40758,0,0,320.6367,30.18516,0,10.95535,-10.95535,104.2702,24.82618,0.1282853,11.44834,0,0,30.18516
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,14.59452,14.59452,0,-1,0,14.59452,0,0,1.776357E-15,0,0,15.36265,14.59452,0,0,332.8094,19.22982,0,15.36265,-15.36265,88.07652,20.97056,0.1282853,16.05397,0,0,19.22982
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,27.86448,3.673805,0,-1,0,3.673805,0,0,24.19068,26.97713,0,3.867163,3.673805,0,0,349.879,3.867163,0,3.867163,-3.867163,84.00017,20,0.1282853,30.65093,0,0,3.867163
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,35.23584,0,0,-1,0,0,0,0,35.23584,38.75942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282853,38.75942,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,3.451214,0,0,-1,0,0,0,0,3.451214,3.796335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282853,3.796335,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,8.124631,0,0,-1,0,0,0,0,8.124631,8.937094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282853,8.937094,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,34.70727,34.70727,81,0,22.761,34.70727,0,0,0,0,0,0,0,46.29273,43.9781,354.1758,0,43.9781,0,43.9781,125.7215,29.93362,0.1289235,38.178,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,36.11669,36.11669,81,0,22.761,36.11669,0,0,0,0,0,0,0,44.88331,42.63914,310.1977,39.58028,42.63914,0,42.63914,166.1725,39.5648,0.1295377,39.72836,0,81,39.58028
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,62.26144,62.26144,81,0,22.761,62.26144,28.10013,0,0,0,17.49555,0,0,18.73856,17.80163,267.5586,77.95551,35.29718,0,35.29718,199.6583,47.53761,0.1299993,68.48759,13.99644,81,95.45107
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,24.74383,24.74383,81,0,22.761,24.74383,197.7846,0,0,0,48.93948,0,0,56.25617,53.44336,232.2614,109.723,102.3828,0,102.3828,296.7872,70.66348,0.1303205,27.21821,39.15158,81,158.6625
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,25.22077,25.22077,0,-1,0,25.22077,312.4961,0,0,0,78.81393,26.54818,25.22077,0,0,129.8786,201.8675,52.26575,0,52.26575,346.3709,82.46909,0.1297424,27.74285,63.05115,0,280.6815
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,29.02375,0,0,106.6366,0,0,0,0,77.6128,248.9067,77.6128,0,77.6128,420.0009,100,0.1288934,0,85.30924,0,355.5433
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,60.68061,60.68061,0,-1,0,60.68061,198.5923,56.63269,0,0,120.507,63.87432,60.68061,0,0,0,318.7582,0,0,0,420.0009,100,0.1288934,66.74867,96.40562,0,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,10.45069,10.45069,0,-1,0,10.45069,1157.463,109.9621,0,0,120.9629,11.00072,10.45069,0,0,0,318.7582,0,0,0,420.0009,100,0.1288934,11.49576,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288934,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.085911,1.085911,0,-1,0,1.085911,9085.731,97.5199,0,0,98.66296,1.143064,1.085911,0,0,0,318.7582,0,0,0,420.0009,100,0.1288934,1.194502,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,25.7714,25.7714,0,0,0,25.7714,311.8162,53.23162,0,0,80.35941,27.12779,25.7714,0,0,0,318.7582,0,0,0,420.0009,100,0.1288934,28.34854,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,22.20924,22.20924,0,0,0,22.20924,251.9163,32.57054,0,0,55.94868,23.37814,22.20924,0,0,0,318.7582,0,0,0,420.0009,100,0.1288934,24.43016,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,99.07973,99.07973,74.47979,0,21.11139,99.07973,26.13519,7.105427E-15,0,0,25.89468,25.89468,24.59995,0,0,0,318.7582,0,0,0,420.0009,100,0.1288934,108.9877,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,24.51683,24.51683,0,0,0,24.51683,35.5466,0,7.105427E-15,0,8.714898,25.80718,24.51683,0,0,0,318.7582,0,17.09229,-17.09229,401.984,95.71028,0.1288934,26.96851,6.971919,0,327.4731
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,29.0075,29.0075,0,-1,0,29.0075,0,0,3.552714E-15,0,0,30.53421,29.0075,0,0,18.99143,301.6659,0,30.53421,-30.53421,369.7981,88.04699,0.1288934,31.90825,0,0,301.6659
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,54.7579,54.7579,0,-1,0,54.7579,0,0,7.105427E-15,0,0,57.6399,54.7579,0,0,52.91833,271.1317,0,57.6399,-57.6399,309.0403,73.58088,0.1288934,60.2337,0,0,271.1317
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,16.96782,16.96782,0,-1,0,16.96782,0,0,0,0,0,17.86087,16.96782,0,0,116.9627,213.4918,0,17.86087,-17.86087,290.2133,69.09827,0.1288934,18.66461,0,0,213.4918
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,11.33236,11.33236,0,-1,0,11.33236,0,0,0,0,0,11.9288,11.33236,0,0,136.8081,195.631,0,11.9288,-11.9288,277.6393,66.10445,0.1288934,12.46559,0,0,195.631
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,22.63246,22.63246,0,-1,0,22.63246,0,0,3.552714E-15,0,0,23.82364,22.63246,0,0,150.0623,183.7022,0,23.82364,-23.82364,252.5269,60.12534,0.1288934,24.8957,0,0,183.7022
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,11.43217,11.43217,0,-1,0,11.43217,0,0,1.776357E-15,0,0,12.03387,11.43217,0,0,176.533,159.8785,0,12.03387,-12.03387,239.8421,57.10515,0.1288934,12.57539,0,0,159.8785
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,18.2815,18.2815,0,-1,0,18.2815,0,0,3.552714E-15,0,0,19.24368,18.2815,0,0,189.904,147.8447,0,19.24368,-19.24368,219.5575,52.27549,0.1288934,20.10965,0,0,147.8447
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.2858,128.601,0,0,0,219.5575,52.27549,0.1288934,0,0,0,128.601
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,12.52906,12.52906,0,-1,0,12.52906,0,0,1.776357E-15,0,0,13.18848,12.52906,0,0,211.2858,128.601,0,13.18848,-13.18848,205.6556,48.96553,0.1288934,13.78196,0,0,128.601
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,16.66113,16.66113,0,-1,0,16.66113,0,0,3.552714E-15,0,0,17.53803,16.66113,0,0,225.9397,115.4125,0,17.53803,-17.53803,187.1689,44.56394,0.1288934,18.32724,0,0,115.4125
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.4264,97.87447,0,0,0,187.1689,44.56394,0.1288934,0,0,0,97.87447
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,9.585937,9.585937,0,0,0,9.585937,0,0,0,0,0,10.09046,9.585937,0,0,245.4264,97.87447,0,10.09046,-10.09046,176.5326,42.03149,0.1288934,10.54453,0,0,97.87447
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,256.638,87.784,13.35548,0,13.35548,189.2028,45.04819,0.1287484,0,10.68439,0,101.1395
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,40.56071,40.56071,0,0,0,40.56071,86.74575,0,0,0,35.1847,42.69549,40.56071,0,0,243.2825,99.80394,0,7.510793,-7.510793,181.2857,43.16317,0.1287484,44.61679,28.14776,0,134.9886
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,72.92638,68.7,0,-1,0,68.7,116.2822,0,4.226387,11.51903,79.88584,72.31579,68.7,0,0,251.6279,92.29314,7.570048,0,7.570048,188.4673,44.87307,0.1286664,80.21902,63.90867,0,172.179
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,34.7864,34.7864,0,-1,0,34.7864,290.5428,0,0,0,101.0694,36.61727,34.7864,0,0,244.0578,99.10619,64.45213,0,64.45213,249.6119,59.43129,0.1279722,38.26505,80.85551,0,200.1756
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,32.24416,32.24416,0,-1,0,32.24416,359.313,0,0,0,115.8574,33.94122,32.24416,0,0,179.6057,157.1131,81.91622,0,81.91622,327.3245,77.93424,0.1271006,35.46857,92.68595,0,272.9706
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,59.93678,59.93678,0,-1,0,59.93678,207.786,0,0,0,124.5403,63.09134,59.93678,0,0,97.68947,230.8377,61.44891,0,61.44891,385.62,91.81411,0.1264545,65.93045,99.63221,0,355.378
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,30.0484,30.0484,0,-1,0,30.0484,374.0785,44.53416,0,0,112.4046,31.6299,30.0484,0,0,36.24055,286.1417,36.24055,0,36.24055,420.0009,100,0.1260766,33.05324,89.92368,0,398.5463
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,78.20217,68.7,0,-1,0,68.7,124.228,13.02882,9.502169,17.32239,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1260766,86.02238,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,39.41587,39.41587,0,0,0,39.41587,199.2624,37.05062,0,0,78.54101,41.49039,39.41587,0,0,0,318.7582,0,0,0,420.0009,100,0.1260766,43.35746,62.83281,0,397.2992
