Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260766,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,50.55655,50.55655,0,0,0,50.55655,64.67066,0,0,0,32.69525,53.21742,50.55655,0,0,0,318.7582,0,20.52217,-20.52217,398.3686,94.84947,0.1260766,55.6122,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,34.98032,34.98032,0,0,0,34.98032,10.06743,0,0,0,3.521617,36.82138,34.98032,0,0,22.8024,298.2361,0,33.29977,-33.29977,363.2675,86.4921,0.1260766,38.47835,2.817294,0,301.7577
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,16.39909,16.39909,0,-1,0,16.39909,0,0,0,0,0,17.26221,16.39909,0,0,59.80215,264.9363,0,17.26221,-17.26221,345.0716,82.15974,0.1260766,18.039,0,0,264.9363
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,64.13645,64.13645,0,-1,0,64.13645,0,0,1.421085E-14,1.850094,0,67.51205,64.13645,0,0,78.98238,247.6741,0,67.51205,-67.51205,273.9076,65.21597,0.1260766,70.55009,0,0,247.6741
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,51.11568,51.11568,0,-1,0,51.11568,0,0,7.105427E-15,0,0,53.80598,51.11568,0,0,153.9958,180.162,0,53.80598,-53.80598,217.1911,51.71207,0.1260766,56.22725,0,0,180.162
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,27.48685,27.48685,0,-1,0,27.48685,0,0,3.552714E-15,0,0,28.93353,27.48685,0,0,213.7802,126.3561,0,28.93353,-28.93353,186.6925,44.45052,0.1260766,30.23553,0,0,126.3561
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9285,97.42254,0,0,0,186.6925,44.45052,0.1260766,0,0,0,97.42254
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9285,97.42254,0,0,0,186.6925,44.45052,0.1260766,0,0,0,97.42254
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9285,97.42254,0,0,0,186.6925,44.45052,0.1260766,0,0,0,97.42254
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9285,97.42254,0,0,0,186.6925,44.45052,0.1260766,0,0,0,97.42254
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,27.84433,27.84433,0,-1,0,27.84433,0,0,3.552714E-15,0,0,29.30982,27.84433,0,0,245.9285,97.42254,0,29.30982,-29.30982,155.7973,37.09451,0.1260766,30.62877,0,0,97.42254
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,3.168957,3.168957,0,-1,0,3.168957,0,0,4.440892E-16,0,0,3.335744,3.168957,0,0,278.495,68.11272,0,3.335744,-3.335744,152.2811,36.25733,0.1260766,3.485852,0,0,68.11272
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,34.95534,34.95534,0,0,0,34.95534,0,0,0,0,0,36.79509,34.95534,0,0,282.2014,64.77697,0,36.79509,-36.79509,113.4957,27.02272,0.1260766,38.45087,0,0,64.77697
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.0848,27.98188,0,0,0,113.4957,27.02272,0.1260766,0,0,0,27.98188
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,26.25627,26.25627,81,0,22.761,26.25627,29.07606,0,0,0,7.63429,0,0,54.74373,52.00654,323.0848,27.98188,59.64083,0,59.64083,170.0759,40.49419,0.126861,28.8819,6.107432,81,35.61617
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,37.85258,37.85258,81,0,22.761,37.85258,33.6876,0,0,0,12.75163,0,0,43.14742,40.99005,263.444,81.65863,53.74167,0,53.74167,221.0598,52.63317,0.1275733,41.63784,10.2013,81,94.41026
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,209.7023,130.0261,9.795241,0,9.795241,230.3523,54.84568,0.1274712,0,7.836193,0,139.8214
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,60.74911,60.74911,0,-1,0,60.74911,18.67019,0,0,0,11.34197,63.94644,60.74911,0,0,199.9071,138.8419,0,52.60446,-52.60446,174.9024,41.64333,0.1274712,66.82403,9.073579,0,150.1838
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,258.3565,86.23739,18.13539,0,18.13539,192.1071,45.73969,0.1272828,0,14.50831,0,104.3728
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,240.2211,102.5592,17.13671,0,17.13671,208.3644,49.61047,0.1271052,0,13.70937,0,119.696
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,18.68423,18.68423,0,-1,0,18.68423,182.0195,0,0,0,34.00895,19.66761,18.68423,0,0,223.0844,117.9823,14.34133,0,14.34133,221.9698,52.84985,0.126957,20.55266,27.20716,0,151.9912
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,6.940612,6.940612,0,-1,0,6.940612,367.9574,0,0,0,25.53849,7.305908,6.940612,0,0,208.743,130.8895,18.23259,0,18.23259,239.2667,56.96816,0.1267691,7.634674,20.4308,0,156.428
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,23.36397,23.36397,0,0,0,23.36397,88.87294,0,3.552714E-15,0,20.76424,24.59365,23.36397,0,0,190.5105,147.2988,0,3.829404,-3.829404,235.2302,56.00708,0.1267691,25.70036,16.61139,0,168.063
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,194.7654,143.4694,4.981838,0,4.981838,239.9564,57.13236,0.1267178,0,3.985471,0,148.4512
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,189.7835,147.9531,6.355579,0,6.355579,245.9858,58.56794,0.1266525,0,5.084464,0,154.3086
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,22.51475,22.51475,0,0,0,22.51475,19.34459,0,0,0,4.355385,23.69974,22.51475,0,0,183.4279,153.6731,0,19.34435,-19.34435,225.5951,53.71301,0.1266525,24.76622,3.484308,0,158.0285
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,48.45733,48.45733,0,-1,0,48.45733,0,0,0,0,0,51.00772,48.45733,0,0,204.9217,134.3287,0,51.00772,-51.00772,171.8282,40.9114,0.1266525,53.30306,0,0,134.3287
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,23.73136,23.73136,0,-1,0,23.73136,0,0,3.552714E-15,0,0,24.98038,23.73136,0,0,261.5969,83.32101,0,24.98038,-24.98038,145.4966,34.64198,0.1266525,26.1045,0,0,83.32101
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,24.96696,24.96696,0,-1,0,24.96696,0,0,0,0,0,26.281,24.96696,0,0,289.3529,58.34063,0,26.281,-26.281,117.794,28.04613,0.1266525,27.46365,0,0,58.34063
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,2.191922,2.191922,0,-1,0,2.191922,0,0,4.440892E-16,0,0,2.307287,2.191922,0,0,318.554,32.05963,0,2.307287,-2.307287,115.3619,27.46706,0.1266525,2.411114,0,0,32.05963
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,16.81754,16.81754,0,-1,0,16.81754,0,0,0,0,0,17.70268,16.81754,0,0,321.1176,29.75234,0,17.70268,-17.70268,96.70163,23.02415,0.1266525,18.4993,0,0,29.75234
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,24.8017,11.44718,0,-1,0,11.44718,0,0,13.35452,15.83469,0,12.04966,11.44718,0,0,340.7873,12.04966,0,12.04966,-12.04966,84.00017,20,0.1266525,27.28187,0,0,12.04966
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,26.4246,0,0,-1,0,0,0,0,26.4246,29.06706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266525,29.06706,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.083772,0,0,-1,0,0,0,0,2.083772,2.29215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266525,2.29215,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,20.53586,0,0,-1,0,0,0,0,20.53586,22.58945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266525,22.58945,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,18.27064,0,0,-1,0,0,0,0,18.27064,20.0977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266525,20.0977,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,22.00395,22.00395,81,0,22.761,22.00395,0,0,0,0,0,0,0,58.99605,56.04625,354.1758,0,56.04625,0,56.04625,137.1703,32.65953,0.1274185,24.20434,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,52.05547,52.05547,81,0,22.761,52.05547,0,0,0,0,0,0,0,28.94453,27.49731,298.1295,50.44163,27.49731,0,27.49731,163.2565,38.87053,0.1277918,57.26101,0,81,50.44163
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,52.2206,52.2206,81,0,22.761,52.2206,26.60111,0,0,0,13.89126,0,0,28.77939,27.34042,270.6323,75.1892,41.23169,0,41.23169,202.3724,48.1838,0.1283162,57.44267,11.11301,81,89.08046
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,14.07974,14.07974,81,0,22.761,14.07974,184.4275,0,0,0,25.96691,0,0,66.92026,63.57425,229.4006,112.2977,89.54115,0,89.54115,287.3185,68.40904,0.1287618,15.48771,20.77353,81,138.2646
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,16.67584,16.67584,0,-1,0,16.67584,214.103,0,0,0,35.70346,17.55351,16.67584,0,0,139.8594,192.8848,18.14995,0,18.14995,304.5371,72.50869,0.1285757,18.34342,28.56277,0,228.5882
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,12.86744,12.86744,0,-1,0,12.86744,312.3623,0,0,0,40.19303,13.54467,12.86744,0,0,121.7095,209.2197,26.64836,0,26.64836,329.818,78.52793,0.1283035,14.15419,32.15443,0,249.4128
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,95.0611,233.2032,32.70098,0,32.70098,360.8409,85.91431,0.127971,0,26.16079,0,265.9042
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,79.03679,68.7,0,-1,0,68.7,67.40275,0,10.33679,18.24047,46.30569,72.31579,68.7,0,0,62.36012,262.6341,0,26.0101,-26.0101,333.4238,79.38646,0.127971,86.94047,37.04455,0,308.9398
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,18.30206,18.30206,0,-1,0,18.30206,326.1198,0,0,0,59.68666,19.26533,18.30206,0,0,91.26023,236.624,40.42133,0,40.42133,371.7708,88.51669,0.1275624,20.13227,47.74933,0,296.3107
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,11.1507,11.1507,0,-1,0,11.1507,594.3232,3.694704,0,0,66.27118,11.73758,11.1507,0,0,50.8389,273.0032,50.8389,0,50.8389,420.0009,100,0.1270522,12.26577,53.01694,0,339.2744
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270522,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,56.32914,56.32914,0,0,0,56.32914,39.43242,0,0,0,22.21194,59.29383,56.32914,0,0,0,318.7582,0,37.08189,-37.08189,380.9131,90.69341,0.1270522,61.96205,17.76955,0,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,41.2021,281.6763,5.371132,0,5.371132,386.0086,91.90662,0.1269985,0,4.296906,0,287.0475
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,35.83096,286.5103,2.670212,0,2.670212,388.5418,92.50977,0.1269719,0,2.13617,0,289.1806
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.16075,288.9135,0,0,0,388.5418,92.50977,0.1269719,0,0,0,288.9135
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,26.05139,26.05139,0,-1,0,26.05139,0,0,0,0,0,27.42251,26.05139,0,0,33.16075,288.9135,0,27.42251,-27.42251,359.6359,85.62743,0.1269719,28.65653,0,0,288.9135
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,4.984496,4.984496,0,-1,0,4.984496,0,0,8.881784E-16,0,0,5.246838,4.984496,0,0,63.63021,261.491,0,5.246838,-5.246838,354.1053,84.31061,0.1269719,5.482945,0,0,261.491
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,38.93345,38.93345,0,-1,0,38.93345,0,0,7.105427E-15,0,0,40.98258,38.93345,0,0,69.46003,256.2442,0,40.98258,-40.98258,310.9058,74.02505,0.1269719,42.8268,0,0,256.2442
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,36.18553,36.18553,0,-1,0,36.18553,0,0,0,0,0,38.09003,36.18553,0,0,114.9962,215.2616,0,38.09003,-38.09003,270.7554,64.46545,0.1269719,39.80408,0,0,215.2616
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,15.16081,15.16081,0,-1,0,15.16081,0,0,1.776357E-15,0,0,15.95875,15.16081,0,0,157.3185,177.1716,0,15.95875,-15.95875,253.9334,60.46022,0.1269719,16.67689,0,0,177.1716
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,14.29701,14.29701,0,-1,0,14.29701,0,0,1.776357E-15,0,0,15.04948,14.29701,0,0,175.0504,161.2128,0,15.04948,-15.04948,238.0699,56.68319,0.1269719,15.72671,0,0,161.2128
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,5.132234,5.132234,0,-1,0,5.132234,0,0,8.881784E-16,0,0,5.402352,5.132234,0,0,191.7721,146.1634,0,5.402352,-5.402352,232.3753,55.32734,0.1269719,5.645458,0,0,146.1634
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7747,140.761,0,0,0,232.3753,55.32734,0.1269719,0,0,0,140.761
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,39.53815,39.53815,0,-1,0,39.53815,0,0,7.105427E-15,0,0,41.61911,39.53815,0,0,197.7747,140.761,0,41.61911,-41.61911,188.5049,44.88203,0.1269719,43.49196,0,0,140.761
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.0181,99.1419,0,0,0,188.5049,44.88203,0.1269719,0,0,0,99.1419
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,14.98962,14.98962,0,0,0,14.98962,0,0,0,0,0,15.77855,14.98962,0,0,244.0181,99.1419,0,15.77855,-15.77855,171.8728,40.92203,0.1269719,16.48858,0,0,99.1419
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,261.5499,83.36335,15.36811,0,15.36811,186.4523,44.39332,0.1268186,0,12.29449,0,98.73146
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,246.1817,97.19465,41.79096,0,41.79096,226.0987,53.83292,0.1264038,0,33.43277,0,138.9856
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,40.04412,40.04412,0,-1,0,40.04412,174.0165,0,0,0,69.68336,42.15171,40.04412,0,0,204.3908,134.8065,27.53166,0,27.53166,252.2175,60.05167,0.126132,44.04853,55.74669,0,204.4899
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,80.02444,68.7,0,-1,0,68.7,133.5983,0,11.32444,19.32689,91.78207,72.31579,68.7,0,0,176.8591,159.585,19.46628,0,19.46628,270.6849,64.44865,0.1259405,88.02689,73.42565,0,251.3671
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,24.55015,24.55015,0,-1,0,24.55015,436.075,0,0,0,107.0571,25.84227,24.55015,0,0,157.3929,177.1047,81.21482,0,81.21482,347.732,82.79317,0.1251479,27.00517,85.64567,0,284.1617
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,45.88277,0,0,122.0608,0,0,0,0,76.17804,250.198,76.17804,0,76.17804,420.0009,100,0.1244134,0,97.64865,0,372.2588
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,7.557973,7.557973,0,-1,0,7.557973,1618.146,114.3433,0,0,122.299,7.955761,7.557973,0,0,0,318.7582,0,0,0,420.0009,100,0.1244134,8.31377,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244134,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,1.659656,1.659656,0,0,0,1.659656,5019.243,81.55515,0,0,83.30215,1.747006,1.659656,0,0,0,318.7582,0,0,0,420.0009,100,0.1244134,1.825621,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,34.86306,34.86306,0,0,0,34.86306,133.969,10.00774,0,0,46.7057,36.69796,34.86306,0,0,0,318.7582,0,0,0,420.0009,100,0.1244134,38.34937,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,18.71846,18.71846,0,0,0,18.71846,167.2333,11.59986,0,0,31.3035,19.70365,18.71846,0,0,0,318.7582,0,0,0,420.0009,100,0.1244134,20.59031,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,52.48127,52.48127,0,0,0,52.48127,8.214632,0,7.105427E-15,0,4.311143,55.24344,52.48127,0,0,0,318.7582,0,50.93229,-50.93229,366.3135,87.21732,0.1244134,57.72939,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,11.59381,11.59381,0,-1,0,11.59381,0,0,0,0,0,12.20401,11.59381,0,0,56.59144,267.8259,0,12.20401,-12.20401,353.4493,84.15443,0.1244134,12.75319,0,0,267.8259
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.15144,255.6219,0,0,0,353.4493,84.15443,0.1244134,0,0,0,255.6219
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,20.43975,20.43975,0,-1,0,20.43975,0,0,0,0,0,21.51552,20.43975,0,0,70.15144,255.6219,0,21.51552,-21.51552,330.77,78.7546,0.1244134,22.48372,0,0,255.6219
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.05758,234.1064,0,0,0,330.77,78.7546,0.1244134,0,0,0,234.1064
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,8.765643,8.765643,0,-1,0,8.765643,0,0,0,0,0,9.226994,8.765643,0,0,94.05758,234.1064,0,9.226994,-9.226994,321.0439,76.43887,0.1244134,9.642208,0,0,234.1064
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,2.385669,2.385669,0,-1,0,2.385669,0,0,4.440892E-16,0,0,2.511231,2.385669,0,0,104.3098,224.8794,0,2.511231,-2.511231,318.3968,75.80861,0.1244134,2.624236,0,0,224.8794
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.56912,25.56912,0,-1,0,25.56912,0,0,3.552714E-15,0,0,26.91486,25.56912,0,0,107.1001,222.3682,0,26.91486,-26.91486,290.0261,69.05368,0.1244134,28.12603,0,0,222.3682
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,26.5621,26.5621,0,-1,0,26.5621,0,0,3.552714E-15,0,0,27.96011,26.5621,0,0,137.0055,195.4533,0,27.96011,-27.96011,260.5535,62.03643,0.1244134,29.21831,0,0,195.4533
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,3.800883,3.800883,0,-1,0,3.800883,0,0,4.440892E-16,0,0,4.000929,3.800883,0,0,168.0722,167.4932,0,4.000929,-4.000929,256.3362,61.0323,0.1244134,4.180971,0,0,167.4932
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,25.85602,25.85602,0,-1,0,25.85602,0,0,0,0,0,27.21686,25.85602,0,0,172.5177,163.4923,0,27.21686,-27.21686,227.6471,54.20158,0.1244134,28.44162,0,0,163.4923
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,31.79874,31.79874,0,0,0,31.79874,0,0,7.105427E-15,0,0,33.47236,31.79874,0,0,202.7587,136.2754,0,33.47236,-33.47236,192.3641,45.80089,0.1244134,34.97861,0,0,136.2754
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,17.35357,17.35357,0,0,0,17.35357,0,0,0,0,0,18.26692,17.35357,0,0,239.9502,102.8031,0,18.26692,-18.26692,173.1091,41.21637,0.1244134,19.08893,0,0,102.8031
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,260.2468,84.53615,7.893036,0,7.893036,180.5971,42.99922,0.1243378,0,6.314429,0,92.42918
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,32.44151,32.44151,0,0,0,32.44151,94.15125,0,0,0,30.54409,34.14896,32.44151,0,0,252.3537,91.63988,0,3.604873,-3.604873,176.7972,42.09449,0.1243378,35.68567,24.43527,0,122.184
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,40.33862,40.33862,0,-1,0,40.33862,179.4971,0,0,0,72.40666,42.4617,40.33862,0,0,256.3591,88.035,29.94496,0,29.94496,205.2055,48.85835,0.1240518,44.37248,57.92533,0,160.4417
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,34.79719,34.79719,0,-1,0,34.79719,275.135,0,0,0,95.73925,36.62862,34.79719,0,0,226.4142,114.9855,59.11063,0,59.11063,261.2828,62.21006,0.1234911,38.27691,76.5914,0,210.7247
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,1.70653,1.70653,0,-1,0,1.70653,6490.081,0,0,0,110.7552,1.796347,1.70653,0,0,167.3035,168.185,108.9588,0,108.9588,364.6502,86.8213,0.1224707,1.877183,88.60413,0,278.9402
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,22.02266,22.02266,0,-1,0,22.02266,520.2174,33.03923,0,0,114.5657,23.18175,22.02266,0,0,58.34472,266.248,58.34472,0,58.34472,420.0009,100,0.1219312,24.22492,91.65256,0,380.8137
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,11.28556,11.28556,0,-1,0,11.28556,979.3153,98.64169,0,0,110.5212,11.87954,11.28556,0,0,0,318.7582,0,0,0,420.0009,100,0.1219312,12.41412,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,40.5837,40.5837,0,-1,0,40.5837,288.2484,74.26221,0,0,116.9819,42.71969,40.5837,0,0,0,318.7582,0,0,0,420.0009,100,0.1219312,44.64207,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,44.37518,44.37518,0,0,0,44.37518,155.9755,22.5037,0,0,69.21442,46.71072,44.37518,0,0,0,318.7582,0,0,0,420.0009,100,0.1219312,48.8127,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,33.61549,33.61549,0,0,0,33.61549,151.9607,15.69761,0,0,51.08234,35.38472,33.61549,0,0,0,318.7582,0,0,0,420.0009,100,0.1219312,36.97704,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.02859791,0.02859791,0,0,0,0.02859791,44233.25,12.61968,0,0,12.64978,0.03010306,0.02859791,0,0,0,318.7582,0,0,0,420.0009,100,0.1219312,0.0314577,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219312,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,3.414304,3.414304,0,-1,0,3.414304,0,0,4.440892E-16,0,0,3.594004,3.414304,0,0,0,318.7582,0,3.594004,-3.594004,416.2124,99.098,0.1219312,3.755735,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,34.42825,34.42825,0,-1,0,34.42825,0,0,7.105427E-15,0,0,36.24026,34.42825,0,0,3.993338,315.1642,0,36.24026,-36.24026,378.0118,90.00264,0.1219312,37.87107,0,0,315.1642
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,22.28589,22.28589,0,-1,0,22.28589,0,0,0,0,0,23.45883,22.28589,0,0,44.2603,278.924,0,23.45883,-23.45883,353.2841,84.11508,0.1219312,24.51448,0,0,278.924
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,10.30595,10.30595,0,-1,0,10.30595,0,0,0,0,0,10.84837,10.30595,0,0,70.32567,255.4651,0,10.84837,-10.84837,341.8489,81.39243,0.1219312,11.33655,0,0,255.4651
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,29.80827,29.80827,0,-1,0,29.80827,0,0,3.552714E-15,0,0,31.37713,29.80827,0,0,82.37942,244.6167,0,31.37713,-31.37713,308.7745,73.51759,0.1219312,32.7891,0,0,244.6167
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,21.72836,21.72836,0,-1,0,21.72836,0,0,3.552714E-15,0,0,22.87196,21.72836,0,0,117.2429,213.2396,0,22.87196,-22.87196,284.6653,67.77732,0.1219312,23.9012,0,0,213.2396
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,11.32162,11.32162,0,-1,0,11.32162,0,0,0,0,0,11.9175,11.32162,0,0,142.6562,190.3677,0,11.9175,-11.9175,272.1031,64.78634,0.1219312,12.45378,0,0,190.3677
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,29.77031,29.77031,0,-1,0,29.77031,0,0,3.552714E-15,0,0,31.33717,29.77031,0,0,155.8978,178.4502,0,31.33717,-31.33717,239.0709,56.92152,0.1219312,32.74734,0,0,178.4502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,35.80754,35.80754,0,-1,0,35.80754,0,0,0,0,0,37.69215,35.80754,0,0,190.7169,147.113,0,37.69215,-37.69215,199.3399,47.46178,0.1219312,39.3883,0,0,147.113
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,24.03879,24.03879,0,-1,0,24.03879,0,0,3.552714E-15,0,0,25.30399,24.03879,0,0,232.5971,109.4208,0,25.30399,-25.30399,172.6671,41.11114,0.1219312,26.44267,0,0,109.4208
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,41.77932,41.77932,0,0,0,41.77932,0,0,7.105427E-15,0,0,43.97823,41.77932,0,0,260.7126,84.11686,0,43.97823,-43.97823,126.31,30.07375,0.1219312,45.95725,0,0,84.11686
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.5773,40.13863,0,0,0,126.31,30.07375,0.1219312,0,0,0,40.13863
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,33.97057,33.97057,0,0,0,33.97057,14.78193,0,0,0,5.021507,35.7585,33.97057,0,0,309.5773,40.13863,0,30.73699,-30.73699,93.91036,22.35956,0.1219312,37.36763,4.017206,0,45.16013
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,0,0,0,24.35059,0,0,0,0,343.7296,9.401633,24.35059,0,24.35059,117.0114,27.85979,0.1217074,0,19.48047,0,33.75222
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,319.379,31.31716,40.02026,0,40.02026,154.9779,36.89943,0.1213414,0,32.0162,0,71.33742
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,13.50815,13.50815,0,-1,0,13.50815,501.6714,0,0,0,67.76654,14.21911,13.50815,0,0,279.3587,67.3354,53.54743,0,53.54743,205.7775,48.99453,0.1208552,14.85897,54.21323,0,135.1019
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,4.616816,4.616816,0,-1,0,4.616816,2016.705,0,0,0,93.10754,4.859806,4.616816,0,0,225.8113,115.5281,88.24773,0,88.24773,289.4966,68.92763,0.1200622,5.078497,74.48603,0,208.6356
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,30.63832,30.63832,0,-1,0,30.63832,333.4053,0,0,0,102.1498,32.25086,30.63832,0,0,137.5635,194.951,69.89893,0,69.89893,355.8086,84.71616,0.1194415,33.70215,81.71984,0,297.1008
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,38.84149,0,0,106.5061,0,0,0,0,67.6646,257.8601,67.6646,0,67.6646,420.0009,100,0.1188468,0,85.20487,0,364.3662
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,62.98399,62.98399,0,-1,0,62.98399,134.0578,18.13604,0,0.5823914,84.43497,66.29894,62.98399,0,0,0,318.7582,0,0,0,420.0009,100,0.1188468,69.28239,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,15.52902,15.52902,0,0,0,15.52902,312.4727,32.1776,0,0,48.52394,16.34634,15.52902,0,0,0,318.7582,0,0,0,420.0009,100,0.1188468,17.08192,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,31.56728,31.56728,0,0,0,31.56728,106.2047,0.2972294,0,0,33.52595,33.22872,31.56728,0,0,0,318.7582,0,0,0,420.0009,100,0.1188468,34.72401,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,65.27708,65.27708,20.25,0,7.39125,65.27708,20.42573,0,1.421085E-14,0,13.33332,47.39692,45.02708,0,0,0,318.7582,0,34.06361,-34.06361,384.0946,91.45092,0.1188468,71.80479,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,37.84845,284.6946,6.129226,0,6.129226,389.9093,92.83537,0.1187932,0,4.90338,0,290.8239
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.71922,290.2109,0,0,0,389.9093,92.83537,0.1187932,0,0,0,290.2109
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,29.2756,29.2756,0,-1,0,29.2756,0,0,3.552714E-15,0,0,30.81642,29.2756,0,0,31.71922,290.2109,0,30.81642,-30.81642,357.426,85.10126,0.1187932,32.20316,0,0,290.2109
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,55.89254,55.89254,0,-1,0,55.89254,0,0,0,0,0,58.83425,55.89254,0,0,65.95969,259.3945,0,58.83425,-58.83425,295.4092,70.33539,0.1187932,61.48179,0,0,259.3945
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,47.46261,47.46261,0,-1,0,47.46261,0,0,7.105427E-15,0,0,49.96064,47.46261,0,0,131.3311,200.5603,0,49.96064,-49.96064,242.7461,57.79657,0.1187932,52.20887,0,0,200.5603
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,25.12589,25.12589,0,-1,0,25.12589,0,0,3.552714E-15,0,0,26.44831,25.12589,0,0,186.8429,150.5996,0,26.44831,-26.44831,214.8671,51.15874,0.1187932,27.63848,0,0,150.5996
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,13.50736,13.50736,0,-1,0,13.50736,0,0,1.776357E-15,0,0,14.21827,13.50736,0,0,216.2299,124.1513,0,14.21827,-14.21827,199.8798,47.59032,0.1187932,14.85809,0,0,124.1513
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.028,109.933,0,0,0,199.8798,47.59032,0.1187932,0,0,0,109.933
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,11.48899,11.48899,0,-1,0,11.48899,0,0,0,0,0,12.09368,11.48899,0,0,232.028,109.933,0,12.09368,-12.09368,187.1319,44.55513,0.1187932,12.63789,0,0,109.933
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,9.467295,9.467295,0,-1,0,9.467295,0,0,0,0,0,9.965573,9.467295,0,0,245.4654,97.83936,0,9.965573,-9.965573,176.6273,42.05403,0.1187932,10.41402,0,0,97.83936
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,22.47156,22.47156,0,-1,0,22.47156,0,0,0,0,0,23.65427,22.47156,0,0,256.5383,87.87378,0,23.65427,-23.65427,151.6935,36.11742,0.1187932,24.71872,0,0,87.87378
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,11.29198,11.29198,0,0,0,11.29198,0,0,1.776357E-15,0,0,11.8863,11.29198,0,0,282.8208,64.21951,0,11.8863,-11.8863,139.1642,33.13427,0.1187932,12.42118,0,0,64.21951
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.5584866,0.5584866,0,0,0,0.5584866,0,0,0,0,0,0.5878807,0.5584866,0,0,296.0278,52.33321,0,0.5878807,-0.5878807,138.5445,32.98673,0.1187932,0.6143354,0,0,52.33321
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,53.91621,53.91621,20.25,0,7.39125,53.91621,20.11973,0,0,0,10.84779,35.43811,33.66621,0,0,296.681,51.74533,0,24.59032,-24.59032,112.6241,26.8152,0.1187932,59.30782,8.678235,81,62.59312
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,11.51013,11.51013,81,0,22.761,11.51013,122.4622,0,0,0,14.09556,0,0,69.48987,66.01537,324.0036,27.15501,80.11093,0,80.11093,188.624,44.91038,0.1193461,12.66114,11.27644,81,41.25056
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,17.64921,17.64921,0,-1,0,17.64921,212.2347,0,0,0,37.45774,18.57812,17.64921,0,0,243.8926,99.25484,18.87963,0,18.87963,206.5348,49.17484,0.1191816,19.41413,29.9662,0,136.7126
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,30.54703,30.54703,0,-1,0,30.54703,151.2832,0,0,0,46.21253,32.15477,30.54703,0,0,225.013,116.2465,14.05776,0,14.05776,219.8711,52.35016,0.1190593,33.60174,36.97002,0,162.459
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,210.9553,128.8985,60.7828,0,60.7828,277.5347,66.07957,0.1185337,0,48.62624,0,189.6813
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,28.89773,28.89773,0,-1,0,28.89773,236.2918,0,0,0,68.28297,30.41866,28.89773,0,0,150.1725,183.603,37.8643,0,37.8643,313.456,74.63223,0.1182086,31.7875,54.62637,0,251.886
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,14.62162,14.62162,0,-1,0,14.62162,476.3582,0,0,0,69.65127,15.39117,14.62162,0,0,112.3082,217.6809,54.26009,0,54.26009,364.9316,86.88831,0.1177459,16.08378,55.72102,0,287.3322
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,3.976626,0,0,62.02468,0,0,0,0,58.04805,266.515,58.04805,0,58.04805,420.0009,100,0.1172548,0,49.61975,0,328.5396
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,6.52698,6.52698,0,0,0,6.52698,846.1317,48.35634,0,0,55.22684,6.870505,6.52698,0,0,0,318.7582,0,0,0,420.0009,100,0.1172548,7.179677,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,34.19846,34.19846,0,0,0,34.19846,68.53245,0,0,0,23.43704,35.99838,34.19846,0,0,0,318.7582,0,12.56134,-12.56134,406.76,96.84743,0.1172548,37.61831,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,13.95704,306.1969,8.938062,0,8.938062,415.2394,98.86633,0.1171796,0,7.150449,0,315.1349
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,77.41791,77.41791,20.25,0,7.39125,77.41791,7.094775,0,1.421085E-14,0,5.492626,60.17675,57.16791,0,0,5.018981,314.2411,0,54.68412,-54.68412,357.5973,85.14204,0.1171796,85.1597,4.394101,81,319.7338
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,48.67083,48.67083,0,-1,0,48.67083,0,0,7.105427E-15,0,0,51.23245,48.67083,0,0,65.77911,259.557,0,51.23245,-51.23245,303.5935,72.28403,0.1171796,53.53791,0,0,259.557
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,12.58273,12.58273,0,-1,0,12.58273,0,0,1.776357E-15,0,0,13.24497,12.58273,0,0,122.7041,208.3246,0,13.24497,-13.24497,289.6321,68.95989,0.1171796,13.841,0,0,208.3246
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4207,195.0796,0,0,0,289.6321,68.95989,0.1171796,0,0,0,195.0796
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4207,195.0796,0,0,0,289.6321,68.95989,0.1171796,0,0,0,195.0796
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4207,195.0796,0,0,0,289.6321,68.95989,0.1171796,0,0,0,195.0796
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,21.35448,21.35448,0,-1,0,21.35448,0,0,3.552714E-15,0,0,22.4784,21.35448,0,0,137.4207,195.0796,0,22.4784,-22.4784,265.9378,63.3184,0.1171796,23.48993,0,0,195.0796
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,15.73306,15.73306,0,-1,0,15.73306,0,0,0,0,0,16.56112,15.73306,0,0,162.3967,172.6012,0,16.56112,-16.56112,248.4809,59.16199,0.1171796,17.30637,0,0,172.6012
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,31.22883,31.22883,0,-1,0,31.22883,0,0,3.552714E-15,0,0,32.87245,31.22883,0,0,180.7979,156.0401,0,32.87245,-32.87245,213.8302,50.91186,0.1171796,34.35171,0,0,156.0401
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,26.51851,26.51851,0,-1,0,26.51851,0,0,3.552714E-15,0,0,27.91422,26.51851,0,0,217.3229,123.1676,0,27.91422,-27.91422,184.4061,43.90612,0.1171796,29.17036,0,0,123.1676
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,47.39258,47.39258,0,-1,0,47.39258,0,0,0,0,0,49.88692,47.39258,0,0,248.3387,95.2534,0,49.88692,-49.88692,131.8206,31.3858,0.1171796,52.13184,0,0,95.2534
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,20.92037,20.92037,0,0,0,20.92037,0,0,3.552714E-15,0,0,22.02144,20.92037,0,0,303.7686,45.36647,0,22.02144,-22.02144,108.608,25.85899,0.1171796,23.01241,0,0,45.36647
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,24.36815,24.36815,20.25,0,7.39125,24.36815,0,0,0,0,0,4.334891,4.118146,0,0,328.2369,23.34503,0,4.334891,-4.334891,104.0386,24.77105,0.1171796,26.80496,0,81,23.34503
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,35.53326,35.53326,81,0,22.761,35.53326,35.56468,0,0,0,12.63729,0,0,45.46674,43.1934,333.0534,19.01014,55.83069,0,55.83069,157.0043,37.38189,0.1178671,39.08659,10.10983,81,31.64743
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,38.34607,38.34607,81,0,22.761,38.34607,84.12147,0,0,0,32.25727,0,0,42.65393,40.52124,277.2227,69.25776,72.77851,0,72.77851,226.048,53.82085,0.1184718,42.18067,25.80582,81,101.515
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,33.54561,33.54561,0,-1,0,33.54561,201.6983,0,0,0,67.66092,35.31116,33.54561,0,0,204.4442,134.7584,32.34975,0,32.34975,256.7377,61.1279,0.1181997,36.90017,54.12874,0,202.4193
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,45.48092,45.48092,0,-1,0,45.48092,182.2657,0,0,0,82.89612,47.87466,45.48092,0,0,172.0945,163.8732,35.02146,0,35.02146,289.962,69.03842,0.1179066,50.02901,66.31689,0,246.7693
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,17.61394,17.61394,0,-1,0,17.61394,643.4788,0,0,0,113.3419,18.54099,17.61394,0,0,137.073,195.3925,94.80096,0,94.80096,379.898,90.45174,0.1171205,19.37533,90.67355,0,308.7345
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,43.63147,43.63147,0,-1,0,43.63147,284.852,36.08519,0,0,124.2851,45.92786,43.63147,0,0,42.27206,280.7134,42.27206,0,42.27206,420.0009,100,0.1167733,47.99462,99.42809,0,404.9985
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,48.56561,48.56561,0,-1,0,48.56561,241.59,66.20793,0,0,117.3296,51.12169,48.56561,0,0,0,318.7582,0,0,0,420.0009,100,0.1167733,53.42217,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,23.41018,23.41018,0,-1,0,23.41018,475.0925,86.57772,0,0,111.22,24.6423,23.41018,0,0,0,318.7582,0,0,0,420.0009,100,0.1167733,25.7512,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167733,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167733,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167733,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,35.22861,35.22861,0,0,0,35.22861,6.251346,0,0,0,2.202263,37.08276,35.22861,0,0,0,318.7582,0,34.88049,-34.88049,383.2336,91.2459,0.1167733,38.75148,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,28.99196,28.99196,0,-1,0,28.99196,0,0,3.552714E-15,0,0,30.51785,28.99196,0,0,38.7561,283.8777,0,30.51785,-30.51785,351.0649,83.58672,0.1167733,31.89115,0,0,283.8777
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,32.50698,32.50698,0,-1,0,32.50698,0,0,0,0,0,34.21787,32.50698,0,0,72.66483,253.3599,0,34.21787,-34.21787,314.9961,74.99893,0.1167733,35.75768,0,0,253.3599
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,25.85883,25.85883,0,-1,0,25.85883,0,0,3.552714E-15,0,0,27.21982,25.85883,0,0,110.6847,219.142,0,27.21982,-27.21982,286.3039,68.16747,0.1167733,28.44471,0,0,219.142
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,20.60326,20.60326,0,-1,0,20.60326,0,0,0,0,0,21.68765,20.60326,0,0,140.9289,191.9222,0,21.68765,-21.68765,263.4431,62.72443,0.1167733,22.66359,0,0,191.9222
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.0263,170.2345,0,0,0,263.4431,62.72443,0.1167733,0,0,0,170.2345
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,30.4917,30.4917,0,-1,0,30.4917,0,0,0,0,0,32.09652,30.4917,0,0,165.0263,170.2345,0,32.09652,-32.09652,229.6104,54.66904,0.1167733,33.54087,0,0,170.2345
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,25.72205,25.72205,0,-1,0,25.72205,0,0,3.552714E-15,0,0,27.07585,25.72205,0,0,200.6891,138.138,0,27.07585,-27.07585,201.07,47.87371,0.1167733,28.29426,0,0,138.138
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,13.68894,13.68894,0,-1,0,13.68894,0,0,1.776357E-15,0,0,14.40941,13.68894,0,0,230.7734,111.0622,0,14.40941,-14.40941,185.8811,44.25732,0.1167733,15.05783,0,0,111.0622
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,9.712369,9.712369,0,-1,0,9.712369,0,0,1.776357E-15,0,0,10.22355,9.712369,0,0,246.7838,96.65276,0,10.22355,-10.22355,175.1046,41.69148,0.1167733,10.68361,0,0,96.65276
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,21.74523,21.74523,0,-1,0,21.74523,0,0,0,0,0,22.88972,21.74523,0,0,258.1433,86.42921,0,22.88972,-22.88972,150.9767,35.94676,0.1167733,23.91976,0,0,86.42921
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,65.95151,65.95151,20.25,0,7.39125,65.95151,0,0,1.421085E-14,0,0,48.10685,45.70151,0,0,283.5764,63.5395,0,48.10685,-48.10685,100.2676,23.87319,0.1167733,72.54666,0,81,63.5395
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,22.77264,22.77264,81,0,22.761,22.77264,0,0,0,0,0,0,0,58.22736,55.31599,337.0284,15.43265,55.31599,0,55.31599,152.745,36.36777,0.1174655,25.04991,0,81,15.43265
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,2.428293,2.428293,74.74408,0,21.17825,2.428293,850.4013,0,0,0,20.65023,0,0,72.31579,68.7,281.7124,65.21703,89.35023,0,89.35023,237.51,56.5499,0.1178003,2.671122,16.52019,81,85.86727
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,3.801237,3.801237,76.11703,0,21.52561,3.801237,1184.594,0,0,0,45.02921,0,0,72.31579,68.7,192.3622,145.6322,113.7292,0,113.7292,345.403,82.23866,0.1179592,4.181361,36.02337,81,190.6615
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,78.633,247.9885,74.4915,0,74.4915,416.0719,99.06454,0.1173571,0,59.5932,0,322.48
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,87.00626,0,0,91.14774,0,0,0,0,4.14149,315.0309,4.14149,0,4.14149,420.0009,100,0.1173238,0,72.9182,0,406.1786
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,33.61768,33.61768,0,-1,0,33.61768,277.3704,57.85845,0,0,93.24548,35.38703,33.61768,0,0,0,318.7582,0,0,0,420.0009,100,0.1173238,36.97944,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,54.54578,54.54578,0,-1,0,54.54578,212.7783,58.645,0,0,116.0616,57.41661,54.54578,0,0,0,318.7582,0,0,0,420.0009,100,0.1173238,60.00036,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,44.02876,44.02876,0,-1,0,44.02876,273.2394,73.95785,0,0,120.3039,46.34607,44.02876,0,0,0,318.7582,0,0,0,420.0009,100,0.1173238,48.43164,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,106.7107,68.7,0,-1,0,68.7,151.8374,31.99653,38.01072,48.68179,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1173238,117.3818,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173238,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,17.56214,17.56214,0,0,0,17.56214,323.6418,38.35195,0,0,56.83842,18.48646,17.56214,0,0,0,318.7582,0,0,0,420.0009,100,0.1173238,19.31835,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173238,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,10.15634,10.15634,0,0,0,10.15634,47.16744,0,1.776357E-15,0,4.790487,10.69089,10.15634,0,0,0,318.7582,0,5.9004,-5.9004,413.7813,98.51916,0.1173238,11.17198,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,40.70967,40.70967,0,-1,0,40.70967,0,0,7.105427E-15,0,0,42.85229,40.70967,0,0,6.556,312.8578,0,42.85229,-42.85229,368.611,87.76434,0.1173238,44.78064,0,0,312.8578
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,15.21368,15.21368,0,-1,0,15.21368,0,0,1.776357E-15,0,0,16.0144,15.21368,0,0,54.16965,270.0055,0,16.0144,-16.0144,351.7303,83.74515,0.1173238,16.73504,0,0,270.0055
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,23.13578,23.13578,0,-1,0,23.13578,0,0,0,0,0,24.35346,23.13578,0,0,71.96343,253.9911,0,24.35346,-24.35346,326.0595,77.63307,0.1173238,25.44936,0,0,253.9911
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,34.93389,34.93389,0,-1,0,34.93389,0,0,0,0,0,36.77251,34.93389,0,0,99.02283,229.6377,0,36.77251,-36.77251,287.2979,68.40413,0.1173238,38.42728,0,0,229.6377
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,11.32256,11.32256,0,-1,0,11.32256,0,0,1.776357E-15,0,0,11.91848,11.32256,0,0,139.8812,192.8652,0,11.91848,-11.91848,274.7347,65.4129,0.1173238,12.45481,0,0,192.8652
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,24.85227,24.85227,0,-1,0,24.85227,0,0,0,0,0,26.16029,24.85227,0,0,153.1239,180.9467,0,26.16029,-26.16029,247.1594,58.84735,0.1173238,27.3375,0,0,180.9467
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,2.564142,2.564142,0,-1,0,2.564142,0,0,4.440892E-16,0,0,2.699096,2.564142,0,0,182.1909,154.7864,0,2.699096,-2.699096,244.3143,58.16994,0.1173238,2.820556,0,0,154.7864
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,28.07262,28.07262,0,-1,0,28.07262,0,0,0,0,0,29.55013,28.07262,0,0,185.1899,152.0873,0,29.55013,-29.55013,213.1657,50.75364,0.1173238,30.87988,0,0,152.0873
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.0234,122.5372,0,0,0,213.1657,50.75364,0.1173238,0,0,0,122.5372
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,31.87898,31.87898,0,-1,0,31.87898,0,0,3.552714E-15,0,0,33.55682,31.87898,0,0,218.0234,122.5372,0,33.55682,-33.55682,177.7937,42.33175,0.1173238,35.06688,0,0,122.5372
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,28.77607,28.77607,0,0,0,28.77607,0,0,3.552714E-15,0,0,30.2906,28.77607,0,0,255.3087,88.98035,0,30.2906,-30.2906,145.8646,34.7296,0.1173238,31.65367,0,0,88.98035
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,45.93623,45.93623,0,0,0,45.93623,0,0,7.105427E-15,0,0,48.35392,45.93623,0,0,288.965,58.68975,0,48.35392,-48.35392,94.89509,22.59402,0.1173238,50.52985,0,0,58.68975
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,2.446467,2.446467,0,0,0,2.446467,776.1127,0,0,0,18.98734,2.575228,2.446467,0,0,342.6916,10.33583,16.41211,0,16.41211,110.465,26.30113,0.117192,2.691113,15.18987,0,29.32317
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,46.8821,46.8821,81,0,22.761,46.8821,109.82,0,0,0,51.48592,0,0,34.1179,32.41201,326.2794,25.10673,83.89793,0,83.89793,190.0575,45.25171,0.117685,51.57031,41.18874,81,76.59264
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,29.7232,29.7232,0,-1,0,29.7232,270.0986,0,0,0,80.28192,31.28757,29.7232,0,0,242.3815,100.6149,48.99435,0,48.99435,236.5377,56.31838,0.117294,32.69551,64.22554,0,180.8968
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,42.45177,42.45177,0,-1,0,42.45177,237.6285,0,0,0,100.8775,44.68607,42.45177,0,0,193.3872,144.7098,56.19142,0,56.19142,289.8455,69.0107,0.1168488,46.69695,80.702,0,245.5873
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,109.8659,68.7,0,-1,0,68.7,175.5197,0,41.16589,52.15248,120.582,72.31579,68.7,0,0,137.1958,195.2821,48.26621,0,48.26621,335.6349,79.9129,0.116469,120.8525,96.4656,0,315.864
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,33.72059,33.72059,0,-1,0,33.72059,380.3062,3.816594,0,0,128.2415,35.49536,33.72059,0,0,88.92954,238.7216,88.92954,0,88.92954,420.0009,100,0.1157757,37.09265,102.5932,0,366.9631
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,104.4519,68.7,0,-1,0,68.7,158.9138,36.85797,35.75189,46.19707,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1157757,114.8971,87.339,0,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,23.33457,23.33457,0,-1,0,23.33457,444.7109,79.20868,0,0,103.7714,24.56271,23.33457,0,0,0,318.7582,0,0,0,420.0009,100,0.1157757,25.66803,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,9.118024,9.118024,0,0,0,9.118024,975.6038,79.35786,0,0,88.95578,9.597919,9.118024,0,0,0,318.7582,0,0,0,420.0009,100,0.1157757,10.02983,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,16.97976,16.97976,0,0,0,16.97976,341.4559,40.10495,0,0,57.97839,17.87343,16.97976,0,0,0,318.7582,0,0,0,420.0009,100,0.1157757,18.67774,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,18.19969,18.19969,0,0,0,18.19969,141.8385,6.656599,0,0,25.81417,19.15757,18.19969,0,0,0,318.7582,0,0,0,420.0009,100,0.1157757,20.01966,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,43.71721,43.71721,0,0,0,43.71721,6.922657,0,7.105427E-15,0,3.026392,46.01812,43.71721,0,0,0,318.7582,0,42.99172,-42.99172,374.6836,89.2102,0.1157757,48.08893,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,27.81497,27.81497,0,-1,0,27.81497,0,0,3.552714E-15,0,0,29.27892,27.81497,0,0,47.76858,275.7665,0,29.27892,-29.27892,343.8209,81.86195,0.1157757,30.59647,0,0,275.7665
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,44.83554,44.83554,0,-1,0,44.83554,0,0,7.105427E-15,0,0,47.1953,44.83554,0,0,80.30071,246.4876,0,47.1953,-47.1953,294.0727,70.01717,0.1157757,49.3191,0,0,246.4876
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,23.82667,23.82667,0,-1,0,23.82667,0,0,0,0,0,25.0807,23.82667,0,0,132.7399,199.2923,0,25.0807,-25.0807,267.6353,63.72256,0.1157757,26.20933,0,0,199.2923
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,11.5338,11.5338,0,-1,0,11.5338,0,0,1.776357E-15,0,0,12.14084,11.5338,0,0,160.6074,174.2116,0,12.14084,-12.14084,254.8377,60.67553,0.1157757,12.68717,0,0,174.2116
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,55.45914,55.45914,0,-1,0,55.45914,0,0,7.105427E-15,0,0,58.37804,55.45914,0,0,174.0972,162.0707,0,58.37804,-58.37804,193.3019,46.02416,0.1157757,61.00505,0,0,162.0707
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,20.07668,20.07668,0,-1,0,20.07668,0,0,0,0,0,21.13335,20.07668,0,0,238.9617,103.6927,0,21.13335,-21.13335,171.0254,40.72025,0.1157757,22.08435,0,0,103.6927
