Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,21.31968,21.31968,0,-1,0,21.31968,0,0,3.552714E-15,0,0,22.44177,21.31968,0,0,262.4432,82.55935,0,22.44177,-22.44177,147.3697,35.08794,0.1157757,23.45165,0,0,82.55935
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,37.57655,37.57655,0,-1,0,37.57655,0,0,0,0,0,39.55426,37.57655,0,0,287.3785,60.11758,0,39.55426,-39.55426,105.6758,25.16086,0.1157757,41.3342,0,0,60.11758
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,13.13899,13.13899,0,-1,0,13.13899,0,0,0,0,0,13.83051,13.13899,0,0,331.3277,20.56332,0,13.83051,-13.83051,91.09718,21.68976,0.1157757,14.45288,0,0,20.56332
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,35.80439,6.396172,0,-1,0,6.396172,0,0,29.40822,32.98866,0,6.732813,6.396172,0,0,346.6949,6.732813,0,6.732813,-6.732813,84.00017,20,0.1157757,39.38483,0,0,6.732813
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,6.676634,6.676634,78.99242,0,22.25308,6.676634,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.116346,7.344297,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,20.99633,20.99633,81,0,22.761,20.99633,0,0,0,0,0,0,0,60.00367,57.00349,285.4758,61.83,57.00349,0,57.00349,203.253,48.39347,0.1170254,23.09596,0,81,61.83
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,51.81072,51.81072,81,0,22.761,51.81072,38.48848,0,0,0,19.94116,0,0,29.18928,27.72981,228.4723,113.1331,47.67097,0,47.67097,248.4776,59.16122,0.1175516,56.99179,15.95293,81,133.0743
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,180.8013,156.037,113.8162,0,113.8162,356.4532,84.86964,0.1176341,0,36.09299,81,201.1533
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,29.44126,29.44126,0,-1,0,29.44126,264.7353,0,0,0,77.94141,30.9908,29.44126,0,0,66.98511,258.4716,46.95061,0,46.95061,400.9944,95.47468,0.1172725,32.38538,62.35312,0,336.413
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,22.5136,22.5136,0,-1,0,22.5136,450.2723,57.63946,0,0,101.3725,23.69852,22.5136,0,0,20.0345,300.7272,20.0345,0,20.0345,420.0009,100,0.1171189,24.76495,81.09798,0,402.0996
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,13.33683,13.33683,0,-1,0,13.33683,913.6809,107.8173,0,0,121.8561,14.03877,13.33683,0,0,0,318.7582,0,0,0,420.0009,100,0.1171189,14.67052,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,34.74988,34.74988,0,-1,0,34.74988,358.3434,87.94505,0,0,124.5239,36.57882,34.74988,0,0,0,318.7582,0,0,0,420.0009,100,0.1171189,38.22486,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,48.88114,48.88114,0,-1,0,48.88114,237.3822,64.58128,0,0,116.0351,51.45383,48.88114,0,0,0,318.7582,0,0,0,420.0009,100,0.1171189,53.76925,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,21.30796,21.30796,0,-1,0,21.30796,500.4711,84.21072,0,0,106.6402,22.42943,21.30796,0,0,0,318.7582,0,0,0,420.0009,100,0.1171189,23.43875,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,17.64429,17.64429,0,0,0,17.64429,485.0367,67.00836,0,0,85.58131,18.57294,17.64429,0,0,0,318.7582,0,0,0,420.0009,100,0.1171189,19.40872,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,35.61785,35.61785,0,0,0,35.61785,174.1052,24.52005,0,0,62.01252,37.49247,35.61785,0,0,0,318.7582,0,0,0,420.0009,100,0.1171189,39.17963,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171189,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,35.9857,35.9857,0,0,0,35.9857,20.72466,0,7.105427E-15,0,7.457913,37.87969,35.9857,0,0,0,318.7582,0,30.42177,-30.42177,387.9335,92.36493,0.1171189,39.58427,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,41.56079,41.56079,0,-1,0,41.56079,0,0,7.105427E-15,0,0,43.7482,41.56079,0,0,33.80197,288.3365,0,43.7482,-43.7482,341.8188,81.38527,0.1171189,45.71687,0,0,288.3365
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,31.25914,31.25914,0,-1,0,31.25914,0,0,3.552714E-15,0,0,32.90436,31.25914,0,0,82.41109,244.5883,0,32.90436,-32.90436,307.1346,73.12714,0.1171189,34.38506,0,0,244.5883
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,44.35228,44.35228,0,-1,0,44.35228,0,0,0,0,0,46.68661,44.35228,0,0,118.9715,211.6839,0,46.68661,-46.68661,257.9226,61.41001,0.1171189,48.78751,0,0,211.6839
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,29.29715,29.29715,0,-1,0,29.29715,0,0,3.552714E-15,0,0,30.83911,29.29715,0,0,170.8455,164.9973,0,30.83911,-30.83911,225.4153,53.6702,0.1171189,32.22687,0,0,164.9973
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,11.55748,11.55748,0,-1,0,11.55748,0,0,0,0,0,12.16577,11.55748,0,0,205.1112,134.1582,0,12.16577,-12.16577,212.5914,50.61691,0.1171189,12.71323,0,0,134.1582
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,18.12189,18.12189,0,-1,0,18.12189,0,0,0,0,0,19.07567,18.12189,0,0,218.6287,121.9924,0,19.07567,-19.07567,192.4839,45.82941,0.1171189,19.93408,0,0,121.9924
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,12.98744,12.98744,0,-1,0,12.98744,0,0,1.776357E-15,0,0,13.67099,12.98744,0,0,239.8239,102.9167,0,13.67099,-13.67099,178.0734,42.39835,0.1171189,14.28619,0,0,102.9167
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,12.53379,12.53379,0,-1,0,12.53379,0,0,1.776357E-15,0,0,13.19347,12.53379,0,0,255.0139,89.24574,0,13.19347,-13.19347,164.1663,39.08714,0.1171189,13.78717,0,0,89.24574
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,44.29621,44.29621,0,-1,0,44.29621,0,0,7.105427E-15,0,0,46.62759,44.29621,0,0,269.6733,76.05227,0,46.62759,-46.62759,115.0165,27.38483,0.1171189,48.72583,0,0,76.05227
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.9828095,0.9828095,0,-1,0,0.9828095,0,0,1.110223E-16,0,0,1.034536,0.9828095,0,0,321.4817,29.42468,0,1.034536,-1.034536,113.926,27.12519,0.1171189,1.08109,0,0,29.42468
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,4.868844,4.868844,0,0,0,4.868844,0,0,0,0,0,5.125099,4.868844,0,0,322.6312,28.39014,0,5.125099,-5.125099,108.5237,25.83892,0.1171189,5.355728,0,0,28.39014
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,22.53864,22.53864,20.25,0,7.39125,22.53864,0,0,0,0,0,2.40909,2.288636,0,0,328.3258,23.26504,0,2.40909,-2.40909,105.9843,25.2343,0.1171189,24.7925,0,81,23.26504
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,4.54678,4.54678,76.86257,0,21.71423,4.54678,282.864,0,0,0,12.86121,0,0,72.31579,68.7,331.0025,20.85595,81.5612,0,81.5612,183.36,43.65706,0.1175327,5.001458,10.28896,81,33.71716
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,26.4343,26.4343,81,0,22.761,26.4343,158.9913,0,0,0,42.02825,0,0,54.5657,51.83741,249.4413,94.26103,93.86566,0,93.86566,272.4088,64.85911,0.1179235,29.07773,33.6226,81,136.2893
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,155.5757,178.7401,72.89468,0,72.89468,341.5628,81.32431,0.1173704,0,58.31575,0,251.6348
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,27.16726,27.16726,0,-1,0,27.16726,293.2727,0,0,0,79.67418,28.59712,27.16726,0,0,82.68098,244.3454,51.07706,0,51.07706,390.0187,92.86142,0.116986,29.88399,63.73934,0,324.0195
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,9.930002,9.930002,0,-1,0,9.930002,1146.556,71.79646,0,0,113.853,10.45263,9.930002,0,0,31.60392,290.3147,31.60392,0,31.60392,420.0009,100,0.1167493,10.923,91.08241,0,404.1677
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,16.91872,16.91872,0,-1,0,16.91872,687.7957,98.55704,0,0,116.3662,17.80918,16.91872,0,0,0,318.7582,0,0,0,420.0009,100,0.1167493,18.61059,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167493,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,28.58516,28.58516,0,-1,0,28.58516,369.2628,75.46473,0,0,105.5544,30.08964,28.58516,0,0,0,318.7582,0,0,0,420.0009,100,0.1167493,31.44368,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,59.46569,59.46569,0,0,0,59.46569,136.4627,18.55302,0,0,81.14848,62.59546,59.46569,0,0,0,318.7582,0,0,0,420.0009,100,0.1167493,65.41225,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,7.752942,7.752942,0,0,0,7.752942,613.0543,39.36875,0,0,47.52974,8.160991,7.752942,0,0,0,318.7582,0,0,0,420.0009,100,0.1167493,8.528235,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,20.63119,20.63119,0,0,0,20.63119,150.7238,9.379067,0,0,31.09611,21.71704,20.63119,0,0,0,318.7582,0,0,0,420.0009,100,0.1167493,22.69431,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,37.41957,37.41957,0,0,0,37.41957,11.12983,0,0,0,4.164736,39.38903,37.41957,0,0,0,318.7582,0,35.22429,-35.22429,382.8712,91.15962,0.1167493,41.16153,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,23.83923,23.83923,0,-1,0,23.83923,0,0,3.552714E-15,0,0,25.09393,23.83923,0,0,39.1381,283.5339,0,25.09393,-25.09393,356.4199,84.8617,0.1167493,26.22316,0,0,283.5339
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.02025,258.44,0,0,0,356.4199,84.8617,0.1167493,0,0,0,258.44
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,42.68268,42.68268,0,-1,0,42.68268,0,0,7.105427E-15,0,0,44.92914,42.68268,0,0,67.02025,258.44,0,44.92914,-44.92914,309.0604,73.58566,0.1167493,46.95095,0,0,258.44
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.6428658,0.6428658,0,-1,0,0.6428658,0,0,0,0,0,0.6767008,0.6428658,0,0,116.9415,213.5109,0,0.6767008,-0.6767008,308.3471,73.41582,0.1167493,0.7071524,0,0,213.5109
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,6.88704,6.88704,0,-1,0,6.88704,0,0,8.881784E-16,0,0,7.249516,6.88704,0,0,117.6934,212.8342,0,7.249516,-7.249516,300.7054,71.59638,0.1167493,7.575744,0,0,212.8342
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,13.06078,13.06078,0,-1,0,13.06078,0,0,1.776357E-15,0,0,13.74819,13.06078,0,0,125.7484,205.5846,0,13.74819,-13.74819,286.2136,68.14595,0.1167493,14.36686,0,0,205.5846
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,37.82151,37.82151,0,-1,0,37.82151,0,0,0,0,0,39.81211,37.82151,0,0,141.0242,191.8365,0,39.81211,-39.81211,244.2479,58.15414,0.1167493,41.60366,0,0,191.8365
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,29.8696,29.8696,0,-1,0,29.8696,0,0,3.552714E-15,0,0,31.44169,29.8696,0,0,185.2599,152.0243,0,31.44169,-31.44169,211.1055,50.2631,0.1167493,32.85656,0,0,152.0243
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,68.85545,68.7,0,-1,0,68.7,0,0,0.1554448,7.040989,0,72.31579,68.7,0,0,220.1951,120.5827,0,72.31579,-72.31579,134.8779,32.11372,0.1167493,75.74099,0,0,120.5827
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,37.98129,37.98129,0,-1,0,37.98129,0,0,7.105427E-15,0,0,39.98031,37.98129,0,0,300.546,48.26686,0,39.98031,-39.98031,92.73497,22.07971,0.1167493,41.77942,0,0,48.26686
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.9685,8.286558,0,0,0,92.73497,22.07971,0.1167493,0,0,0,8.286558
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,41.92782,41.92782,34.05559,0,10.88406,41.92782,0,0,0,0,0,8.286558,7.872231,0,0,344.9685,8.286558,0,8.286558,-8.286558,84.00017,20,0.1167493,46.12061,0,81,8.286558
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,30.8662,30.8662,81,0,22.761,30.8662,68.55196,0,0,0,21.15939,0,0,50.1338,47.62711,354.1758,0,68.78649,0,68.78649,149.2568,35.53725,0.1173258,33.95282,16.92751,81,21.15939
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,31.89445,31.89445,81,0,22.761,31.89445,165.9413,0,0,0,52.92607,0,0,49.10555,46.65028,285.3893,61.90784,99.57634,0,99.57634,243.7232,58.02921,0.1176673,35.08389,42.34085,81,114.8339
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,37.9723,37.9723,0,-1,0,37.9723,200.3374,0,0,0,76.07271,39.97084,37.9723,0,0,185.813,151.5266,36.10187,0,36.10187,277.9724,66.18378,0.117399,41.76953,60.85817,0,227.5993
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,37.08845,37.08845,0,-1,0,37.08845,281.5842,0,0,0,104.4352,39.04047,37.08845,0,0,149.7111,184.0182,65.39474,0,65.39474,340.0113,80.95491,0.116916,40.79729,83.54817,0,288.4534
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,39.7505,39.7505,0,-1,0,39.7505,298.7915,0,0,0,118.7711,41.84263,39.7505,0,0,84.31636,242.8735,76.92846,0,76.92846,412.9921,98.33125,0.1163529,43.72555,95.01687,0,361.6446
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,103.6898,0,0,111.0777,0,0,0,0,7.3879,312.1091,7.3879,0,7.3879,420.0009,100,0.1162991,0,88.86219,0,423.1869
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,23.80974,23.80974,0,-1,0,23.80974,419.1454,74.73456,0,0,99.79744,25.06288,23.80974,0,0,0,318.7582,0,0,0,420.0009,100,0.1162991,26.19071,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,20.55883,20.55883,0,-1,0,20.55883,448.5656,70.57897,0,0,92.21984,21.64088,20.55883,0,0,0,318.7582,0,0,0,420.0009,100,0.1162991,22.61472,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,25.38919,25.38919,0,0,0,25.38919,316.5832,53.65245,0,0,80.37791,26.72547,25.38919,0,0,0,318.7582,0,0,0,420.0009,100,0.1162991,27.92811,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,63.79607,63.79607,20.25,0,7.39125,63.79607,89.97523,11.56269,0,0,57.40066,45.83797,43.54607,0,0,0,318.7582,0,0,0,420.0009,100,0.1162991,70.17567,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162991,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,27.56563,27.56563,0,0,0,27.56563,19.34281,0,0,0,5.331968,29.01645,27.56563,0,0,0,318.7582,0,23.68449,-23.68449,395.0352,94.05581,0.1162991,30.3222,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.3161,295.0737,0,0,0,395.0352,94.05581,0.1162991,0,0,0,295.0737
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.3161,295.0737,0,0,0,395.0352,94.05581,0.1162991,0,0,0,295.0737
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,24.59069,24.59069,0,-1,0,24.59069,0,0,3.552714E-15,0,0,25.88493,24.59069,0,0,26.3161,295.0737,0,25.88493,-25.88493,367.7501,87.55937,0.1162991,27.04976,0,0,295.0737
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,3.673089,3.673089,0,-1,0,3.673089,0,0,4.440892E-16,0,0,3.866409,3.673089,0,0,55.07713,269.1888,0,3.866409,-3.866409,363.6745,86.589,0.1162991,4.040398,0,0,269.1888
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,57.53357,57.53357,0,-1,0,57.53357,0,0,7.105427E-15,0,0,60.56166,57.53357,0,0,59.37315,265.3224,0,60.56166,-60.56166,299.8369,71.3896,0.1162991,63.28693,0,0,265.3224
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.6639,204.7607,0,0,0,299.8369,71.3896,0.1162991,0,0,0,204.7607
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,10.81268,10.81268,0,-1,0,10.81268,0,0,0,0,0,11.38177,10.81268,0,0,126.6639,204.7607,0,11.38177,-11.38177,287.8395,68.53307,0.1162991,11.89395,0,0,204.7607
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,17.88502,17.88502,0,-1,0,17.88502,0,0,3.552714E-15,0,0,18.82634,17.88502,0,0,139.3103,193.379,0,18.82634,-18.82634,267.9948,63.80816,0.1162991,19.67352,0,0,193.379
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,9.719682,9.719682,0,-1,0,9.719682,0,0,1.776357E-15,0,0,10.23124,9.719682,0,0,160.2284,174.5526,0,10.23124,-10.23124,257.2101,61.24038,0.1162991,10.69165,0,0,174.5526
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.5965,164.3214,0,0,0,257.2101,61.24038,0.1162991,0,0,0,164.3214
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,38.04051,38.04051,0,0,0,38.04051,0,0,0,0,0,40.04264,38.04051,0,0,171.5965,164.3214,0,40.04264,-40.04264,215.0015,51.19072,0.1162991,41.84456,0,0,164.3214
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,28.07296,28.07296,0,0,0,28.07296,0,0,0,0,0,29.55048,28.07296,0,0,216.0883,124.2787,0,29.55048,-29.55048,183.8525,43.77432,0.1162991,30.88025,0,0,124.2787
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,39.20915,39.20915,0,0,0,39.20915,34.68305,0,0,0,13.59893,41.27279,39.20915,0,0,248.9222,94.72826,0,27.67386,-27.67386,154.6817,36.82891,0.1162991,43.13007,10.87914,0,108.3272
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,31.28558,31.28558,0,0,0,31.28558,126.6831,0,0,0,39.63354,32.93219,31.28558,0,0,279.6709,67.05441,6.701346,0,6.701346,161.0392,38.34258,0.1162503,34.41414,31.70683,0,106.6879
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,60.25384,60.25384,0,-1,0,60.25384,106.259,0,0,0,64.02513,63.42509,60.25384,0,0,272.9696,73.08562,0.6000336,0,0.6000336,161.6084,38.47812,0.116246,66.27923,51.2201,0,137.1107
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,272.3695,73.62564,81.99588,0,81.99588,239.3965,56.99906,0.1156528,0,65.5967,0,155.6215
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,19.34976,19.34976,0,-1,0,19.34976,538.0959,0,0,0,104.1202,20.36816,19.34976,0,0,190.3737,147.4219,83.75208,0,83.75208,318.8507,75.91669,0.1150531,21.28473,83.2962,0,251.5422
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,15.06245,15.06245,0,-1,0,15.06245,800.7657,0,0,0,120.6149,15.85521,15.06245,0,0,106.6216,222.7988,104.7597,0,104.7597,418.2345,99.57945,0.1143117,16.5687,96.49195,0,343.4138
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,39.80045,39.80045,0,-1,0,39.80045,288.5878,71.10217,0,0,114.8592,41.89521,39.80045,0,0,1.861852,317.0826,1.861852,0,1.861852,420.0009,100,0.1142986,43.7805,91.8874,0,431.9418
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,34.69626,34.69626,0,-1,0,34.69626,300.8225,67.85178,0,0,104.3742,36.52238,34.69626,0,0,0,318.7582,0,0,0,420.0009,100,0.1142986,38.16589,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,56.57222,56.57222,0,0,0,56.57222,120.8176,8.799491,0,0,68.3492,59.54971,56.57222,0,0,0,318.7582,0,0,0,420.0009,100,0.1142986,62.22945,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,32.52678,32.52678,0,0,0,32.52678,161.6115,18.32831,0,0,52.56702,34.23871,32.52678,0,0,0,318.7582,0,0,0,420.0009,100,0.1142986,35.77945,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,30.53011,30.53011,0,0,0,30.53011,64.91784,0,0,0,19.81949,32.13696,30.53011,0,0,0,318.7582,0,12.31747,-12.31747,407.0171,96.90864,0.1142986,33.58312,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,53.1275,53.1275,0,0,0,53.1275,7.290209,0,7.105427E-15,0,3.873106,55.92369,53.1275,0,0,13.68608,306.4408,0,52.05058,-52.05058,352.151,83.8453,0.1142986,58.44025,3.098485,0,310.3139
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.52006,254.3902,0,0,0,352.151,83.8453,0.1142986,0,0,0,254.3902
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.52006,254.3902,0,0,0,352.151,83.8453,0.1142986,0,0,0,254.3902
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,2.399881,2.399881,0,-1,0,2.399881,0,0,4.440892E-16,0,0,2.526191,2.399881,0,0,71.52006,254.3902,0,2.526191,-2.526191,349.4881,83.21129,0.1142986,2.639869,0,0,254.3902
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,9.010262,9.010262,0,-1,0,9.010262,0,0,1.776357E-15,0,0,9.484486,9.010262,0,0,74.32693,251.864,0,9.484486,-9.484486,339.4906,80.83093,0.1142986,9.911287,0,0,251.864
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,10.47959,10.47959,0,-1,0,10.47959,0,0,0,0,0,11.03114,10.47959,0,0,84.86525,242.3795,0,11.03114,-11.03114,327.8628,78.0624,0.1142986,11.52755,0,0,242.3795
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,5.464538,5.464538,0,-1,0,5.464538,0,0,8.881784E-16,0,0,5.752145,5.464538,0,0,97.12208,231.3484,0,5.752145,-5.752145,321.7994,76.61877,0.1142986,6.010992,0,0,231.3484
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,33.6635,33.6635,0,-1,0,33.6635,0,0,0,0,0,35.43526,33.6635,0,0,103.5134,225.5962,0,35.43526,-35.43526,284.4474,67.72544,0.1142986,37.02985,0,0,225.5962
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,4.102527,4.102527,0,-1,0,4.102527,0,0,8.881784E-16,0,0,4.318449,4.102527,0,0,142.8859,190.1609,0,4.318449,-4.318449,279.8954,66.64162,0.1142986,4.512779,0,0,190.1609
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,32.18656,32.18656,0,-1,0,32.18656,0,0,0,0,0,33.88059,32.18656,0,0,147.6841,185.8425,0,33.88059,-33.88059,244.1821,58.13848,0.1142986,35.40522,0,0,185.8425
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,24.09599,24.09599,0,-1,0,24.09599,0,0,3.552714E-15,0,0,25.3642,24.09599,0,0,185.3292,151.9619,0,25.3642,-25.3642,217.4459,51.77272,0.1142986,26.50559,0,0,151.9619
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,19.8998,19.8998,0,0,0,19.8998,0,0,3.552714E-15,0,0,20.94716,19.8998,0,0,213.5117,126.5977,0,20.94716,-20.94716,195.3656,46.51553,0.1142986,21.88978,0,0,126.5977
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,13.45208,13.45208,0,0,0,13.45208,0,0,1.776357E-15,0,0,14.16008,13.45208,0,0,236.7863,105.6506,0,14.16008,-14.16008,180.4396,42.96172,0.1142986,14.79728,0,0,105.6506
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,77.3652,77.3652,20.25,0,7.39125,77.3652,11.36025,0,0,0,8.788883,60.12126,57.1152,0,0,252.5197,91.49047,0,51.33238,-51.33238,126.3305,30.07863,0.1142986,85.10172,7.031106,81,100.2794
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,27.63109,27.63109,81,0,22.761,27.63109,143.0164,0,0,0,39.51699,0,0,53.36891,50.70047,309.5557,40.1581,90.21745,0,90.21745,211.9183,50.45664,0.1147125,30.3942,31.61359,81,79.67508
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,20.5364,20.5364,0,-1,0,20.5364,226.0197,0,0,0,46.41632,21.61727,20.5364,0,0,219.3382,121.3538,24.79905,0,24.79905,235.4447,56.05816,0.1145387,22.59004,37.13305,0,167.7701
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,79.82812,68.7,0,-1,0,68.7,135.5103,0,11.12812,19.11094,93.0956,72.31579,68.7,0,0,194.5392,143.6729,20.77981,0,20.77981,255.1582,60.75183,0.1143936,87.81094,74.47648,0,236.7686
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,59.22472,59.22472,0,-1,0,59.22472,147.7545,0,0,0,87.5072,62.34181,59.22472,0,0,173.7594,162.3748,25.16539,0,25.16539,279.0322,66.4361,0.1142182,65.14719,70.00576,0,249.882
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,26.63933,26.63933,0,-1,0,26.63933,273.3293,0,0,0,72.8131,28.0414,26.63933,0,0,148.594,185.0236,44.7717,0,44.7717,321.5064,76.54898,0.1139077,29.30327,58.25048,0,257.8367
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,22.00679,22.00679,0,-1,0,22.00679,350.9081,0,0,0,77.22359,23.16504,22.00679,0,0,103.8223,225.3182,54.05856,0,54.05856,372.7908,88.75954,0.1135349,24.20747,61.77888,0,302.5417
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,1.992271,1.992271,0,-1,0,1.992271,4447.971,36.75479,0,0,88.61565,2.097128,1.992271,0,0,49.76374,273.9709,49.76374,0,49.76374,420.0009,100,0.1131939,2.191499,70.89252,0,362.5865
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,5.578275,5.578275,0,0,0,5.578275,500.2358,22.03266,0,0,27.90453,5.871869,5.578275,0,0,0,318.7582,0,0,0,420.0009,100,0.1131939,6.136103,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,19.69323,19.69323,0,0,0,19.69323,103.6127,0,0,0,20.40469,20.72971,19.69323,0,0,0,318.7582,0,0.3250266,-0.3250266,419.6582,99.91843,0.1131939,21.66255,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,18.93025,18.93025,0,0,0,18.93025,128.3853,4.015948,0,0,24.30367,19.92658,18.93025,0,0,0.3611407,318.4332,0.3611407,0,0.3611407,420.0009,100,0.1131914,20.82328,19.44294,0,342.7369
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,31.96355,31.96355,0,0,0,31.96355,18.06138,0,7.105427E-15,0,5.773059,33.64584,31.96355,0,0,0,318.7582,0,27.87279,-27.87279,390.6203,93.00465,0.1131914,35.15991,4.618447,0,324.5313
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,40.30724,40.30724,0,-1,0,40.30724,0,0,0,0,0,42.42868,40.30724,0,0,30.96976,290.8854,0,42.42868,-42.42868,345.8966,82.35617,0.1131914,44.33797,0,0,290.8854
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.11273,248.4568,0,0,0,345.8966,82.35617,0.1131914,0,0,0,248.4568
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.11273,248.4568,0,0,0,345.8966,82.35617,0.1131914,0,0,0,248.4568
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,13.98931,13.98931,0,-1,0,13.98931,0,0,1.776357E-15,0,0,14.72559,13.98931,0,0,78.11273,248.4568,0,14.72559,-14.72559,330.3745,78.66043,0.1131914,15.38824,0,0,248.4568
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.4745,233.7312,0,0,0,330.3745,78.66043,0.1131914,0,0,0,233.7312
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,40.01075,40.01075,0,-1,0,40.01075,0,0,7.105427E-15,0,0,42.11658,40.01075,0,0,94.4745,233.7312,0,42.11658,-42.11658,285.9797,68.09026,0.1131914,44.01183,0,0,233.7312
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,14.01512,14.01512,0,-1,0,14.01512,0,0,1.776357E-15,0,0,14.75276,14.01512,0,0,141.2707,191.6146,0,14.75276,-14.75276,270.4289,64.38771,0.1131914,15.41663,0,0,191.6146
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,32.16741,32.16741,0,-1,0,32.16741,0,0,7.105427E-15,0,0,33.86043,32.16741,0,0,157.6627,176.8618,0,33.86043,-33.86043,234.7369,55.88962,0.1131914,35.38415,0,0,176.8618
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,35.63188,35.63188,0,-1,0,35.63188,0,0,0,0,0,37.50724,35.63188,0,0,195.2854,143.0014,0,37.50724,-37.50724,195.2008,46.47628,0.1131914,39.19507,0,0,143.0014
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,29.9542,29.9542,0,-1,0,29.9542,0,0,3.552714E-15,0,0,31.53074,29.9542,0,0,236.9601,105.4942,0,31.53074,-31.53074,161.9645,38.56289,0.1131914,32.94962,0,0,105.4942
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.9942,73.96342,0,0,0,161.9645,38.56289,0.1131914,0,0,0,73.96342
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,37.23304,37.23304,0,0,0,37.23304,0,0,0,0,0,39.19267,37.23304,0,0,271.9942,73.96342,0,39.19267,-39.19267,120.6518,28.72655,0.1131914,40.95634,0,0,73.96342
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,41.66046,41.66046,20.25,0,7.39125,41.66046,34.66757,0,0,0,14.44267,22.53733,21.41046,0,0,315.5416,34.77075,0,8.094658,-8.094658,112.1192,26.695,0.1131914,45.82651,11.55414,81,49.21342
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,324.5357,26.67609,102.4548,0,102.4548,209.3164,49.83714,0.1133737,0,27.00386,81,60.43092
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,28.05976,28.05976,0,-1,0,28.05976,233.5235,0,0,0,65.52613,29.53658,28.05976,0,0,222.0809,118.8854,35.98955,0,35.98955,243.4591,57.96634,0.1131295,30.86573,52.42091,0,184.4116
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,186.0913,151.276,96.41907,0,96.41907,334.9303,79.74514,0.1124804,0,77.13525,0,247.6951
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,13.89441,0,0,103.5667,0,0,0,0,89.67226,238.0532,89.67226,0,89.67226,420.0009,100,0.1118833,0,82.85333,0,341.6198
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118833,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,29.14418,29.14418,0,-1,0,29.14418,283.5291,51.95417,0,0,82.63225,30.67809,29.14418,0,0,0,318.7582,0,0,0,420.0009,100,0.1118833,32.0586,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,70.44504,68.7,0,-1,0,68.7,119.6962,9.915477,1.745039,8.789543,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1118833,77.48954,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118833,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118833,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,21.68957,21.68957,0,0,0,21.68957,98.80294,0,3.552714E-15,0,21.42994,22.83113,21.68957,0,0,0,318.7582,0,1.401194,-1.401194,418.5239,99.64834,0.1118833,23.85853,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,11.96746,11.96746,0,0,0,11.96746,46.23719,0,1.776357E-15,0,5.533417,12.59733,11.96746,0,0,1.556882,317.357,0,7.06391,-7.06391,411.0779,97.87548,0.1118833,13.16421,4.426734,0,322.8904
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,52.76186,52.76186,0,-1,0,52.76186,0,0,7.105427E-15,0,0,55.5388,52.76186,0,0,9.40567,310.2931,0,55.5388,-55.5388,352.5348,83.93669,0.1118833,58.03804,0,0,310.2931
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,45.61918,45.61918,0,-1,0,45.61918,0,0,0,0,0,48.02019,45.61918,0,0,71.11544,254.7543,0,48.02019,-48.02019,301.9171,71.88487,0.1118833,50.1811,0,0,254.7543
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,25.70483,25.70483,0,-1,0,25.70483,0,0,3.552714E-15,0,0,27.05771,25.70483,0,0,124.4712,206.7341,0,27.05771,-27.05771,273.3958,65.09409,0.1118833,28.27531,0,0,206.7341
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,9.402987,9.402987,0,-1,0,9.402987,0,0,1.776357E-15,0,0,9.897882,9.402987,0,0,154.5353,179.6764,0,9.897882,-9.897882,262.9625,62.60999,0.1118833,10.34329,0,0,179.6764
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,42.92782,42.92782,0,-1,0,42.92782,0,0,7.105427E-15,0,0,45.18718,42.92782,0,0,165.533,169.7785,0,45.18718,-45.18718,215.331,51.26918,0.1118833,47.2206,0,0,169.7785
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.741,124.5914,0,0,0,215.331,51.26918,0.1118833,0,0,0,124.5914
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,55.9543,55.9543,0,-1,0,55.9543,0,0,7.105427E-15,0,0,58.89927,55.9543,0,0,215.741,124.5914,0,58.89927,-58.89927,153.2457,36.487,0.1118833,61.54973,0,0,124.5914
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,23.26589,23.26589,0,-1,0,23.26589,0,0,3.552714E-15,0,0,24.49041,23.26589,0,0,281.1846,65.6921,0,24.49041,-24.49041,127.4306,30.34055,0.1118833,25.59248,0,0,65.6921
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,11.30864,11.30864,0,-1,0,11.30864,0,0,1.776357E-15,0,0,11.90384,11.30864,0,0,308.3961,41.20169,0,11.90384,-11.90384,114.8828,27.353,0.1118833,12.43951,0,0,41.20169
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,11.98374,11.98374,0,-1,0,11.98374,0,0,0,0,0,12.61446,11.98374,0,0,321.6227,29.29785,0,12.61446,-12.61446,101.586,24.1871,0.1118833,13.18211,0,0,29.29785
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.6387,16.68339,0,0,0,101.586,24.1871,0.1118833,0,0,0,16.68339
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,30.43189,30.43189,20.25,0,7.39125,30.43189,0,0,0,0,0,10.71778,10.18189,0,0,335.6387,16.68339,0,10.71778,-10.71778,90.28848,21.49721,0.1118833,33.47507,0,81,16.68339
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,347.5473,5.965616,88.72932,0,88.72932,174.4645,41.53909,0.1121606,0,16.02346,81,25.99494
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,41.61918,41.61918,81,0,22.761,41.61918,112.7875,0,0,0,46.94122,0,0,39.38082,37.41178,258.818,85.82201,84.353,0,84.353,254.4888,60.59245,0.1126069,45.7811,37.55297,81,132.7632
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,23.94757,23.94757,0,-1,0,23.94757,295.6212,0,0,0,70.7941,25.20797,23.94757,0,0,174.465,161.7397,45.58613,0,45.58613,297.7356,70.88928,0.1123069,26.34233,56.63528,0,232.5338
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,10.22584,10.22584,0,-1,0,10.22584,739.6127,0,0,0,75.6316,10.76404,10.22584,0,0,128.8789,202.7672,64.86756,0,64.86756,359.2744,85.54134,0.1118828,11.24842,60.50528,0,278.3988
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,26.32224,0,0,90.33356,0,0,0,0,64.01133,261.148,64.01133,0,64.01133,420.0009,100,0.1114674,0,72.26685,0,351.4816
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,27.08116,27.08116,0,-1,0,27.08116,297.3972,52.03214,0,0,80.53863,28.50649,27.08116,0,0,0,318.7582,0,0,0,420.0009,100,0.1114674,29.78928,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114674,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,31.09958,31.09958,0,-1,0,31.09958,298.1312,59.98116,0,0,92.71756,32.7364,31.09958,0,0,0,318.7582,0,0,0,420.0009,100,0.1114674,34.20954,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114674,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,44.13374,44.13374,0,0,0,44.13374,132.298,11.93147,0,0,58.38805,46.45657,44.13374,0,0,0,318.7582,0,0,0,420.0009,100,0.1114674,48.54712,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,71.43749,71.43749,20.25,0,7.39125,71.43749,36.67336,0,0,0,26.19853,53.88157,51.18749,0,0,0,318.7582,0,27.68304,-27.68304,390.8203,93.05228,0.1114674,78.58124,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,24.52818,24.52818,0,0,0,24.52818,13.62295,0,3.552714E-15,0,3.341463,25.81914,24.52818,0,0,30.75893,291.0752,0,22.47768,-22.47768,367.1268,87.41096,0.1114674,26.981,2.67317,0,294.4167
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,6.434971,6.434971,0,-1,0,6.434971,0,0,8.881784E-16,0,0,6.773654,6.434971,0,0,55.73413,268.5975,0,6.773654,-6.773654,359.9868,85.71096,0.1114674,7.078468,0,0,268.5975
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,23.4665,23.4665,0,-1,0,23.4665,0,0,3.552714E-15,0,0,24.70158,23.4665,0,0,63.26041,261.8239,0,24.70158,-24.70158,333.949,79.51151,0.1114674,25.81315,0,0,261.8239
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,23.25035,23.25035,0,-1,0,23.25035,0,0,3.552714E-15,0,0,24.47405,23.25035,0,0,90.70661,237.1223,0,24.47405,-24.47405,308.1511,73.36916,0.1114674,25.57539,0,0,237.1223
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,31.20159,31.20159,0,-1,0,31.20159,0,0,3.552714E-15,0,0,32.84378,31.20159,0,0,117.9,212.6482,0,32.84378,-32.84378,273.5307,65.12623,0.1114674,34.32175,0,0,212.6482
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.3931,179.8044,0,0,0,273.5307,65.12623,0.1114674,0,0,0,179.8044
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,16.41396,16.41396,0,-1,0,16.41396,0,0,0,0,0,17.27785,16.41396,0,0,154.3931,179.8044,0,17.27785,-17.27785,255.3182,60.78994,0.1114674,18.05535,0,0,179.8044
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,23.84238,23.84238,0,-1,0,23.84238,0,0,3.552714E-15,0,0,25.09724,23.84238,0,0,173.5907,162.5266,0,25.09724,-25.09724,228.8634,54.49118,0.1114674,26.22662,0,0,162.5266
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.4765,137.4294,0,0,0,228.8634,54.49118,0.1114674,0,0,0,137.4294
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.4765,137.4294,0,0,0,228.8634,54.49118,0.1114674,0,0,0,137.4294
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,24.69871,24.69871,0,-1,0,24.69871,0,0,0,0,0,25.99864,24.69871,0,0,201.4765,137.4294,0,25.99864,-25.99864,201.4585,47.9662,0.1114674,27.16858,0,0,137.4294
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.3639,111.4307,0,0,0,201.4585,47.9662,0.1114674,0,0,0,111.4307
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,29.80711,29.80711,0,0,0,29.80711,0,0,3.552714E-15,0,0,31.37591,29.80711,0,0,230.3639,111.4307,0,31.37591,-31.37591,168.3853,40.09167,0.1114674,32.78783,0,0,111.4307
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,4.606919,4.606919,0,0,0,4.606919,391,0,0,0,18.01305,4.849389,4.606919,0,0,265.226,80.0548,13.16366,0,13.16366,180.8735,43.06503,0.1113824,5.067611,14.41044,0,98.06786
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,52.09816,52.09816,0,0,0,52.09816,73.09192,0,0,0,38.07955,54.84017,52.09816,0,0,252.0624,91.9021,0,16.76062,-16.76062,163.2062,38.85855,0.1113824,57.30798,30.46364,0,129.9816
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,34.30666,34.30666,0,-1,0,34.30666,167.7581,0,0,0,57.5522,36.11227,34.30666,0,0,270.6853,75.14147,21.43993,0,21.43993,183.5459,43.70133,0.1112441,37.73732,46.04176,0,132.6937
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,22.56513,22.56513,0,-1,0,22.56513,381.1248,0,0,0,86.00131,23.75277,22.56513,0,0,249.2453,94.43742,62.24854,0,62.24854,242.6001,57.76181,0.1108447,24.82164,68.80105,0,180.4387
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,31.13189,31.13189,0,-1,0,31.13189,362.7463,0,0,0,112.9298,32.77041,31.13189,0,0,186.9968,150.4611,80.15937,0,80.15937,318.646,75.86794,0.1103346,34.24508,90.34383,0,263.3909
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,0,0,0,91.22022,0,0,0,0,106.8374,222.6045,91.22022,0,91.22022,405.1851,96.47244,0.1097598,0,72.97618,0,313.8248
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,47.95366,47.95366,0,-1,0,47.95366,205.3163,32.36194,0,0,98.45668,50.47753,47.95366,0,0,15.61721,304.7027,15.61721,0,15.61721,420.0009,100,0.109662,52.74902,78.76534,0,403.1594
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109662,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,36.51394,36.51394,0,0,0,36.51394,189.7428,30.84686,0,0,69.28259,38.43573,36.51394,0,0,0,318.7582,0,0,0,420.0009,100,0.109662,40.16534,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,33.90787,33.90787,0,0,0,33.90787,126.7792,7.295628,0,0,42.98812,35.69249,33.90787,0,0,0,318.7582,0,0,0,420.0009,100,0.109662,37.29865,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,58.11101,58.11101,0,0,0,58.11101,49.84232,0,0,0,28.96387,61.16949,58.11101,0,0,0,318.7582,0,32.20561,-32.20561,386.0531,91.91723,0.109662,63.92211,23.1711,0,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,7.113724,7.113724,0,0,0,7.113724,95.04168,0,0,0,6.761003,7.48813,7.113724,0,0,35.78402,286.5526,0,0.7271276,-0.7271276,385.2867,91.73474,0.109662,7.825096,5.408802,0,293.3136
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,80.69912,68.7,0,-1,0,68.7,0,0,11.99912,20.06903,0,72.31579,68.7,0,0,36.59193,285.8255,0,72.31579,-72.31579,309.0591,73.58537,0.109662,88.76904,0,0,285.8255
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,60.41846,60.41846,0,-1,0,60.41846,0,0,7.105427E-15,0,0,63.59837,60.41846,0,0,116.9428,213.5097,0,63.59837,-63.59837,242.0206,57.62383,0.109662,66.4603,0,0,213.5097
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,41.32034,41.32034,0,-1,0,41.32034,0,0,7.105427E-15,0,0,43.49509,41.32034,0,0,187.6077,149.9113,0,43.49509,-43.49509,196.1727,46.7077,0.109662,45.45237,0,0,149.9113
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,23.48771,23.48771,0,-1,0,23.48771,0,0,3.552714E-15,0,0,24.72391,23.48771,0,0,235.9355,106.4162,0,24.72391,-24.72391,170.1114,40.50264,0.109662,25.83648,0,0,106.4162
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,49.85592,49.85592,0,-1,0,49.85592,0,0,0,0,0,52.47992,49.85592,0,0,263.4066,81.69232,0,52.47992,-52.47992,114.7927,27.33155,0.109662,54.84151,0,0,81.69232
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,17.82821,17.82821,0,-1,0,17.82821,0,0,3.552714E-15,0,0,18.76654,17.82821,0,0,321.7176,29.21241,0,18.76654,-18.76654,95.01109,22.62164,0.109662,19.61103,0,0,29.21241
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.5693,10.44587,0,0,0,95.01109,22.62164,0.109662,0,0,0,10.44587
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.5693,10.44587,0,0,0,95.01109,22.62164,0.109662,0,0,0,10.44587
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,19.46585,9.923577,0,-1,0,9.923577,0,0,9.542269,11.48885,0,10.44587,9.923577,0,0,342.5693,10.44587,0,10.44587,-10.44587,84.00017,20,0.109662,21.41243,0,0,10.44587
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,6.896997,0,0,-1,0,0,0,0,6.896997,7.586697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109662,7.586697,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,26.49015,26.49015,81,0,22.761,26.49015,0,0,0,0,0,0,0,54.50985,51.78436,354.1758,0,51.78436,0,51.78436,133.1271,31.69687,0.1102107,29.13916,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,14.15752,14.15752,81,0,22.761,14.15752,0,0,0,0,0,0,0,66.84248,63.50035,302.3914,46.60593,63.50035,0,63.50035,193.3689,46.04011,0.1107821,15.57327,0,81,46.60593
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,22.93201,22.93201,81,0,22.761,22.93201,48.90971,0,0,0,11.21598,0,0,58.06799,55.16459,238.8911,103.7562,66.38057,0,66.38057,256.343,61.03392,0.1113312,25.22522,8.972785,81,114.9722
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,172.5105,163.4987,105.1475,0,105.1475,356.0946,84.78427,0.1114957,0,29.15798,81,199.9462
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,67.36304,258.1315,42.14297,0,42.14297,396.075,94.30338,0.1112325,0,33.71438,0,300.2744
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.4576896,0.4576896,0,-1,0,0.4576896,13369.4,35.4885,0,0,61.19035,0.4817786,0.4576896,0,0,25.22007,296.0602,25.22007,0,25.22007,420.0009,100,0.1110756,0.5034586,48.95228,0,357.2505
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,5.805322,5.805322,0,-1,0,5.805322,865.5723,44.1384,0,0,50.24926,6.110866,5.805322,0,0,0,318.7582,0,0,0,420.0009,100,0.1110756,6.385855,40.19941,0,369.0075
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,72.74205,68.7,0,-1,0,68.7,142.0397,25.2655,4.042048,11.31625,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1110756,80.01625,78.06503,0,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110756,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,23.47082,23.47082,0,-1,0,23.47082,451.4653,81.25647,0,0,105.9626,24.70612,23.47082,0,0,0,318.7582,0,0,0,420.0009,100,0.1110756,25.8179,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110756,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,56.41315,56.41315,0,0,0,56.41315,71.91869,0,0,0,40.5716,59.38227,56.41315,0,0,0,318.7582,0,18.81067,-18.81067,400.1727,95.27901,0.1110756,62.05447,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,24.41491,24.41491,0,0,0,24.41491,73.73532,0,3.552714E-15,0,18.00241,25.69991,24.41491,0,0,20.90074,299.9476,0,7.697494,-7.697494,392.0588,93.34715,0.1110756,26.85641,14.40193,0,317.95
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,29.45351,292.2501,5.207279,0,5.207279,396.9988,94.52335,0.1110433,0,4.165823,0,297.4573
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,50.34787,50.34787,0,-1,0,50.34787,0,0,7.105427E-15,0,0,52.99776,50.34787,0,0,24.24623,296.9366,0,52.99776,-52.99776,341.1343,81.22229,0.1110433,55.38266,0,0,296.9366
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,35.86236,35.86236,0,-1,0,35.86236,0,0,7.105427E-15,0,0,37.74985,35.86236,0,0,83.13264,243.9389,0,37.74985,-37.74985,301.3425,71.74806,0.1110433,39.44859,0,0,243.9389
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,55.7791,55.7791,0,-1,0,55.7791,0,0,7.105427E-15,0,0,58.71484,55.7791,0,0,125.0769,206.189,0,58.71484,-58.71484,239.4516,57.01217,0.1110433,61.35701,0,0,206.189
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.3156,147.4742,0,0,0,239.4516,57.01217,0.1110433,0,0,0,147.4742
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,30.78089,30.78089,0,-1,0,30.78089,0,0,3.552714E-15,0,0,32.40094,30.78089,0,0,190.3156,147.4742,0,32.40094,-32.40094,205.298,48.88038,0.1110433,33.85898,0,0,147.4742
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,3.021941,3.021941,0,-1,0,3.021941,0,0,4.440892E-16,0,0,3.18099,3.021941,0,0,226.3167,115.0732,0,3.18099,-3.18099,201.9449,48.08203,0.1110433,3.324135,0,0,115.0732
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8511,111.8922,0,0,0,201.9449,48.08203,0.1110433,0,0,0,111.8922
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8511,111.8922,0,0,0,201.9449,48.08203,0.1110433,0,0,0,111.8922
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,14.82246,14.82246,0,-1,0,14.82246,0,0,1.776357E-15,0,0,15.60259,14.82246,0,0,229.8511,111.8922,0,15.60259,-15.60259,185.4984,44.16619,0.1110433,16.3047,0,0,111.8922
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,54.19034,54.19034,0,-1,0,54.19034,0,0,7.105427E-15,0,0,57.04246,54.19034,0,0,247.1873,96.28964,0,57.04246,-57.04246,125.3703,29.85002,0.1110433,59.60937,0,0,96.28964
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,13.80372,13.80372,0,0,0,13.80372,0,0,1.776357E-15,0,0,14.53024,13.80372,0,0,310.5678,39.24718,0,14.53024,-14.53024,110.0541,26.20331,0.1110433,15.1841,0,0,39.24718
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,29.15279,29.15279,20.25,0,7.39125,29.15279,0,0,0,0,0,9.371359,8.902791,0,0,326.7125,24.71695,0,9.371359,-9.371359,100.1758,23.85134,0.1110433,32.06807,0,81,24.71695
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,31.7925,31.7925,81,0,22.761,31.7925,55.77019,0,0,0,17.73074,0,0,49.2075,46.74712,337.1252,15.34559,64.47786,0,64.47786,161.3449,38.41538,0.1115959,34.97175,14.18459,81,33.07633
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,35.1777,35.1777,81,0,22.761,35.1777,145.09,0,0,0,51.03933,0,0,45.8223,43.53118,272.6473,73.37566,94.57051,0,94.57051,251.0624,59.77664,0.1119574,38.69547,40.83146,81,124.415
