Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,42.19948,42.19948,0,-1,0,42.19948,179.983,0,0,0,75.9519,44.4205,42.19948,0,0,178.0768,158.4891,31.5314,0,31.5314,280.9757,66.89884,0.1117621,46.41943,60.76152,0,234.441
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,34.44858,34.44858,0,-1,0,34.44858,289.5734,0,0,0,99.75392,36.26167,34.44858,0,0,146.5454,186.8674,63.49226,0,63.49226,341.2097,81.24025,0.1113709,37.89344,79.80314,0,286.6213
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,51.26717,51.26717,0,-1,0,51.26717,222.8133,0,0,0,114.2301,53.96545,51.26717,0,0,83.05312,244.0104,60.26462,0,60.26462,398.3818,94.85262,0.1110021,56.39389,91.38406,0,358.2405
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,8.650813,8.650813,0,-1,0,8.650813,1486.499,96.69965,0,0,128.5943,9.106119,8.650813,0,0,22.7885,298.2486,22.7885,0,22.7885,420.0009,100,0.1108633,9.515895,102.8754,0,426.8428
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108633,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108633,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,7.138119,7.138119,0,0,0,7.138119,1167.785,75.84406,0,0,83.35787,7.513809,7.138119,0,0,0,318.7582,0,0,0,420.0009,100,0.1108633,7.851931,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,27.48455,27.48455,0,0,0,27.48455,252.8034,40.55077,0,0,69.48186,28.9311,27.48455,0,0,0,318.7582,0,0,0,420.0009,100,0.1108633,30.233,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,48.12067,48.12067,0,0,0,48.12067,74.0041,0,0,0,35.61127,50.65334,48.12067,0,0,0,318.7582,0,15.04207,-15.04207,404.1451,96.22483,0.1108633,52.93274,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,36.40614,36.40614,0,0,0,36.40614,23.28659,0,7.105427E-15,0,8.477746,38.32225,36.40614,0,0,16.71341,303.7162,0,29.8445,-29.8445,372.6862,88.73464,0.1108633,40.04675,6.782197,0,312.1939
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,20.03712,20.03712,0,-1,0,20.03712,0,0,0,0,0,21.09171,20.03712,0,0,49.87397,273.8716,0,21.09171,-21.09171,350.4536,83.44117,0.1108633,22.04083,0,0,273.8716
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,73.68637,68.7,0,-1,0,68.7,0,0,4.986374,12.35501,0,72.31579,68.7,0,0,73.3092,252.7799,0,72.31579,-72.31579,274.2261,65.29179,0.1108633,81.05501,0,0,252.7799
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,21.16159,21.16159,0,-1,0,21.16159,0,0,3.552714E-15,0,0,22.27535,21.16159,0,0,153.6601,180.4642,0,22.27535,-22.27535,250.7458,59.70126,0.1108633,23.27774,0,0,180.4642
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,6.608683,6.608683,0,-1,0,6.608683,0,0,8.881784E-16,0,0,6.956508,6.608683,0,0,178.4105,158.1888,0,6.956508,-6.956508,243.413,57.95536,0.1108633,7.269551,0,0,158.1888
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,23.81422,23.81422,0,-1,0,23.81422,0,0,3.552714E-15,0,0,25.0676,23.81422,0,0,186.1399,151.2323,0,25.0676,-25.0676,216.9894,51.66405,0.1108633,26.19564,0,0,151.2323
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,35.28413,35.28413,0,-1,0,35.28413,0,0,0,0,0,37.14119,35.28413,0,0,213.9928,126.1647,0,37.14119,-37.14119,177.8392,42.34258,0.1108633,38.81254,0,0,126.1647
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,45.80665,45.80665,0,-1,0,45.80665,0,0,0,0,0,48.21753,45.80665,0,0,255.2608,89.02351,0,48.21753,-48.21753,127.0135,30.24124,0.1108633,50.38732,0,0,89.02351
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,23.05611,23.05611,0,-1,0,23.05611,0,0,3.552714E-15,0,0,24.26959,23.05611,0,0,308.8358,40.80598,0,24.26959,-24.26959,101.4311,24.1502,0.1108633,25.36173,0,0,40.80598
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.802,16.53639,0,0,0,101.4311,24.1502,0.1108633,0,0,0,16.53639
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,31.60732,15.70957,0,-1,0,15.70957,0,0,15.89775,19.05849,0,16.53639,15.70957,0,0,335.802,16.53639,0,16.53639,-16.53639,84.00017,20,0.1108633,34.76805,0,0,16.53639
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,42.3103,42.3103,81,0,22.761,42.3103,0,0,0,0,0,0,0,38.6897,36.75522,354.1758,0,36.75522,0,36.75522,118.8692,28.30214,0.1112358,46.54132,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,317.4206,33.0797,68.7,0,68.7,184.0438,43.81986,0.1116174,0,0,81,33.0797
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,248.7206,94.9097,86.15401,0,86.15401,265.7766,63.28003,0.11189,0,13.96321,81,112.3637
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,162.5666,172.4483,94.29204,0,94.29204,355.2299,84.57838,0.1121108,0,20.47363,81,198.0403
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,66.38657,66.38657,0,-1,0,66.38657,100.8347,0,0,4.325233,66.94068,69.88061,66.38657,0,0,68.27454,257.3112,0,2.939924,-2.939924,352.131,83.84054,0.1121108,73.02523,53.55254,0,324.2518
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,2.475602,0,0,74.01672,0,0,0,0,71.54111,254.3712,71.54111,0,71.54111,420.0009,100,0.1116791,0,59.21338,0,328.3879
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,19.31825,19.31825,0,-1,0,19.31825,427.8188,62.31212,0,0,82.64712,20.335,19.31825,0,0,0,318.7582,0,0,0,420.0009,100,0.1116791,21.25008,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,39.9414,39.9414,0,-1,0,39.9414,181.4363,30.42463,0,0,72.46822,42.04358,39.9414,0,0,0,318.7582,0,0,0,420.0009,100,0.1116791,43.93554,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,21.18931,21.18931,0,-1,0,21.18931,448.2713,72.68106,0,0,94.9856,22.30454,21.18931,0,0,0,318.7582,0,0,0,420.0009,100,0.1116791,23.30824,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,28.7591,28.7591,0,-1,0,28.7591,313.3502,59.84397,0,0,90.1167,30.27274,28.7591,0,0,0,318.7582,0,0,0,420.0009,100,0.1116791,31.63501,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116791,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,24.23592,24.23592,0,0,0,24.23592,221.0741,28.06784,0,0,53.57933,25.51149,24.23592,0,0,0,318.7582,0,0,0,420.0009,100,0.1116791,26.65951,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,73.13839,73.13839,20.25,0,7.39125,73.13839,52.86035,0,0,0,38.66121,55.67199,52.88839,0,0,0,318.7582,0,17.01078,-17.01078,402.0699,95.73074,0.1116791,80.45222,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,9.044389,9.044389,0,0,0,9.044389,111.9379,0,0,0,10.1241,9.52041,9.044389,0,0,18.90087,301.7474,0.603686,0,0.603686,402.6426,95.8671,0.1116755,9.948828,8.099277,0,311.8716
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,57.22029,57.22029,0,-1,0,57.22029,0,0,7.105427E-15,0,0,60.23189,57.22029,0,0,18.29718,302.2908,0,60.23189,-60.23189,339.1526,80.75047,0.1116755,62.94232,0,0,302.2908
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,2.730668,2.730668,0,-1,0,2.730668,0,0,0,0,0,2.874387,2.730668,0,0,85.2215,242.0589,0,2.874387,-2.874387,336.1227,80.02907,0.1116755,3.003735,0,0,242.0589
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,34.07821,34.07821,0,-1,0,34.07821,0,0,7.105427E-15,0,0,35.8718,34.07821,0,0,88.41526,239.1845,0,35.8718,-35.8718,298.3105,71.02618,0.1116755,37.48603,0,0,239.1845
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,39.30377,39.30377,0,-1,0,39.30377,0,0,7.105427E-15,0,0,41.37239,39.30377,0,0,128.2728,203.3127,0,41.37239,-41.37239,254.7002,60.64279,0.1116755,43.23414,0,0,203.3127
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2421,161.9403,0,0,0,254.7002,60.64279,0.1116755,0,0,0,161.9403
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,22.66598,22.66598,0,-1,0,22.66598,0,0,0,0,0,23.85893,22.66598,0,0,174.2421,161.9403,0,23.85893,-23.85893,229.5507,54.65482,0.1116755,24.93258,0,0,161.9403
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,9.869944,9.869944,0,-1,0,9.869944,0,0,1.776357E-15,0,0,10.38941,9.869944,0,0,200.7521,138.0814,0,10.38941,-10.38941,218.5993,52.04735,0.1116755,10.85694,0,0,138.0814
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,31.25821,31.25821,0,-1,0,31.25821,0,0,0,0,0,32.90338,31.25821,0,0,212.2959,127.692,0,32.90338,-32.90338,183.9161,43.78946,0.1116755,34.38403,0,0,127.692
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,4.035842,4.035842,0,-1,0,4.035842,0,0,0,0,0,4.248255,4.035842,0,0,248.8551,94.78859,0,4.248255,-4.248255,179.4381,42.72326,0.1116755,4.439426,0,0,94.78859
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,32.97457,32.97457,0,-1,0,32.97457,0,0,7.105427E-15,0,0,34.71007,32.97457,0,0,253.5754,90.54033,0,34.71007,-34.71007,142.8504,34.01194,0.1116755,36.27203,0,0,90.54033
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,45.92158,45.92158,0,0,0,45.92158,0,0,7.105427E-15,0,0,48.33851,45.92158,0,0,292.1422,55.83026,0,48.33851,-48.33851,91.89717,21.88023,0.1116755,50.51374,0,0,55.83026
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,9.365542,9.365542,81,0,22.761,9.365542,0,0,0,0,0,0,0,71.63446,68.05273,345.8516,7.491752,68.05273,0,68.05273,156.4577,37.25175,0.1121837,10.3021,0,81,7.491752
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,2.440053,2.440053,74.75584,0,21.18123,2.440053,449.3603,0,0,0,10.96463,0,0,72.31579,68.7,277.7989,68.73921,79.66463,0,79.66463,232.0342,55.24612,0.1125247,2.684058,8.771705,81,79.70384
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,48.98507,48.98507,81,0,22.761,48.98507,35.2839,0,0,0,17.28384,0,0,32.01493,30.41418,198.1343,140.4374,47.69803,0,47.69803,277.2845,66.01998,0.112964,53.88358,13.82708,81,157.7212
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,150.4362,183.3656,32.42916,0,32.42916,308.0495,73.34497,0.1127692,0,25.94333,0,215.7948
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,118.0071,212.5518,61.20019,0,61.20019,366.1091,87.16866,0.1124035,0,48.96015,0,273.752
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,25.53549,25.53549,0,-1,0,25.53549,182.3516,0,0,0,46.56438,26.87947,25.53549,0,0,56.80689,267.632,19.68491,0,19.68491,384.7838,91.61501,0.1122863,28.08904,37.2515,0,314.1964
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,28.53683,28.53683,0,-1,0,28.53683,177.7781,0,0,0,50.73224,30.03877,28.53683,0,0,37.12198,285.3484,20.69347,0,20.69347,404.4154,96.28918,0.1121634,31.39051,40.58579,0,336.0807
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,57.4235,57.4235,0,-1,0,57.4235,84.88347,0,0,0,48.74306,60.44579,57.4235,0,0,16.4285,303.9726,0,11.70273,-11.70273,392.0796,93.3521,0.1121634,63.16585,38.99445,0,352.7156
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,38.95423,0,0,68.38577,0,0,0,0,29.43154,292.2698,29.43154,0,29.43154,420.0009,100,0.1119891,0,54.70862,0,360.6556
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,34.63454,34.63454,0,0,0,34.63454,147.8282,14.74222,0,0,51.19964,36.45742,34.63454,0,0,0,318.7582,0,0,0,420.0009,100,0.1119891,38.098,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,36.94281,36.94281,0,0,0,36.94281,66.4007,0,0,0,24.53029,38.88717,36.94281,0,0,0,318.7582,0,14.35688,-14.35688,404.8673,96.3968,0.1119891,40.6371,19.62423,0,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,48.86882,48.86882,0,0,0,48.86882,30.06186,0,7.105427E-15,0,14.69087,51.44086,48.86882,0,0,15.9521,304.4013,0,36.74999,-36.74999,366.1295,87.17351,0.1119891,53.7557,11.7527,0,319.0922
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,53.18224,53.18224,0,0,0,53.18224,11.78112,0,0,0,6.26546,55.9813,53.18224,0,0,56.78542,267.6513,0,49.71584,-49.71584,313.7244,74.69613,0.1119891,58.50046,5.012368,0,273.9168
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.0252,217.9355,0,0,0,313.7244,74.69613,0.1119891,0,0,0,217.9355
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,20.45205,20.45205,0,-1,0,20.45205,0,0,3.552714E-15,0,0,21.52847,20.45205,0,0,112.0252,217.9355,0,21.52847,-21.52847,291.0314,69.29305,0.1119891,22.49725,0,0,217.9355
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,28.61704,28.61704,0,-1,0,28.61704,0,0,3.552714E-15,0,0,30.1232,28.61704,0,0,135.9458,196.407,0,30.1232,-30.1232,259.2787,61.73291,0.1119891,31.47874,0,0,196.407
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,34.76336,34.76336,0,-1,0,34.76336,0,0,7.105427E-15,0,0,36.59301,34.76336,0,0,169.416,166.2838,0,36.59301,-36.59301,220.7063,52.54902,0.1119891,38.23969,0,0,166.2838
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,21.85356,21.85356,0,-1,0,21.85356,0,0,3.552714E-15,0,0,23.00375,21.85356,0,0,210.0749,129.6908,0,23.00375,-23.00375,196.4582,46.77568,0.1119891,24.03892,0,0,129.6908
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,3.490088,3.490088,0,-1,0,3.490088,0,0,4.440892E-16,0,0,3.673777,3.490088,0,0,235.6346,106.6871,0,3.673777,-3.673777,192.5857,45.85365,0.1119891,3.839097,0,0,106.6871
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.7166,103.0133,0,0,0,192.5857,45.85365,0.1119891,0,0,0,103.0133
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.7166,103.0133,0,0,0,192.5857,45.85365,0.1119891,0,0,0,103.0133
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,49.9292,49.9292,0,-1,0,49.9292,0,0,7.105427E-15,0,0,52.55705,49.9292,0,0,239.7166,103.0133,0,52.55705,-52.55705,137.1857,32.6632,0.1119891,54.92212,0,0,103.0133
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,15.94387,15.94387,0,-1,0,15.94387,0,0,1.776357E-15,0,0,16.78302,15.94387,0,0,298.1133,50.45626,0,16.78302,-16.78302,119.4949,28.4511,0.1119891,17.53826,0,0,50.45626
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.7611,33.67323,0,0,0,119.4949,28.4511,0.1119891,0,0,0,33.67323
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.7611,33.67323,0,0,0,119.4949,28.4511,0.1119891,0,0,0,33.67323
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,35.97268,35.97268,20.25,0,7.39125,35.97268,20.8629,0,7.105427E-15,0,7.504944,16.55019,15.72268,0,0,316.7611,33.67323,0,9.045247,-9.045247,109.9603,26.18098,0.1119891,39.56995,6.003955,81,41.17818
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,10.69307,10.69307,81,0,22.761,10.69307,162.6651,0,0,0,17.3939,0,0,70.30692,66.79158,326.8114,24.62799,84.18548,0,84.18548,189.8257,45.19651,0.1123913,11.76238,13.91512,81,42.02188
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,11.82497,11.82497,0,-1,0,11.82497,468.7122,0,0,0,55.42506,12.44733,11.82497,0,0,242.6259,100.3949,42.97772,0,42.97772,230.5979,54.90416,0.1121379,13.00746,44.34005,0,155.82
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,29.13228,29.13228,0,-1,0,29.13228,230.6088,0,0,0,67.18158,30.66555,29.13228,0,0,199.6482,139.0749,36.51603,0,36.51603,265.2401,63.15228,0.1119236,32.0455,53.74527,0,206.2565
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,12.22454,12.22454,0,-1,0,12.22454,746.0295,0,0,0,91.19865,12.86793,12.22454,0,0,163.1322,171.9393,78.33071,0,78.33071,339.5511,80.84534,0.1114665,13.44699,72.95892,0,263.1379
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,18.85302,18.85302,0,-1,0,18.85302,510.065,0,0,0,96.16266,19.84528,18.85302,0,0,84.80144,242.4369,76.31738,0,76.31738,411.9521,98.08365,0.1110247,20.73832,76.93012,0,338.5996
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,92.05708,0,0,100.5411,0,0,0,0,8.484065,311.1226,8.484065,0,8.484065,420.0009,100,0.1109758,0,80.43291,0,411.6637
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,30.10745,30.10745,0,-1,0,30.10745,321.9429,65.23675,0,0,96.9288,31.69205,30.10745,0,0,0,318.7582,0,0,0,420.0009,100,0.1109758,33.11819,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,5.873146,5.873146,0,0,0,5.873146,1280.046,68.99669,0,0,75.17895,6.182259,5.873146,0,0,0,318.7582,0,0,0,420.0009,100,0.1109758,6.460461,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,56.28394,56.28394,0,0,0,56.28394,92.39108,0,0,0,52.00134,59.24625,56.28394,0,0,0,318.7582,0,7.244912,-7.244912,412.364,98.18172,0.1109758,61.91233,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,28.45897,28.45897,0,0,0,28.45897,108.5769,0,0,0,30.89987,29.95681,28.45897,0,0,8.049903,311.5133,0.9430588,0,0.9430588,413.2587,98.39473,0.1109704,31.30487,24.71989,0,342.4132
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,32.20811,32.20811,0,0,0,32.20811,19.9276,0,7.105427E-15,0,6.418305,33.90328,32.20811,0,0,7.106843,312.3621,0,27.48497,-27.48497,384.287,91.49672,0.1109704,35.42893,5.134644,0,318.7804
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,63.66308,63.66308,0,-1,0,63.66308,0,0,7.105427E-15,1.32939,0,67.01377,63.66308,0,0,37.6457,284.8771,0,67.01377,-67.01377,313.6483,74.67801,0.1109704,70.02939,0,0,284.8771
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.1054,217.8633,0,0,0,313.6483,74.67801,0.1109704,0,0,0,217.8633
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,53.85132,53.85132,0,-1,0,53.85132,0,0,7.105427E-15,0,0,56.6856,53.85132,0,0,112.1054,217.8633,0,56.6856,-56.6856,253.8964,60.4514,0.1109704,59.23645,0,0,217.8633
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,11.89714,11.89714,0,-1,0,11.89714,0,0,1.776357E-15,0,0,12.5233,11.89714,0,0,175.0894,161.1777,0,12.5233,-12.5233,240.6957,57.30838,0.1109704,13.08685,0,0,161.1777
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,28.03245,28.03245,0,-1,0,28.03245,0,0,3.552714E-15,0,0,29.50784,28.03245,0,0,189.0042,148.6544,0,29.50784,-29.50784,209.5917,49.90268,0.1109704,30.8357,0,0,148.6544
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,16.6357,16.6357,0,-1,0,16.6357,0,0,3.552714E-15,0,0,17.51126,16.6357,0,0,221.7907,119.1466,0,17.51126,-17.51126,191.1332,45.50781,0.1109704,18.29927,0,0,119.1466
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,22.76118,22.76118,0,-1,0,22.76118,0,0,0,0,0,23.95914,22.76118,0,0,241.2477,101.6353,0,23.95914,-23.95914,165.878,39.49469,0.1109704,25.0373,0,0,101.6353
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,17.08889,17.08889,0,-1,0,17.08889,0,0,3.552714E-15,0,0,17.9883,17.08889,0,0,267.869,77.67617,0,17.9883,-17.9883,146.9167,34.9801,0.1109704,18.79778,0,0,77.67617
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,54.16734,54.16734,0,-1,0,54.16734,0,0,7.105427E-15,2.880599,0,57.01825,54.16734,0,0,287.856,59.68787,0,57.01825,-57.01825,86.81419,20.67,0.1109704,59.58408,0,0,59.68787
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.2096,2.669616,0,0,0,86.81419,20.67,0.1109704,0,0,0,2.669616
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,22.29577,22.29577,20.25,0,7.39125,22.29577,0,0,0,0,0,2.153444,2.045771,0,0,351.2096,2.669616,0,2.153444,-2.153444,84.54426,20.12955,0.1109704,24.52535,0,81,2.669616
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,13.48315,13.48315,81,0,22.761,13.48315,0,0,0,0,0,0,0,67.51685,64.14101,353.6023,0.5161719,64.14101,0,64.14101,145.3938,34.61749,0.1114856,14.83147,0,81,0.5161719
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,3.977408,3.977408,76.2932,0,21.57018,3.977408,209.9333,0,0,0,8.349905,0,0,72.31579,68.7,289.4613,58.24308,77.0499,0,77.0499,218.4897,52.02126,0.1118548,4.375149,6.679924,81,66.59298
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,57.41508,57.41508,81,0,22.761,57.41508,33.16571,0,0,0,19.04212,0,0,23.58492,22.40567,212.4114,127.588,41.4478,0,41.4478,257.8105,61.38334,0.1122188,63.15659,15.2337,81,146.6301
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,46.69235,46.69235,0,-1,0,46.69235,103.8546,0,0,0,48.49216,49.14984,46.69235,0,0,170.9636,164.891,0,0.6576824,-0.6576824,257.1173,61.21828,0.1122188,51.36158,38.79373,0,213.3832
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,20.45732,20.45732,0,-1,0,20.45732,302.517,0,0,0,61.88686,21.53402,20.45732,0,0,171.6943,164.2333,40.35284,0,40.35284,295.3994,70.33304,0.1119864,22.50305,49.50948,0,226.1202
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,131.3415,200.5509,34.44361,0,34.44361,328.0754,78.11304,0.1117889,0,27.55489,0,234.9945
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,11.20353,11.20353,0,-1,0,11.20353,499.7868,0,0,0,55.99377,11.79319,11.20353,0,0,96.89789,231.5501,44.20058,0,44.20058,370.0078,88.09692,0.1115363,12.32388,44.79501,0,287.5439
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,51.90522,51.90522,0,-1,0,51.90522,81.51273,0,7.105427E-15,0,42.30936,54.63707,51.90522,0,0,52.69731,271.3307,0,12.32771,-12.32771,357.0132,85.00298,0.1115363,57.09574,33.84749,0,313.64
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,66.39477,259.0029,22.60293,0,22.60293,378.4562,90.10845,0.1114077,0,18.08234,0,281.6059
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,30.79359,30.79359,0,0,0,30.79359,56.85818,0,3.552714E-15,0,17.50868,32.41431,30.79359,0,0,43.79184,279.3456,0,14.90563,-14.90563,362.7443,86.36753,0.1114077,33.87295,14.00694,0,296.8542
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,60.35365,264.4399,13.42467,0,13.42467,375.4801,89.39984,0.1113314,0,10.73973,0,277.8646
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,32.75183,32.75183,0,0,0,32.75183,12.69049,0,0,0,4.15637,34.47562,32.75183,0,0,46.92898,276.5222,0,30.31925,-30.31925,343.5208,81.7905,0.1113314,36.02702,3.325096,0,280.6785
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,80.61703,246.2029,3.347046,0,3.347046,346.6961,82.54652,0.1113124,0,2.677637,0,249.5499
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,43.84074,43.84074,0,-1,0,43.84074,0,0,7.105427E-15,0,0,46.14814,43.84074,0,0,77.26999,249.2152,0,46.14814,-46.14814,298.0517,70.96455,0.1113124,48.22481,0,0,249.2152
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,11.94592,11.94592,0,-1,0,11.94592,0,0,1.776357E-15,0,0,12.57465,11.94592,0,0,128.5457,203.0671,0,12.57465,-12.57465,284.7968,67.80863,0.1113124,13.14051,0,0,203.0671
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,11.90274,11.90274,0,-1,0,11.90274,0,0,0,0,0,12.5292,11.90274,0,0,142.5175,190.4924,0,12.5292,-12.5292,271.5899,64.66413,0.1113124,13.09302,0,0,190.4924
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.4389,177.9632,0,0,0,271.5899,64.66413,0.1113124,0,0,0,177.9632
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,41.95877,41.95877,0,-1,0,41.95877,0,0,7.105427E-15,0,0,44.16713,41.95877,0,0,156.4389,177.9632,0,44.16713,-44.16713,225.0336,53.57933,0.1113124,46.15465,0,0,177.9632
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,14.77888,14.77888,0,-1,0,14.77888,0,0,1.776357E-15,0,0,15.55672,14.77888,0,0,205.5135,133.7961,0,15.55672,-15.55672,208.6354,49.675,0.1113124,16.25677,0,0,133.7961
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,67.86518,67.86518,0,-1,0,67.86518,0,0,0,5.951703,0,71.43703,67.86518,0,0,222.7987,118.2394,0,71.43703,-71.43703,133.3342,31.74617,0.1113124,74.6517,0,0,118.2394
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,17.41884,17.41884,0,-1,0,17.41884,0,0,3.552714E-15,0,0,18.33562,17.41884,0,0,302.1732,46.80235,0,18.33562,-18.33562,114.0067,27.14441,0.1113124,19.16072,0,0,46.80235
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,35.244,27.0434,0,-1,0,27.0434,0,0,8.200605,11.72501,0,28.46673,27.0434,0,0,322.5461,28.46673,0,28.46673,-28.46673,84.00017,20,0.1113124,38.7684,0,0,28.46673
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,30.96263,0,0,-1,0,0,0,0,30.96263,34.05889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113124,34.05889,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,20.64991,20.64991,81,0,22.761,20.64991,0,0,0,0,0,0,0,60.35009,57.33258,354.1758,0,57.33258,0,57.33258,138.3906,32.95008,0.1118505,22.7149,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,65.92663,65.92663,81,0,22.761,65.92663,0,0,0,0,0,0,0,15.07337,14.31971,296.8432,51.59933,14.31971,0,14.31971,151.9755,36.18457,0.1119845,72.51929,0,81,51.59933
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,26.53141,26.53141,81,0,22.761,26.53141,73.35106,0,0,0,19.46107,0,0,54.46859,51.74516,282.5235,64.48706,71.20623,0,71.20623,219.5277,52.26839,0.1124454,29.18455,15.56886,81,83.94814
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,15.48428,15.48428,81,0,22.761,15.48428,315.9782,0,0,0,48.92695,0,0,65.51572,62.23993,211.3173,128.5727,111.1669,0,111.1669,324.9898,77.37838,0.1126759,17.03271,39.14156,81,177.4996
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,35.04267,35.04267,0,-1,0,35.04267,205.6553,0,0,0,72.06709,36.88702,35.04267,0,0,100.1504,228.6229,35.18007,0,35.18007,358.3646,85.32473,0.1124766,38.54694,57.65368,0,300.69
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,37.71213,37.71213,0,-1,0,37.71213,219.616,0,0,0,82.82186,39.69698,37.71213,0,0,64.97032,260.2849,43.12489,0,43.12489,399.2764,95.06563,0.1122334,41.48334,66.25749,0,343.1068
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,16.57595,16.57595,0,-1,0,16.57595,608.5995,61.58733,0,0,100.8811,17.44837,16.57595,0,0,21.84544,299.0973,21.84544,0,21.84544,420.0009,100,0.1121106,18.23354,80.70491,0,399.9785
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,37.34647,37.34647,0,-1,0,37.34647,275.4207,63.54783,0,0,102.8599,39.31208,37.34647,0,0,0,318.7582,0,0,0,420.0009,100,0.1121106,41.08112,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,60.44531,60.44531,0,-1,0,60.44531,174.5245,41.86523,0,0,105.4919,63.62664,60.44531,0,0,0,318.7582,0,0,0,420.0009,100,0.1121106,66.48985,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,70.5005,68.7,0,-1,0,68.7,151.4462,31.72777,1.800503,8.850554,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1121106,77.55055,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,9.491918,9.491918,0,0,0,9.491918,982.2901,83.24667,0,0,93.23817,9.991492,9.491918,0,0,0,318.7582,0,0,0,420.0009,100,0.1121106,10.44111,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,53.8382,53.8382,0,0,0,53.8382,118.6477,7.20602,0,0,63.87781,56.67179,53.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1121106,59.22202,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,22.16546,22.16546,0,0,0,22.16546,141.2241,7.970913,0,0,31.30297,23.33206,22.16546,0,0,0,318.7582,0,0,0,420.0009,100,0.1121106,24.382,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,21.55823,21.55823,0,0,0,21.55823,37.6119,0,0,0,8.108459,22.69287,21.55823,0,0,0,318.7582,0,14.58441,-14.58441,404.6275,96.33969,0.1121106,23.71405,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,45.97961,45.97961,0,-1,0,45.97961,0,0,0,0,0,48.39959,45.97961,0,0,16.2049,304.1738,0,48.39959,-48.39959,353.6099,84.19266,0.1121106,50.57757,0,0,304.1738
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,28.12475,28.12475,0,-1,0,28.12475,0,0,3.552714E-15,0,0,29.605,28.12475,0,0,69.98222,255.7742,0,29.605,-29.605,322.4035,76.76257,0.1121106,30.93723,0,0,255.7742
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,56.65255,56.65255,0,-1,0,56.65255,0,0,7.105427E-15,0,0,59.63427,56.65255,0,0,102.8767,226.1692,0,59.63427,-59.63427,259.5434,61.79593,0.1121106,62.31781,0,0,226.1692
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,29.48633,29.48633,0,-1,0,29.48633,0,0,3.552714E-15,0,0,31.03824,29.48633,0,0,169.137,166.535,0,31.03824,-31.03824,226.8262,54.00614,0.1121106,32.43496,0,0,166.535
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6239,135.4967,0,0,0,226.8262,54.00614,0.1121106,0,0,0,135.4967
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,13.16253,13.16253,0,-1,0,13.16253,0,0,0,0,0,13.8553,13.16253,0,0,203.6239,135.4967,0,13.8553,-13.8553,212.2215,50.52882,0.1121106,14.47879,0,0,135.4967
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,57.6582,57.6582,0,-1,0,57.6582,0,0,7.105427E-15,0,0,60.69284,57.6582,0,0,219.0187,121.6414,0,60.69284,-60.69284,148.2456,35.2965,0.1121106,63.42402,0,0,121.6414
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,40.88504,40.88504,0,-1,0,40.88504,0,0,7.105427E-15,0,0,43.03688,40.88504,0,0,286.4552,60.94857,0,43.03688,-43.03688,102.8808,24.49537,0.1121106,44.97354,0,0,60.94857
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,30.29706,17.01611,0,-1,0,17.01611,0,0,13.28095,16.31066,0,17.91169,17.01611,0,0,334.2739,17.91169,0,17.91169,-17.91169,84.00017,20,0.1121106,33.32677,0,0,17.91169
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,20.88421,0,0,-1,0,0,0,0,20.88421,22.97263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121106,22.97263,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,23.36147,23.36147,81,0,22.761,23.36147,0,0,0,0,0,0,0,57.63853,54.7566,354.1758,0,54.7566,0,54.7566,135.9468,32.36823,0.1126134,25.69762,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,5.390576,5.390576,77.70637,0,21.92771,5.390576,0,0,0,0,0,0,0,72.31579,68.7,299.4192,49.28094,68.7,0,68.7,201.1214,47.88595,0.1130323,5.929634,0,81,49.28094
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,4.058819,4.058819,76.37461,0,21.59078,4.058819,405.7991,0,0,0,16.47065,0,0,72.31579,68.7,230.7192,111.1109,85.17065,0,85.17065,281.9214,67.124,0.1133373,4.464701,13.17652,81,127.5816
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,21.31598,21.31598,81,0,22.761,21.31598,184.6395,0,0,0,39.3577,0,0,59.68402,56.69983,145.5486,187.7645,96.05753,0,96.05753,373.0495,88.82114,0.1136427,23.44757,31.48616,81,227.1222
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,17.29187,0,0,66.7829,0,0,0,0,49.49103,274.2163,49.49103,0,49.49103,420.0009,100,0.1133659,0,53.42632,0,340.9992
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,46.75642,46.75642,0,-1,0,46.75642,215.3122,51.455,0,0,100.6723,49.21728,46.75642,0,0,0,318.7582,0,0,0,420.0009,100,0.1133659,51.43206,80.53783,0,419.4305
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133659,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,32.49336,32.49336,0,-1,0,32.49336,287.8094,59.31541,0,0,93.51894,34.20353,32.49336,0,0,0,318.7582,0,0,0,420.0009,100,0.1133659,35.74269,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,64.39181,64.39181,0,-1,0,64.39181,177.7513,46.67641,0,2.130985,114.4573,67.78085,64.39181,0,0,0,318.7582,0,0,0,420.0009,100,0.1133659,70.83099,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,44.7707,44.7707,0,-1,0,44.7707,208.6958,46.30751,0,0,93.43456,47.12706,44.7707,0,0,0,318.7582,0,0,0,420.0009,100,0.1133659,49.24777,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,36.40009,36.40009,0,0,0,36.40009,185.4732,29.19652,0,0,67.5124,38.31588,36.40009,0,0,0,318.7582,0,0,0,420.0009,100,0.1133659,40.0401,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,24.98085,24.98085,0,0,0,24.98085,188.9534,20.90653,0,0,47.20216,26.29563,24.98085,0,0,0,318.7582,0,0,0,420.0009,100,0.1133659,27.47894,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,53.8487,53.8487,0,0,0,53.8487,56.73494,0,0,0,30.55103,56.68284,53.8487,0,0,0,318.7582,0,26.13181,-26.13181,392.4555,93.4416,0.1133659,59.23357,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,67.41029,67.41029,20.25,0,7.39125,67.41029,6.75197,0,1.421085E-14,0,4.551523,49.64241,47.16029,0,0,29.03535,292.6264,0,45.09089,-45.09089,344.9255,82.12496,0.1133659,74.15131,3.641218,81,297.1779
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,30.30764,30.30764,0,-1,0,30.30764,0,0,3.552714E-15,0,0,31.90277,30.30764,0,0,79.13633,247.5355,0,31.90277,-31.90277,311.2971,74.11819,0.1133659,33.3384,0,0,247.5355
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,5.47513,5.47513,0,-1,0,5.47513,0,0,8.881784E-16,0,0,5.763295,5.47513,0,0,114.5839,215.6328,0,5.763295,-5.763295,305.222,72.67176,0.1133659,6.022644,0,0,215.6328
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.1796468,0.1796468,0,-1,0,0.1796468,0,0,2.775558E-17,0,0,0.1891019,0.1796468,0,0,120.9875,209.8695,0,0.1891019,-0.1891019,305.0227,72.6243,0.1133659,0.1976115,0,0,209.8695
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,12.50557,12.50557,0,-1,0,12.50557,0,0,1.776357E-15,0,0,13.16376,12.50557,0,0,121.1976,209.6804,0,13.16376,-13.16376,291.1469,69.32054,0.1133659,13.75612,0,0,209.6804
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,25.94628,25.94628,0,-1,0,25.94628,0,0,3.552714E-15,0,0,27.31188,25.94628,0,0,135.824,196.5166,0,27.31188,-27.31188,262.3576,62.46597,0.1133659,28.54091,0,0,196.5166
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,23.52649,23.52649,0,-1,0,23.52649,0,0,3.552714E-15,0,0,24.76472,23.52649,0,0,166.1706,169.2047,0,24.76472,-24.76472,236.2533,56.25067,0.1133659,25.87914,0,0,169.2047
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.02501,2.02501,0,-1,0,2.02501,0,0,4.440892E-16,0,0,2.131589,2.02501,0,0,193.6869,144.44,0,2.131589,-2.131589,234.0064,55.7157,0.1133659,2.227511,0,0,144.44
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.0554,142.3084,0,0,0,234.0064,55.7157,0.1133659,0,0,0,142.3084
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,43.88524,43.88524,0,-1,0,43.88524,0,0,0,0,0,46.195,43.88524,0,0,196.0554,142.3084,0,46.195,-46.195,185.3126,44.12196,0.1133659,48.27377,0,0,142.3084
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.3831,96.11342,0,0,0,185.3126,44.12196,0.1133659,0,0,0,96.11342
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,52.71329,52.71329,0,0,0,52.71329,0,0,7.105427E-15,0,0,55.48768,52.71329,0,0,247.3831,96.11342,0,55.48768,-55.48768,126.8235,30.196,0.1133659,57.98462,0,0,96.11342
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.0361,40.62574,0,0,0,126.8235,30.196,0.1133659,0,0,0,40.62574
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,18.58154,18.58154,0,0,0,18.58154,87.17932,0,0,0,16.19926,19.55952,18.58154,0,0,309.0361,40.62574,0,3.360256,-3.360256,123.2814,29.35266,0.1133659,20.4397,12.95941,0,56.825
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,25.05117,25.05117,0,0,0,25.05117,154.2013,0,0,0,38.62923,26.36966,25.05117,0,0,312.7697,37.26548,12.25957,0,12.25957,134.9119,32.12181,0.1132975,27.55629,30.90339,0,75.89471
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,55.84502,55.84502,0,-1,0,55.84502,135.0367,0,0,1.217238,75.41127,58.78423,55.84502,0,0,300.5101,48.2991,16.62704,0,16.62704,150.6857,35.87747,0.1132049,61.42952,60.32902,0,123.7104
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,70.1572,68.7,0,-1,0,68.7,124.3211,0,1.457193,8.472912,85.40861,72.31579,68.7,0,0,283.8831,63.26344,13.09282,0,13.09282,163.1066,38.83483,0.1131321,77.17291,68.32689,0,148.672
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,72.50361,68.7,0,-1,0,68.7,129.8108,0,3.803607,11.05397,89.18003,72.31579,68.7,0,0,270.7903,75.04697,16.86424,0,16.86424,179.1054,42.64407,0.1130385,79.75397,71.34402,0,164.227
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,62.84074,62.84074,0,-1,0,62.84074,169.1217,0,0,0.4248132,106.2773,66.14815,62.84074,0,0,253.926,90.22478,40.12915,0,40.12915,217.1753,51.7083,0.1128163,69.12482,85.02184,0,196.5021
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,0,0,0,114.2978,0,0,0,0,213.7969,126.341,114.2978,0,114.2978,325.6078,77.5255,0.1121881,0,91.43827,0,240.6389
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,14.58611,14.58611,0,-1,0,14.58611,637.421,0,0,0,92.97495,15.3538,14.58611,0,0,99.49905,229.2091,77.62115,0,77.62115,399.2456,95.0583,0.1117655,16.04473,74.37996,0,322.184
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,59.96683,0,0,81.84473,0,0,0,0,21.87791,299.0681,21.87791,0,21.87791,420.0009,100,0.111647,0,65.47579,0,380.9128
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,13.16094,13.16094,0,0,0,13.16094,465.2199,47.37368,0,0,61.22729,13.85362,13.16094,0,0,0,318.7582,0,0,0,420.0009,100,0.111647,14.47703,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,14.42361,14.42361,0,0,0,14.42361,193.5605,12.73567,0,0,27.91842,15.18275,14.42361,0,0,0,318.7582,0,0,0,420.0009,100,0.111647,15.86597,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,33.27483,33.27483,0,0,0,33.27483,14.04265,0,0,0,4.672668,35.02614,33.27483,0,0,0,318.7582,0,30.35347,-30.35347,388.0055,92.38207,0.111647,36.60231,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,4.853395,4.853395,0,-1,0,4.853395,0,0,0,0,0,5.108838,4.853395,0,0,33.72608,288.4048,0,5.108838,-5.108838,382.6203,91.09988,0.111647,5.338735,0,0,288.4048
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,72.50623,68.7,0,-1,0,68.7,0,0,3.806236,11.05686,0,72.31579,68.7,0,0,39.40257,283.2959,0,72.31579,-72.31579,306.3928,72.95051,0.111647,79.75686,0,0,283.2959
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,2.7274,2.7274,0,-1,0,2.7274,0,0,4.440892E-16,0,0,2.870948,2.7274,0,0,119.7534,210.9801,0,2.870948,-2.870948,303.3665,72.22997,0.111647,3.00014,0,0,210.9801
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,31.15229,31.15229,0,-1,0,31.15229,0,0,7.105427E-15,0,0,32.79188,31.15229,0,0,122.9434,208.1092,0,32.79188,-32.79188,268.8008,64.00007,0.111647,34.26751,0,0,208.1092
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,22.34912,22.34912,0,-1,0,22.34912,0,0,3.552714E-15,0,0,23.52539,22.34912,0,0,159.3788,175.3173,0,23.52539,-23.52539,244.0029,58.09581,0.111647,24.58404,0,0,175.3173
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,29.97121,29.97121,0,-1,0,29.97121,0,0,3.552714E-15,0,0,31.54864,29.97121,0,0,185.5181,151.7919,0,31.54864,-31.54864,210.7477,50.17793,0.111647,32.96833,0,0,151.7919
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.5722,120.2433,0,0,0,210.7477,50.17793,0.111647,0,0,0,120.2433
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,2.409889,2.409889,0,-1,0,2.409889,0,0,4.440892E-16,0,0,2.536725,2.409889,0,0,220.5722,120.2433,0,2.536725,-2.536725,208.0738,49.54127,0.111647,2.650877,0,0,120.2433
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.3908,117.7065,0,0,0,208.0738,49.54127,0.111647,0,0,0,117.7065
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,30.54539,30.54539,0,-1,0,30.54539,0,0,3.552714E-15,0,0,32.15304,30.54539,0,0,223.3908,117.7065,0,32.15304,-32.15304,174.1815,41.4717,0.111647,33.59993,0,0,117.7065
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,28.17197,28.17197,0,0,0,28.17197,0,0,3.552714E-15,0,0,29.65471,28.17197,0,0,259.1164,85.5535,0,29.65471,-29.65471,142.9227,34.02914,0.111647,30.98917,0,0,85.5535
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,18.81407,18.81407,0,0,0,18.81407,0,0,0,0,0,19.80429,18.81407,0,0,292.066,55.8988,0,19.80429,-19.80429,122.0471,29.05878,0.111647,20.69548,0,0,55.8988
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,3.606134,3.606134,0,0,0,3.606134,514.5706,0,0,0,18.55611,3.795931,3.606134,0,0,314.0708,36.09451,14.76018,0,14.76018,136.0499,32.39276,0.1115672,3.966748,14.84489,0,54.65062
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,53.28018,53.28018,81,0,22.761,53.28018,93.94999,0,0,0,50.05672,0,0,27.71982,26.33383,299.3106,49.37867,76.39056,0,76.39056,208.5203,49.64759,0.1119801,58.6082,40.04538,81,99.43539
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,6.948077,6.948077,0,-1,0,6.948077,1127.604,0,0,0,78.34682,7.313765,6.948077,0,0,222.9201,118.1302,71.03305,0,71.03305,275.9082,65.69229,0.1115975,7.642884,62.67746,0,196.477
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,51.92956,51.92956,0,-1,0,51.92956,185.9612,0,0,0,96.56885,54.6627,51.92956,0,0,151.887,182.0599,41.90615,0,41.90615,315.6638,75.15791,0.111373,57.12252,77.25508,0,278.6288
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,25.64526,25.64526,0,-1,0,25.64526,418.5187,0,0,0,107.3302,26.99501,25.64526,0,0,109.9809,219.7755,80.33521,0,80.33521,391.8765,93.30374,0.1109451,28.20979,85.86417,0,327.1057
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,62.12022,62.12022,0,-1,0,62.12022,170.8218,11.07953,0,0,106.1149,65.3897,62.12022,0,0,29.64565,292.0771,29.64565,0,29.64565,420.0009,100,0.1107881,68.33224,84.89191,0,398.192
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,40.19646,40.19646,0,-1,0,40.19646,303.9851,79.87919,0,0,122.1913,42.31207,40.19646,0,0,0,318.7582,0,0,0,420.0009,100,0.1107881,44.21611,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,47.88733,47.88733,0,-1,0,47.88733,189.5605,40.36777,0,0,90.77548,50.40771,47.88733,0,0,0,318.7582,0,0,0,420.0009,100,0.1107881,52.67606,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,94.56799,94.56799,25.86799,0,8.812601,94.56799,83.74806,6.883072,0,0,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1107881,104.0248,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,22.10118,22.10118,0,0,0,22.10118,207.7819,22.65786,0,0,45.92226,23.2644,22.10118,0,0,0,318.7582,0,0,0,420.0009,100,0.1107881,24.3113,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,41.8833,41.8833,0,0,0,41.8833,60.17985,0,0,0,25.20531,44.08768,41.8833,0,0,0,318.7582,0,18.88238,-18.88238,400.0971,95.26102,0.1107881,46.07163,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,20.98042,299.8759,3.985996,0,3.985996,403.8785,96.16136,0.110767,0,3.188797,0,303.8618
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,36.49741,36.49741,0,-1,0,36.49741,0,0,7.105427E-15,0,0,38.41832,36.49741,0,0,16.99442,303.4633,0,38.41832,-38.41832,363.382,86.51936,0.110767,40.14715,0,0,303.4633
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.68145,265.0449,0,0,0,363.382,86.51936,0.110767,0,0,0,265.0449
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,23.67522,23.67522,0,-1,0,23.67522,0,0,0,0,0,24.92128,23.67522,0,0,59.68145,265.0449,0,24.92128,-24.92128,337.1127,80.26477,0.110767,26.04274,0,0,265.0449
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,49.33433,49.33433,0,-1,0,49.33433,0,0,7.105427E-15,0,0,51.93087,49.33433,0,0,87.37177,240.1236,0,51.93087,-51.93087,282.3728,67.23148,0.110767,54.26776,0,0,240.1236
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,6.08461,6.08461,0,-1,0,6.08461,0,0,0,0,0,6.404852,6.08461,0,0,145.0727,188.1928,0,6.404852,-6.404852,275.6215,65.62402,0.110767,6.693071,0,0,188.1928
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,48.93098,48.93098,0,-1,0,48.93098,0,0,7.105427E-15,0,0,51.50629,48.93098,0,0,152.1892,181.7879,0,51.50629,-51.50629,221.3291,52.69729,0.110767,53.82408,0,0,181.7879
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,18.40386,18.40386,0,-1,0,18.40386,0,0,0,0,0,19.37248,18.40386,0,0,209.4184,130.2816,0,19.37248,-19.37248,200.9087,47.8353,0.110767,20.24425,0,0,130.2816
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,38.15194,38.15194,0,-1,0,38.15194,0,0,7.105427E-15,0,0,40.15994,38.15194,0,0,230.9434,110.9091,0,40.15994,-40.15994,158.5764,37.7562,0.110767,41.96714,0,0,110.9091
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,17.70292,17.70292,0,-1,0,17.70292,0,0,3.552714E-15,0,0,18.63465,17.70292,0,0,275.5656,70.7492,0,18.63465,-18.63465,138.9337,33.07939,0.110767,19.47321,0,0,70.7492
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,48.46598,48.46598,0,-1,0,48.46598,0,0,7.105427E-15,3.803757,0,51.01682,48.46598,0,0,296.2708,52.11455,0,51.01682,-51.01682,85.15727,20.2755,0.110767,53.31258,0,0,52.11455
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,21.82129,21.82129,20.77845,0,7.524949,21.82129,0,0,0,0,0,1.097727,1.042841,0,0,352.9561,1.097727,0,1.097727,-1.097727,84.00017,20,0.110767,24.00342,0,81,1.097727
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,26.64439,26.64439,81,0,22.761,26.64439,0,0,0,0,0,0,0,54.35561,51.63783,354.1758,0,51.63783,0,51.63783,132.9881,31.66377,0.1112223,29.30883,0,81,0
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,42.23506,42.23506,81,0,22.761,42.23506,52.78016,0,0,0,22.29173,0,0,38.76494,36.82669,302.538,46.47404,59.11842,0,59.11842,189.0728,45.01724,0.1117103,46.45857,17.83339,81,68.76578
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,243.4196,99.68063,126.3123,0,126.3123,308.9031,73.54823,0.1117351,0,46.08985,81,157.2929
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,45.65892,45.65892,0,-1,0,45.65892,189.081,0,0,0,86.33233,48.06202,45.65892,0,0,117.1072,213.3617,38.27031,0,38.27031,345.2096,82.19259,0.1115336,50.22481,69.06586,0,299.694
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,19.52598,19.52598,0,-1,0,19.52598,511.3108,0.447836,0,0,99.83843,20.55366,19.52598,0,0,78.83694,247.805,78.83694,0,78.83694,420.0009,100,0.1111208,21.47858,79.87075,0,347.6434
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,59.72042,59.72042,0,-1,0,59.72042,190.9768,51.18853,0,0,114.0521,62.86361,59.72042,0,0,0,318.7582,0,0,0,420.0009,100,0.1111208,65.69247,91.24171,0,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,54.71138,54.71138,0,-1,0,54.71138,218.4001,61.89877,0,0,119.4897,57.59092,54.71138,0,0,0,318.7582,0,0,0,420.0009,100,0.1111208,60.18251,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,38.76905,38.76905,0,-1,0,38.76905,276.7932,66.50058,0,0,107.3101,40.80953,38.76905,0,0,0,318.7582,0,0,0,420.0009,100,0.1111208,42.64596,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,7.42595,7.42595,0,-1,0,7.42595,1440.118,99.12569,0,0,106.9425,7.81679,7.42595,0,0,0,318.7582,0,0,0,420.0009,100,0.1111208,8.168545,85.55398,0,425.7007
