Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,29.36541,29.36541,0,0,0,29.36541,332.314,66.67441,0,0,97.58537,30.91096,29.36541,0,0,0,318.7582,0,0,0,420.0009,100,0.1111208,32.30195,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,58.11022,58.11022,0,0,0,58.11022,107.359,1.217874,0,0,62.38653,61.16866,58.11022,0,0,0,318.7582,0,0,0,420.0009,100,0.1111208,63.92125,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,43.41944,43.41944,0,0,0,43.41944,83.38787,0,7.105427E-15,0,36.20655,45.70467,43.41944,0,0,0,318.7582,0,9.498127,-9.498127,409.9889,97.61622,0.1111208,47.76138,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,47.79333,47.79333,0,0,0,47.79333,14.7573,0,7.105427E-15,0,7.053005,50.30877,47.79333,0,0,10.55347,309.2601,0,43.25576,-43.25576,364.3934,86.76015,0.1111208,52.57266,5.642404,0,316.3131
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.61543,266.0043,0,0,0,364.3934,86.76015,0.1111208,0,0,0,266.0043
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,13.71561,13.71561,0,-1,0,13.71561,0,0,1.776357E-15,0,0,14.43748,13.71561,0,0,58.61543,266.0043,0,14.43748,-14.43748,349.1749,83.13672,0.1111208,15.08717,0,0,266.0043
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.65708,251.5668,0,0,0,349.1749,83.13672,0.1111208,0,0,0,251.5668
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.65708,251.5668,0,0,0,349.1749,83.13672,0.1111208,0,0,0,251.5668
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,20.53963,20.53963,0,-1,0,20.53963,0,0,0,0,0,21.62067,20.53963,0,0,74.65708,251.5668,0,21.62067,-21.62067,326.3847,77.71049,0.1111208,22.5936,0,0,251.5668
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,22.63213,22.63213,0,-1,0,22.63213,0,0,0,0,0,23.8233,22.63213,0,0,98.68005,229.9462,0,23.8233,-23.8233,301.2728,71.73147,0.1111208,24.89534,0,0,229.9462
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,12.27579,12.27579,0,-1,0,12.27579,0,0,1.776357E-15,0,0,12.92188,12.27579,0,0,125.1504,206.1229,0,12.92188,-12.92188,287.6519,68.48841,0.1111208,13.50337,0,0,206.1229
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,28.21905,28.21905,0,-1,0,28.21905,0,0,3.552714E-15,0,0,29.70427,28.21905,0,0,139.508,193.201,0,29.70427,-29.70427,256.3409,61.03342,0.1111208,31.04096,0,0,193.201
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5128,163.4967,0,0,0,256.3409,61.03342,0.1111208,0,0,0,163.4967
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,31.28355,31.28355,0,-1,0,31.28355,0,0,3.552714E-15,0,0,32.93006,31.28355,0,0,172.5128,163.4967,0,32.93006,-32.93006,221.6295,52.76883,0.1111208,34.41191,0,0,163.4967
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,13.648,13.648,0,0,0,13.648,0,0,1.776357E-15,0,0,14.36632,13.648,0,0,209.1017,130.5667,0,14.36632,-14.36632,206.4861,49.16326,0.1111208,15.0128,0,0,130.5667
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,7.660226,7.660226,0,0,0,7.660226,0,0,8.881784E-16,0,0,8.063396,7.660226,0,0,225.0643,116.2004,0,8.063396,-8.063396,197.9865,47.13956,0.1111208,8.426249,0,0,116.2004
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,32.50401,32.50401,0,0,0,32.50401,49.39398,0,0,0,16.05502,34.21474,32.50401,0,0,234.0236,108.137,0,18.15972,-18.15972,178.8445,42.58194,0.1111208,35.75441,12.84402,0,124.192
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,16.86956,16.86956,0,0,0,16.86956,300.0525,0,0,0,50.61752,17.75743,16.86956,0,0,254.2011,89.97725,32.86009,0,32.86009,210.0183,50.00426,0.1109496,18.55651,40.49401,0,140.5948
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,41.5235,41.5235,0,-1,0,41.5235,164.9114,0,0,0,68.47698,43.70895,41.5235,0,0,221.341,119.5513,24.76804,0,24.76804,233.5154,55.59879,0.110821,45.67585,54.78159,0,188.0283
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,15.49729,15.49729,0,-1,0,15.49729,549.3776,0,0,0,85.13866,16.31294,15.49729,0,0,196.573,141.8426,68.82573,0,68.82573,298.8092,71.1449,0.110465,17.04702,68.11093,0,226.9812
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,0,0,0,104.3538,0,0,0,0,127.7472,203.7857,104.3538,0,104.3538,397.8078,94.71597,0.1099296,0,83.48301,0,308.1395
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,47.58008,47.58008,0,-1,0,47.58008,257.3737,48.98083,0,0,122.4586,50.08429,47.58008,0,0,23.39347,297.7041,23.39347,0,23.39347,420.0009,100,0.1098103,52.33809,97.96687,0,420.1627
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,46.33265,46.33265,0,-1,0,46.33265,248.2052,66.22882,0,0,115,48.77121,46.33265,0,0,0,318.7582,0,0,0,420.0009,100,0.1098103,50.96592,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,9.602262,9.602262,0,-1,0,9.602262,705.1187,57.59969,0,0,67.70734,10.10764,9.602262,0,0,0,318.7582,0,0,0,420.0009,100,0.1098103,10.56249,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,7.931975,7.931975,0,0,0,7.931975,343.9907,18.93581,0,0,27.28526,8.349447,7.931975,0,0,0,318.7582,0,0,0,420.0009,100,0.1098103,8.725173,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,36.14579,36.14579,0,0,0,36.14579,73.45657,0,0,0,26.55145,38.0482,36.14579,0,0,0,318.7582,0,11.49674,-11.49674,407.8822,97.11462,0.1098103,39.76036,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,63.66872,63.66872,20.25,0,7.39125,63.66872,24.56058,0,7.105427E-15,0,15.63741,45.70392,43.41872,0,0,12.77416,307.2615,0,30.06651,-30.06651,376.1893,89.56871,0.1098103,70.03559,12.50992,81,322.8989
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.20815,1.20815,0,0,0,1.20815,240.4755,0,0,0,2.905305,1.271737,1.20815,0,0,46.18139,277.195,1.633568,0,1.633568,377.7391,89.93769,0.109802,1.328965,2.324244,0,280.1003
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.54782,278.6652,0,0,0,377.7391,89.93769,0.109802,0,0,0,278.6652
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.310712,1.310712,0,-1,0,1.310712,0,0,2.220446E-16,0,0,1.379697,1.310712,0,0,44.54782,278.6652,0,1.379697,-1.379697,376.2847,89.59142,0.109802,1.441783,0,0,278.6652
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,50.18311,50.18311,0,-1,0,50.18311,0,0,7.105427E-15,0,0,52.82433,50.18311,0,0,46.08082,277.2855,0,52.82433,-52.82433,320.603,76.33389,0.109802,55.20142,0,0,277.2855
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.7745,224.4612,0,0,0,320.603,76.33389,0.109802,0,0,0,224.4612
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,8.40555,8.40555,0,-1,0,8.40555,0,0,0,0,0,8.847947,8.40555,0,0,104.7745,224.4612,0,8.847947,-8.847947,311.2765,74.11329,0.109802,9.246105,0,0,224.4612
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,9.613765,9.613765,0,-1,0,9.613765,0,0,1.776357E-15,0,0,10.11975,9.613765,0,0,114.6056,215.6132,0,10.11975,-10.11975,300.6093,71.5735,0.109802,10.57514,0,0,215.6132
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,14.93859,14.93859,0,-1,0,14.93859,0,0,0,0,0,15.72483,14.93859,0,0,125.8497,205.4935,0,15.72483,-15.72483,284.0339,67.62698,0.109802,16.43245,0,0,205.4935
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,21.26745,21.26745,0,-1,0,21.26745,0,0,0,0,0,22.38679,21.26745,0,0,143.3218,189.7686,0,22.38679,-22.38679,260.4361,62.00848,0.109802,23.3942,0,0,189.7686
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.196,167.3818,0,0,0,260.4361,62.00848,0.109802,0,0,0,167.3818
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,9.74871,9.74871,0,-1,0,9.74871,0,0,1.776357E-15,0,0,10.2618,9.74871,0,0,168.196,167.3818,0,10.2618,-10.2618,249.6192,59.43303,0.109802,10.72358,0,0,167.3818
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,11.14002,11.14002,0,0,0,11.14002,0,0,1.776357E-15,0,0,11.72633,11.14002,0,0,179.598,157.12,0,11.72633,-11.72633,237.2586,56.49003,0.109802,12.25402,0,0,157.12
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,2.241011,2.241011,0,0,0,2.241011,0,0,0,0,0,2.358959,2.241011,0,0,192.6272,145.3937,0,2.358959,-2.358959,234.772,55.89799,0.109802,2.465112,0,0,145.3937
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,23.8738,23.8738,0,0,0,23.8738,26.97175,0,0,0,6.439182,25.13031,23.8738,0,0,195.2483,143.0347,0,18.69113,-18.69113,215.0698,51.207,0.109802,26.26118,5.151345,0,149.4739
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,41.12963,41.12963,0,0,0,41.12963,43.42275,0,0,0,17.85962,43.29435,41.12963,0,0,216.0162,124.3436,0,25.43473,-25.43473,188.2593,44.82355,0.109802,45.24259,14.28769,0,142.2032
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,16.17531,16.17531,0,-1,0,16.17531,251.1435,0,0,0,40.62324,17.02664,16.17531,0,0,244.2771,98.90888,23.5966,0,23.5966,210.645,50.15347,0.1096819,17.79284,32.49859,0,139.5321
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,41.74734,41.74734,0,-1,0,41.74734,155.612,0,0,0,64.96385,43.94457,41.74734,0,0,220.6805,120.1458,21.01928,0,21.01928,230.5856,54.90123,0.1095752,45.92208,51.97108,0,185.1097
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,20.85556,20.85556,0,-1,0,20.85556,272.5154,0,0,0,56.83461,21.95322,20.85556,0,0,199.6612,139.0632,34.88139,0,34.88139,263.677,62.78012,0.1093985,22.94111,45.46769,0,195.8978
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,20.12892,20.12892,0,-1,0,20.12892,378.1873,0,0,0,76.12501,21.18833,20.12892,0,0,164.7798,170.4564,54.93668,0,54.93668,315.7945,75.18902,0.1091215,22.14181,60.90001,0,246.5814
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,25.754,25.754,0,-1,0,25.754,291.7844,0,0,0,75.14614,27.10947,25.754,0,0,109.8431,219.8994,48.03667,0,48.03667,361.3661,86.03938,0.1088803,28.3294,60.11691,0,295.0456
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.404577,1.404577,0,-1,0,1.404577,4398.856,0,0,0,61.78532,1.478502,1.404577,0,0,61.80643,263.1324,60.30682,0,60.30682,418.5782,99.66127,0.1085791,1.545035,49.42826,0,324.9178
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,32.54047,32.54047,0,0,0,32.54047,219.4605,35.66072,0,0,71.41346,34.25312,32.54047,0,0,1.499617,317.4086,1.499617,0,1.499617,420.0009,100,0.1085716,35.79451,57.13077,0,388.822
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085716,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,48.93601,48.93601,0,0,0,48.93601,17.26034,7.105427E-15,0,0,8.446521,51.51159,48.93601,0,0,0,318.7582,0,43.06507,-43.06507,374.6063,89.19179,0.1085716,53.82961,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,40.55947,40.55947,0,0,0,40.55947,8.208648,0,0,0,3.329384,42.69418,40.55947,0,0,47.85008,275.6931,0,39.3648,-39.3648,333.1121,79.31226,0.1085716,44.61542,2.663507,0,279.0226
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,3.871096,3.871096,0,-1,0,3.871096,0,0,0,0,0,4.074838,3.871096,0,0,91.58875,236.3284,0,4.074838,-4.074838,328.8169,78.28957,0.1085716,4.258206,0,0,236.3284
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,23.56285,23.56285,0,-1,0,23.56285,0,0,3.552714E-15,0,0,24.803,23.56285,0,0,96.11634,232.2535,0,24.803,-24.803,302.6722,72.06467,0.1085716,25.91913,0,0,232.2535
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,75.86272,68.7,0,-1,0,68.7,0,0,7.162713,14.74898,0,72.31579,68.7,0,0,123.6752,207.4505,0,72.31579,-72.31579,226.4447,53.91529,0.1085716,83.44898,0,0,207.4505
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,39.06083,39.06083,0,-1,0,39.06083,0,0,0,0,0,41.11666,39.06083,0,0,204.0261,135.1347,0,41.11666,-41.11666,183.1039,43.59608,0.1085716,42.96691,0,0,135.1347
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,37.21365,37.21365,0,-1,0,37.21365,0,0,7.105427E-15,0,0,39.17226,37.21365,0,0,249.7113,94.01807,0,39.17226,-39.17226,141.8127,33.76487,0.1085716,40.93501,0,0,94.01807
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,40.63973,40.63973,0,-1,0,40.63973,0,0,7.105427E-15,0,0,42.77866,40.63973,0,0,293.236,54.84581,0,42.77866,-42.77866,96.72005,23.02854,0.1085716,44.7037,0,0,54.84581
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,33.70433,11.46379,0,-1,0,11.46379,0,0,22.24054,25.61098,0,12.06714,11.46379,0,0,340.7679,12.06714,0,12.06714,-12.06714,84.00017,20,0.1085716,37.07476,0,0,12.06714
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,20.6066,0,0,-1,0,0,0,0,20.6066,22.66726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085716,22.66726,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,46.86776,0,0,-1,0,0,0,0,46.86776,51.55453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085716,51.55453,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,36.85081,0,0,-1,0,0,0,0,36.85081,40.5359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085716,40.5359,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,13.27998,13.27998,81,0,22.761,13.27998,0,1.421085E-14,0,0,0,0,0,67.72002,64.33401,354.1758,0,64.33401,0,64.33401,145.0328,34.53154,0.1090332,14.60798,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,46.40149,46.40149,81,0,22.761,46.40149,0,0,0,0,0,0,0,34.59851,32.86858,289.8418,57.90062,32.86858,0,32.86858,176.2146,41.95578,0.1093137,51.04165,0,81,57.90062
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,57.5415,57.5415,81,0,22.761,57.5415,37.66897,-3.552714E-15,0,0,21.67529,0,0,23.4585,22.28557,256.9732,87.48234,43.96087,0,43.96087,217.9196,51.88551,0.1096591,63.29565,17.34023,81,109.1576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,37.26938,37.26938,81,0,22.761,37.26938,149.3503,0,0,0,55.66191,0,0,43.73062,41.54409,213.0123,127.0471,97.206,0,97.206,310.1373,73.84206,0.1099503,40.99632,44.52953,81,182.709
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,76.54689,68.7,0,-1,0,68.7,110.121,0,7.846888,15.50158,75.65316,72.31579,68.7,0,0,115.8063,214.5325,3.337373,0,3.337373,313.3034,74.5959,0.1099336,84.20158,60.52253,0,290.1857
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,27.98184,27.98184,0,-1,0,27.98184,351.2014,0,0,0,98.27264,29.45457,27.98184,0,0,112.469,217.5361,68.81807,0,68.81807,378.59,90.14029,0.1095915,30.78003,78.61812,0,315.8088
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,69.25111,68.7,0,-1,0,68.7,144.7483,0,0.5511166,7.476228,99.44206,72.31579,68.7,0,0,43.6509,279.4724,27.12628,0,27.12628,404.3242,96.26748,0.1094572,76.17623,79.55365,0,378.9145
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,50.47663,50.47663,0,-1,0,50.47663,243.5057,53.25557,0,0,122.9135,53.1333,50.47663,0,0,16.52462,303.8861,16.52462,0,16.52462,420.0009,100,0.1093756,55.5243,98.33079,0,426.7996
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,16.07814,16.07814,0,-1,0,16.07814,732.1063,100.7847,0,0,117.7091,16.92436,16.07814,0,0,0,318.7582,0,0,0,420.0009,100,0.1093756,17.68596,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,32.51534,32.51534,0,-1,0,32.51534,327.6473,72.30897,0,0,106.5356,34.22668,32.51534,0,0,0,318.7582,0,0,0,420.0009,100,0.1093756,35.76688,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093756,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093756,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.5029566,0.5029566,0,0,0,0.5029566,6096.681,30.13424,0,0,30.66366,0.529428,0.5029566,0,0,0,318.7582,0,0,0,420.0009,100,0.1093756,0.5532523,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093756,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,23.52763,23.52763,0,-1,0,23.52763,0,0,3.552714E-15,0,0,24.76592,23.52763,0,0,0,318.7582,0,24.76592,-24.76592,393.8953,93.7844,0.1093756,25.88039,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,65.79031,65.79031,0,-1,0,65.79031,0,0,1.421085E-14,3.669348,0,69.25297,65.79031,0,0,27.51769,293.9923,0,69.25297,-69.25297,320.8962,76.40371,0.1093756,72.36935,0,0,293.9923
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,28.96057,28.96057,0,-1,0,28.96057,0,0,3.552714E-15,0,0,30.48481,28.96057,0,0,104.4654,224.7393,0,30.48481,-30.48481,288.7624,68.75282,0.1093756,31.85663,0,0,224.7393
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,8.388333,8.388333,0,-1,0,8.388333,0,0,0,0,0,8.829824,8.388333,0,0,138.3374,194.2545,0,8.829824,-8.829824,279.455,66.53677,0.1093756,9.227166,0,0,194.2545
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,5.453332,5.453332,0,-1,0,5.453332,0,0,8.881784E-16,0,0,5.74035,5.453332,0,0,148.1484,185.4247,0,5.74035,-5.74035,273.4041,65.09608,0.1093756,5.998666,0,0,185.4247
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,21.03007,21.03007,0,-1,0,21.03007,0,0,0,0,0,22.13692,21.03007,0,0,154.5265,179.6844,0,22.13692,-22.13692,250.0697,59.54029,0.1093756,23.13308,0,0,179.6844
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,49.81014,49.81014,0,-1,0,49.81014,0,0,7.105427E-15,0,0,52.43173,49.81014,0,0,179.1231,157.5474,0,52.43173,-52.43173,194.8018,46.3813,0.1093756,54.79116,0,0,157.5474
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,21.46772,21.46772,0,-1,0,21.46772,0,0,0,0,0,22.5976,21.46772,0,0,237.3806,105.1157,0,22.5976,-22.5976,170.9819,40.70989,0.1093756,23.61449,0,0,105.1157
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,14.57418,14.57418,0,-1,0,14.57418,0,0,1.776357E-15,0,0,15.34125,14.57418,0,0,262.489,82.5181,0,15.34125,-15.34125,154.8108,36.85964,0.1093756,16.0316,0,0,82.5181
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,26.13501,26.13501,0,-1,0,26.13501,0,0,3.552714E-15,0,0,27.51054,26.13501,0,0,279.5349,67.17686,0,27.51054,-27.51054,125.8121,29.95521,0.1093756,28.74851,0,0,67.17686
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,43.16965,43.16965,20.25,0,7.39125,43.16965,0,0,7.105427E-15,0,0,24.12595,22.91966,0,0,310.1021,39.66632,0,24.12595,-24.12595,100.3811,23.90023,0.1093756,47.48662,0,81,39.66632
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,336.9087,15.54037,68.7,0,68.7,165.5557,39.41794,0.109696,0,0,81,15.54037
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,15.13519,15.13519,81,0,22.761,15.13519,109.5679,0,0,0,16.58332,0,0,65.86481,62.57157,268.2087,77.37037,79.15488,0,79.15488,240.6486,57.29717,0.1100724,16.64871,13.26665,81,93.95368
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,57.76942,57.76942,81,0,22.761,57.76942,83.89491,0,0,0,48.4656,0,0,23.23058,22.06905,189.0538,148.6098,70.53465,0,70.53465,307.5637,73.22929,0.1104887,63.54636,38.77248,81,197.0754
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,33.42221,33.42221,0,-1,0,33.42221,248.833,0,0,0,83.1655,35.18127,33.42221,0,0,118.5192,212.0909,47.98422,0,47.98422,353.0855,84.0678,0.1102523,36.76443,66.53239,0,295.2564
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,68.76647,68.7,0,-1,0,68.7,148.6718,0,0.06647328,6.94312,102.1375,72.31579,68.7,0,0,70.53497,255.2767,29.8217,0,29.8217,381.3768,90.80383,0.1101058,75.64312,81.70999,0,357.4142
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,67.50565,67.50565,0,-1,0,67.50565,146.4309,0,0,5.556221,98.84917,71.05859,67.50565,0,0,40.71328,282.1163,27.79058,0,27.79058,407.7413,97.08107,0.1099697,74.25622,79.07933,0,380.9655
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,29.89046,29.89046,0,-1,0,29.89046,380.7176,69.4119,0,0,113.7982,31.46364,29.89046,0,0,12.92269,307.1278,12.92269,0,12.92269,420.0009,100,0.1099065,32.87951,91.03859,0,420.926
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,12.37151,12.37151,0,-1,0,12.37151,818.5267,88.24149,0,0,101.2641,13.02264,12.37151,0,0,0,318.7582,0,0,0,420.0009,100,0.1099065,13.60866,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,49.75434,49.75434,0,-1,0,49.75434,130.5209,12.56681,0,0,64.93981,52.37299,49.75434,0,0,0,318.7582,0,0,0,420.0009,100,0.1099065,54.72978,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,4.120929,4.120929,0,0,0,4.120929,1252.615,47.28154,0,0,51.61936,4.33782,4.120929,0,0,0,318.7582,0,0,0,420.0009,100,0.1099065,4.533021,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,33.79279,33.79279,0,0,0,33.79279,107.7865,0.8527156,0,0,36.42408,35.57136,33.79279,0,0,0,318.7582,0,0,0,420.0009,100,0.1099065,37.17207,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,6.228374,6.228374,0,0,0,6.228374,163.0472,3.599004,0,0,10.15519,6.556182,6.228374,0,0,0,318.7582,0,0,0,420.0009,100,0.1099065,6.851211,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,12.55945,12.55945,0,0,0,12.55945,25.09277,0,0,0,3.151513,13.22047,12.55945,0,0,0,318.7582,0,10.06896,-10.06896,409.3872,97.47295,0.1099065,13.81539,2.521211,0,321.9097
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,20.68666,20.68666,0,-1,0,20.68666,0,0,3.552714E-15,0,0,21.77543,20.68666,0,0,11.18773,308.6893,0,21.77543,-21.77543,386.4339,92.00789,0.1099065,22.75533,0,0,308.6893
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,12.31529,12.31529,0,-1,0,12.31529,0,0,1.776357E-15,0,0,12.96347,12.31529,0,0,35.38266,286.9138,0,12.96347,-12.96347,372.7692,88.75439,0.1099065,13.54682,0,0,286.9138
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.78651,273.9504,0,0,0,372.7692,88.75439,0.1099065,0,0,0,273.9504
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.78651,273.9504,0,0,0,372.7692,88.75439,0.1099065,0,0,0,273.9504
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,30.67146,30.67146,0,-1,0,30.67146,0,0,3.552714E-15,0,0,32.28574,30.67146,0,0,49.78651,273.9504,0,32.28574,-32.28574,338.7371,80.65152,0.1099065,33.7386,0,0,273.9504
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,30.70654,30.70654,0,-1,0,30.70654,0,0,7.105427E-15,0,0,32.32268,30.70654,0,0,85.65955,241.6646,0,32.32268,-32.32268,304.666,72.53937,0.1099065,33.7772,0,0,241.6646
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.5736,209.3419,0,0,0,304.666,72.53937,0.1099065,0,0,0,209.3419
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,22.16084,22.16084,0,-1,0,22.16084,0,0,3.552714E-15,0,0,23.3272,22.16084,0,0,121.5736,209.3419,0,23.3272,-23.3272,280.0769,66.68484,0.1099065,24.37693,0,0,209.3419
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,34.94067,34.94067,0,-1,0,34.94067,0,0,7.105427E-15,0,0,36.77965,34.94067,0,0,147.4928,186.0147,0,36.77965,-36.77965,241.3078,57.45412,0.1099065,38.43473,0,0,186.0147
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,13.32806,13.32806,0,-1,0,13.32806,0,0,1.776357E-15,0,0,14.02953,13.32806,0,0,188.359,149.2351,0,14.02953,-14.02953,226.5193,53.93307,0.1099065,14.66086,0,0,149.2351
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,48.6214,48.6214,0,0,0,48.6214,0,0,7.105427E-15,0,0,51.18042,48.6214,0,0,203.9474,135.2056,0,51.18042,-51.18042,172.5704,41.08812,0.1099065,53.48354,0,0,135.2056
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,53.70774,53.70774,0,0,0,53.70774,0,0,7.105427E-15,0,0,56.53446,53.70774,0,0,260.8145,84.02514,0,56.53446,-56.53446,112.9779,26.89944,0.1099065,59.07851,0,0,84.02514
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,43.77927,43.77927,20.25,0,7.39125,43.77927,19.44429,0,0,0,8.512568,24.76765,23.52927,0,0,323.6306,27.49068,0,16.25508,-16.25508,95.84353,22.81984,0.1099065,48.1572,6.810054,81,36.00325
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,42.61209,42.61209,81,0,22.761,42.61209,78.96989,0,0,0,33.65073,0,0,38.38791,36.46851,341.6918,11.2356,70.11924,0,70.11924,162.3645,38.65813,0.1103218,46.8733,26.92058,81,44.88632
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,36.89634,36.89634,0,-1,0,36.89634,105.625,0,0,0,38.97174,38.83825,36.89634,0,0,271.5726,74.34291,0.1334967,0,0.1334967,162.4911,38.68829,0.1103212,40.58597,31.17739,0,113.3147
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,23.61929,23.61929,0,-1,0,23.61929,360.0417,0,0,0,85.0393,24.86241,23.61929,0,0,271.4391,74.46306,60.17688,0,60.17688,219.5799,52.28083,0.1100277,25.98122,68.03144,0,159.5023
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,49.02496,49.02496,0,-1,0,49.02496,120.1619,0,0,0,58.90935,51.60522,49.02496,0,0,211.2622,128.6223,7.304123,0,7.304123,226.5092,53.93066,0.1099922,53.92746,47.12748,0,187.5316
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,21.48511,21.48511,0,-1,0,21.48511,376.6931,0,0,0,80.93293,22.6159,21.48511,0,0,203.9581,135.196,58.31703,0,58.31703,281.8336,67.10311,0.1097095,23.63362,64.74635,0,216.1289
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,51.57296,51.57296,0,-1,0,51.57296,180.7368,0,0,0,93.21133,54.28733,51.57296,0,0,145.641,187.6813,38.924,0,38.924,318.7602,75.89513,0.1095216,56.73026,74.56907,0,280.8926
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,35.47446,35.47446,0,-1,0,35.47446,163.915,0,0,0,58.14797,37.34154,35.47446,0,0,106.717,222.7129,20.80643,0,20.80643,338.4989,80.59481,0.1094214,39.02191,46.51838,0,280.8609
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,29.04508,29.04508,0,0,0,29.04508,120.1269,0,0,0,34.89095,30.57377,29.04508,0,0,85.91061,241.4387,4.317185,0,4.317185,342.5945,81.56996,0.1094006,31.94959,27.91276,0,276.3296
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,4.342334,4.342334,0,0,0,4.342334,684.7576,0,0,0,29.73446,4.570878,4.342334,0,0,81.59342,245.3241,25.16358,0,25.16358,366.4668,87.25382,0.1092798,4.776567,23.78757,0,275.0586
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,13.38875,13.38875,0,0,0,13.38875,129.0738,0,0,0,17.28136,14.09342,13.38875,0,0,56.42984,267.9714,3.187946,0,3.187946,369.4911,87.97391,0.1092645,14.72762,13.82509,0,285.2527
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,53.24189,270.8405,5.999705,0,5.999705,375.183,89.3291,0.1092357,0,4.799764,0,276.8402
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,63.30058,63.30058,0,-1,0,63.30058,0,0,7.105427E-15,0.9306359,0,66.63219,63.30058,0,0,47.24219,276.2403,0,66.63219,-66.63219,304.9465,72.60616,0.1092357,69.63064,0,0,276.2403
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,49.12648,49.12648,0,-1,0,49.12648,0,0,7.105427E-15,0,0,51.71209,49.12648,0,0,121.278,209.6081,0,51.71209,-51.71209,250.4371,59.62777,0.1092357,54.03913,0,0,209.6081
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,8.578526,8.578526,0,-1,0,8.578526,0,0,1.776357E-15,0,0,9.030027,8.578526,0,0,178.7358,157.896,0,9.030027,-9.030027,240.9187,57.36147,0.1092357,9.436378,0,0,157.896
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.7692,148.866,0,0,0,240.9187,57.36147,0.1092357,0,0,0,148.866
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,23.25288,23.25288,0,-1,0,23.25288,0,0,0,0,0,24.47672,23.25288,0,0,188.7692,148.866,0,24.47672,-24.47672,215.1179,51.21845,0.1092357,25.57817,0,0,148.866
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,30.30773,30.30773,0,-1,0,30.30773,0,0,3.552714E-15,0,0,31.90287,30.30773,0,0,215.9655,124.3892,0,31.90287,-31.90287,181.4893,43.21166,0.1092357,33.3385,0,0,124.3892
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,33.28619,33.28619,0,-1,0,33.28619,0,0,0,0,0,35.0381,33.28619,0,0,251.4132,92.48636,0,35.0381,-35.0381,144.556,34.41801,0.1092357,36.61481,0,0,92.48636
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,18.20728,18.20728,0,-1,0,18.20728,0,0,3.552714E-15,0,0,19.16556,18.20728,0,0,290.3444,57.44826,0,19.16556,-19.16556,124.3537,29.60796,0.1092357,20.02801,0,0,57.44826
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,10.2779,10.2779,0,-1,0,10.2779,0,0,1.776357E-15,0,0,10.81884,10.2779,0,0,311.6395,38.2827,0,10.81884,-10.81884,112.9496,26.89271,0.1092357,11.30569,0,0,38.2827
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.6604,27.46386,0,0,0,112.9496,26.89271,0.1092357,0,0,0,27.46386
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.6604,27.46386,0,0,0,112.9496,26.89271,0.1092357,0,0,0,27.46386
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.03387759,0.03387759,0,0,0,0.03387759,0,0,6.938894E-18,0,0,0.03566062,0.03387759,0,0,323.6604,27.46386,0,0.03566062,-0.03566062,112.912,26.88376,0.1092357,0.03726535,0,0,27.46386
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,21.68432,21.68432,0,0,0,21.68432,109.3991,0,0,0,23.72246,22.82561,21.68432,0,0,323.7,27.4282,0.8968513,0,0.8968513,113.7629,27.08634,0.1092314,23.85276,18.97796,0,51.15066
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,14.1215,14.1215,0,0,0,14.1215,363.0158,0,0,0,51.26329,14.86474,14.1215,0,0,322.8032,28.23537,36.39855,0,36.39855,148.2936,35.30792,0.1090572,15.53365,41.01063,0,79.49866
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,286.4046,60.99406,79.57042,0,79.57042,223.7807,53.28101,0.1086783,0,63.65633,0,140.5645
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,39.79899,39.79899,0,-1,0,39.79899,200.5537,0,0,0,79.81836,41.89367,39.79899,0,0,206.8342,132.6074,37.92468,0,37.92468,259.7592,61.84731,0.1084987,43.77889,63.85469,0,212.4258
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,0,0,0,76.58252,0,0,0,0,168.9095,166.7397,76.58252,0,76.58252,332.4117,79.1455,0.1081377,0,61.26602,0,243.3222
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,33.91822,33.91822,0,-1,0,33.91822,270.1496,0,0,0,91.62993,35.70339,33.91822,0,0,92.327,235.6639,55.92654,0,55.92654,385.4683,91.77799,0.1078756,37.31004,73.30394,0,327.2939
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,46.3342,46.3342,0,-1,0,46.3342,274.6449,42.08121,0,0,127.2545,48.77284,46.3342,0,0,36.40046,285.9978,36.40046,0,36.40046,420.0009,100,0.1077057,50.96762,101.8036,0,413.2523
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,23.75538,23.75538,0,-1,0,23.75538,499.8617,93.73837,0,0,118.744,25.00566,23.75538,0,0,0,318.7582,0,0,0,420.0009,100,0.1077057,26.13091,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,10.9391,10.9391,0,0,0,10.9391,680.3579,62.91021,0,0,74.42506,11.51485,10.9391,0,0,0,318.7582,0,0,0,420.0009,100,0.1077057,12.03301,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,40.23787,40.23787,0,0,0,40.23787,136.5662,12.59569,0,0,54.95134,42.35565,40.23787,0,0,0,318.7582,0,0,0,420.0009,100,0.1077057,44.26166,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,11.50193,11.50193,0,0,0,11.50193,250.0687,16.65544,0,0,28.76274,12.1073,11.50193,0,0,0,318.7582,0,0,0,420.0009,100,0.1077057,12.65213,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,10.80903,10.80903,0,0,0,10.80903,63.76522,0,1.776357E-15,0,6.892404,11.37793,10.80903,0,0,0,318.7582,0,4.485526,-4.485526,415.2727,98.87425,0.1077057,11.88994,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.983917,314.2727,0,0,0,415.2727,98.87425,0.1077057,0,0,0,314.2727
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,16.98904,16.98904,0,-1,0,16.98904,0,0,0,0,0,17.88321,16.98904,0,0,4.983917,314.2727,0,17.88321,-17.88321,396.4221,94.38603,0.1077057,18.68795,0,0,314.2727
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,23.46142,23.46142,0,-1,0,23.46142,0,0,3.552714E-15,0,0,24.69623,23.46142,0,0,24.85415,296.3895,0,24.69623,-24.69623,370.39,88.18792,0.1077057,25.80756,0,0,296.3895
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,51.67357,51.67357,0,-1,0,51.67357,0,0,7.105427E-15,0,0,54.39323,51.67357,0,0,52.2944,271.6933,0,54.39323,-54.39323,313.0545,74.53664,0.1077057,56.84093,0,0,271.6933
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,9.501175,9.501175,0,-1,0,9.501175,0,0,1.776357E-15,0,0,10.00124,9.501175,0,0,112.7313,217.3,0,10.00124,-10.00124,302.5123,72.02659,0.1077057,10.45129,0,0,217.3
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.8438,207.2988,0,0,0,302.5123,72.02659,0.1077057,0,0,0,207.2988
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,27.46043,27.46043,0,-1,0,27.46043,0,0,3.552714E-15,0,0,28.90572,27.46043,0,0,123.8438,207.2988,0,28.90572,-28.90572,272.043,64.77201,0.1077057,30.20647,0,0,207.2988
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.9613,178.3931,0,0,0,272.043,64.77201,0.1077057,0,0,0,178.3931
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,45.70122,45.70122,0,-1,0,45.70122,0,0,0,0,0,48.10655,45.70122,0,0,155.9613,178.3931,0,48.10655,-48.10655,221.3342,52.69852,0.1077057,50.27134,0,0,178.3931
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,20.36591,20.36591,0,-1,0,20.36591,0,0,3.552714E-15,0,0,21.4378,20.36591,0,0,209.413,130.2865,0,21.4378,-21.4378,198.7368,47.31819,0.1077057,22.4025,0,0,130.2865
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,9.793816,9.793816,0,0,0,9.793816,0,0,0,0,0,10.30928,9.793816,0,0,233.2328,108.8487,0,10.30928,-10.30928,187.8699,44.73083,0.1077057,10.7732,0,0,108.8487
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,45.89704,45.89704,0,0,0,45.89704,0,0,7.105427E-15,0,0,48.31268,45.89704,0,0,244.6875,98.53945,0,48.31268,-48.31268,136.9438,32.60561,0.1077057,50.48675,0,0,98.53945
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,11.92848,11.92848,0,0,0,11.92848,64.8971,0,0,0,7.741237,12.55629,11.92848,0,0,298.3683,50.22677,0,4.815056,-4.815056,131.8683,31.39716,0.1077057,13.12133,6.192989,0,57.96801
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,63.48966,63.48966,20.25,0,7.39125,63.48966,44.36471,0,0,0,28.16701,45.51543,43.23966,0,0,303.7184,45.41172,0,17.34843,-17.34843,113.5815,27.04315,0.1077057,69.83863,22.5336,81,73.57872
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,10.04514,10.04514,0,-1,0,10.04514,566.3918,0,0,0,56.89483,10.57383,10.04514,0,0,322.9944,28.06329,46.32101,0,46.32101,157.5254,37.50598,0.1074902,11.04965,45.51587,0,84.95812
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,31.81221,31.81221,0,-1,0,31.81221,174.2224,0,0,0,55.42398,33.48654,31.81221,0,0,276.6734,69.75219,21.93744,0,21.93744,178.3371,42.46113,0.1073885,34.99343,44.33918,0,125.1762
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,51.91101,51.91101,0,-1,0,51.91101,87.50254,0,0,0,45.42345,54.64317,51.91101,0,0,254.7359,89.49589,0,9.219715,-9.219715,168.6187,40.14722,0.1073885,57.10211,36.33876,0,134.9193
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,19.10114,19.10114,0,-1,0,19.10114,341.2277,0,0,0,65.17839,20.10647,19.10114,0,0,264.9801,80.27618,45.07192,0,45.07192,211.3777,50.32792,0.10718,21.01126,52.14271,0,145.4546
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,11.28168,11.28168,0,-1,0,11.28168,641.3374,0,0,0,72.35365,11.87546,11.28168,0,0,219.9081,120.8409,60.4782,0,60.4782,268.7523,63.98852,0.1069017,12.40985,57.88292,0,193.1946
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,58.47344,58.47344,0,-1,0,58.47344,175.241,0,0,0,102.4694,61.55099,58.47344,0,0,159.4299,175.2713,40.91845,0,40.91845,307.571,73.23104,0.1067141,64.32078,81.97555,0,277.7407
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,45.40411,45.40411,0,0,0,45.40411,187.4662,0,0,0,85.11736,47.7938,45.40411,0,0,118.5115,212.0979,37.32356,0,37.32356,342.9792,81.66155,0.1065436,49.94453,68.09389,0,297.2152
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,37.52007,37.52007,0,0,0,37.52007,148.9777,0,0,0,55.89655,39.49481,37.52007,0,0,81.18793,245.6891,16.40174,0,16.40174,358.5393,85.36632,0.1064689,41.27208,44.71724,0,301.5856
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,42.32858,42.32858,0,0,0,42.32858,73.89252,0,7.105427E-15,0,31.27765,44.55639,42.32858,0,0,64.78619,260.4507,0,13.27874,-13.27874,344.5422,82.0337,0.1064689,46.56143,25.02212,0,291.7283
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,63.38651,63.38651,20.25,0,7.39125,63.38651,7.647687,0,7.105427E-15,0,4.847601,45.40685,43.13651,0,0,79.54034,247.1719,0,40.55925,-40.55925,301.789,71.85439,0.1064689,69.72516,3.878081,81,252.0195
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,37.84224,37.84224,0,-1,0,37.84224,0,0,0,0,0,39.83393,37.84224,0,0,124.6062,206.6127,0,39.83393,-39.83393,259.8004,61.85711,0.1064689,41.62646,0,0,206.6127
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,9.20589,9.20589,0,-1,0,9.20589,0,0,1.776357E-15,0,0,9.690411,9.20589,0,0,168.8661,166.7787,0,9.690411,-9.690411,249.5858,59.42507,0.1064689,10.12648,0,0,166.7787
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,40.31472,40.31472,0,-1,0,40.31472,0,0,0,0,0,42.43655,40.31472,0,0,179.6332,157.0883,0,42.43655,-42.43655,204.8537,48.7746,0.1064689,44.3462,0,0,157.0883
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,20.75655,20.75655,0,-1,0,20.75655,0,0,0,0,0,21.849,20.75655,0,0,226.7849,114.6518,0,21.849,-21.849,181.8229,43.29108,0.1064689,22.8322,0,0,114.6518
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,53.23199,53.23199,0,-1,0,53.23199,0,0,7.105427E-15,0,0,56.03367,53.23199,0,0,251.0616,92.80278,0,56.03367,-56.03367,122.7582,29.22809,0.1064689,58.55519,0,0,92.80278
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,21.89399,21.89399,0,-1,0,21.89399,0,0,0,0,0,23.04631,21.89399,0,0,313.3212,36.76911,0,23.04631,-23.04631,98.46527,23.44407,0.1064689,24.08339,0,0,36.76911
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,12.2676,12.2676,0,-1,0,12.2676,0,0,1.776357E-15,0.4577029,0,12.91327,12.2676,0,0,338.9283,13.7228,0,12.91327,-12.91327,84.85349,20.20317,0.1064689,13.49436,0,0,13.7228
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,28.06572,0.7690573,0,-1,0,0.7690573,0,0,27.29666,30.10324,0,0.809534,0.7690573,0,0,353.2763,0.809534,0,0.809534,-0.809534,84.00017,20,0.1064689,30.87229,0,0,0.809534
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064689,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064689,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,47.92299,47.92299,81,0,22.761,47.92299,0,0,0,0,0,0,0,33.07701,31.42316,354.1758,0,31.42316,0,31.42316,113.8108,27.09776,0.1067232,52.71529,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,22.79198,22.79198,81,0,22.761,22.79198,0,0,0,0,0,0,0,58.20803,55.29762,322.7527,28.28085,55.29762,0,55.29762,166.2707,39.58819,0.107169,25.07117,0,81,28.28085
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,46.36506,46.36506,81,0,22.761,46.36506,33.01995,0,0,0,15.30972,0,0,34.63494,32.90319,267.455,78.04871,48.21291,0,48.21291,212.0095,50.47836,0.1075372,51.00157,12.24778,81,93.35843
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,2.731252,2.731252,75.04704,0,21.2549,2.731252,1675.172,0,0,0,45.75315,0,0,72.31579,68.7,219.2421,121.4403,114.4532,0,114.4532,320.5893,76.33064,0.1076682,3.004377,36.60252,81,167.1935
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,56.19308,56.19308,0,-1,0,56.19308,135.2405,0,0,0,75.99582,59.15061,56.19308,0,0,104.789,224.4482,16.84521,0,16.84521,336.5701,80.13557,0.1075915,61.81239,60.79666,0,300.444
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,16.95653,16.95653,0,-1,0,16.95653,519.792,0,0,0,88.13867,17.84898,16.95653,0,0,87.94374,239.6089,70.2897,0,70.2897,403.2527,96.01237,0.1072726,18.65218,70.51094,0,327.7475
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,61.81512,61.81512,0,-1,0,61.81512,189.7116,34.54786,0,0,117.2704,65.06854,61.81512,0,0,17.65404,302.8696,17.65404,0,17.65404,420.0009,100,0.1071928,67.99663,93.81636,0,420.14
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,45.42383,45.42383,0,-1,0,45.42383,259.7389,70.16878,0,0,117.9833,47.81456,45.42383,0,0,0,318.7582,0,0,0,420.0009,100,0.1071928,49.96622,94.38667,0,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,28.26722,28.26722,0,-1,0,28.26722,425.1061,90.41072,0,0,120.1657,29.75497,28.26722,0,0,0,318.7582,0,0,0,420.0009,100,0.1071928,31.09395,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,41.74986,41.74986,0,-1,0,41.74986,230.5333,52.3001,0,0,96.24733,43.94722,41.74986,0,0,0,318.7582,0,0,0,420.0009,100,0.1071928,45.92485,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,33.44174,33.44174,0,0,0,33.44174,184.289,26.42762,0,0,61.62946,35.20184,33.44174,0,0,0,318.7582,0,0,0,420.0009,100,0.1071928,36.78592,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,29.10239,29.10239,0,0,0,29.10239,215.1442,31.97801,0,0,62.61211,30.6341,29.10239,0,0,0,318.7582,0,0,0,420.0009,100,0.1071928,32.01263,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,68.53519,68.53519,20.25,0,7.39125,68.53519,38.45714,0,0,0,26.35668,50.82652,48.28519,0,0,0,318.7582,0,24.46984,-24.46984,394.2074,93.85871,0.1071928,75.38871,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,35.66296,35.66296,0,0,0,35.66296,12.3988,0,7.105427E-15,0,4.421781,37.53996,35.66296,0,0,27.18871,294.2884,0,33.11818,-33.11818,359.2977,85.54691,0.1071928,39.22926,3.537425,0,298.7102
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.98669,261.1702,0,0,0,359.2977,85.54691,0.1071928,0,0,0,261.1702
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,35.59599,35.59599,0,-1,0,35.59599,0,0,0,0,0,37.46946,35.59599,0,0,63.98669,261.1702,0,37.46946,-37.46946,319.8015,76.14305,0.1071928,39.15559,0,0,261.1702
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,33.22815,33.22815,0,-1,0,33.22815,0,0,0,0,0,34.97701,33.22815,0,0,105.6194,223.7007,0,34.97701,-34.97701,282.9325,67.36474,0.1071928,36.55097,0,0,223.7007
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,57.73579,57.73579,0,-1,0,57.73579,0,0,0,0,0,60.77451,57.73579,0,0,144.4828,188.7237,0,60.77451,-60.77451,218.8705,52.11192,0.1071928,63.50937,0,0,188.7237
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,21.33517,21.33517,0,-1,0,21.33517,0,0,3.552714E-15,0,0,22.45808,21.33517,0,0,212.01,127.9492,0,22.45808,-22.45808,195.1976,46.47552,0.1071928,23.46869,0,0,127.9492
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,35.79999,35.79999,0,-1,0,35.79999,0,0,0,0,0,37.6842,35.79999,0,0,236.9634,105.4911,0,37.6842,-37.6842,155.475,37.01778,0.1071928,39.37999,0,0,105.4911
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,18.11263,18.11263,0,-1,0,18.11263,0,0,3.552714E-15,0,0,19.06592,18.11263,0,0,278.8347,67.80695,0,19.06592,-19.06592,135.3777,32.23273,0.1071928,19.92389,0,0,67.80695
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,15.57436,15.57436,0,-1,0,15.57436,0,0,0,0,0,16.39406,15.57436,0,0,300.0191,48.74103,0,16.39406,-16.39406,118.0969,28.11825,0.1071928,17.13179,0,0,48.74103
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,48.31957,30.72962,0,-1,0,30.72962,0,0,17.58995,22.4219,0,32.34697,30.72962,0,0,318.2347,32.34697,0,32.34697,-32.34697,84.00017,20,0.1071928,53.15152,0,0,32.34697
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,6.531819,0,0,-1,0,0,0,0,6.531819,7.185001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071928,7.185001,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,84.68436,81,81,0,22.761,81,0,0,3.684354,12.15279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071928,93.15279,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,22.74588,22.74588,81,0,22.761,22.74588,0,7.105427E-15,0,0,0,0,0,58.25412,55.34141,354.1758,0,55.34141,0,55.34141,136.5016,32.50032,0.1076319,25.02047,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,20.11444,20.11444,81,0,22.761,20.11444,69.68751,0,0,0,14.01725,0,0,60.88556,57.84129,298.8344,49.80727,71.85854,0,71.85854,204.6726,48.73148,0.1080235,22.12588,11.2138,81,63.82452
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,84.09309,84.09309,81,0,22.761,84.09309,35.37181,0,0,0,29.74524,3.25588,3.093086,0,0,226.9759,114.4799,26.48936,0,26.48936,229.8026,54.71481,0.1081998,92.5024,23.79619,81,144.2252
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,5.081405,5.081405,0,-1,0,5.081405,779.5122,0,0,0,39.61017,5.348847,5.081405,0,0,200.4865,138.3204,34.26133,0,34.26133,262.3058,62.45364,0.1080448,5.589546,31.68814,0,177.9306
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,40.29652,40.29652,0,-1,0,40.29652,183.4385,0,0,0,73.91933,42.41739,40.29652,0,0,166.2252,169.1556,31.50194,0,31.50194,292.1912,69.56918,0.1079028,44.32617,59.13546,0,243.0749
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,48.86505,48.86505,0,-1,0,48.86505,213.4492,0,0,0,104.302,51.43689,48.86505,0,0,134.7232,197.5073,52.86515,0,52.86515,342.3434,81.51018,0.1076651,53.75155,83.44164,0,301.8094
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,34.85837,34.85837,0,-1,0,34.85837,275.8337,0,0,0,96.15113,36.69302,34.85837,0,0,81.85809,245.086,59.45811,0,59.45811,398.7504,94.94037,0.1073991,38.3442,76.92091,0,341.2371
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,22.51643,22.51643,0,-1,0,22.51643,462.9341,58.13475,0,0,104.2362,23.7015,22.51643,0,0,22.39997,298.5982,22.39997,0,22.39997,420.0009,100,0.1072992,24.76807,83.38898,0,402.8345
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,30.41079,30.41079,0,-1,0,30.41079,228.5448,37.49092,0,0,69.50228,32.01136,30.41079,0,0,0,318.7582,0,0,0,420.0009,100,0.1072992,33.45187,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,27.47291,27.47291,0,0,0,27.47291,235.721,35.84055,0,0,64.7594,28.91885,27.47291,0,0,0,318.7582,0,0,0,420.0009,100,0.1072992,30.2202,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072992,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,48.43801,48.43801,0,0,0,48.43801,35.15458,0,0,0,17.02818,50.98738,48.43801,0,0,0,318.7582,0,33.9592,-33.9592,384.2047,91.47713,0.1072992,53.28181,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,43.82553,43.82553,0,0,0,43.82553,12.37158,0,1.421085E-14,0,5.421912,46.13214,43.82553,0,0,37.73244,284.799,0,40.71023,-40.71023,341.2924,81.25992,0.1072992,48.20809,4.337529,0,290.2209
