Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,48.25716,48.25716,0,-1,0,48.25716,0,0,7.105427E-15,0,0,50.79701,48.25716,0,0,82.96603,244.0888,0,50.79701,-50.79701,287.7476,68.51119,0.1072992,53.08288,0,0,244.0888
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,34.70169,34.70169,0,-1,0,34.70169,0,0,7.105427E-15,0,0,36.52809,34.70169,0,0,139.4072,193.2918,0,36.52809,-36.52809,249.2436,59.3436,0.1072992,38.17185,0,0,193.2918
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9939,156.7637,0,0,0,249.2436,59.3436,0.1072992,0,0,0,156.7637
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,34.83493,34.83493,0,-1,0,34.83493,0,0,7.105427E-15,0,0,36.66835,34.83493,0,0,179.9939,156.7637,0,36.66835,-36.66835,210.5918,50.1408,0.1072992,38.31842,0,0,156.7637
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,19.17109,19.17109,0,-1,0,19.17109,0,0,3.552714E-15,0,0,20.18009,19.17109,0,0,220.7365,120.0953,0,20.18009,-20.18009,189.3201,45.07612,0.1072992,21.0882,0,0,120.0953
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,29.74506,29.74506,0,-1,0,29.74506,0,0,0,0,0,31.31059,29.74506,0,0,243.1589,99.91525,0,31.31059,-31.31059,156.3158,37.21798,0.1072992,32.71957,0,0,99.91525
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,44.08505,44.08505,0,-1,0,44.08505,0,0,7.105427E-15,0,0,46.40532,44.08505,0,0,277.9484,68.60466,0,46.40532,-46.40532,107.4003,25.57146,0.1072992,48.49355,0,0,68.60466
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,46.50296,21.08938,0,-1,0,21.08938,0,0,25.41358,30.06387,0,22.19934,21.08938,0,0,329.5099,22.19934,0,22.19934,-22.19934,84.00017,20,0.1072992,51.15325,0,0,22.19934
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,47.03198,0,0,-1,0,0,0,0,47.03198,51.73518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072992,51.73518,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,26.25299,0,0,-1,0,0,0,0,26.25299,28.87829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072992,28.87829,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,12.27748,12.27748,81,0,22.761,12.27748,0,0,0,0,0,0,0,68.72252,65.28639,354.1758,0,65.28639,0,65.28639,145.9363,34.74666,0.1077163,13.50523,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,49.06481,49.06481,81,0,22.761,49.06481,0,0,0,0,0,0,0,31.93519,30.33843,288.8894,58.75775,30.33843,0,30.33843,174.7178,41.5994,0.1079524,53.97129,0,81,58.75775
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,10.16433,10.16433,81,0,22.761,10.16433,143.1373,0,0,0,14.54895,0,0,70.83567,67.29388,258.551,86.06234,81.84284,0,81.84284,252.3608,60.08578,0.1082921,11.18077,11.63916,81,100.6113
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,6.654441,6.654441,78.97023,0,22.24747,6.654441,648.294,0,0,0,43.14034,0,0,72.31579,68.7,176.7081,159.7209,111.8403,0,111.8403,358.4619,85.34789,0.1084724,7.319885,34.51227,81,202.8612
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,10.59906,0,0,75.46686,0,0,0,0,64.86781,260.3772,64.86781,0,64.86781,420.0009,100,0.1081845,0,60.37349,0,335.8441
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,20.15958,20.15958,0,-1,0,20.15958,385.9589,56.58709,0,0,77.8077,21.22061,20.15958,0,0,0,318.7582,0,0,0,420.0009,100,0.1081845,22.17554,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081845,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,20.49815,20.49815,0,-1,0,20.49815,618.4996,105.204,0,0,126.781,21.577,20.49815,0,0,0,318.7582,0,0,0,420.0009,100,0.1081845,22.54797,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,29.08409,29.08409,0,-1,0,29.08409,428.0599,93.88248,0,0,124.4973,30.61483,29.08409,0,0,0,318.7582,0,0,0,420.0009,100,0.1081845,31.9925,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081845,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,56.02158,56.02158,0,0,0,56.02158,129.2789,13.45403,0,0,72.42412,58.97009,56.02158,0,0,0,318.7582,0,0,0,420.0009,100,0.1081845,61.62374,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,34.84483,34.84483,0,0,0,34.84483,114.1896,3.11041,0,0,39.78917,36.67876,34.84483,0,0,0,318.7582,0,0,0,420.0009,100,0.1081845,38.32931,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,61.65543,61.65543,0,0,0,61.65543,26.44608,0,0,0,16.30544,64.90044,61.65543,0,0,0,318.7582,0,48.595,-48.595,368.7772,87.80392,0.1081845,67.82097,13.04436,0,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,26.78204,26.78204,0,0,0,26.78204,19.91386,0,3.552714E-15,0,5.333337,28.19162,26.78204,0,0,53.99445,270.1632,0,22.85828,-22.85828,344.6825,82.06709,0.1081845,29.46024,4.26667,0,275.4966
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,46.13198,46.13198,0,-1,0,46.13198,0,0,7.105427E-15,0,0,48.55998,46.13198,0,0,79.39253,247.3049,0,48.55998,-48.55998,293.4958,69.8798,0.1081845,50.74518,0,0,247.3049
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,32.69083,32.69083,0,-1,0,32.69083,0,0,0,0,0,34.41141,32.69083,0,0,133.3481,198.745,0,34.41141,-34.41141,257.2229,61.24343,0.1081845,35.95992,0,0,198.745
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.255049,1.255049,0,-1,0,1.255049,0,0,0,0,0,1.321105,1.255049,0,0,171.583,164.3336,0,1.321105,-1.321105,255.8304,60.91187,0.1081845,1.380554,0,0,164.3336
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,40.4598,40.4598,0,-1,0,40.4598,0,0,7.105427E-15,0,0,42.58926,40.4598,0,0,173.0509,163.0125,0,42.58926,-42.58926,210.9373,50.22308,0.1081845,44.50578,0,0,163.0125
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,29.03819,29.03819,0,-1,0,29.03819,0,0,3.552714E-15,0,0,30.56651,29.03819,0,0,220.3723,120.4232,0,30.56651,-30.56651,178.7174,42.55168,0.1081845,31.94201,0,0,120.4232
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3351,89.85667,0,0,0,178.7174,42.55168,0.1081845,0,0,0,89.85667
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3351,89.85667,0,0,0,178.7174,42.55168,0.1081845,0,0,0,89.85667
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,28.39158,28.39158,0,-1,0,28.39158,0,0,3.552714E-15,0,0,29.88588,28.39158,0,0,254.3351,89.85667,0,29.88588,-29.88588,147.2149,35.05111,0.1081845,31.23074,0,0,89.85667
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,12.02281,12.02281,0,-1,0,12.02281,0,0,0,0,0,12.65559,12.02281,0,0,287.5416,59.9708,0,12.65559,-12.65559,133.8748,31.87488,0.1081845,13.2251,0,0,59.9708
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,8.028042,8.028042,0,-1,0,8.028042,0,0,0,0,0,8.45057,8.028042,0,0,301.6034,47.3152,0,8.45057,-8.45057,124.9671,29.75401,0.1081845,8.830846,0,0,47.3152
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,6.319362,6.319362,0,0,0,6.319362,0,0,8.881784E-16,0,0,6.65196,6.319362,0,0,310.9929,38.86464,0,6.65196,-6.65196,117.9553,28.08454,0.1081845,6.951298,0,0,38.86464
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.3839,32.21267,0,0,0,117.9553,28.08454,0.1081845,0,0,0,32.21267
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,16.42777,16.42777,0,0,0,16.42777,120.1328,0,0,0,19.73513,17.29239,16.42777,0,0,318.3839,32.21267,2.442746,0,2.442746,120.2727,28.6363,0.1081737,18.07055,15.78811,0,51.94781
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,29.14125,29.14125,0,0,0,29.14125,131.6552,0,0,0,38.36596,30.675,29.14125,0,0,315.9412,34.41114,7.690964,0,7.690964,127.569,30.37351,0.1081396,32.05537,30.69277,0,72.77711
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,57.4248,57.4248,0,-1,0,57.4248,135.9057,0,0,9.072643,78.04357,60.44716,57.4248,0,0,308.2502,41.33301,17.59641,0,17.59641,144.2624,34.34813,0.1080619,63.16729,62.43486,0,119.3766
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,11.2566,11.2566,0,-1,0,11.2566,713.386,0,0,0,80.30299,11.84905,11.2566,0,0,290.6538,57.16978,68.45394,0,68.45394,209.2035,49.81026,0.1077604,12.38226,64.24239,0,137.4728
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,40.04899,40.04899,0,-1,0,40.04899,254.9502,0,0,0,102.105,42.15683,40.04899,0,0,222.1999,118.7783,59.94813,0,59.94813,266.0753,63.35114,0.1074978,44.05389,81.68397,0,220.8833
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,7.618973,7.618973,0,-1,0,7.618973,1268.834,0,0,0,96.67212,8.019971,7.618973,0,0,162.2518,172.7317,88.65215,0,88.65215,350.1781,83.37558,0.1071117,8.38087,77.33769,0,269.4038
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,24.05963,0,0,97.65923,0,0,0,0,73.5996,252.5186,73.5996,0,73.5996,420.0009,100,0.1067933,0,78.12738,0,350.1778
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,2.799048,2.799048,0,-1,0,2.799048,3399.656,92.21165,0,0,95.15802,2.946367,2.799048,0,0,0,318.7582,0,0,0,420.0009,100,0.1067933,3.078953,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,52.52811,52.52811,0,0,0,52.52811,106.3963,0.5952043,0,0,55.88795,55.29275,52.52811,0,0,0,318.7582,0,0,0,420.0009,100,0.1067933,57.78093,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.3289927,0.3289927,0,0,0,0.3289927,8010.922,26.00904,0,0,26.35535,0.3463081,0.3289927,0,0,0,318.7582,0,0,0,420.0009,100,0.1067933,0.361892,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,64.04318,64.04318,20.25,0,7.39125,64.04318,25.54842,0,0,0,16.36202,46.09809,43.79318,0,0,0,318.7582,0,29.73606,-29.73606,388.6563,92.53703,0.1067933,70.4475,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,56.64714,56.64714,0,0,0,56.64714,7.221786,0,0,0,4.090935,59.62856,56.64714,0,0,33.04007,289.0222,0,55.53763,-55.53763,330.1145,78.59853,0.1067933,62.31185,3.272748,0,293.1131
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.74855,233.4845,0,0,0,330.1145,78.59853,0.1067933,0,0,0,233.4845
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,29.7916,29.7916,0,-1,0,29.7916,0,0,3.552714E-15,0,0,31.35958,29.7916,0,0,94.74855,233.4845,0,31.35958,-31.35958,297.0586,70.72809,0.1067933,32.77076,0,0,233.4845
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,30.6368,30.6368,0,-1,0,30.6368,0,0,0,0,0,32.24927,30.6368,0,0,129.5925,202.125,0,32.24927,-32.24927,263.0649,62.63437,0.1067933,33.70049,0,0,202.125
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,16.28167,16.28167,0,-1,0,16.28167,0,0,0,0,0,17.13859,16.28167,0,0,165.425,169.8757,0,17.13859,-17.13859,244.9992,58.33303,0.1067933,17.90983,0,0,169.8757
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4679,152.7371,0,0,0,244.9992,58.33303,0.1067933,0,0,0,152.7371
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,59.59824,59.59824,0,-1,0,59.59824,0,0,0,0,0,62.73499,59.59824,0,0,184.4679,152.7371,0,62.73499,-62.73499,178.8707,42.58818,0.1067933,65.55807,0,0,152.7371
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,12.32649,12.32649,0,-1,0,12.32649,0,0,1.776357E-15,0,0,12.97525,12.32649,0,0,254.1735,90.0021,0,12.97525,-12.97525,165.1936,39.33173,0.1067933,13.55913,0,0,90.0021
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,17.05992,17.05992,0,-1,0,17.05992,0,0,0,0,0,17.95781,17.05992,0,0,268.5904,77.02686,0,17.95781,-17.95781,146.2644,34.82479,0.1067933,18.76591,0,0,77.02686
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,36.19872,36.19872,0,-1,0,36.19872,0,0,7.105427E-15,0,0,38.10391,36.19872,0,0,288.5435,59.06905,0,38.10391,-38.10391,106.0994,25.2617,0.1067933,39.81858,0,0,59.06905
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,37.44923,19.91688,0,-1,0,19.91688,0,0,17.53235,21.27728,0,20.96514,19.91688,0,0,330.8812,20.96514,0,20.96514,-20.96514,84.00017,20,0.1067933,41.19416,0,0,20.96514
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,20.46706,20.46706,81,0,22.761,20.46706,0,0,0,0,0,0,0,60.53294,57.50629,354.1758,0,57.50629,0,57.50629,138.5554,32.98932,0.1072315,22.51377,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,22.82927,22.82927,81,0,22.761,22.82927,0,0,0,0,0,0,0,58.17073,55.2622,296.6695,51.75566,55.2622,0,55.2622,190.9818,45.47176,0.1076507,25.11219,0,81,51.75566
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,13.67413,13.67413,81,0,22.761,13.67413,176.8616,0,0,0,24.18428,0,0,67.32587,63.95958,241.4073,101.4916,88.14386,0,88.14386,274.6024,65.38139,0.1079548,15.04155,19.34743,81,125.6759
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,34.05803,34.05803,81,0,22.761,34.05803,156.4253,0,0,0,53.27537,0,0,46.94197,44.59488,153.2635,180.8211,97.87025,0,97.87025,367.4502,87.48798,0.1082146,37.46383,42.6203,81,234.0965
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,10.70215,10.70215,0,-1,0,10.70215,774.9579,16.27853,0,0,82.93716,11.26542,10.70215,0,0,55.39321,268.9043,55.39321,0,55.39321,420.0009,100,0.107976,11.77236,66.34972,0,351.8415
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,27.8514,27.8514,0,-1,0,27.8514,343.6673,66.39889,0,0,95.71615,29.31726,27.8514,0,0,0,318.7582,0,0,0,420.0009,100,0.107976,30.63654,76.57292,0,414.4744
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,50.14986,50.14986,0,-1,0,50.14986,250.1767,72.67396,0,0,125.4633,52.78933,50.14986,0,0,0,318.7582,0,0,0,420.0009,100,0.107976,55.16485,100.3706,0,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,38.85116,38.85116,0,-1,0,38.85116,315.2513,81.58282,0,0,122.4788,40.89595,38.85116,0,0,0,318.7582,0,0,0,420.0009,100,0.107976,42.73627,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,29.60168,29.60168,0,-1,0,29.60168,345.9811,71.25655,0,0,102.4162,31.15966,29.60168,0,0,0,318.7582,0,0,0,420.0009,100,0.107976,32.56184,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,31.95795,31.95795,0,-1,0,31.95795,248.2459,45.69436,0,0,79.33431,33.63995,31.95795,0,0,0,318.7582,0,0,0,420.0009,100,0.107976,35.15375,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,31.35929,31.35929,0,0,0,31.35929,99.54897,0,0,0,31.21786,33.00978,31.35929,0,0,0,318.7582,0,1.791928,-1.791928,418.112,99.55027,0.107976,34.49522,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,40.30585,40.30585,0,0,0,40.30585,99.62186,0,0,0,40.15344,42.42722,40.30585,0,0,1.991031,316.9663,0,2.273772,-2.273772,415.7152,98.97961,0.107976,44.33644,32.12275,0,357.1198
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,14.99292,14.99292,0,0,0,14.99292,114.419,0,0,0,17.15474,15.78202,14.99292,0,0,4.517445,314.6925,1.372725,0,1.372725,417.0175,99.28968,0.1079701,16.49221,13.72379,0,331.8473
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,46.95719,46.95719,0,0,0,46.95719,7.001935,0,0,0,3.287912,49.42862,46.95719,0,0,3.144719,315.928,0,46.14071,-46.14071,368.3809,87.70956,0.1079701,51.65291,2.63033,0,319.2159
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,31.14392,31.14392,0,-1,0,31.14392,0,0,7.105427E-15,0,0,32.78307,31.14392,0,0,54.41218,269.7873,0,32.78307,-32.78307,333.8245,79.48187,0.1079701,34.25831,0,0,269.7873
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,38.07057,38.07057,0,-1,0,38.07057,0,0,7.105427E-15,0,0,40.07428,38.07057,0,0,90.83781,237.0042,0,40.07428,-40.07428,291.5825,69.42427,0.1079701,41.87762,0,0,237.0042
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,40.89633,40.89633,0,-1,0,40.89633,0,0,7.105427E-15,0,0,43.04876,40.89633,0,0,135.3648,196.9299,0,43.04876,-43.04876,246.2051,58.62016,0.1079701,44.98596,0,0,196.9299
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,3.432886,3.432886,0,-1,0,3.432886,0,0,4.440892E-16,0,0,3.613564,3.432886,0,0,183.1967,153.8811,0,3.613564,-3.613564,242.3961,57.71325,0.1079701,3.776175,0,0,153.8811
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,8.559993,8.559993,0,-1,0,8.559993,0,0,0,0,0,9.010519,8.559993,0,0,187.2118,150.2676,0,9.010519,-9.010519,232.8982,55.45184,0.1079701,9.415993,0,0,150.2676
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,2.949988,2.949988,0,-1,0,2.949988,0,0,4.440892E-16,0,0,3.10525,2.949988,0,0,197.2235,141.2571,0,3.10525,-3.10525,229.625,54.6725,0.1079701,3.244986,0,0,141.2571
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,54.83867,54.83867,0,-1,0,54.83867,0,0,7.105427E-15,0,0,57.72491,54.83867,0,0,200.6738,138.1518,0,57.72491,-57.72491,168.7776,40.18505,0.1079701,60.32253,0,0,138.1518
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,40.90807,40.90807,0,-1,0,40.90807,0,0,7.105427E-15,0,0,43.06113,40.90807,0,0,264.8126,80.4269,0,43.06113,-43.06113,123.3872,29.37783,0.1079701,44.99888,0,0,80.4269
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,10.98523,10.98523,0,-1,0,10.98523,0,0,1.776357E-15,0,0,11.5634,10.98523,0,0,312.6583,37.36578,0,11.5634,-11.5634,111.1983,26.47572,0.1079701,12.08376,0,0,37.36578
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,31.62022,24.51225,0,-1,0,24.51225,0,0,7.107969,10.26999,0,25.80237,24.51225,0,0,325.5065,25.80237,0,25.80237,-25.80237,84.00017,20,0.1079701,34.78225,0,0,25.80237
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,45.79214,45.79214,81,0,22.761,45.79214,0,0,0,0,0,0,0,35.20786,33.44746,354.1758,0,33.44746,0,33.44746,115.7312,27.555,0.10822,50.37136,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,9.986672,9.986672,81,0,22.761,9.986672,0,0,0,0,0,0,0,71.01333,67.46266,320.7283,30.10272,67.46266,0,67.46266,179.7319,42.79323,0.1086077,10.98534,0,81,30.10272
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,253.2657,90.81911,92.33073,0,92.33073,267.3245,63.64857,0.1087898,0,18.90458,81,114.4498
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,22.4206,22.4206,81,0,22.761,22.4206,231.5403,0,0,0,51.91275,0,0,58.5794,55.65042,160.935,173.9168,107.5632,0,107.5632,369.3679,87.94456,0.1090013,24.66266,41.5302,81,225.8295
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,31.83787,0,0,85.20966,0,0,0,0,53.37178,270.7236,53.37178,0,53.37178,420.0009,100,0.1087729,0,68.16772,0,355.9333
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087729,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087729,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087729,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,80.20992,68.7,0,-1,0,68.7,166.6479,42.1713,11.50993,19.53092,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1087729,88.23092,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,19.98162,19.98162,0,-1,0,19.98162,496.7572,78.22684,0,0,99.26012,21.03328,19.98162,0,0,0,318.7582,0,0,0,420.0009,100,0.1087729,21.97978,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,14.27547,14.27547,0,0,0,14.27547,574.5064,66.98669,0,0,82.0135,15.02681,14.27547,0,0,0,318.7582,0,0,0,420.0009,100,0.1087729,15.70302,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,34.21547,34.21547,0,0,0,34.21547,157.2984,17.8041,0,0,53.82038,36.01628,34.21547,0,0,0,318.7582,0,0,0,420.0009,100,0.1087729,37.63702,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,17.01326,17.01326,0,0,0,17.01326,136.9686,5.394124,0,0,23.30282,17.90869,17.01326,0,0,0,318.7582,0,0,0,420.0009,100,0.1087729,18.71458,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,2.738919,2.738919,0,0,0,2.738919,142.1606,1.010591,0,0,3.893663,2.883072,2.738919,0,0,0,318.7582,0,0,0,420.0009,100,0.1087729,3.01281,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,66.2734,66.2734,0,-1,0,66.2734,0,0,1.421085E-14,4.200737,0,69.76147,66.2734,0,0,0,318.7582,0,69.76147,-69.76147,346.4658,82.49169,0.1087729,72.90073,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,51.10492,51.10492,0,-1,0,51.10492,0,0,7.105427E-15,0,0,53.79465,51.10492,0,0,77.51275,248.9967,0,53.79465,-53.79465,289.7613,68.99064,0.1087729,56.2154,0,0,248.9967
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,6.292077,6.292077,0,-1,0,6.292077,0,0,8.881784E-16,0,0,6.623239,6.292077,0,0,137.2846,195.2021,0,6.623239,-6.623239,282.7798,67.32838,0.1087729,6.921285,0,0,195.2021
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,30.32216,30.32216,0,-1,0,30.32216,0,0,3.552714E-15,0,0,31.91806,30.32216,0,0,144.6437,188.5789,0,31.91806,-31.91806,249.1352,59.31778,0.1087729,33.35437,0,0,188.5789
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,19.62866,19.62866,0,-1,0,19.62866,0,0,0,0,0,20.66175,19.62866,0,0,180.1082,156.6608,0,20.66175,-20.66175,227.3558,54.13222,0.1087729,21.59153,0,0,156.6608
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,16.79313,16.79313,0,-1,0,16.79313,0,0,3.552714E-15,0,0,17.67698,16.79313,0,0,203.0657,135.9991,0,17.67698,-17.67698,208.7226,49.69576,0.1087729,18.47244,0,0,135.9991
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,5.920733,5.920733,0,-1,0,5.920733,0,0,8.881784E-16,0,0,6.232351,5.920733,0,0,222.7068,118.3221,0,6.232351,-6.232351,202.1531,48.1316,0.1087729,6.512806,0,0,118.3221
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,22.52422,22.52422,0,-1,0,22.52422,0,0,3.552714E-15,0,0,23.7097,22.52422,0,0,229.6317,112.0897,0,23.7097,-23.7097,177.1609,42.18108,0.1087729,24.77664,0,0,112.0897
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,21.89856,21.89856,0,-1,0,21.89856,0,0,3.552714E-15,0,0,23.05111,21.89856,0,0,255.9758,88.38003,0,23.05111,-23.05111,152.8629,36.39585,0.1087729,24.08841,0,0,88.38003
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,10.11957,10.11957,0,-1,0,10.11957,0,0,0,0,0,10.65218,10.11957,0,0,281.5881,65.32892,0,10.65218,-10.65218,141.6345,33.72243,0.1087729,11.13153,0,0,65.32892
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,31.96927,31.96927,0,0,0,31.96927,0,0,3.552714E-15,0,0,33.65187,31.96927,0,0,293.4239,54.67674,0,33.65187,-33.65187,106.1623,25.27669,0.1087729,35.1662,0,0,54.67674
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,13.81248,13.81248,0,0,0,13.81248,0,0,1.776357E-15,0,0,14.53945,13.81248,0,0,330.8148,21.02487,0,14.53945,-14.53945,90.8364,21.62767,0.1087729,15.19373,0,0,21.02487
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,12.4389,12.4389,81,0,22.761,12.4389,169.3242,0,0,0,21.06208,0,0,68.5611,65.13304,346.9698,6.485416,86.19512,0,86.19512,172.6083,41.09713,0.1090743,13.68279,16.84966,81,27.54749
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,32.20213,32.20213,81,0,22.761,32.20213,171.4731,0,0,0,55.21798,0,0,48.79787,46.35798,260.7747,84.06102,101.576,0,101.576,268.9717,64.04075,0.1093081,35.42235,44.17439,81,139.279
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,18.8038,18.8038,0,-1,0,18.8038,418.1937,0,0,0,78.63632,19.79348,18.8038,0,0,159.1987,175.4794,58.84285,0,58.84285,324.7949,77.33196,0.109058,20.68418,62.90906,0,254.1157
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,37.54356,37.54356,0,-1,0,37.54356,278.0496,0,0,0,104.3897,39.51954,37.54356,0,0,100.3559,228.4379,64.87016,0,64.87016,386.3362,91.98461,0.1087836,41.29792,83.51176,0,332.8276
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,21.8619,21.8619,0,-1,0,21.8619,499.1042,50.61541,0,0,109.1136,23.01252,21.8619,0,0,35.4857,286.8211,35.4857,0,35.4857,420.0009,100,0.108634,24.04809,87.29092,0,395.9347
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,73.35156,68.7,0,-1,0,68.7,148.8464,29.94166,4.651566,11.98672,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.108634,80.68672,81.80596,0,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,10.63907,10.63907,0,-1,0,10.63907,1140.75,110.1662,0,0,121.3652,11.19902,10.63907,0,0,0,318.7582,0,0,0,420.0009,100,0.108634,11.70298,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,37.21462,37.21462,0,-1,0,37.21462,295.0416,70.62531,0,0,109.7986,39.17328,37.21462,0,0,0,318.7582,0,0,0,420.0009,100,0.108634,40.93608,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,45.88309,45.88309,0,0,0,45.88309,171.4489,30.36805,0,0,78.66604,48.29799,45.88309,0,0,0,318.7582,0,0,0,420.0009,100,0.108634,50.4714,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,39.96187,39.96187,0,0,0,39.96187,147.1789,16.75032,0,0,58.81544,42.06513,39.96187,0,0,0,318.7582,0,0,0,420.0009,100,0.108634,43.95806,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,51.79528,51.79528,0,0,0,51.79528,69.38238,0,0,0,35.9368,54.52135,51.79528,0,0,0,318.7582,0,18.58455,-18.58455,400.411,95.33576,0.108634,56.97481,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,39.06236,39.06236,0,0,0,39.06236,11.56076,0,1.421085E-14,0,4.515903,41.11827,39.06236,0,0,20.6495,300.1737,0,36.60236,-36.60236,361.8287,86.14952,0.108634,42.96859,3.612723,0,304.6896
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,102.3532,68.7,0,-1,0,68.7,0,0,33.65321,43.88853,0,72.31579,68.7,0,0,61.31879,263.5713,0,72.31579,-72.31579,285.6012,68.00014,0.108634,112.5885,0,0,263.5713
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,79.4334,68.7,0,-1,0,68.7,0,0,10.73341,18.67675,0,72.31579,68.7,0,0,141.6697,191.2555,0,72.31579,-72.31579,209.3737,49.85077,0.108634,87.37675,0,0,191.2555
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,43.71218,43.71218,0,-1,0,43.71218,0,0,0,0,0,46.01283,43.71218,0,0,222.0206,118.9397,0,46.01283,-46.01283,160.8719,38.30275,0.108634,48.0834,0,0,118.9397
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,37.24757,37.24757,0,-1,0,37.24757,0,0,7.105427E-15,0,0,39.20796,37.24757,0,0,273.1459,72.92691,0,39.20796,-39.20796,119.5431,28.46258,0.108634,40.97232,0,0,72.92691
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,22.12929,22.12929,0,-1,0,22.12929,0,0,0,0,0,23.29399,22.12929,0,0,316.7103,33.71894,0,23.29399,-23.29399,94.98904,22.61639,0.108634,24.34222,0,0,33.71894
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,38.15968,9.903708,0,-1,0,9.903708,0,0,28.25597,32.07194,0,10.42496,9.903708,0,0,342.5925,10.42496,0,10.42496,-10.42496,84.00017,20,0.108634,41.97564,0,0,10.42496
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,13.01576,0,0,-1,0,0,0,0,13.01576,14.31734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108634,14.31734,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,24.73402,0,0,-1,0,0,0,0,24.73402,27.20742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108634,27.20742,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,30.62948,0,0,-1,0,0,0,0,30.62948,33.69243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108634,33.69243,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,7.983471,0,0,-1,0,0,0,0,7.983471,8.781818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108634,8.781818,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,20.46949,20.46949,81,0,22.761,20.46949,0,0,0,0,0,0,0,60.53051,57.50398,354.1758,0,57.50398,0,57.50398,138.5532,32.9888,0.1090502,22.51644,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,3.54486,3.54486,75.86065,0,21.46074,3.54486,0,0,0,0,0,0,0,72.31579,68.7,296.6718,51.75359,68.7,0,68.7,203.7278,48.50652,0.1093641,3.899346,0,81,51.75359
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,16.88493,16.88493,81,0,22.761,16.88493,99.01087,0,0,0,16.71791,0,0,64.11507,60.90932,227.9718,113.5836,77.62724,0,77.62724,277.3714,66.04069,0.1096941,18.57342,13.37433,81,130.3015
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,36.68066,36.68066,81,0,22.761,36.68066,125.8467,0,0,0,46.16142,0,0,44.31934,42.10338,150.3446,183.4481,88.26479,0,88.26479,361.1068,85.97763,0.1099774,40.34872,36.92913,81,229.6095
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,42.10364,42.10364,0,-1,0,42.10364,150.6619,0,0,0,63.43415,44.31962,42.10364,0,0,62.0798,262.8864,19.11453,0,19.11453,379.2404,90.29515,0.1098969,46.31401,50.74732,0,326.3206
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,8.152143,8.152143,0,-1,0,8.152143,914.5676,23.01038,0,0,74.55686,8.581203,8.152143,0,0,42.96527,280.0895,42.96527,0,42.96527,420.0009,100,0.1097165,8.967358,59.64549,0,354.6463
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,21.09699,21.09699,0,-1,0,21.09699,351.3807,51.92339,0,0,74.13074,22.20735,21.09699,0,0,0,318.7582,0,0,0,420.0009,100,0.1097165,23.20668,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,41.79623,41.79623,0,-1,0,41.79623,75.68417,0,0,0,31.63313,43.99603,41.79623,0,0,0,318.7582,0,12.3629,-12.3629,406.9692,96.89723,0.1097165,45.97585,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,68.39661,0,0,82.13316,0,0,0,0,13.73656,306.3953,13.73656,0,13.73656,420.0009,100,0.1096589,0,65.70653,0,388.5285
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,20.33742,20.33742,0,-1,0,20.33742,299.4781,39.49832,0,0,60.90614,21.40781,20.33742,0,0,0,318.7582,0,0,0,420.0009,100,0.1096589,22.37117,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,5.575765,5.575765,0,0,0,5.575765,1073.294,53.97511,0,0,59.84433,5.869227,5.575765,0,0,0,318.7582,0,0,0,420.0009,100,0.1096589,6.133342,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096589,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,14.64822,14.64822,0,0,0,14.64822,135.3203,4.402838,0,0,19.82202,15.41918,14.64822,0,0,0,318.7582,0,0,0,420.0009,100,0.1096589,16.11304,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,40.41964,40.41964,0,0,0,40.41964,13.32269,0,7.105427E-15,0,5.384983,42.54699,40.41964,0,0,0,318.7582,0,37.162,-37.162,380.8286,90.67331,0.1096589,44.4616,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,20.89612,20.89612,0,-1,0,20.89612,0,0,3.552714E-15,0,0,21.99591,20.89612,0,0,41.29111,281.5962,0,21.99591,-21.99591,357.6429,85.15291,0.1096589,22.98573,0,0,281.5962
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,8.694581,8.694581,0,-1,0,8.694581,0,0,0,0,0,9.152191,8.694581,0,0,65.73102,259.6003,0,9.152191,-9.152191,347.9957,82.85594,0.1096589,9.564039,0,0,259.6003
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,81.9453,68.7,0,-1,0,68.7,0,0,13.24531,21.43984,0,72.31579,68.7,0,0,75.90012,250.4481,0,72.31579,-72.31579,271.7681,64.70657,0.1096589,90.13984,0,0,250.4481
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.251,178.1323,0,0,0,271.7681,64.70657,0.1096589,0,0,0,178.1323
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,28.22682,28.22682,0,-1,0,28.22682,0,0,3.552714E-15,0,0,29.71244,28.22682,0,0,156.251,178.1323,0,29.71244,-29.71244,240.4485,57.24952,0.1096589,31.0495,0,0,178.1323
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.2648,148.4199,0,0,0,240.4485,57.24952,0.1096589,0,0,0,148.4199
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,6.424779,6.424779,0,-1,0,6.424779,0,0,8.881784E-16,0,0,6.762925,6.424779,0,0,189.2648,148.4199,0,6.762925,-6.762925,233.3197,55.5522,0.1096589,7.067257,0,0,148.4199
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,27.6155,27.6155,0,-1,0,27.6155,0,0,3.552714E-15,0,0,29.06894,27.6155,0,0,196.7792,141.657,0,29.06894,-29.06894,202.6784,48.25666,0.1096589,30.37705,0,0,141.657
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,40.13332,40.13332,0,-1,0,40.13332,0,0,0,0,0,42.2456,40.13332,0,0,229.078,112.588,0,42.2456,-42.2456,158.1476,37.65411,0.1096589,44.14666,0,0,112.588
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,8.512648,8.512648,0,-1,0,8.512648,0,0,1.776357E-15,0,0,8.960681,8.512648,0,0,276.0176,70.34241,0,8.960681,-8.960681,148.7022,35.40522,0.1096589,9.363912,0,0,70.34241
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,23.69045,23.69045,0,0,0,23.69045,0,0,3.552714E-15,0,0,24.93731,23.69045,0,0,285.9739,61.38174,0,24.93731,-24.93731,122.416,29.1466,0.1096589,26.0595,0,0,61.38174
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,2.445337,2.445337,0,0,0,2.445337,0,0,4.440892E-16,0,0,2.574039,2.445337,0,0,313.682,36.44442,0,2.574039,-2.574039,119.7027,28.50058,0.1096589,2.689871,0,0,36.44442
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,316.5421,33.87038,10.87635,0,10.87635,130.0209,30.95729,0.1096134,0,8.701081,0,44.74673
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,22.47532,22.47532,0,0,0,22.47532,41.18965,0,0,0,9.257504,23.65823,22.47532,0,0,305.6657,43.6591,0,14.40073,-14.40073,114.8412,27.34309,0.1096134,24.72285,7.406003,0,52.9166
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,321.6665,29.25837,23.18074,0,23.18074,136.8324,32.57907,0.1095165,0,18.54459,0,52.43911
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,69.3851,68.7,0,-1,0,68.7,69.23599,0,0.6851003,19.67125,47.56512,72.31579,68.7,0,0,298.4857,50.12104,0,24.75066,-24.75066,110.7429,26.3673,0.1095165,76.32361,38.0521,0,97.68616
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,67.62523,67.62523,0,-1,0,67.62523,73.06304,0,0,40.89818,49.40905,71.18446,67.62523,0,0,325.9865,25.37038,0,21.77541,-21.77541,87.7896,20.90224,0.1095165,74.38776,39.52724,0,74.77943
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,47.61383,44.61878,0,-1,0,44.61878,97.20608,0,2.995049,40.71928,43.37217,46.96714,44.61878,0,0,350.1814,3.594972,0,3.594972,-3.594972,84.00017,20,0.1095165,52.37521,34.69773,0,46.96714
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,83.5891,68.7,0,-1,0,68.7,108.4455,0,14.88909,77.79262,74.50203,72.31579,68.7,0,0,354.1758,0,2.186241,0,2.186241,86.07422,20.49382,0.1095073,91.94801,59.60162,0,74.50203
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,16.98138,16.98138,0,-1,0,16.98138,260.0452,0,0,8.42002,44.15926,17.87514,16.98138,0,0,351.9896,1.967617,26.28413,0,26.28413,111.0095,26.43079,0.1093977,18.67952,35.32741,0,46.12688
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,33.2748,33.2748,81,0,22.761,33.2748,95.10278,0,0,0,31.64525,0,0,47.7252,45.33895,325.7054,25.62333,76.9842,0,76.9842,184.0432,43.81971,0.1097265,36.60227,25.3162,81,57.26858
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,10.8065,10.8065,81,0,22.761,10.8065,83.87735,0,0,0,9.064202,0,0,70.1935,66.68383,248.7212,94.90911,75.74803,0,75.74803,255.9041,60.92941,0.1100586,11.88715,7.251362,81,103.9733
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,42.75335,42.75335,81,0,22.761,42.75335,23.86124,0,0,0,10.20148,0,0,38.24665,36.33432,172.9732,163.0823,46.5358,0,46.5358,300.0518,71.44076,0.1103745,47.02868,8.161182,81,173.2838
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,24.79883,24.79883,81,0,22.761,24.79883,20.71742,0,0,0,5.137678,0,0,56.20117,53.39111,126.4374,204.9646,58.52879,0,58.52879,355.5771,84.66103,0.110775,27.27871,4.110142,81,210.1022
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,12.31684,12.31684,0,-1,0,12.31684,0,0,1.776357E-15,0,0,12.96509,12.31684,0,0,67.90862,257.6405,0,12.96509,-12.96509,341.9107,81.40714,0.110775,13.54852,0,0,257.6405
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,34.58851,34.58851,0,-1,0,34.58851,0,0,0,0,0,36.40895,34.58851,0,0,82.31428,244.6754,0,36.40895,-36.40895,303.5323,72.26944,0.110775,38.04736,0,0,244.6754
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,24.81215,24.81215,0,-1,0,24.81215,0,0,0,0,0,26.11805,24.81215,0,0,122.7687,208.2664,0,26.11805,-26.11805,276.0014,65.71449,0.110775,27.29336,0,0,208.2664
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,30.23795,30.23795,0,-1,0,30.23795,0,0,3.552714E-15,0,0,31.82942,30.23795,0,0,151.7887,182.1484,0,31.82942,-31.82942,242.4503,57.72614,0.110775,33.26174,0,0,182.1484
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,60.2072,60.2072,0,-1,0,60.2072,0,0,7.105427E-15,0,0,63.376,60.2072,0,0,187.1547,150.319,0,63.376,-63.376,175.6461,41.82042,0.110775,66.22791,0,0,150.319
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,23.33403,23.33403,0,-1,0,23.33403,0,0,3.552714E-15,0,0,24.56214,23.33403,0,0,257.5725,86.94296,0,24.56214,-24.56214,149.7553,35.65596,0.110775,25.66743,0,0,86.94296
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,14.715,14.715,0,-1,0,14.715,0,0,1.776357E-15,0,0,15.48947,14.715,0,0,284.8638,62.38083,0,15.48947,-15.48947,133.428,31.76851,0.110775,16.1865,0,0,62.38083
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,18.42828,18.42828,0,-1,0,18.42828,0,0,3.552714E-15,0,0,19.39819,18.42828,0,0,302.0743,46.89135,0,19.39819,-19.39819,112.9805,26.90007,0.110775,20.27111,0,0,46.89135
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.6278,27.49316,0,0,0,112.9805,26.90007,0.110775,0,0,0,27.49316
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.315587,2.315587,0,-1,0,2.315587,0,0,4.440892E-16,0,0,2.43746,2.315587,0,0,323.6278,27.49316,0,2.43746,-2.43746,110.4112,26.28833,0.110775,2.547145,0,0,27.49316
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.3361,25.0557,0,0,0,110.4112,26.28833,0.110775,0,0,0,25.0557
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,20.60529,20.60529,0,0,0,20.60529,0,0,0,0,0,21.68978,20.60529,0,0,326.3361,25.0557,0,21.68978,-21.68978,87.54816,20.84476,0.110775,22.66582,0,0,25.0557
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,3.265341,3.265341,0,0,0,3.265341,447.6052,0,0,0,14.61584,3.437201,3.265341,0,0,350.4359,3.365924,11.17863,0,11.17863,98.15314,23.36975,0.1107283,3.591875,11.69267,0,17.98176
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,339.2573,13.42669,27.78436,0,27.78436,124.5117,29.64558,0.1106124,0,22.22748,0,41.21105
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,3.970766,3.970766,0,-1,0,3.970766,873.0134,0,0,0,34.66532,4.179754,3.970766,0,0,311.4729,38.43261,30.48557,0,30.48557,153.4328,36.53156,0.1104855,4.367843,27.73226,0,73.09794
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,28.54334,28.54334,0,-1,0,28.54334,215.6442,0,0,0,61.55207,30.04562,28.54334,0,0,280.9873,65.86962,31.50645,0,31.50645,183.3225,43.64812,0.1103547,31.39767,49.24165,0,127.4217
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,43.25911,43.25911,0,-1,0,43.25911,181.8115,0,0,0,78.65001,45.5359,43.25911,0,0,249.4809,94.22543,33.11411,0,33.11411,214.7373,51.12782,0.1102175,47.58501,62.92001,0,172.8754
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,22.00169,22.00169,0,-1,0,22.00169,376.504,0,0,0,82.83723,23.15967,22.00169,0,0,216.3668,124.0281,59.67756,0,59.67756,271.3524,64.60758,0.1099712,24.20185,66.26978,0,206.8654
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,0,0,0,88.80451,0,0,0,0,156.6892,177.7379,88.80451,0,88.80451,355.5998,84.66644,0.1096066,0,71.04361,0,266.5424
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,49.71665,49.71665,0,-1,0,49.71665,81.05684,0,0,0,40.29874,52.33331,49.71665,0,0,67.8847,257.662,0,12.03457,-12.03457,342.9142,81.64608,0.1096066,54.68831,32.23899,0,297.9607
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,70.95445,70.95445,20.25,0,7.39125,70.95445,49.50051,0,0,0,35.12282,53.37311,50.70446,0,0,81.25645,245.6274,0,18.25029,-18.25029,323.6767,77.06573,0.1096066,78.0499,28.09826,81,280.7502
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,66.63478,66.63478,81,0,22.761,66.63478,77.45782,0,0,0,51.61384,0,0,14.36522,13.64696,101.5345,227.3771,65.2608,0,65.2608,385.5885,91.80661,0.1099762,73.29826,41.29107,81,278.991
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,36.27374,286.1118,15.34126,0,15.34126,400.1425,95.27184,0.1099134,0,12.27301,0,301.4531
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,20.93248,299.919,4.980995,0,4.980995,404.8679,96.39693,0.109893,0,3.984796,0,304.9
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,30.01257,30.01257,0,-1,0,30.01257,0,0,3.552714E-15,0,0,31.59218,30.01257,0,0,15.95148,304.4019,0,31.59218,-31.59218,371.5669,88.46812,0.109893,33.01383,0,0,304.4019
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,52.57822,52.57822,0,-1,0,52.57822,0,0,7.105427E-15,0,0,55.3455,52.57822,0,0,51.0539,272.8097,0,55.3455,-55.3455,313.2276,74.57784,0.109893,57.83604,0,0,272.8097
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,53.26737,53.26737,0,-1,0,53.26737,0,0,7.105427E-15,0,0,56.07091,53.26737,0,0,112.5489,217.4642,0,56.07091,-56.07091,254.1236,60.50551,0.109893,58.5941,0,0,217.4642
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,16.88075,16.88075,0,-1,0,16.88075,0,0,0,0,0,17.76921,16.88075,0,0,174.8499,161.3933,0,17.76921,-17.76921,235.3933,56.0459,0.109893,18.56882,0,0,161.3933
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5935,143.6241,0,0,0,235.3933,56.0459,0.109893,0,0,0,143.6241
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,41.56443,41.56443,0,-1,0,41.56443,0,0,7.105427E-15,0,0,43.75203,41.56443,0,0,194.5935,143.6241,0,43.75203,-43.75203,189.2746,45.06528,0.109893,45.72087,0,0,143.6241
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,41.94937,41.94937,0,-1,0,41.94937,0,0,7.105427E-15,0,0,44.15723,41.94937,0,0,243.2068,99.87207,0,44.15723,-44.15723,142.7288,33.98297,0.109893,46.14431,0,0,99.87207
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.2704,55.71483,0,0,0,142.7288,33.98297,0.109893,0,0,0,55.71483
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,20.76349,20.76349,0,-1,0,20.76349,0,0,3.552714E-15,0,0,21.85631,20.76349,0,0,292.2704,55.71483,0,21.85631,-21.85631,119.6902,28.49761,0.109893,22.83984,0,0,55.71483
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,46.41246,32.1656,0,-1,0,32.1656,0,0,14.24686,18.88811,0,33.85853,32.1656,0,0,316.5552,33.85853,0,33.85853,-33.85853,84.00017,20,0.109893,51.05371,0,0,33.85853
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,7.72225,7.72225,80.03804,0,22.51762,7.72225,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1102366,8.494475,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,18.22034,18.22034,81,0,22.761,18.22034,0,0,0,0,0,0,0,62.77966,59.64067,285.4758,61.83,59.64067,0,59.64067,205.7548,48.98914,0.1106256,20.04238,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,59.18457,59.18457,81,0,22.761,59.18457,31.6975,0,0,0,18.76003,0,0,21.81543,20.72466,225.8351,115.5066,39.48468,0,39.48468,243.2133,57.90781,0.1108761,65.10303,15.00802,81,134.2666
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,8.295493,8.295493,80.61128,0,22.66265,8.295493,524.4579,0,0,0,43.50637,0,0,72.31579,68.7,186.3504,151.0428,112.2064,0,112.2064,349.6616,83.25259,0.1110429,9.125043,34.8051,81,194.5492
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,86.12182,68.7,0,-1,0,68.7,124.9202,0,17.42182,26.034,85.82021,72.31579,68.7,0,0,74.14407,252.0285,13.50441,0,13.50441,362.473,86.30293,0.1109877,94.734,68.65616,0,337.8488
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,17.78667,17.78667,0,-1,0,17.78667,498.6737,9.334958,0,0,88.69743,18.72281,17.78667,0,0,60.63966,264.1825,60.63966,0,60.63966,420.0009,100,0.1107405,19.56533,70.95795,0,352.8799
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,58.85107,58.85107,0,-1,0,58.85107,55.1706,0,0,0,32.46849,61.9485,58.85107,0,0,0,318.7582,0,29.48001,-29.48001,388.9262,92.60129,0.1107405,64.73618,25.97479,0,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,43.49106,43.49106,0,-1,0,43.49106,176.2649,0,0,0,76.65948,45.78006,43.49106,0,0,32.75557,289.2782,30.87941,0,30.87941,418.221,99.57622,0.110615,47.84017,61.32758,0,365.9377
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,33.72193,33.72193,0,-1,0,33.72193,297.8031,63.05202,0,0,100.4249,35.49677,33.72193,0,0,1.876154,317.0697,1.876154,0,1.876154,420.0009,100,0.1106074,37.09413,80.33996,0,417.4946
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,13.80377,13.80377,0,-1,0,13.80377,553.8423,61.92083,0,0,76.45111,14.53028,13.80377,0,0,0,318.7582,0,0,0,420.0009,100,0.1106074,15.18414,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,37.33024,37.33024,0,0,0,37.33024,168.6794,23.67344,0,0,62.96843,39.29499,37.33024,0,0,0,318.7582,0,0,0,420.0009,100,0.1106074,41.06326,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,32.81058,32.81058,0,0,0,32.81058,76.62451,0,0,0,25.14094,34.53745,32.81058,0,0,0,318.7582,0,9.396505,-9.396505,410.096,97.64172,0.1106074,36.09163,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,59.27221,59.27221,0,0,0,59.27221,37.08561,0,0,0,21.98146,62.3918,59.27221,0,0,10.44056,309.3617,0,40.41034,-40.41034,367.4998,87.49978,0.1106074,65.19942,17.58517,0,331.3432
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,49.06603,49.06603,0,0,0,49.06603,7.939053,0,1.421085E-14,0,3.895378,51.64846,49.06603,0,0,55.34094,268.9514,0,47.75308,-47.75308,317.1637,75.51501,0.1106074,53.97264,3.116303,0,272.8468
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,39.71737,39.71737,0,-1,0,39.71737,0,0,7.105427E-15,0,0,41.80775,39.71737,0,0,108.3999,221.1983,0,41.80775,-41.80775,273.0944,65.02235,0.1106074,43.6891,0,0,221.1983
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,73.9621,68.7,0,-1,0,68.7,0,0,5.262106,12.65832,0,72.31579,68.7,0,0,154.853,179.3905,0,72.31579,-72.31579,196.8669,46.87297,0.1106074,81.35831,0,0,179.3905
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,34.794,34.794,0,-1,0,34.794,0,0,0,0,0,36.62526,34.794,0,0,235.2038,107.0748,0,36.62526,-36.62526,158.2605,37.68099,0.1106074,38.2734,0,0,107.0748
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,9.879646,9.879646,0,-1,0,9.879646,0,0,0,0,0,10.39963,9.879646,0,0,275.8986,70.4495,0,10.39963,-10.39963,147.2983,35.07095,0.1106074,10.86761,0,0,70.4495
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,36.75482,36.75482,0,-1,0,36.75482,0,0,0,0,0,38.68929,36.75482,0,0,287.4537,60.04987,0,38.68929,-38.68929,106.5162,25.36095,0.1106074,40.43031,0,0,60.04987
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.4418,21.36058,0,0,0,106.5162,25.36095,0.1106074,0,0,0,21.36058
