Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,19.99836,19.99836,0,-1,0,19.99836,0,0,0,1.705641,0,21.05091,19.99836,0,0,330.4418,21.36058,0,21.05091,-21.05091,84.3266,20.07772,0.1106074,21.9982,0,0,21.36058
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.8317,0.3096793,0,0,0,84.3266,20.07772,0.1106074,0,0,0,0.3096793
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,21.29283,0.2941954,0,-1,0,0.2941954,0,0,20.99863,23.12792,0,0.3096793,0.2941954,0,0,353.8317,0.3096793,0,0.3096793,-0.3096793,84.00017,20,0.1106074,23.42211,0,0,0.3096793
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106074,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.01749163,0.01749163,72.33328,0,20.56832,0.01749163,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1108651,0.0192408,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,10.5752,10.5752,81,0,22.761,10.5752,0,0,0,0,0,0,0,70.4248,66.90356,285.4758,61.83,66.90356,0,66.90356,212.645,50.62966,0.1112177,11.63272,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,9.438199,9.438199,81,0,22.761,9.438199,66.29477,0,0,0,6.257032,0,0,71.5618,67.98371,218.5723,122.0432,74.24075,0,74.24075,283.076,67.3989,0.1115389,10.38202,5.005626,81,128.3002
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,144.3315,188.8599,100.0459,0,100.0459,377.9878,89.99692,0.111665,0,25.07671,81,220.2058
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,3.884079,0,0,48.16969,0,0,0,0,44.28561,278.9012,44.28561,0,44.28561,420.0009,100,0.1114859,0,38.53576,0,327.0709
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,12.97904,12.97904,0,-1,0,12.97904,486.2219,49.44478,0,0,63.10692,13.66215,12.97904,0,0,0,318.7582,0,0,0,420.0009,100,0.1114859,14.27694,50.48554,0,381.8651
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,16.1571,16.1571,0,-1,0,16.1571,375.2478,43.62168,0,0,60.62915,17.00747,16.1571,0,0,0,318.7582,0,0,0,420.0009,100,0.1114859,17.77281,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114859,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,25.08088,25.08088,0,-1,0,25.08088,234.5741,32.43232,0,0,58.83325,26.40093,25.08088,0,0,0,318.7582,0,0,0,420.0009,100,0.1114859,27.58897,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,79.58006,68.7,0,-1,0,68.7,106.7022,0.9886237,10.88006,18.83807,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1114859,87.53807,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,40.39608,40.39608,0,0,0,40.39608,91.84798,0,0,0,37.10299,42.52219,40.39608,0,0,0,318.7582,0,5.419208,-5.419208,414.2885,98.63992,0.1114859,44.43569,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,83.20012,83.20012,20.25,0,7.39125,83.20012,48.40603,0,0,0,40.27387,66.26328,62.95012,0,0,6.021342,313.339,0,25.98941,-25.98941,386.8932,92.11726,0.1114859,91.52013,32.2191,81,353.6129
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,30.787,30.787,0,0,0,30.787,50.18671,0,3.552714E-15,0,15.45098,32.40737,30.787,0,0,34.89846,287.3496,0,16.95639,-16.95639,369.0197,87.86165,0.1114859,33.8657,12.36079,0,302.8006
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,53.40319,53.40319,0,0,0,53.40319,7.932115,0,7.105427E-15,0,4.236003,56.21389,53.40319,0,0,53.73889,270.3932,0,51.97789,-51.97789,314.2301,74.81655,0.1114859,58.74352,3.388802,0,274.6292
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,24.83076,24.83076,0,-1,0,24.83076,0,0,3.552714E-15,0,0,26.13764,24.83076,0,0,111.4921,218.4153,0,26.13764,-26.13764,286.6786,68.25668,0.1114859,27.31384,0,0,218.4153
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,25.88739,25.88739,0,-1,0,25.88739,0,0,3.552714E-15,0,0,27.24988,25.88739,0,0,140.5339,192.2777,0,27.24988,-27.24988,257.9547,61.41768,0.1114859,28.47613,0,0,192.2777
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,4.739543,4.739543,0,-1,0,4.739543,0,0,0,0,0,4.988993,4.739543,0,0,170.8116,165.0278,0,4.988993,-4.988993,252.6959,60.16557,0.1114859,5.213498,0,0,165.0278
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,39.36766,39.36766,0,-1,0,39.36766,0,0,7.105427E-15,0,0,41.43964,39.36766,0,0,176.3549,160.0388,0,41.43964,-41.43964,209.0147,49.7653,0.1114859,43.30443,0,0,160.0388
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,9.940962,9.940962,0,-1,0,9.940962,0,0,0,0,0,10.46417,9.940962,0,0,222.3989,118.5992,0,10.46417,-10.46417,197.9845,47.13906,0.1114859,10.93506,0,0,118.5992
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,43.93634,43.93634,0,-1,0,43.93634,0,0,7.105427E-15,0,0,46.24878,43.93634,0,0,234.0258,108.135,0,46.24878,-46.24878,149.234,35.53183,0.1114859,48.32997,0,0,108.135
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,46.9103,46.9103,0,-1,0,46.9103,0,0,0,0,0,49.37926,46.9103,0,0,285.4133,61.88623,0,49.37926,-49.37926,97.18366,23.13892,0.1114859,51.60133,0,0,61.88623
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,51.57462,11.88162,0,-1,0,11.88162,0,0,39.693,44.85046,0,12.50696,11.88162,0,0,340.2792,12.50696,0,12.50696,-12.50696,84.00017,20,0.1114859,56.73207,0,0,12.50696
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,25.29805,0,0,-1,0,0,0,0,25.29805,27.82785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114859,27.82785,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,5.359253,0,0,-1,0,0,0,0,5.359253,5.895178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114859,5.895178,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,9.49663,9.49663,81,0,22.761,9.49663,0,0,0,0,0,0,0,71.50337,67.9282,354.1758,0,67.9282,0,67.9282,148.4425,35.34339,0.1118293,10.44629,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,27.32261,27.32261,81,0,22.761,27.32261,0,0,0,0,0,0,0,53.67739,50.99353,286.2476,61.13538,50.99353,0,50.99353,196.8192,46.86163,0.1121677,30.05486,0,81,61.13538
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,46.76239,46.76239,81,0,22.761,46.76239,7.738216,0,0,0,3.618575,0,0,34.23761,32.52572,235.2541,107.0296,36.1443,0,36.1443,231.1087,55.02578,0.1124031,51.43864,2.89486,81,110.6481
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,62.57497,62.57497,81,0,22.761,62.57497,12.51991,0,0,0,7.834332,0,0,18.42503,17.50378,199.1098,139.5594,25.33811,0,25.33811,255.1466,60.74906,0.1125623,68.83246,6.267465,81,147.3938
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,15.93825,15.93825,0,-1,0,15.93825,143.0677,0,0,0,22.80248,16.7771,15.93825,0,0,173.7717,162.3637,6.025382,0,6.025382,260.8627,62.11005,0.1125379,17.53207,18.24199,0,185.1662
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,28.02643,28.02643,0,-1,0,28.02643,51.7832,0,3.552714E-15,0,14.51298,29.5015,28.02643,0,0,167.7463,167.7866,0,14.98852,-14.98852,245.0634,58.34832,0.1125379,30.82907,11.61038,0,182.2995
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,51.11523,51.11523,0,-1,0,51.11523,96.79987,0,7.105427E-15,0,49.47948,53.80551,51.11523,0,0,184.4002,152.798,0,4.326026,-4.326026,240.5034,57.2626,0.1125379,56.22676,39.58358,0,202.2775
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,30.27254,30.27254,0,-1,0,30.27254,50.95648,0,3.552714E-15,0,15.42582,31.86583,30.27254,0,0,189.2069,148.472,0,16.44001,-16.44001,223.1741,53.13659,0.1125379,33.29979,12.34066,0,163.8978
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,207.4736,132.032,5.55623,0,5.55623,228.4452,54.39161,0.1125154,0,4.444983,0,137.5882
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,35.2328,35.2328,0,-1,0,35.2328,20.41816,0,7.105427E-15,0,7.193887,37.08715,35.2328,0,0,201.9173,137.0326,0,29.89326,-29.89326,196.935,46.88918,0.1125154,38.75607,5.75511,0,144.2265
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,16.1372,16.1372,0,0,0,16.1372,20.66926,0,3.552714E-15,0,3.335441,16.98653,16.1372,0,0,235.1321,107.1394,0,13.65109,-13.65109,182.5455,43.46312,0.1125154,17.75092,2.668353,0,110.4748
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,48.78009,48.78009,0,0,0,48.78009,15.20378,0,1.421085E-14,0,7.416418,51.34746,48.78009,0,0,250.3,93.48827,0,43.93105,-43.93105,136.2381,32.43757,0.1125154,53.6581,5.933134,0,100.9047
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,0,0,0,0,0,0,0,9.897711,0,0,0,0,299.1122,49.55722,9.897711,0,9.897711,145.6279,34.67323,0.1124754,0,7.918169,0,59.45493
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,31.56866,31.56866,0,0,0,31.56866,12.99199,0,3.552714E-15,0,4.101396,33.23017,31.56866,0,0,289.2145,58.46516,0,29.12877,-29.12877,114.9234,27.36267,0.1124754,34.72552,3.281116,0,62.56656
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,6.503531,6.503531,0,-1,0,6.503531,0,0,8.881784E-16,0,0,6.845822,6.503531,0,0,321.5798,29.33639,0,6.845822,-6.845822,107.7073,25.64455,0.1124754,7.153884,0,0,29.33639
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,17.99387,17.99387,0,-1,0,17.99387,0,0,3.552714E-15,0,0,18.94092,17.99387,0,0,329.1863,22.49057,0,18.94092,-18.94092,87.74183,20.89087,0.1124754,19.79326,0,0,22.49057
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,44.96727,3.372168,0,-1,0,3.372168,0,0,41.5951,46.09184,0,3.54965,3.372168,0,0,350.2318,3.54965,0,3.54965,-3.54965,84.00017,20,0.1124754,49.464,0,0,3.54965
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,13.99937,0,0,-1,0,0,0,0,13.99937,15.3993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124754,15.3993,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,18.32282,0,0,-1,0,0,0,0,18.32282,20.15511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124754,20.15511,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124754,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,49.55357,0,0,-1,0,0,0,0,49.55357,54.50893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124754,54.50893,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,14.42011,0,0,-1,0,0,0,0,14.42011,15.86213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124754,15.86213,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,27.71335,0,0,-1,0,0,0,0,27.71335,30.48468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124754,30.48468,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,15.28237,0,0,-1,0,0,0,0,15.28237,16.8106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124754,16.8106,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,21.44509,21.44509,81,0,22.761,21.44509,0,0,0,0,0,0,0,59.55491,56.57716,354.1758,0,56.57716,0,56.57716,137.674,32.77945,0.1128477,23.5896,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,297.5986,50.91945,68.7,0,68.7,202.8485,48.29717,0.1130941,0,0,81,50.91945
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,81.48496,81.48496,81,0,22.761,81.48496,31.04974,0,0,0,25.30087,0.5104899,0.4849654,0,0,228.8987,112.7494,24.79038,0,24.79038,226.3667,53.89674,0.1132306,89.63346,20.2407,81,138.0503
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,101.3409,101.3409,81,0,22.761,101.3409,57.02857,0,0,0,57.79328,21.41151,20.34093,0,0,204.1083,135.0608,36.38177,0,36.38177,260.8815,62.11452,0.1134304,111.475,46.23463,81,192.8541
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,7.998754,7.998754,0,-1,0,7.998754,887.4224,0,0,0,70.98273,8.419741,7.998754,0,0,167.7265,167.8044,62.56299,0,62.56299,320.234,76.24603,0.1131776,8.79863,56.78619,0,238.7871
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,67.49843,67.49843,0,-1,0,67.49843,155.8195,0,0,5.548272,105.1757,71.05098,67.49843,0,0,105.1635,224.1111,34.12476,0,34.12476,352.6076,83.95402,0.1130401,74.24828,84.14059,0,329.2868
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,27.82442,27.82442,0,-1,0,27.82442,405.8218,12.58998,0,0,112.9176,29.28887,27.82442,0,0,71.03873,254.8234,71.03873,0,71.03873,420.0009,100,0.112755,30.60686,90.33406,0,367.7409
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,60.63741,60.63741,0,-1,0,60.63741,174.2965,41.86002,0,0,105.6889,63.82885,60.63741,0,0,0,318.7582,0,0,0,420.0009,100,0.112755,66.70115,84.5511,0,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,96.92314,68.7,0,-1,0,68.7,167.0128,42.422,28.22314,37.91545,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.112755,106.6155,91.79023,0,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,20.23557,20.23557,0,-1,0,20.23557,550.1393,90.02322,0,0,111.3238,21.3006,20.23557,0,0,0,318.7582,0,0,0,420.0009,100,0.112755,22.25913,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,24.08365,24.08365,0,0,0,24.08365,376.966,65.43597,0,0,90.78718,25.35122,24.08365,0,0,0,318.7582,0,0,0,420.0009,100,0.112755,26.49202,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,58.7278,58.7278,0,0,0,58.7278,96.82771,0,7.105427E-15,0,56.86479,61.81874,58.7278,0,0,0,318.7582,0,4.953953,-4.953953,414.7789,98.75668,0.112755,64.60059,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,10.79453,10.79453,0,0,0,10.79453,238.2775,8.853878,0,0,25.72093,11.36266,10.79453,0,0,5.504392,313.8043,5.504392,0,5.504392,420.0009,100,0.112733,11.87398,20.57675,0,339.5252
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,15.62597,15.62597,0,0,0,15.62597,19.78079,0,1.776357E-15,0,3.090941,16.44839,15.62597,0,0,0,318.7582,0,13.35745,-13.35745,405.9208,96.64763,0.112733,17.18857,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,56.21127,56.21127,0,-1,0,56.21127,0,0,7.105427E-15,0,0,59.16976,56.21127,0,0,14.84161,305.4008,0,59.16976,-59.16976,343.5504,81.79756,0.112733,61.83239,0,0,305.4008
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,57.17854,57.17854,0,-1,0,57.17854,0,0,7.105427E-15,0,0,60.18794,57.17854,0,0,80.58579,246.231,0,60.18794,-60.18794,280.1068,66.69196,0.112733,62.89639,0,0,246.231
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,37.6638,37.6638,0,-1,0,37.6638,0,0,0,0,0,39.64611,37.6638,0,0,147.4613,186.0431,0,39.64611,-39.64611,238.3161,56.74182,0.112733,41.43018,0,0,186.0431
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,49.5554,49.5554,0,-1,0,49.5554,0,0,0,0,0,52.16359,49.5554,0,0,191.5125,146.397,0,52.16359,-52.16359,183.3309,43.65012,0.112733,54.51095,0,0,146.397
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,37.28427,37.28427,0,-1,0,37.28427,0,0,7.105427E-15,0,0,39.2466,37.28427,0,0,249.472,94.23338,0,39.2466,-39.2466,141.9613,33.80025,0.112733,41.0127,0,0,94.23338
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,36.11436,36.11436,0,-1,0,36.11436,0,0,0,0,0,38.01511,36.11436,0,0,293.0794,54.98679,0,38.01511,-38.01511,101.8899,24.25945,0.112733,39.7258,0,0,54.98679
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,1.828113,1.828113,0,-1,0,1.828113,0,0,0,0,0,1.92433,1.828113,0,0,335.3184,16.97167,0,1.92433,-1.92433,99.86146,23.77649,0.112733,2.010925,0,0,16.97167
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,24.45506,14.29497,0,-1,0,14.29497,0,0,10.16009,12.6056,0,15.04734,14.29497,0,0,337.4565,15.04734,0,15.04734,-15.04734,84.00017,20,0.112733,26.90057,0,0,15.04734
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,10.28606,0,0,-1,0,0,0,0,10.28606,11.31467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112733,11.31467,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,47.86096,0,0,-1,0,0,0,0,47.86096,52.64705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112733,52.64705,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,50.13283,50.13283,81,0,22.761,50.13283,0,-3.552714E-15,0,0,0,0,0,30.86717,29.32381,354.1758,0,29.32381,0,29.32381,111.8192,26.62356,0.1129235,55.14611,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,324.852,26.39143,68.7,0,68.7,176.9937,42.14128,0.1131667,0,0,81,26.39143
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,2.530676,2.530676,74.84647,0,21.20415,2.530676,923.5687,0,0,0,23.37253,0,0,72.31579,68.7,256.152,88.22143,92.07253,0,92.07253,264.3414,62.9383,0.1133405,2.783744,18.69802,81,111.594
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,36.2316,36.2316,81,0,22.761,36.2316,134.8716,0,0,0,48.86614,0,0,44.7684,42.52998,164.0795,171.0867,91.39613,0,91.39613,351.0474,83.58254,0.1135766,39.85476,39.09291,81,219.9529
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,8.916213,0,0,81.59956,0,0,0,0,72.68334,253.3432,72.68334,0,72.68334,420.0009,100,0.1132872,0,65.27964,0,334.9428
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,45.21759,45.21759,0,-1,0,45.21759,221.6017,52.60551,0,0,100.203,47.59747,45.21759,0,0,0,318.7582,0,0,0,420.0009,100,0.1132872,49.73935,80.16238,0,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,18.84269,18.84269,0,-1,0,18.84269,635.8848,99.98341,0,0,119.8178,19.83441,18.84269,0,0,0,318.7582,0,0,0,420.0009,100,0.1132872,20.72696,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132872,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,48.8396,48.8396,0,-1,0,48.8396,227.1135,59.51121,0,0,110.9213,51.4101,48.8396,0,0,0,318.7582,0,0,0,420.0009,100,0.1132872,53.72355,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,55.54847,55.54847,0,-1,0,55.54847,187.2661,45.55138,0,0,104.0235,58.47207,55.54847,0,0,0,318.7582,0,0,0,420.0009,100,0.1132872,61.10332,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,30.03703,30.03703,0,0,0,30.03703,266.5246,48.43816,0,0,80.05609,31.61793,30.03703,0,0,0,318.7582,0,0,0,420.0009,100,0.1132872,33.04074,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132872,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132872,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,28.21634,28.21634,0,0,0,28.21634,17.7206,0,3.552714E-15,0,5.000105,29.70141,28.21634,0,0,0,318.7582,0,24.70131,-24.70131,393.9634,93.80061,0.1132872,31.03798,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,41.42487,41.42487,0,-1,0,41.42487,0,0,0,0,0,43.60513,41.42487,0,0,27.4459,294.0569,0,43.60513,-43.60513,347.9995,82.85686,0.1132872,45.56736,0,0,294.0569
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,66.92465,66.92465,0,-1,0,66.92465,0,0,1.421085E-14,4.917116,0,70.447,66.92465,0,0,75.89604,250.4518,0,70.447,-70.447,273.7419,65.17651,0.1132872,73.61712,0,0,250.4518
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,41.90592,41.90592,0,-1,0,41.90592,0,0,7.105427E-15,0,0,44.11149,41.90592,0,0,154.1705,180.0048,0,44.11149,-44.11149,227.2443,54.10567,0.1132872,46.09651,0,0,180.0048
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.1833,135.8933,0,0,0,227.2443,54.10567,0.1132872,0,0,0,135.8933
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,57.64619,57.64619,0,-1,0,57.64619,0,0,7.105427E-15,0,0,60.6802,57.64619,0,0,203.1833,135.8933,0,60.6802,-60.6802,163.2817,38.87652,0.1132872,63.41081,0,0,135.8933
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,21.0231,21.0231,0,-1,0,21.0231,0,0,0,0,0,22.12958,21.0231,0,0,270.6057,75.21309,0,22.12958,-22.12958,139.9551,33.32257,0.1132872,23.12541,0,0,75.21309
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,21.73244,21.73244,0,-1,0,21.73244,0,0,3.552714E-15,0,0,22.87626,21.73244,0,0,295.1941,53.0835,0,22.87626,-22.87626,115.8414,27.58123,0.1132872,23.90569,0,0,53.0835
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,42.34826,28.69688,0,-1,0,28.69688,0,0,13.65138,17.8862,0,30.20725,28.69688,0,0,320.6122,30.20725,0,30.20725,-30.20725,84.00017,20,0.1132872,46.58309,0,0,30.20725
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132872,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132872,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,19.80694,19.80694,81,0,22.761,19.80694,0,0,0,0,0,0,0,61.19306,58.13341,354.1758,0,58.13341,0,58.13341,139.1504,33.13097,0.1136542,21.78763,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,20.55333,20.55333,81,0,22.761,20.55333,0,0,0,0,0,0,0,60.44667,57.42434,296.0424,52.32007,57.42434,0,57.42434,193.6279,46.10178,0.1140196,22.60867,0,81,52.32007
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,30.45844,30.45844,81,0,22.761,30.45844,82.83806,7.105427E-15,0,0,25.23118,0,0,50.54156,48.01448,238.6181,104.002,73.24567,0,73.24567,263.1148,62.64626,0.1143234,33.50428,20.18494,81,129.2332
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,95.06694,95.06694,81,0,22.761,95.06694,62.2238,0,0,0,59.15426,14.80731,14.06694,0,0,165.3724,169.9231,44.34695,0,44.34695,305.186,72.66319,0.1145589,104.5736,47.32341,81,229.0773
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,39.81154,39.81154,0,-1,0,39.81154,213.4325,0,0,0,84.97079,41.90689,39.81154,0,0,121.0254,209.8353,43.0639,0,43.0639,346.04,82.39032,0.1143877,43.7927,67.97663,0,294.8061
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,17.50815,17.50815,0,-1,0,17.50815,542.6456,0,0,0,95.00718,18.42963,17.50815,0,0,77.96154,248.5928,76.57755,0,76.57755,418.6879,99.68739,0.1140844,19.25896,76.00574,0,343.6
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,58.62806,58.62806,0,-1,0,58.62806,177.271,40.83278,0,0,103.9305,61.71374,58.62806,0,0,1.383991,317.5126,1.383991,0,1.383991,420.0009,100,0.1140789,64.49086,83.14442,0,421.4431
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,10.75129,10.75129,0,-1,0,10.75129,955.4056,91.40127,0,0,102.7184,11.31715,10.75129,0,0,0,318.7582,0,0,0,420.0009,100,0.1140789,11.82642,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,112.4378,68.7,0,-1,0,68.7,138.1323,22.58111,43.73783,54.98162,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1140789,123.6816,75.91752,0,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,11.53667,11.53667,0,-1,0,11.53667,874.9705,88.79861,0,0,100.9425,12.14387,11.53667,0,0,0,318.7582,0,0,0,420.0009,100,0.1140789,12.69034,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140789,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,29.96585,29.96585,0,0,0,29.96585,175.7081,21.10941,0,0,52.6524,31.543,29.96585,0,0,0,318.7582,0,0,0,420.0009,100,0.1140789,32.96243,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,37.68533,37.68533,0,0,0,37.68533,88.09261,0,7.105427E-15,0,33.19799,39.66877,37.68533,0,0,0,318.7582,0,6.470777,-6.470777,413.1801,98.37601,0.1140789,41.45387,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,56.96625,56.96625,0,0,0,56.96625,7.600431,0,7.105427E-15,0,4.32968,59.96447,56.96625,0,0,7.189752,312.2874,0,55.63479,-55.63479,354.5358,84.41312,0.1140789,62.66288,3.463744,0,316.6171
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.00619,256.6526,0,0,0,354.5358,84.41312,0.1140789,0,0,0,256.6526
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,32.13442,32.13442,0,-1,0,32.13442,0,0,0,0,0,33.8257,32.13442,0,0,69.00619,256.6526,0,33.8257,-33.8257,318.8804,75.92375,0.1140789,35.34786,0,0,256.6526
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,37.78957,37.78957,0,-1,0,37.78957,0,0,7.105427E-15,0,0,39.7785,37.78957,0,0,106.5903,222.827,0,39.7785,-39.7785,276.9502,65.94038,0.1140789,41.56853,0,0,222.827
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,27.95494,27.95494,0,-1,0,27.95494,0,0,3.552714E-15,0,0,29.42625,27.95494,0,0,150.7886,183.0485,0,29.42625,-29.42625,245.9322,58.55516,0.1140789,30.75043,0,0,183.0485
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,40.67636,40.67636,0,-1,0,40.67636,0,0,7.105427E-15,0,0,42.81722,40.67636,0,0,183.4845,153.6222,0,42.81722,-42.81722,200.7989,47.80916,0.1140789,44.744,0,0,153.6222
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,10.8975,10.8975,0,-1,0,10.8975,0,0,1.776357E-15,0,0,11.47105,10.8975,0,0,231.0592,110.805,0,11.47105,-11.47105,188.7073,44.93023,0.1140789,11.98725,0,0,110.805
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,36.13658,36.13658,0,-1,0,36.13658,0,0,0,0,0,38.03851,36.13658,0,0,243.8048,99.33392,0,38.03851,-38.03851,148.6112,35.38355,0.1140789,39.75024,0,0,99.33392
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,38.33221,38.33221,0,-1,0,38.33221,0,0,0,0,0,40.34969,38.33221,0,0,286.0698,61.29542,0,40.34969,-40.34969,106.0789,25.25683,0.1140789,42.16542,0,0,61.29542
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9028,20.94573,0,0,0,106.0789,25.25683,0.1140789,0,0,0,20.94573
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,33.63811,19.89845,0,-1,0,19.89845,0,0,13.73966,17.10347,0,20.94573,19.89845,0,0,330.9028,20.94573,0,20.94573,-20.94573,84.00017,20,0.1140789,37.00192,0,0,20.94573
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,24.84028,24.84028,81,0,22.761,24.84028,0,0,0,0,0,0,0,56.15971,53.35173,354.1758,0,53.35173,0,53.35173,134.6141,32.0509,0.1144142,27.32431,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,3.582014,3.582014,75.8978,0,21.47014,3.582014,0,0,0,0,0,0,0,72.31579,68.7,300.8241,48.01656,68.7,0,68.7,199.7886,47.56862,0.1146825,3.940215,0,81,48.01656
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,48.87993,48.87993,81,0,22.761,48.87993,41.00819,0,0,0,20.04478,0,0,32.12007,30.51407,232.1241,109.8466,50.55884,0,50.55884,247.7529,58.98868,0.1149779,53.76793,16.03582,81,129.8913
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,35.65521,35.65521,81,0,22.761,35.65521,132.0861,0,0,0,47.09559,0,0,45.34479,43.07755,181.5652,155.3495,90.17314,0,90.17314,333.2987,79.35667,0.1152081,39.22073,37.67648,81,202.4451
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,55.56702,55.56702,0,-1,0,55.56702,144.0532,0,0,0,80.04606,58.4916,55.56702,0,0,91.39209,236.5053,21.55446,0,21.55446,353.747,84.22532,0.115123,61.12373,64.03685,0,316.5514
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,54.44716,54.44716,0,-1,0,54.44716,177.5532,0,0,0,96.67268,57.3128,54.44716,0,0,69.83764,255.9044,39.35989,0,39.35989,391.0871,93.11579,0.1149678,59.89187,77.33815,0,352.577
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,51.46772,51.46772,0,-1,0,51.46772,217.0348,27.04858,0,0,111.7029,54.17654,51.46772,0,0,30.47775,291.3282,30.47775,0,30.47775,420.0009,100,0.114848,56.61449,89.3623,0,403.0311
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.32247,1.32247,0,-1,0,1.32247,6994.15,91.10346,0,0,92.49554,1.392074,1.32247,0,0,0,318.7582,0,0,0,420.0009,100,0.114848,1.454717,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,38.94185,38.94185,0,-1,0,38.94185,213.616,42.19458,0,0,83.186,40.99142,38.94185,0,0,0,318.7582,0,0,0,420.0009,100,0.114848,42.83603,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,73.1837,68.7,0,-1,0,68.7,155.7984,34.71769,4.483699,11.80207,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.114848,80.50207,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,59.48733,59.48733,0,0,0,59.48733,133.6984,16.91535,0,0,79.53359,62.61824,59.48733,0,0,0,318.7582,0,0,0,420.0009,100,0.114848,65.43607,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,36.73568,36.73568,0,0,0,36.73568,120.7154,5.676489,0,0,44.34563,38.66914,36.73568,0,0,0,318.7582,0,0,0,420.0009,100,0.114848,40.40925,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,32.20406,32.20406,0,0,0,32.20406,62.21168,0,0,0,20.03469,33.89901,32.20406,0,0,0,318.7582,0,13.86433,-13.86433,405.3866,96.52042,0.114848,35.42447,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,95.8652,95.8652,27.16521,0,9.140797,95.8652,4.214802,0,1.421085E-14,0,4.040529,72.31579,68.7,0,0,15.40481,304.8939,0,68.27526,-68.27526,333.4181,79.38511,0.114848,105.4517,3.232423,81,308.9344
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,60.74112,60.74112,0,-1,0,60.74112,0,0,7.105427E-15,0,0,63.93802,60.74112,0,0,91.2662,236.6186,0,63.93802,-63.93802,266.0215,63.33833,0.114848,66.81523,0,0,236.6186
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,47.78999,47.78999,0,-1,0,47.78999,0,0,7.105427E-15,0,0,50.30525,47.78999,0,0,162.3085,172.6806,0,50.30525,-50.30525,212.9951,50.71303,0.114848,52.56898,0,0,172.6806
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.2032,122.3754,0,0,0,212.9951,50.71303,0.114848,0,0,0,122.3754
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,21.30716,21.30716,0,-1,0,21.30716,0,0,0,0,0,22.42859,21.30716,0,0,218.2032,122.3754,0,22.42859,-22.42859,189.3533,45.08403,0.114848,23.43788,0,0,122.3754
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,11.05591,11.05591,0,-1,0,11.05591,0,0,0,0,0,11.6378,11.05591,0,0,243.1238,99.94678,0,11.6378,-11.6378,177.086,42.16325,0.114848,12.1615,0,0,99.94678
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,25.59685,25.59685,0,-1,0,25.59685,0,0,3.552714E-15,0,0,26.94405,25.59685,0,0,256.0547,88.30898,0,26.94405,-26.94405,148.6845,35.401,0.114848,28.15653,0,0,88.30898
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,31.80407,31.80407,0,-1,0,31.80407,0,0,0,0,0,33.47796,31.80407,0,0,285.9926,61.36493,0,33.47796,-33.47796,113.3956,26.9989,0.114848,34.98447,0,0,61.36493
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.1903,27.88697,0,0,0,113.3956,26.9989,0.114848,0,0,0,27.88697
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,31.3504,26.49262,0,-1,0,26.49262,0,0,4.857778,7.992818,0,27.88697,26.49262,0,0,323.1903,27.88697,0,27.88697,-27.88697,84.00017,20,0.114848,34.48544,0,0,27.88697
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,19.54884,0,0,-1,0,0,0,0,19.54884,21.50372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114848,21.50372,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,14.27955,14.27955,81,0,22.761,14.27955,0,0,0,0,0,0,0,66.72044,63.38442,354.1758,0,63.38442,0,63.38442,144.1319,34.31705,0.1151824,15.70751,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,70.82112,70.82112,81,0,22.761,70.82112,0,0,0,0,0,0,0,10.17888,9.669937,290.7914,57.04598,9.669937,0,9.669937,153.3056,36.50127,0.115242,77.90323,0,81,57.04598
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,51.82689,51.82689,81,0,22.761,51.82689,31.92194,0,0,0,16.54414,0,0,29.17312,27.71446,281.1215,65.74892,44.25861,0,44.25861,195.293,46.49825,0.1154981,57.00957,13.23532,81,82.29307
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,54.7916,54.7916,81,0,22.761,54.7916,42.19491,0,0,0,23.11927,0,0,26.2084,24.89798,236.8628,105.5817,48.01725,0,48.01725,240.8462,57.34422,0.1157701,60.27076,18.49541,81,128.7009
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,46.79444,46.79444,0,-1,0,46.79444,85.13271,0,0,0,39.83738,49.25731,46.79444,0,0,188.8456,148.7972,0,9.41993,-9.41993,230.9167,54.98006,0.1157701,51.47388,31.8699,0,188.6346
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.5262167,0.5262167,0,-1,0,0.5262167,7282.695,0,0,0,38.32276,0.5539123,0.5262167,0,0,199.3122,139.3773,37.76885,0,37.76885,266.7474,63.51115,0.1156216,0.5788384,30.65821,0,177.7
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,24.78624,24.78624,0,-1,0,24.78624,252.0851,0,0,0,62.48241,26.09077,24.78624,0,0,161.5433,173.3692,36.39164,0,36.39164,301.2715,71.73117,0.1154788,27.26486,49.98593,0,235.8516
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,14.02071,14.02071,0,-1,0,14.02071,555.2106,0,0,0,77.84444,14.75864,14.02071,0,0,125.1517,206.1217,63.08581,0,63.08581,361.12,85.98077,0.1152322,15.42278,62.27556,0,283.9662
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,42.70577,42.70577,0,-1,0,42.70577,212.6673,0,0,0,90.82119,44.95344,42.70577,0,0,62.06589,262.8989,45.86775,0,45.86775,404.6339,96.34122,0.1150536,46.97635,72.65695,0,353.7201
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,9.67729,9.67729,0,-1,0,9.67729,708.4866,42.17754,0,0,68.5623,10.18662,9.67729,0,0,16.19814,304.1799,16.19814,0,16.19814,420.0009,100,0.1149906,10.64502,54.84984,0,372.7422
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,32.16992,32.16992,0,0,0,32.16992,56.53004,0,0,0,18.18567,33.86308,32.16992,0,0,0,318.7582,0,15.67741,-15.67741,403.4754,96.06538,0.1149906,35.38691,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,15.0805,15.0805,0,0,0,15.0805,69.83313,1.776357E-15,0,0,10.53118,15.87421,15.0805,0,0,17.41934,303.0808,0,5.343024,-5.343024,397.8434,94.72442,0.1149906,16.58855,8.424947,0,313.612
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,35.08398,35.08398,0,0,0,35.08398,36.04266,0,7.105427E-15,0,12.6452,36.9305,35.08398,0,0,23.35604,297.7378,0,24.2853,-24.2853,372.2444,88.62944,0.1149906,38.59237,10.11616,0,310.383
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,64.03649,64.03649,20.25,0,7.39125,64.03649,6.642526,0,1.421085E-14,0,4.253641,46.09104,43.78649,0,0,50.3397,273.4525,0,41.8374,-41.8374,328.1439,78.12935,0.1149906,70.44014,3.402912,81,277.7061
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.82571,231.6151,0,0,0,328.1439,78.12935,0.1149906,0,0,0,231.6151
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.82571,231.6151,0,0,0,328.1439,78.12935,0.1149906,0,0,0,231.6151
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,12.33175,12.33175,0,-1,0,12.33175,0,0,1.776357E-15,0,0,12.98079,12.33175,0,0,96.82571,231.6151,0,12.98079,-12.98079,314.461,74.87151,0.1149906,13.56493,0,0,231.6151
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,8.924973,8.924973,0,-1,0,8.924973,0,0,1.776357E-15,0,0,9.39471,8.924973,0,0,111.2488,218.6343,0,9.39471,-9.39471,304.5581,72.51368,0.1149906,9.817472,0,0,218.6343
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,13.11433,13.11433,0,-1,0,13.11433,0,0,1.776357E-15,0,0,13.80456,13.11433,0,0,121.6874,209.2396,0,13.80456,-13.80456,290.0068,69.0491,0.1149906,14.42576,0,0,209.2396
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.0258,195.435,0,0,0,290.0068,69.0491,0.1149906,0,0,0,195.435
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,45.52189,45.52189,0,-1,0,45.52189,0,0,7.105427E-15,0,0,47.91778,45.52189,0,0,137.0258,195.435,0,47.91778,-47.91778,239.497,57.02298,0.1149906,50.07408,0,0,195.435
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,3.467211,3.467211,0,-1,0,3.467211,0,0,4.440892E-16,0,0,3.649695,3.467211,0,0,190.2677,147.5173,0,3.649695,-3.649695,235.6499,56.10701,0.1149906,3.813932,0,0,147.5173
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.323,143.8676,0,0,0,235.6499,56.10701,0.1149906,0,0,0,143.8676
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,44.73594,44.73594,0,-1,0,44.73594,0,0,7.105427E-15,0,0,47.09047,44.73594,0,0,194.323,143.8676,0,47.09047,-47.09047,186.0122,44.28852,0.1149906,49.20954,0,0,143.8676
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,12.42599,12.42599,0,0,0,12.42599,0,0,1.776357E-15,0,0,13.07999,12.42599,0,0,246.6457,96.77709,0,13.07999,-13.07999,172.2247,41.00579,0.1149906,13.66859,0,0,96.77709
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,11.97251,11.97251,0,0,0,11.97251,0,0,1.776357E-15,0,0,12.60264,11.97251,0,0,261.179,83.6971,0,12.60264,-12.60264,158.9403,37.84285,0.1149906,13.16976,0,0,83.6971
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,10.26936,10.26936,0,0,0,10.26936,143.2283,0,0,0,14.70863,10.80985,10.26936,0,0,275.182,71.09446,3.898781,0,3.898781,162.639,38.7235,0.1149755,11.29629,11.7669,0,85.80309
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,271.2832,74.60336,36.05668,0,36.05668,196.8454,46.86786,0.1148356,0,28.84534,0,110.66
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,6.817184,6.817184,0,-1,0,6.817184,753.2109,0,0,0,51.34778,7.175983,6.817184,0,0,235.2265,107.0544,44.17179,0,44.17179,238.7504,56.84523,0.1146647,7.498903,41.07822,0,158.4021
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,16.71176,16.71176,0,-1,0,16.71176,443.4769,0,0,0,74.1128,17.59133,16.71176,0,0,191.0547,146.809,56.52147,0,56.52147,292.3714,69.6121,0.1144468,18.38294,59.29024,0,220.9218
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,0,0,0,93.43465,0,0,0,0,134.5332,197.6783,93.43465,0,93.43465,381.0113,90.7168,0.1140884,0,74.74772,0,291.113
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,6.077713,6.077713,0,-1,0,6.077713,1677.428,54.45308,0,0,101.9493,6.397593,6.077713,0,0,41.09858,281.7695,41.09858,0,41.09858,420.0009,100,0.1139315,6.685485,81.5594,0,383.7188
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,47.38101,47.38101,0,-1,0,47.38101,126.1914,9.916023,0,0,59.79077,49.87475,47.38101,0,0,0,318.7582,0,0,0,420.0009,100,0.1139315,52.11911,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,85.07225,68.7,0,-1,0,68.7,72.74148,0,16.37225,24.87947,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1139315,93.57948,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,11.28549,11.28549,0,0,0,11.28549,574.7435,28.15827,0,0,64.86262,11.87946,11.28549,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1138369,12.41404,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,27.53151,27.53151,0,0,0,27.53151,159.2823,14.87229,0,0,43.85283,28.98054,27.53151,0,0,0,318.7582,0,0,0,420.0009,100,0.1138369,30.28466,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,3.697497,3.697497,0,0,0,3.697497,248.5238,5.297059,0,0,9.18916,3.892102,3.697497,0,0,0,318.7582,0,0,0,420.0009,100,0.1138369,4.067246,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,29.94557,29.94557,0,0,0,29.94557,11.89255,0,3.552714E-15,0,3.561292,31.52165,29.94557,0,0,0,318.7582,0,27.96036,-27.96036,390.528,92.98268,0.1138369,32.94013,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,59.58623,59.58623,0,-1,0,59.58623,0,0,7.105427E-15,0,0,62.72235,59.58623,0,0,31.06707,290.7979,0,62.72235,-62.72235,324.4129,77.241,0.1138369,65.54485,0,0,290.7979
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.7586,228.0755,0,0,0,324.4129,77.241,0.1138369,0,0,0,228.0755
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,45.72091,45.72091,0,-1,0,45.72091,0,0,7.105427E-15,0,0,48.12728,45.72091,0,0,100.7586,228.0755,0,48.12728,-48.12728,273.6823,65.16232,0.1138369,50.293,0,0,228.0755
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,38.48216,38.48216,0,-1,0,38.48216,0,0,0,0,0,40.50753,38.48216,0,0,154.2333,179.9482,0,40.50753,-40.50753,230.9836,54.99598,0.1138369,42.33037,0,0,179.9482
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,14.81436,14.81436,0,-1,0,14.81436,0,0,1.776357E-15,0,0,15.59407,14.81436,0,0,199.2417,139.4407,0,15.59407,-15.59407,214.546,51.08228,0.1138369,16.2958,0,0,139.4407
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,7.594932,7.594932,0,-1,0,7.594932,0,0,8.881784E-16,0,0,7.994665,7.594932,0,0,216.5684,123.8466,0,7.994665,-7.994665,206.1189,49.07582,0.1138369,8.354424,0,0,123.8466
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,25.48451,25.48451,0,-1,0,25.48451,0,0,0,0,0,26.8258,25.48451,0,0,225.4514,115.852,0,26.8258,-26.8258,177.842,42.34325,0.1138369,28.03296,0,0,115.852
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,52.22702,52.22702,0,-1,0,52.22702,0,0,7.105427E-15,0,0,54.97581,52.22702,0,0,255.2578,89.02617,0,54.97581,-54.97581,119.8924,28.54575,0.1138369,57.44972,0,0,89.02617
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,32.93663,32.34784,0,-1,0,32.34784,0,0,0.5887896,3.882453,0,34.05036,32.34784,0,0,316.3421,34.05036,0,34.05036,-34.05036,84.00017,20,0.1138369,36.23029,0,0,34.05036
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,18.71877,0,0,-1,0,0,0,0,18.71877,20.59065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138369,20.59065,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138369,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,43.56736,43.56736,81,0,22.761,43.56736,0,0,0,0,0,0,0,37.43264,35.561,354.1758,0,35.561,0,35.561,117.7363,28.0324,0.1140532,47.9241,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,34.99652,34.99652,81,0,22.761,34.99652,61.49475,0,0,0,21.52102,0,0,46.00348,43.7033,318.6148,32.0049,65.22433,0,65.22433,179.6135,42.76504,0.1143744,38.49617,17.21682,81,53.52593
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,253.3905,90.70679,106.841,0,106.841,280.9718,66.89791,0.1144547,0,30.51279,81,128.8478
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,6.922521,6.922521,0,-1,0,6.922521,1127.356,0,0,0,78.04147,7.286864,6.922521,0,0,146.5495,186.8637,70.75461,0,70.75461,348.0955,82.87971,0.1141864,7.614773,62.43318,0,264.9052
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,20.35271,0,0,96.14759,0,0,0,0,75.79488,250.5428,75.79488,0,75.79488,420.0009,100,0.1139003,0,76.91807,0,346.6904
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,31.90117,31.90117,0,-1,0,31.90117,291.5726,59.43488,0,0,93.01506,33.58018,31.90117,0,0,0,318.7582,0,0,0,420.0009,100,0.1139003,35.09129,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,20.80359,20.80359,0,-1,0,20.80359,491.0956,80.26701,0,0,102.1655,21.89852,20.80359,0,0,0,318.7582,0,0,0,420.0009,100,0.1139003,22.88395,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,18.66763,18.66763,0,-1,0,18.66763,605.5375,93.38936,0,0,113.0395,19.65014,18.66763,0,0,0,318.7582,0,0,0,420.0009,100,0.1139003,20.53439,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,0.9776946,0.9776946,0,-1,0,0.9776946,9447.645,91.33995,0,0,92.3691,1.029152,0.9776946,0,0,0,318.7582,0,0,0,420.0009,100,0.1139003,1.075464,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139003,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,29.90038,29.90038,0,0,0,29.90038,161.1334,16.70542,0,0,48.17951,31.47409,29.90038,0,0,0,318.7582,0,0,0,420.0009,100,0.1139003,32.89042,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,15.63013,15.63013,0,0,0,15.63013,124.1288,2.948722,0,0,19.40149,16.45276,15.63013,0,0,0,318.7582,0,0,0,420.0009,100,0.1139003,17.19314,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,4.155354,0,0,4.155354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139003,0,3.324284,0,322.9136
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139003,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,5.489055,5.489055,0,-1,0,5.489055,0,0,0,0,0,5.777952,5.489055,0,0,0,318.7582,0,5.777952,-5.777952,413.9103,98.54988,0.1139003,6.03796,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.4899328,0.4899328,0,-1,0,0.4899328,0,0,0,0,0,0.5157187,0.4899328,0,0,6.419947,312.9803,0,0.5157187,-0.5157187,413.3667,98.42046,0.1139003,0.5389261,0,0,312.9803
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,16.74557,16.74557,0,-1,0,16.74557,0,0,0,0,0,17.62692,16.74557,0,0,6.992968,312.4646,0,17.62692,-17.62692,394.7863,93.99656,0.1139003,18.42013,0,0,312.4646
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,48.49164,48.49164,0,-1,0,48.49164,0,0,7.105427E-15,0,0,51.04383,48.49164,0,0,26.57843,294.8376,0,51.04383,-51.04383,340.9814,81.18588,0.1139003,53.34081,0,0,294.8376
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.2938,243.7938,0,0,0,340.9814,81.18588,0.1139003,0,0,0,243.7938
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,7.05423,7.05423,0,-1,0,7.05423,0,0,8.881784E-16,0,0,7.425505,7.05423,0,0,83.2938,243.7938,0,7.425505,-7.425505,333.1542,79.32227,0.1139003,7.759653,0,0,243.7938
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,7.876729,7.876729,0,-1,0,7.876729,0,0,0,0,0,8.291294,7.876729,0,0,91.54436,236.3683,0,8.291294,-8.291294,324.4144,77.24138,0.1139003,8.664402,0,0,236.3683
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,18.74608,18.74608,0,-1,0,18.74608,0,0,0,0,0,19.73271,18.74608,0,0,100.7569,228.077,0,19.73271,-19.73271,303.6143,72.28898,0.1139003,20.62069,0,0,228.077
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,23.37474,23.37474,0,-1,0,23.37474,0,0,0,0,0,24.60499,23.37474,0,0,122.6822,208.3443,0,24.60499,-24.60499,277.6784,66.11377,0.1139003,25.71222,0,0,208.3443
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,27.97225,27.97225,0,0,0,27.97225,0,0,3.552714E-15,0,0,29.44448,27.97225,0,0,150.021,183.7393,0,29.44448,-29.44448,246.6412,58.72398,0.1139003,30.76948,0,0,183.7393
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,51.4619,51.4619,0,0,0,51.4619,0,0,7.105427E-15,0,0,54.17042,51.4619,0,0,182.7371,154.2948,0,54.17042,-54.17042,189.5406,45.12861,0.1139003,56.60809,0,0,154.2948
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,24.42792,24.42792,0,0,0,24.42792,58.23901,0,3.552714E-15,0,14.22658,25.7136,24.42792,0,0,242.9265,100.1244,0,11.48702,-11.48702,177.4322,42.24567,0.1139003,26.87071,11.38126,0,114.351
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,37.85917,37.85917,0,0,0,37.85917,92.65459,0,0,0,35.07826,39.85176,37.85917,0,0,255.6898,88.63738,0,4.7735,-4.7735,172.4005,41.04765,0.1139003,41.64509,28.06261,0,123.7156
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,68.6982,68.6982,0,-1,0,68.6982,84.69258,0,0,6.868022,58.18228,72.3139,68.6982,0,0,260.9937,83.86388,0,14.13162,-14.13162,157.5044,37.50098,0.1139003,75.56802,46.54582,0,142.0462
