Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,52.01748,52.01748,0,-1,0,52.01748,113.1146,0,0,0,58.83936,54.75524,52.01748,0,0,276.6955,69.73226,4.084123,0,4.084123,161.379,38.42348,0.1138849,57.21923,47.07149,0,128.5716
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,272.6114,73.40797,63.46505,0,63.46505,221.5872,52.75875,0.1136466,0,50.77204,0,136.873
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,15.32269,15.32269,0,-1,0,15.32269,712.3837,0,0,0,109.1564,16.12915,15.32269,0,0,209.1463,130.5265,93.02723,0,93.02723,309.8406,73.77142,0.113299,16.85497,87.3251,0,239.6829
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,2.965631,0,0,119.0847,0,0,0,0,116.1191,214.251,116.1191,0,116.1191,420.0009,100,0.1128681,0,95.2678,0,333.3358
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,17.88582,17.88582,0,-1,0,17.88582,545.2803,78.70069,0,0,97.52787,18.82718,17.88582,0,0,0,318.7582,0,0,0,420.0009,100,0.1128681,19.67441,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,25.59423,25.59423,0,0,0,25.59423,200.2059,24.29986,0,0,51.24117,26.9413,25.59423,0,0,0,318.7582,0,0,0,420.0009,100,0.1128681,28.15366,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,29.46102,29.46102,0,0,0,29.46102,95.78262,0,0,0,28.21854,31.0116,29.46102,0,0,0,318.7582,0,2.793063,-2.793063,417.0567,99.29901,0.1128681,32.40713,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,63.61214,63.61214,20.25,0,7.39125,63.61214,39.4668,0,0,0,25.10568,45.64436,43.36214,0,0,3.103403,315.9651,0,20.53868,-20.53868,395.407,94.14434,0.1128681,69.97336,20.08455,81,341.0708
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,82.43959,82.43959,20.25,0,7.39125,82.43959,5.182494,0,0,0,4.272427,65.46272,62.18959,0,0,25.92416,295.4265,0,61.1903,-61.1903,330.9068,78.78717,0.1128681,90.68355,3.417941,81,299.6989
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,47.64521,47.64521,0,-1,0,47.64521,0,0,7.105427E-15,0,0,50.15285,47.64521,0,0,93.91338,234.2362,0,50.15285,-50.15285,278.041,66.20011,0.1128681,52.40973,0,0,234.2362
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,53.16581,53.16581,0,-1,0,53.16581,0,0,7.105427E-15,0,0,55.964,53.16581,0,0,149.6388,184.0833,0,55.964,-55.964,219.0498,52.15461,0.1128681,58.48238,0,0,184.0833
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,39.25376,39.25376,0,-1,0,39.25376,0,0,7.105427E-15,0,0,41.31974,39.25376,0,0,211.821,128.1193,0,41.31974,-41.31974,175.495,41.78443,0.1128681,43.17913,0,0,128.1193
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,37.86123,37.86123,0,-1,0,37.86123,0,0,0,0,0,39.85392,37.86123,0,0,257.7318,86.79958,0,39.85392,-39.85392,133.4852,31.78214,0.1128681,41.64735,0,0,86.79958
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.140019,1.140019,0,-1,0,1.140019,0,0,2.220446E-16,0,0,1.20002,1.140019,0,0,302.014,46.94566,0,1.20002,-1.20002,132.2203,31.48096,0.1128681,1.25402,0,0,46.94566
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,17.78532,17.78532,0,-1,0,17.78532,0,0,3.552714E-15,0,0,18.72139,17.78532,0,0,303.3473,45.74564,0,18.72139,-18.72139,112.4862,26.78238,0.1128681,19.56385,0,0,45.74564
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,19.79281,19.79281,0,-1,0,19.79281,0,0,3.552714E-15,0,0,20.83454,19.79281,0,0,324.1489,27.02425,0,20.83454,-20.83454,90.5247,21.55346,0.1128681,21.77209,0,0,27.02425
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,21.54268,5.880226,0,-1,0,5.880226,0,0,15.66245,17.81672,0,6.189712,5.880226,0,0,347.2983,6.189712,0,6.189712,-6.189712,84.00017,20,0.1128681,23.69695,0,0,6.189712
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,32.02556,0,0,-1,0,0,0,0,32.02556,35.22812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128681,35.22812,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128681,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,43.07465,43.07465,81,0,22.761,43.07465,0,0,0,0,0,0,0,37.92535,36.02908,354.1758,0,36.02908,0,36.02908,118.1804,28.13812,0.1130838,47.38212,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,42.88009,42.88009,81,0,22.761,42.88009,0,0,0,0,0,0,0,38.11991,36.21391,318.1467,32.42617,36.21391,0,36.21391,152.5359,36.318,0.1133002,47.1681,0,81,32.42617
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,26.6875,26.6875,81,0,22.761,26.6875,77.86352,0,0,0,20.77983,0,0,54.3125,51.59687,281.9328,65.01869,72.3767,0,72.3767,221.1985,52.66619,0.1135895,29.35625,16.62386,81,85.79852
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,209.5561,130.1577,120.821,0,120.821,335.8193,79.95681,0.1136192,0,41.69677,81,182.2787
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,55.25801,55.25801,0,-1,0,55.25801,137.5798,0,0,0,76.02383,58.16632,55.25801,0,0,88.73515,238.8966,17.85751,0,17.85751,352.7604,83.99041,0.1135533,60.78381,60.81907,0,314.9204
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,62.12849,62.12849,0,-1,0,62.12849,154.9388,0,0,0,96.26117,65.39841,62.12849,0,0,70.87763,254.9684,30.86275,0,30.86275,382.0394,90.96158,0.1134397,68.34134,77.00893,0,351.2295
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,7.577419,7.577419,0,-1,0,7.577419,1151.111,39.23339,0,0,87.22449,7.976231,7.577419,0,0,40.01488,282.7448,40.01488,0,40.01488,420.0009,100,0.1132928,8.335161,69.77959,0,369.9693
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,23.60415,23.60415,0,-1,0,23.60415,366.8053,61.73482,0,0,86.5813,24.84648,23.60415,0,0,0,318.7582,0,0,0,420.0009,100,0.1132928,25.96457,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,31.99135,31.99135,0,-1,0,31.99135,323.6201,69.85532,0,0,103.5304,33.67511,31.99135,0,0,0,318.7582,0,0,0,420.0009,100,0.1132928,35.19048,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132928,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,18.55898,18.55898,0,0,0,18.55898,402.7182,55.20463,0,0,74.7404,19.53577,18.55898,0,0,0,318.7582,0,0,0,420.0009,100,0.1132928,20.41488,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132928,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,50.50343,50.50343,0,0,0,50.50343,49.52366,0,0,0,25.01114,53.1615,50.50343,0,0,0,318.7582,0,28.15035,-28.15035,390.3278,92.935,0.1132928,55.55377,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,12.12342,12.12342,0,0,0,12.12342,34.23952,0,1.776357E-15,0,4.151001,12.7615,12.12342,0,0,31.27817,290.6079,0,8.610496,-8.610496,381.2515,90.77399,0.1132928,13.33576,3.320801,0,294.7589
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.84539,281.9974,0,0,0,381.2515,90.77399,0.1132928,0,0,0,281.9974
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,54.39734,54.39734,0,-1,0,54.39734,0,0,7.105427E-15,0,0,57.26036,54.39734,0,0,40.84539,281.9974,0,57.26036,-57.26036,320.8938,76.40313,0.1132928,59.83707,0,0,281.9974
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,48.6678,48.6678,0,-1,0,48.6678,0,0,7.105427E-15,0,0,51.22926,48.6678,0,0,104.468,224.737,0,51.22926,-51.22926,266.8934,63.54592,0.1132928,53.53458,0,0,224.737
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,5.637505,5.637505,0,-1,0,5.637505,0,0,8.881784E-16,0,0,5.934216,5.637505,0,0,161.3894,173.5078,0,5.934216,-5.934216,260.6382,62.05659,0.1132928,6.201255,0,0,173.5078
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,26.67719,26.67719,0,-1,0,26.67719,0,0,3.552714E-15,0,0,28.08126,26.67719,0,0,167.983,167.5735,0,28.08126,-28.08126,231.0379,55.00893,0.1132928,29.34491,0,0,167.5735
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,6.8924,6.8924,0,-1,0,6.8924,0,0,8.881784E-16,0,0,7.255158,6.8924,0,0,199.1844,139.4923,0,7.255158,-7.255158,223.3903,53.18807,0.1132928,7.58164,0,0,139.4923
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,59.15142,59.15142,0,-1,0,59.15142,0,0,7.105427E-15,0,0,62.26465,59.15142,0,0,207.2457,132.2371,0,62.26465,-62.26465,157.7576,37.56127,0.1132928,65.06656,0,0,132.2371
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,36.2882,36.2882,0,-1,0,36.2882,0,0,7.105427E-15,0,0,38.1981,36.2882,0,0,276.4286,69.97248,0,38.1981,-38.1981,117.4933,27.97454,0.1132928,39.91702,0,0,69.97248
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,19.63081,19.63081,0,-1,0,19.63081,0,0,0,0,0,20.66401,19.63081,0,0,318.8709,31.77438,0,20.66401,-20.66401,95.71152,22.78841,0.1132928,21.59389,0,0,31.77438
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,25.54975,10.55485,0,-1,0,10.55485,0,0,14.9949,17.54988,0,11.11037,10.55485,0,0,341.831,11.11037,0,11.11037,-11.11037,84.00017,20,0.1132928,28.10473,0,0,11.11037
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,25.80193,25.80193,81,0,22.761,25.80193,0,0,0,0,0,0,0,55.19807,52.43817,354.1758,0,52.43817,0,52.43817,133.7474,31.84455,0.1136023,28.38212,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,29.5609,29.5609,81,0,22.761,29.5609,0,0,0,0,0,0,0,51.4391,48.86714,301.7376,47.19435,48.86714,0,48.86714,180.1068,42.88249,0.1138897,32.51699,0,81,47.19435
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,55.76473,55.76473,81,0,22.761,55.76473,39.95176,0,0,0,22.27899,0,0,25.23527,23.97351,252.8705,91.17478,46.25249,0,46.25249,223.9858,53.32985,0.1141403,61.3412,17.82319,81,113.4538
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,20.47267,20.47267,81,0,22.761,20.47267,205.1618,0,0,0,42.0021,0,0,60.52733,57.50096,206.618,132.802,99.50306,0,99.50306,318.3827,75.80525,0.114324,22.51994,33.60168,81,174.8041
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,20.27843,20.27843,0,-1,0,20.27843,289.4387,0,0,0,58.69363,21.34572,20.27843,0,0,107.1149,222.3548,37.34791,0,37.34791,353.814,84.24126,0.114187,22.30627,46.9549,0,281.0484
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.7330768,0.7330768,0,-1,0,0.7330768,6575.546,0,0,0,48.2038,0.7716598,0.7330768,0,0,69.76703,255.9679,47.43214,0,47.43214,398.8121,94.95507,0.1140136,0.8063845,38.56304,0,304.1717
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,17.26191,17.26191,0,-1,0,17.26191,242.4339,1.343401,0,0,41.84872,18.17043,17.26191,0,0,22.33489,298.6568,22.33489,0,22.33489,420.0009,100,0.1139321,18.9881,33.47897,0,340.5056
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,14.87291,14.87291,0,-1,0,14.87291,243.1499,20.50777,0,0,36.16347,15.6557,14.87291,0,0,0,318.7582,0,0,0,420.0009,100,0.1139321,16.3602,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,67.36757,67.36757,0,-1,0,67.36757,64.34835,0,0,5.404326,43.34992,70.91323,67.36757,0,0,0,318.7582,0,27.56331,-27.56331,390.9466,93.08233,0.1139321,74.10432,34.67994,0,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,8.542327,8.542327,0,-1,0,8.542327,394.0368,0,0,0,33.65991,8.991922,8.542327,0,0,30.6259,291.1949,24.66799,0,24.66799,414.3487,98.65425,0.1138422,9.396559,26.92793,0,324.8548
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,56.90623,0,0,62.86414,0,0,0,0,5.957912,313.3961,5.957912,0,5.957912,420.0009,100,0.1138205,0,50.29131,0,376.2603
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,45.68335,45.68335,0,0,0,45.68335,93.63181,0,0,0,42.77414,48.08773,45.68335,0,0,0,318.7582,0,5.313591,-5.313591,414.3998,98.66643,0.1138205,50.25168,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,23.15272,23.15272,0,0,0,23.15272,72.34454,0,0,0,16.74973,24.37128,23.15272,0,0,5.90399,313.4446,0,7.621555,-7.621555,406.366,96.75362,0.1138205,25.46799,13.39978,0,330.1944
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,32.17863,32.17863,0,0,0,32.17863,8.597252,0,0,0,2.766478,33.87224,32.17863,0,0,14.37239,305.8231,0,31.10576,-31.10576,373.5776,88.94688,0.1138205,35.39649,2.213182,0,308.5896
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.93435,274.7173,0,0,0,373.5776,88.94688,0.1138205,0,0,0,274.7173
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,45.30268,45.30268,0,-1,0,45.30268,0,0,7.105427E-15,0,0,47.68703,45.30268,0,0,48.93435,274.7173,0,47.68703,-47.68703,323.3111,76.97868,0.1138205,49.83295,0,0,274.7173
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,60.96808,60.96808,0,-1,0,60.96808,0,0,7.105427E-15,0,0,64.17693,60.96808,0,0,101.9199,227.0303,0,64.17693,-64.17693,255.6627,60.87194,0.1138205,67.06489,0,0,227.0303
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,39.70029,39.70029,0,-1,0,39.70029,0,0,0,0,0,41.78978,39.70029,0,0,173.2276,162.8534,0,41.78978,-41.78978,211.6124,50.3838,0.1138205,43.67032,0,0,162.8534
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,47.03245,47.03245,0,-1,0,47.03245,0,0,7.105427E-15,0,0,49.50784,47.03245,0,0,219.6607,121.0636,0,49.50784,-49.50784,159.4265,37.95862,0.1138205,51.73569,0,0,121.0636
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,24.15745,24.15745,0,-1,0,24.15745,0,0,3.552714E-15,0,0,25.42889,24.15745,0,0,274.6694,71.55573,0,25.42889,-25.42889,132.6221,31.57663,0.1138205,26.57319,0,0,71.55573
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,32.24195,32.24195,0,-1,0,32.24195,0,0,0,0,0,33.93889,32.24195,0,0,302.9238,46.12684,0,33.93889,-33.93889,96.8474,23.05886,0.1138205,35.46614,0,0,46.12684
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,14.9091,11.57855,0,-1,0,11.57855,0,0,3.330545,4.821455,0,12.18795,11.57855,0,0,340.6336,12.18795,0,12.18795,-12.18795,84.00017,20,0.1138205,16.40001,0,0,12.18795
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,30.17578,0,0,-1,0,0,0,0,30.17578,33.19336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138205,33.19336,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,41.29195,0,0,-1,0,0,0,0,41.29195,45.42114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138205,45.42114,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,35.98338,35.98338,81,0,22.761,35.98338,0,0,0,0,0,0,0,45.01662,42.76579,354.1758,0,42.76579,0,42.76579,124.5714,29.65979,0.1140691,39.58171,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,12.63544,12.63544,81,0,22.761,12.63544,0,0,0,0,0,0,0,68.36456,64.94633,311.41,38.48921,64.94633,0,64.94633,186.1849,44.32964,0.1143773,13.89898,0,81,38.48921
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,44.20934,44.20934,81,0,22.761,44.20934,35.10472,0,0,0,15.51957,0,0,36.79066,34.95112,246.4637,96.94091,50.47069,0,50.47069,234.0656,55.72979,0.1146545,48.63028,12.41565,81,112.4605
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,69.04016,69.04016,81,0,22.761,69.04016,70.45461,-1.776357E-15,0,0,48.64198,0,0,11.95984,11.36185,195.993,142.3645,60.00382,0,60.00382,290.9902,69.28324,0.1149553,75.94418,38.91358,81,191.0065
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,11.85251,11.85251,0,-1,0,11.85251,499.1846,0,0,0,59.16589,12.47632,11.85251,0,0,135.9892,196.368,46.68957,0,46.68957,335.2838,79.82932,0.1147851,13.03776,47.33271,0,255.5339
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,68.43484,68.43484,0,-1,0,68.43484,127.8746,0,0,6.578332,87.51082,72.03668,68.43484,0,0,89.2996,238.3886,15.47414,0,15.47414,349.9639,83.32456,0.1147289,75.27834,70.00865,0,325.8994
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,34.95525,34.95525,0,-1,0,34.95525,257.4132,0,0,0,89.97942,36.79499,34.95525,0,0,73.82546,252.3153,53.18443,0,53.18443,400.419,95.33768,0.1145358,38.45077,71.98354,0,342.2947
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,35.24265,35.24265,0,-1,0,35.24265,185.9083,7.780435,0,0,65.51899,37.09752,35.24265,0,0,20.64104,300.1813,20.64104,0,20.64104,420.0009,100,0.114461,38.76691,52.4152,0,365.7003
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,41.03275,41.03275,0,-1,0,41.03275,173.1215,27.84413,0,0,71.0365,43.19237,41.03275,0,0,0,318.7582,0,0,0,420.0009,100,0.114461,45.13602,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,21.13958,21.13958,0,-1,0,21.13958,336.0114,48.77919,0,0,71.03138,22.25219,21.13958,0,0,0,318.7582,0,0,0,420.0009,100,0.114461,23.25353,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,19.54728,19.54728,0,0,0,19.54728,374.0082,52.53234,0,0,73.10842,20.57608,19.54728,0,0,0,318.7582,0,0,0,420.0009,100,0.114461,21.50201,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,47.15474,47.15474,0,0,0,47.15474,79.18812,0,0,0,37.34095,49.63657,47.15474,0,0,0,318.7582,0,12.29562,-12.29562,407.0401,96.91412,0.114461,51.87021,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,8.048428,8.048428,0,0,0,8.048428,217.277,0,0,0,17.48738,8.472029,8.048428,0,0,13.6618,306.4626,9.015355,0,9.015355,415.5928,98.95048,0.1144284,8.85327,13.98991,0,323.95
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,72.72211,72.72211,20.25,0,7.39125,72.72211,5.224983,0,0,0,3.799718,55.23381,52.47212,0,0,4.646443,314.5764,0,51.43409,-51.43409,361.3766,86.04186,0.1144284,79.99433,3.039774,81,318.3762
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,62.10042,62.10042,0,-1,0,62.10042,0,0,7.105427E-15,0,0,65.36887,62.10042,0,0,61.79543,263.1423,0,65.36887,-65.36887,292.4717,69.63599,0.1144284,68.31046,0,0,263.1423
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,23.64732,23.64732,0,-1,0,23.64732,0,0,3.552714E-15,0,0,24.89192,23.64732,0,0,134.4275,197.7735,0,24.89192,-24.89192,266.2333,63.38876,0.1144284,26.01205,0,0,197.7735
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,16.42571,16.42571,0,-1,0,16.42571,0,0,0,0,0,17.29022,16.42571,0,0,162.0852,172.8816,0,17.29022,-17.29022,248.0078,59.04937,0.1144284,18.06828,0,0,172.8816
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,19.69293,19.69293,0,-1,0,19.69293,0,0,0,0,0,20.72939,19.69293,0,0,181.2965,155.5913,0,20.72939,-20.72939,226.1571,53.84683,0.1144284,21.66222,0,0,155.5913
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,23.60047,23.60047,0,-1,0,23.60047,0,0,3.552714E-15,0,0,24.8426,23.60047,0,0,204.3292,134.862,0,24.8426,-24.8426,199.9707,47.61198,0.1144284,25.96052,0,0,134.862
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,9.02878,9.02878,0,-1,0,9.02878,0,0,1.776357E-15,0,0,9.503979,9.02878,0,0,231.9321,110.0193,0,9.503979,-9.503979,189.9527,45.22673,0.1144284,9.931658,0,0,110.0193
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,9.480311,9.480311,0,-1,0,9.480311,0,0,0,0,0,9.979276,9.480311,0,0,242.4921,100.5154,0,9.979276,-9.979276,179.4336,42.7222,0.1144284,10.42834,0,0,100.5154
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,11.45833,11.45833,0,-1,0,11.45833,0,0,1.776357E-15,0,0,12.0614,11.45833,0,0,253.5802,90.53609,0,12.0614,-12.0614,166.7198,39.6951,0.1144284,12.60416,0,0,90.53609
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,21.92004,21.92004,0,-1,0,21.92004,0,0,0,0,0,23.07372,21.92004,0,0,266.9817,78.47469,0,23.07372,-23.07372,142.3979,33.9042,0.1144284,24.11204,0,0,78.47469
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,24.55609,24.55609,0,-1,0,24.55609,0,0,0,0,0,25.84852,24.55609,0,0,292.6192,55.40097,0,25.84852,-25.84852,115.1512,27.41689,0.1144284,27.0117,0,0,55.40097
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,7.987194,7.987194,0,0,0,7.987194,0,0,0,0,0,8.407572,7.987194,0,0,321.3398,29.55245,0,8.407572,-8.407572,106.2888,25.30681,0.1144284,8.785913,0,0,29.55245
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.6815,21.14488,0,0,0,106.2888,25.30681,0.1144284,0,0,0,21.14488
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,6.91337,6.91337,0,0,0,6.91337,105.6926,0,0,0,7.306921,7.277232,6.91337,0,0,330.6815,21.14488,0.02968977,0,0.02968977,106.317,25.31352,0.1144283,7.604707,5.845537,0,28.4518
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,330.6518,21.1716,6.745849,0,6.745849,112.7167,26.83725,0.1144039,0,5.396679,0,27.91745
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,29.70985,29.70985,0,-1,0,29.70985,21.78257,0,0,5.570521,6.47157,31.27353,29.70985,0,0,323.906,27.24286,0,24.80196,-24.80196,86.5731,20.6126,0.1144039,32.68084,5.177256,0,33.71443
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,351.4637,2.440902,26.87277,0,26.87277,112.0669,26.68253,0.1143068,0,21.49822,0,29.31367
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,31.67299,31.67299,0,-1,0,31.67299,26.92159,0,7.105427E-15,7.9251,8.526872,33.33998,31.67299,0,0,324.5909,26.6264,0,24.81311,-24.81311,85.91154,20.45509,0.1143068,34.84028,6.821497,0,35.15327
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,72.163,12.98592,0,-1,0,12.98592,91.29968,0,59.17709,75.40402,11.8561,13.66939,12.98592,0,0,352.161,1.813285,0,1.813285,-1.813285,84.00017,20,0.1143068,79.3793,9.484882,0,13.66939
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,72.39204,34.87016,0,-1,0,34.87016,105.2632,0,37.52188,72.65721,36.70543,36.70543,34.87016,0,0,354.1758,0,0,0,0,84.00017,20,0.1143068,79.63125,29.36435,0,36.70543
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,16.21022,16.21022,0,-1,0,16.21022,443.718,0,0,4.164987,71.92768,17.06339,16.21022,0,0,354.1758,0,54.86429,0,54.86429,136.049,32.39256,0.1141092,17.83125,57.54215,0,71.92768
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,299.3115,49.37786,46.32049,0,46.32049,179.9925,42.85527,0.1139428,0,37.05639,0,95.69835
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,48.13194,48.13194,0,0,0,48.13194,19.23182,0,7.105427E-15,0,9.256651,50.6652,48.13194,0,0,252.991,91.0663,0,41.40855,-41.40855,136.344,32.4628,0.1139428,52.94514,7.405321,0,100.323
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,30.79296,30.79296,0,0,0,30.79296,30.47658,0,3.552714E-15,0,9.384639,32.41364,30.79296,0,0,299.0005,49.65775,0,23.029,-23.029,112.0693,26.68312,0.1139428,33.87225,7.507711,0,59.04239
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,61.6258,61.6258,32.95145,0,10.60472,61.6258,5.768337,0,0,0,3.554784,30.18353,28.67435,0,0,324.5883,26.62875,0,26.62875,-26.62875,84.00017,20,0.1139428,67.78838,2.843827,81,30.18353
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,13.54331,0,0,-1,0,0,0,0,13.54331,14.89764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,14.89764,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,57.27615,0,0,-1,0,0,0,0,57.27615,63.00377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,63.00377,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,36.38832,0,0,-1,0,0,0,0,36.38832,40.02715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,40.02715,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,21.52509,0,0,-1,0,0,0,0,21.52509,23.6776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,23.6776,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,8.682882,0,0,-1,0,0,0,0,8.682882,9.55117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,9.55117,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,7.553184,0,0,-1,0,0,0,0,7.553184,8.308501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,8.308501,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,10.8346,0,0,-1,0,0,0,0,10.8346,11.91806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,11.91806,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,11.09588,0,0,-1,0,0,0,0,11.09588,12.20547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,12.20547,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,3.755692,0,0,-1,0,0,0,0,3.755692,4.131261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139428,4.131261,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.8508356,0.8508356,73.16663,0,20.77916,0.8508356,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1141641,0.9359191,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,14.73971,14.73971,81,0,22.761,14.73971,0,0,0,0,0,0,0,66.26029,62.94728,285.4758,61.83,62.94728,0,62.94728,208.8917,49.73603,0.1144742,16.21368,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,222.5285,118.4826,88.94007,0,88.94007,293.2677,69.8255,0.1146134,0,16.19205,81,138.7226
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,24.60094,24.60094,81,0,22.761,24.60094,147.9442,0,0,0,36.39567,0,0,56.39906,53.5791,133.5885,198.5286,89.97477,0,89.97477,378.6253,90.14869,0.1148243,27.06104,29.11654,81,234.9243
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,44.6447,44.6447,0,-1,0,44.6447,106.1633,0,0,0,47.39628,46.99442,44.6447,0,0,43.61369,279.5059,0.4018523,0,0.4018523,379.0065,90.23946,0.1148229,49.10917,37.91702,0,326.9022
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,55.95189,55.95189,0,-1,0,55.95189,105.2093,0,0,0,58.86658,58.89672,55.95189,0,0,43.21184,279.8676,0,0.03014442,-0.03014442,378.9747,90.2319,0.1148229,61.54707,47.09326,0,338.7342
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,17.43518,17.43518,0,-1,0,17.43518,514.8679,28.16998,0,0,89.76814,18.35282,17.43518,0,0,43.24533,279.8374,43.24533,0,43.24533,420.0009,100,0.1146683,19.1787,71.81451,0,369.6056
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,10.31426,10.31426,0,-1,0,10.31426,971.2998,89.3253,0,0,100.1824,10.85712,10.31426,0,0,0,318.7582,0,0,0,420.0009,100,0.1146683,11.34569,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,38.39011,38.39011,0,-1,0,38.39011,226.1894,46.42372,0,0,86.83436,40.41064,38.39011,0,0,0,318.7582,0,0,0,420.0009,100,0.1146683,42.22912,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,22.72974,22.72974,0,-1,0,22.72974,253.4738,33.68788,0,0,57.61392,23.92604,22.72974,0,0,0,318.7582,0,0,0,420.0009,100,0.1146683,25.00271,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,10.20538,10.20538,0,0,0,10.20538,625.3344,53.07524,0,0,63.81775,10.7425,10.20538,0,0,0,318.7582,0,0,0,420.0009,100,0.1146683,11.22592,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,14.12065,14.12065,0,0,0,14.12065,397.7411,41.29978,0,0,56.16362,14.86384,14.12065,0,0,0,318.7582,0,0,0,420.0009,100,0.1146683,15.53271,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,86.73804,86.73804,20.25,0,7.39125,86.73804,14.05927,0,0,0,12.19474,69.98742,66.48804,0,0,0,318.7582,0,57.79268,-57.79268,359.082,85.49554,0.1146683,95.41185,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,28.08301,28.08301,0,0,0,28.08301,12.69967,0,3.552714E-15,0,3.566448,29.56106,28.08301,0,0,64.21409,260.9655,0,25.99461,-25.99461,331.6813,78.97157,0.1146683,30.89131,2.853158,0,264.532
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,52.70362,52.70362,0,-1,0,52.70362,0,0,7.105427E-15,0,0,55.47749,52.70362,0,0,93.09699,234.9709,0,55.47749,-55.47749,273.2029,65.04817,0.1146683,57.97398,0,0,234.9709
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.7386,179.4934,0,0,0,273.2029,65.04817,0.1146683,0,0,0,179.4934
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,34.59685,34.59685,0,-1,0,34.59685,0,0,7.105427E-15,0,0,36.41774,34.59685,0,0,154.7386,179.4934,0,36.41774,-36.41774,234.8152,55.90827,0.1146683,38.05654,0,0,179.4934
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,46.16866,46.16866,0,-1,0,46.16866,0,0,7.105427E-15,0,0,48.59859,46.16866,0,0,195.2028,143.0757,0,48.59859,-48.59859,183.5878,43.71129,0.1146683,50.78553,0,0,143.0757
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,2.541092,2.541092,0,-1,0,2.541092,0,0,4.440892E-16,0,0,2.674833,2.541092,0,0,249.2012,94.47711,0,2.674833,-2.674833,180.7683,43.03998,0.1146683,2.795201,0,0,94.47711
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,50.05003,50.05003,0,-1,0,50.05003,0,0,7.105427E-15,0,0,52.68424,50.05003,0,0,252.1733,91.80228,0,52.68424,-52.68424,125.2342,29.81761,0.1146683,55.05503,0,0,91.80228
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,10.52325,10.52325,0,-1,0,10.52325,0,0,1.776357E-15,0,0,11.0771,10.52325,0,0,310.7113,39.11804,0,11.0771,-11.0771,113.5579,27.03754,0.1146683,11.57557,0,0,39.11804
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,29.85822,26.63889,0,-1,0,26.63889,0,0,3.219324,6.205146,0,28.04094,26.63889,0,0,323.0192,28.04094,0,28.04094,-28.04094,84.00017,20,0.1146683,32.84404,0,0,28.04094
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,56.6085,0,0,-1,0,0,0,0,56.6085,62.26935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146683,62.26935,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,43.15124,0,0,-1,0,0,0,0,43.15124,47.46636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146683,47.46636,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,26.32393,26.32393,81,0,22.761,26.32393,0,0,0,0,0,0,0,54.67607,51.94226,354.1758,0,51.94226,0,51.94226,133.2769,31.73254,0.1149609,28.95633,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,21.31508,21.31508,81,0,22.761,21.31508,0,0,0,0,0,0,0,59.68492,56.70068,302.2336,46.74804,56.70068,0,56.70068,187.0679,44.53989,0.1152792,23.44658,0,81,46.74804
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,31.04324,31.04324,81,0,22.761,31.04324,78.49139,0,0,0,24.36627,0,0,49.95676,47.45892,245.5329,97.77865,71.8252,0,71.8252,255.2073,60.76352,0.1155515,34.14756,19.49301,81,122.1449
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,173.7077,162.4213,97.1968,0,97.1968,347.4163,82.71799,0.1156566,0,22.79744,81,190.9181
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,76.51087,249.8984,24.38292,0,24.38292,370.5479,88.22552,0.1155696,0,19.50633,0,274.2814
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,45.74643,45.74643,0,-1,0,45.74643,190.9504,0,0,0,87.35296,48.15413,45.74643,0,0,52.12795,271.8431,39.19883,0,39.19883,407.7352,97.07961,0.1154301,50.32107,69.88237,0,359.196
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,34.00046,34.00046,0,-1,0,34.00046,265.0052,41.38389,0,0,90.10297,35.78996,34.00046,0,0,12.92912,307.122,12.92912,0,12.92912,420.0009,100,0.1153841,37.40051,72.08238,0,397.225
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,55.91017,55.91017,0,-1,0,55.91017,188.3797,46.4706,0,0,105.3234,58.85281,55.91017,0,0,0,318.7582,0,0,0,420.0009,100,0.1153841,61.50119,84.25873,0,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,31.19075,31.19075,0,-1,0,31.19075,216.7677,34.77909,0,0,67.61146,32.83237,31.19075,0,0,0,318.7582,0,0,0,420.0009,100,0.1153841,34.30982,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,63.34103,63.34103,0,-1,0,63.34103,52.65302,0,7.105427E-15,0.9751365,33.35097,66.67477,63.34103,0,0,0,318.7582,0,33.3238,-33.3238,384.8745,91.6366,0.1153841,69.67513,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,31.92699,31.92699,0,0,0,31.92699,54.59496,0,0,0,17.43052,33.60735,31.92699,0,0,37.02645,285.4344,0,16.17683,-16.17683,367.8226,87.57663,0.1153841,35.11969,13.94442,0,302.865
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,58.39005,58.39005,0,0,0,58.39005,78.07512,0,7.105427E-15,0,45.5881,61.4632,58.39005,0,0,55.00071,269.2576,0,15.87511,-15.87511,351.0887,83.59239,0.1153841,64.22905,36.47048,0,314.8457
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,15.63622,15.63622,0,0,0,15.63622,135.2606,0,0,0,21.14965,16.45918,15.63622,0,0,72.63972,253.3825,4.690473,0,4.690473,355.5385,84.65186,0.1153675,17.19984,16.91972,0,274.5321
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,82.30486,82.30486,20.25,0,7.39125,82.30486,4.388401,0,0,0,3.611867,65.3209,62.05486,0,0,67.94924,257.6039,0,61.70903,-61.70903,290.4915,69.16451,0.1153675,90.53534,2.889494,81,261.2158
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,75.76357,68.7,0,-1,0,68.7,0,0,7.063574,14.63993,0,72.31579,68.7,0,0,136.5148,195.8949,0,72.31579,-72.31579,214.264,51.01513,0.1153675,83.33994,0,0,195.8949
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,46.68417,46.68417,0,-1,0,46.68417,0,0,7.105427E-15,0,0,49.14123,46.68417,0,0,216.8657,123.5791,0,49.14123,-49.14123,162.4646,38.68196,0.1153675,51.35258,0,0,123.5791
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,30.96561,30.96561,0,-1,0,30.96561,0,0,3.552714E-15,0,0,32.59538,30.96561,0,0,271.4671,74.43786,0,32.59538,-32.59538,128.106,30.50137,0.1153675,34.06217,0,0,74.43786
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,32.05106,32.05106,0,-1,0,32.05106,0,0,7.105427E-15,0,0,33.73796,32.05106,0,0,307.6842,41.84248,0,33.73796,-33.73796,92.54308,22.03402,0.1153675,35.25617,0,0,41.84248
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,33.34028,7.699289,0,-1,0,7.699289,0,0,25.641,28.97502,0,8.104515,7.699289,0,0,345.1708,8.104515,0,8.104515,-8.104515,84.00017,20,0.1153675,36.67431,0,0,8.104515
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,14.51158,0,0,-1,0,0,0,0,14.51158,15.96274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153675,15.96274,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,20.94564,0,0,-1,0,0,0,0,20.94564,23.0402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153675,23.0402,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,28.74545,0,0,-1,0,0,0,0,28.74545,31.62,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153675,31.62,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,6.344414,0,0,-1,0,0,0,0,6.344414,6.978856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153675,6.978856,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,3.42245,0,0,-1,0,0,0,0,3.42245,3.764695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153675,3.764695,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,29.47794,29.47794,81,0,22.761,29.47794,0,0,0,0,0,0,0,51.52206,48.94596,354.1758,0,48.94596,0,48.94596,130.4344,31.05574,0.1156391,32.42573,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,32.94379,32.94379,81,0,22.761,32.94379,0,0,0,0,0,0,0,48.05621,45.6534,305.2299,44.05136,45.6534,0,45.6534,173.745,41.36777,0.1158917,36.23817,0,81,44.05136
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,2.602479,2.602479,74.91827,0,21.22232,2.602479,828.8588,0,0,0,21.57088,0,0,72.31579,68.7,259.5764,85.13943,90.27087,0,90.27087,259.3835,61.75785,0.1160419,2.862727,17.2567,81,106.7103
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,64.80139,64.80139,81,0,22.761,64.80139,72.3493,0,0,0,46.88335,0,0,16.19861,15.38868,169.3056,166.3832,62.27203,0,62.27203,318.4599,75.82364,0.1163428,71.28153,37.50668,81,213.2666
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,3.417282,3.417282,0,-1,0,3.417282,2276.167,0,0,0,77.78306,3.597139,3.417282,0,0,107.0335,222.428,74.18592,0,74.18592,388.8388,92.58049,0.1160797,3.759011,62.22645,0,300.2111
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,22.7708,22.7708,0,-1,0,22.7708,442.7197,43.99394,0,0,100.8108,23.96926,22.7708,0,0,32.84762,289.1954,32.84762,0,32.84762,420.0009,100,0.1159636,25.04788,80.64866,0,390.0062
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,46.29115,46.29115,0,-1,0,46.29115,222.1225,54.09551,0,0,102.823,48.72753,46.29115,0,0,0,318.7582,0,0,0,420.0009,100,0.1159636,50.92027,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.216494,2.216494,0,-1,0,2.216494,4750.401,102.9592,0,0,105.2924,2.333152,2.216494,0,0,0,318.7582,0,0,0,420.0009,100,0.1159636,2.438144,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,20.779,20.779,0,-1,0,20.779,508.4781,83.78402,0,0,105.6566,21.87263,20.779,0,0,0,318.7582,0,0,0,420.0009,100,0.1159636,22.8569,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,10.47044,10.47044,0,-1,0,10.47044,852.574,78.24677,0,0,89.26829,11.02152,10.47044,0,0,0,318.7582,0,0,0,420.0009,100,0.1159636,11.51749,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,2.723746,2.723746,0,0,0,2.723746,2925.393,76.81316,0,0,79.68027,2.867101,2.723746,0,0,0,318.7582,0,0,0,420.0009,100,0.1159636,2.996121,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,2.892105,2.892105,0,0,0,2.892105,2095.715,57.56596,0,0,60.61028,3.044321,2.892105,0,0,0,318.7582,0,0,0,420.0009,100,0.1159636,3.181315,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,5.465473,5.465473,0,0,0,5.465473,584.6376,26.20008,0,0,31.95321,5.753129,5.465473,0,0,0,318.7582,0,0,0,420.0009,100,0.1159636,6.01202,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,23.76834,23.76834,0,0,0,23.76834,15.56465,0,0,0,3.699459,25.0193,23.76834,0,0,0,318.7582,0,21.31984,-21.31984,397.5277,94.64928,0.1159636,26.14517,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,60.74277,60.74277,0,-1,0,60.74277,0,0,7.105427E-15,0,0,63.93975,60.74277,0,0,23.68871,297.4384,0,63.93975,-63.93975,330.1293,78.60207,0.1159636,66.81705,0,0,297.4384
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.73289,233.4986,0,0,0,330.1293,78.60207,0.1159636,0,0,0,233.4986
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,109.5833,68.7,0,-1,0,68.7,0,0,40.88335,51.84168,0,72.31579,68.7,0,0,94.73289,233.4986,0,72.31579,-72.31579,253.9018,60.45269,0.1159636,120.5417,0,0,233.4986
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,8.336482,8.336482,0,-1,0,8.336482,0,0,0,0,0,8.775244,8.336482,0,0,175.0838,161.1828,0,8.775244,-8.775244,244.6519,58.25033,0.1159636,9.17013,0,0,161.1828
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,10.10764,10.10764,0,-1,0,10.10764,0,0,0,0,0,10.63962,10.10764,0,0,184.834,152.4076,0,10.63962,-10.63962,233.4367,55.58006,0.1159636,11.1184,0,0,152.4076
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,51.06593,51.06593,0,-1,0,51.06593,0,0,7.105427E-15,0,0,53.75361,51.06593,0,0,196.6558,141.768,0,53.75361,-53.75361,176.7755,42.08931,0.1159636,56.17252,0,0,141.768
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,11.93486,11.93486,0,-1,0,11.93486,0,0,1.776357E-15,0,0,12.56301,11.93486,0,0,256.3821,88.01436,0,12.56301,-12.56301,163.5329,38.93632,0.1159636,13.12834,0,0,88.01436
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,39.82328,39.82328,0,-1,0,39.82328,0,0,7.105427E-15,0,0,41.91924,39.82328,0,0,270.341,75.45135,0,41.91924,-41.91924,119.3461,28.41569,0.1159636,43.80561,0,0,75.45135
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,41.87479,31.85551,0,-1,0,31.85551,0,0,10.01929,14.20676,0,33.53211,31.85551,0,0,316.9179,33.53211,0,33.53211,-33.53211,84.00017,20,0.1159636,46.06227,0,0,33.53211
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,41.03016,0,0,-1,0,0,0,0,41.03016,45.13317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159636,45.13317,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,32.63499,32.63499,81,0,22.761,32.63499,0,0,0,0,0,0,0,48.36501,45.94676,354.1758,0,45.94676,0,45.94676,127.5891,30.37829,0.116215,35.89849,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,14.81972,14.81972,81,0,22.761,14.81972,0,0,0,0,0,0,0,66.18028,62.87127,308.229,41.35208,62.87127,0,62.87127,187.234,44.57944,0.1165116,16.30169,0,81,41.35208
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,10.61976,10.61976,81,0,22.761,10.61976,216.9011,0,0,0,23.03438,0,0,70.38024,66.86123,245.3578,97.93623,89.89561,0,89.89561,272.5165,64.88474,0.1167115,11.68174,18.4275,81,120.9706
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,23.3511,23.3511,81,0,22.761,23.3511,182.4458,0,0,0,42.60311,0,0,57.6489,54.76646,155.4622,178.8423,97.36956,0,97.36956,364.8893,86.87824,0.1168839,25.68621,34.08249,81,221.4454
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,63.806,63.806,0,-1,0,63.806,92.1975,0,0,1.486605,58.82754,67.16422,63.806,0,0,58.09261,266.4749,0,8.336673,-8.336673,356.1017,84.78596,0.1168839,70.18661,47.06203,0,325.3024
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,62.69448,62.69448,0,-1,0,62.69448,119.7941,0,0,0.263928,75.1043,65.99419,62.69448,0,0,67.35558,258.1382,9.110114,0,9.110114,364.7444,86.84372,0.1168518,68.96393,60.08344,0,333.2425
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,100.8733,68.7,0,-1,0,68.7,141.7804,0,32.17333,42.26066,97.40311,72.31579,68.7,0,0,58.24546,266.3373,25.08732,0,25.08732,388.5443,92.51035,0.1167634,110.9607,77.92249,0,363.7404
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.3886882,0.3886882,0,-1,0,0.3886882,26581.9,69.75342,0,0,103.3207,0.4091455,0.3886882,0,0,33.15814,288.9159,33.15814,0,33.15814,420.0009,100,0.1166468,0.427557,82.65656,0,392.2366
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,9.189951,9.189951,0,-1,0,9.189951,999.1063,82.14375,0,0,91.81738,9.673633,9.189951,0,0,0,318.7582,0,0,0,420.0009,100,0.1166468,10.10895,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,25.92676,25.92676,0,-1,0,25.92676,271.4006,43.07406,0,0,70.36539,27.29133,25.92676,0,0,0,318.7582,0,0,0,420.0009,100,0.1166468,28.51944,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,44.53195,44.53195,0,0,0,44.53195,157.8726,23.42802,0,0,70.30376,46.87573,44.53195,0,0,0,318.7582,0,0,0,420.0009,100,0.1166468,48.98514,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,30.33957,30.33957,0,0,0,30.33957,167.33,18.83082,0,0,50.76722,31.93639,30.33957,0,0,0,318.7582,0,0,0,420.0009,100,0.1166468,33.37353,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,2.60199,2.60199,0,0,0,2.60199,991.802,23.06765,0,0,25.80659,2.738936,2.60199,0,0,0,318.7582,0,0,0,420.0009,100,0.1166468,2.862189,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,39.99565,39.99565,0,0,0,39.99565,8.486032,0,0,0,3.394044,42.10069,39.99565,0,0,0,318.7582,0,38.70664,-38.70664,379.2005,90.28564,0.1166468,43.99522,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.00738,280.0516,0,0,0,379.2005,90.28564,0.1166468,0,0,0,280.0516
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,55.05418,55.05418,0,-1,0,55.05418,0,0,7.105427E-15,0,0,57.95177,55.05418,0,0,43.00738,280.0516,0,57.95177,-57.95177,318.1139,75.74126,0.1166468,60.5596,0,0,280.0516
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,60.80755,60.80755,0,-1,0,60.80755,0,0,7.105427E-15,0,0,64.00794,60.80755,0,0,107.3982,222.0998,0,64.00794,-64.00794,250.6436,59.67693,0.1166468,66.8883,0,0,222.0998
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,24.27084,24.27084,0,-1,0,24.27084,0,0,3.552714E-15,0,0,25.54826,24.27084,0,0,178.5182,158.0919,0,25.54826,-25.54826,223.7134,53.26499,0.1166468,26.69793,0,0,158.0919
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,45.17879,45.17879,0,-1,0,45.17879,0,0,0,0,0,47.55662,45.17879,0,0,206.9051,132.5436,0,47.55662,-47.55662,173.5843,41.32952,0.1166468,49.69666,0,0,132.5436
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.7458,84.98699,0,0,0,173.5843,41.32952,0.1166468,0,0,0,84.98699
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,27.19865,27.19865,0,-1,0,27.19865,0,0,3.552714E-15,0,0,28.63016,27.19865,0,0,259.7458,84.98699,0,28.63016,-28.63016,143.4055,34.14409,0.1166468,29.91852,0,0,84.98699
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.5571,56.35683,0,0,0,143.4055,34.14409,0.1166468,0,0,0,56.35683
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,6.16398,6.16398,0,-1,0,6.16398,0,0,8.881784E-16,0,0,6.4884,6.16398,0,0,291.5571,56.35683,0,6.4884,-6.4884,136.5661,32.51567,0.1166468,6.780377,0,0,56.35683
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,8.128875,8.128875,0,-1,0,8.128875,0,0,0,0,0,8.55671,8.128875,0,0,298.7664,49.86843,0,8.55671,-8.55671,127.5465,30.36816,0.1166468,8.941762,0,0,49.86843
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,8.184157,8.184157,0,0,0,8.184157,0,0,0,0,0,8.614902,8.184157,0,0,308.2739,41.31172,0,8.614902,-8.614902,118.4656,28.20605,0.1166468,9.002573,0,0,41.31172
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,15.58703,15.58703,0,0,0,15.58703,0,0,3.552714E-15,0,0,16.4074,15.58703,0,0,317.846,32.69682,0,16.4074,-16.4074,101.1707,24.08822,0.1166468,17.14573,0,0,32.69682
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,336.0764,16.28942,22.35889,0,22.35889,122.3822,29.13857,0.1165683,0,17.88711,0,38.6483
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,32.07242,32.07242,0,0,0,32.07242,158.1924,0,0,0,50.73614,33.76044,32.07242,0,0,313.7176,36.41241,16.9757,0,16.9757,138.4868,32.97298,0.1165088,35.27966,40.58891,0,87.14856
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,17.04915,17.04915,0,-1,0,17.04915,386.7583,0,0,0,65.939,17.94647,17.04915,0,0,296.7419,51.69054,47.99252,0,47.99252,184.0165,43.81336,0.1163408,18.75406,52.7512,0,117.6295
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,34.49308,34.49308,0,-1,0,34.49308,300.9637,0,0,0,103.8117,36.30851,34.49308,0,0,248.7493,94.88382,67.50317,0,67.50317,248.0556,59.06075,0.1161053,37.94239,83.04934,0,198.6955
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,49.0175,49.0175,0,-1,0,49.0175,225.5831,0,0,0,110.5752,51.59737,49.0175,0,0,181.2462,155.6367,58.97783,0,58.97783,304.0069,72.38245,0.1159004,53.91925,88.46015,0,266.2119
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,29.80861,29.80861,0,-1,0,29.80861,359.8414,0,0,0,107.2637,31.37749,29.80861,0,0,122.2683,208.7167,75.88624,0,75.88624,375.9989,89.52337,0.1156378,32.78947,85.81098,0,315.9804
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,52.8466,52.8466,0,-1,0,52.8466,181.589,0,0,0,95.96362,55.628,52.8466,0,0,46.38211,277.0143,40.33562,0,40.33562,414.2646,98.63424,0.1154987,58.13126,76.7709,0,372.9779
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,64.82099,64.82099,0,-1,0,64.82099,120.0819,3.559165,0,2.603092,77.83829,68.23263,64.82099,0,0,6.046497,313.3164,6.046497,0,6.046497,420.0009,100,0.1154779,71.30309,62.27063,0,391.1547
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154779,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,20.01887,20.01887,0,0,0,20.01887,230.2071,25.01236,0,0,46.08485,21.07249,20.01887,0,0,0,318.7582,0,0,0,420.0009,100,0.1154779,22.02076,36.86788,0,364.8431
