Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,68.73705,68.73705,20.25,0,7.39125,68.73705,37.72413,0,1.421085E-14,0,25.93045,51.03899,48.48705,0,0,0,318.7582,0,25.10854,-25.10854,393.5341,93.69841,0.1154779,75.61075,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,48.52576,48.52576,0,0,0,48.52576,6.979271,0,0,0,3.386744,51.07975,48.52576,0,0,27.89838,293.6497,0,47.693,-47.693,343.2613,81.72871,0.1154779,53.37834,2.709395,0,297.0364
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,82.81163,68.7,0,-1,0,68.7,0,0,14.11163,22.39279,0,72.31579,68.7,0,0,80.8906,245.9567,0,72.31579,-72.31579,267.0338,63.57933,0.1154779,91.0928,0,0,245.9567
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,29.36711,29.36711,0,-1,0,29.36711,0,0,3.552714E-15,0,0,30.91274,29.36711,0,0,161.2415,173.6409,0,30.91274,-30.91274,234.4489,55.82104,0.1154779,32.30381,0,0,173.6409
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.589,142.7281,0,0,0,234.4489,55.82104,0.1154779,0,0,0,142.7281
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,3.837599,3.837599,0,-1,0,3.837599,0,0,0,0,0,4.039577,3.837599,0,0,195.589,142.7281,0,4.039577,-4.039577,230.1908,54.80721,0.1154779,4.221358,0,0,142.7281
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,33.57029,33.57029,0,-1,0,33.57029,0,0,0,0,0,35.33714,33.57029,0,0,200.0774,138.6886,0,35.33714,-35.33714,192.9421,45.93851,0.1154779,36.92731,0,0,138.6886
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,9.63457,9.63457,0,-1,0,9.63457,0,0,1.776357E-15,0,0,10.14165,9.63457,0,0,239.3409,103.3514,0,10.14165,-10.14165,182.2519,43.39322,0.1154779,10.59803,0,0,103.3514
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,33.33956,33.33956,0,-1,0,33.33956,0,0,7.105427E-15,0,0,35.09427,33.33956,0,0,250.6094,93.20978,0,35.09427,-35.09427,145.2593,34.58548,0.1154779,36.67352,0,0,93.20978
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,23.87873,23.87873,0,-1,0,23.87873,0,0,3.552714E-15,0,0,25.1355,23.87873,0,0,289.603,58.11551,0,25.1355,-25.1355,118.7641,28.27712,0.1154779,26.2666,0,0,58.11551
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,64.17886,31.331,0,-1,0,31.331,0,0,32.84786,39.26575,0,32.98,31.331,0,0,317.5314,32.98,0,32.98,-32.98,84.00017,20,0.1154779,70.59675,0,0,32.98
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,26.7226,0,0,-1,0,0,0,0,26.7226,29.39486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154779,29.39486,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154779,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1154759,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1153966,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,20.57582,20.57582,0,0,0,20.57582,234.3812,0,0,0,48.22586,21.65876,20.57582,0,0,330.5682,21.24682,26.5671,0,26.5671,131.6001,31.33328,0.1153053,22.63341,38.58069,0,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,26.5801,26.5801,0,-1,0,26.5801,294.7469,0,0,0,78.34402,27.97905,26.5801,0,0,304.0011,45.15721,50.36498,0,50.36498,179.3805,42.70955,0.1151327,29.23811,62.67522,0,123.5012
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,37.09253,37.09253,0,-1,0,37.09253,246.3358,0,0,0,91.3722,39.04477,37.09253,0,0,253.6362,90.48569,52.32743,0,52.32743,229.0226,54.52909,0.1149539,40.80178,73.09776,0,181.8579
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,37.75903,37.75903,0,-1,0,37.75903,232.4076,0,0,0,87.75484,39.74635,37.75903,0,0,201.3087,137.5804,48.0085,0,48.0085,274.5675,65.37308,0.1147903,41.53493,70.20387,0,225.3352
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,153.3002,180.788,107.9384,0,107.9384,376.9668,89.75382,0.1144242,0,86.35069,0,288.7264
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,59.7718,59.7718,0,-1,0,59.7718,177.44,0,0,0,106.0591,62.91768,59.7718,0,0,45.36186,277.9326,43.14141,0,43.14141,417.8943,99.49845,0.1142785,65.74898,84.84728,0,383.9916
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,33.44483,33.44483,0,-1,0,33.44483,247.4159,45.3223,0,0,82.74783,35.20509,33.44483,0,0,2.220443,316.7598,2.220443,0,2.220443,420.0009,100,0.1142711,36.78931,66.19827,0,399.5077
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,32.13435,32.13435,0,0,0,32.13435,195.7745,29.08521,0,0,62.91084,33.82563,32.13435,0,0,0,318.7582,0,0,0,420.0009,100,0.1142711,35.34778,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,29.85888,29.85888,0,0,0,29.85888,171.3045,19.71919,0,0,51.14959,31.4304,29.85888,0,0,0,318.7582,0,0,0,420.0009,100,0.1142711,32.84476,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142711,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142711,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,18.78447,18.78447,0,-1,0,18.78447,0,0,0,0,0,19.77312,18.78447,0,0,0,318.7582,0,19.77312,-19.77312,399.1581,95.03746,0.1142711,20.66291,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,124.6429,68.7,0,-1,0,68.7,0,0,55.94292,68.40721,0,72.31579,68.7,0,0,21.97014,298.9851,0,72.31579,-72.31579,322.9306,76.88808,0.1142711,137.1072,0,0,298.9851
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,42.78154,42.78154,0,-1,0,42.78154,0,0,0,0,0,45.0332,42.78154,0,0,102.321,226.6693,0,45.0332,-45.0332,275.4615,65.58593,0.1142711,47.05969,0,0,226.6693
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,58.62014,58.62014,0,-1,0,58.62014,0,0,7.105427E-15,0,0,61.70541,58.62014,0,0,152.3579,181.6361,0,61.70541,-61.70541,210.4182,50.09948,0.1142711,64.48215,0,0,181.6361
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,22.54077,22.54077,0,-1,0,22.54077,0,0,0,0,0,23.72712,22.54077,0,0,220.9195,119.9307,0,23.72712,-23.72712,185.4076,44.14459,0.1142711,24.79484,0,0,119.9307
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,39.65013,39.65013,0,-1,0,39.65013,0,0,0,0,0,41.73698,39.65013,0,0,247.2829,96.20358,0,41.73698,-41.73698,141.413,33.6697,0.1142711,43.61514,0,0,96.20358
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.6573,54.4666,0,0,0,141.413,33.6697,0.1142711,0,0,0,54.4666
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,21.01427,21.01427,0,-1,0,21.01427,0,0,3.552714E-15,0,0,22.12028,21.01427,0,0,293.6573,54.4666,0,22.12028,-22.12028,118.0962,28.11808,0.1142711,23.11569,0,0,54.4666
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,35.72057,30.72901,0,-1,0,30.72901,0,0,4.991565,8.563622,0,32.34632,30.72901,0,0,318.2354,32.34632,0,32.34632,-32.34632,84.00017,20,0.1142711,39.29263,0,0,32.34632
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142711,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142711,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1142702,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,24.48083,24.48083,81,0,22.761,24.48083,114.8199,0,0,0,28.10886,0,0,56.51918,53.69322,353.9158,0.2339799,81.80208,0,81.80208,161.8511,38.53589,0.1144977,26.92891,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,38.59992,38.59992,81,0,22.761,38.59992,129.6945,7.105427E-15,0,0,50.06198,0,0,42.40008,40.28008,272.1137,73.85585,90.34206,0,90.34206,247.5571,58.94204,0.1146954,42.45991,40.04958,81,123.9178
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,44.14075,44.14075,0,-1,0,44.14075,179.4382,0,0,0,79.20537,46.46395,44.14075,0,0,181.7717,155.1637,32.74142,0,32.74142,278.6183,66.33756,0.1145853,48.55482,63.3643,0,234.3691
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,20.24793,20.24793,0,-1,0,20.24793,386.2938,0,0,0,78.21648,21.31361,20.24793,0,0,149.0303,184.631,56.90287,0,56.90287,332.6011,79.19058,0.1143943,22.27272,62.57318,0,262.8474
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,23.75622,23.75622,0,-1,0,23.75622,401.1992,0,0,0,95.30977,25.00655,23.75622,0,0,92.1274,235.8436,70.30322,0,70.30322,399.2966,95.07043,0.1141593,26.13185,76.24781,0,331.1533
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,35.44135,35.44135,0,-1,0,35.44135,310.7923,51.01809,0,0,110.149,37.30668,35.44135,0,0,21.82419,299.1165,21.82419,0,21.82419,420.0009,100,0.1140866,38.98548,88.11916,0,409.2654
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,29.22004,29.22004,0,-1,0,29.22004,360.291,74.51923,0,0,105.2772,30.75794,29.22004,0,0,0,318.7582,0,0,0,420.0009,100,0.1140866,32.14204,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,4.250029,4.250029,0,-1,0,4.250029,2158.754,87.27395,0,0,91.74767,4.473715,4.250029,0,0,0,318.7582,0,0,0,420.0009,100,0.1140866,4.675032,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,39.73961,39.73961,0,0,0,39.73961,181.8863,30.44973,0,0,72.2809,41.83117,39.73961,0,0,0,318.7582,0,0,0,420.0009,100,0.1140866,43.71357,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,12.84369,12.84369,0,0,0,12.84369,426.1359,41.21191,0,0,54.73159,13.51968,12.84369,0,0,0,318.7582,0,0,0,420.0009,100,0.1140866,14.12806,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140866,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,25.65919,25.65919,0,0,0,25.65919,12.69031,0,3.552714E-15,0,3.25623,27.00967,25.65919,0,0,0,318.7582,0,23.75344,-23.75344,394.9625,94.03851,0.1140866,28.2251,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,5.054892,5.054892,0,-1,0,5.054892,0,0,0,0,0,5.320939,5.054892,0,0,26.39271,295.0048,0,5.320939,-5.320939,389.3538,92.70309,0.1140866,5.560381,0,0,295.0048
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,12.64958,12.64958,0,-1,0,12.64958,0,0,1.776357E-15,0,0,13.31534,12.64958,0,0,32.30486,289.6838,0,13.31534,-13.31534,375.3181,89.36128,0.1140866,13.91453,0,0,289.6838
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,20.82762,20.82762,0,-1,0,20.82762,0,0,3.552714E-15,0,0,21.92381,20.82762,0,0,47.09969,276.3685,0,21.92381,-21.92381,352.2084,83.85898,0.1140866,22.91039,0,0,276.3685
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,14.86447,14.86447,0,-1,0,14.86447,0,0,1.776357E-15,0,0,15.64681,14.86447,0,0,71.45948,254.4447,0,15.64681,-15.64681,335.7152,79.93204,0.1140866,16.35092,0,0,254.4447
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,20.33332,20.33332,0,-1,0,20.33332,0,0,3.552714E-15,0,0,21.4035,20.33332,0,0,88.84483,238.7979,0,21.4035,-21.4035,313.154,74.56032,0.1140866,22.36666,0,0,238.7979
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,29.83597,29.83597,0,-1,0,29.83597,0,0,3.552714E-15,0,0,31.40628,29.83597,0,0,112.6265,217.3944,0,31.40628,-31.40628,280.0488,66.67816,0.1140866,32.81956,0,0,217.3944
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,20.88946,20.88946,0,-1,0,20.88946,0,0,3.552714E-15,0,0,21.9889,20.88946,0,0,147.5224,185.9881,0,21.9889,-21.9889,256.8705,61.15952,0.1140866,22.9784,0,0,185.9881
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,11.63133,11.63133,0,-1,0,11.63133,0,0,0,0,0,12.2435,11.63133,0,0,171.9545,163.9992,0,12.2435,-12.2435,243.9647,58.08672,0.1140866,12.79446,0,0,163.9992
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,13.73293,13.73293,0,-1,0,13.73293,0,0,1.776357E-15,0,0,14.45572,13.73293,0,0,185.5584,151.7557,0,14.45572,-14.45572,228.7271,54.45871,0.1140866,15.10623,0,0,151.7557
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,22.17529,22.17529,0,-1,0,22.17529,0,0,3.552714E-15,0,0,23.34241,22.17529,0,0,201.6203,137.3,0,23.34241,-23.34241,204.122,48.60038,0.1140866,24.39282,0,0,137.3
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,26.02623,26.02623,0,0,0,26.02623,0,0,0,0,0,27.39603,26.02623,0,0,227.5563,113.9576,0,27.39603,-27.39603,175.244,41.72469,0.1140866,28.62886,0,0,113.9576
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,25.28961,25.28961,0,0,0,25.28961,4.762261,0,3.552714E-15,0,1.204357,26.62064,25.28961,0,0,257.9963,86.56153,0,25.41628,-25.41628,148.4529,35.34586,0.1140866,27.81857,0.9634857,0,87.76588
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,23.38653,23.38653,0,0,0,23.38653,65.74879,0,3.552714E-15,0,15.37636,24.6174,23.38653,0,0,286.2366,61.14524,0,9.241039,-9.241039,138.712,33.0266,0.1140866,25.72518,12.30109,0,76.52161
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,19.02524,19.02524,0,0,0,19.02524,221.9107,0,0,0,42.21905,20.02657,19.02524,0,0,296.5045,51.90421,22.19248,0,22.19248,159.7656,38.03936,0.1140127,20.92777,33.77524,0,94.12326
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,274.312,71.87744,49.3412,0,49.3412,206.5748,49.18438,0.1138488,0,39.47296,0,121.2186
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,35.90237,35.90237,0,-1,0,35.90237,204.147,0,0,0,73.2936,37.79197,35.90237,0,0,224.9708,116.2845,35.50163,0,35.50163,240.2546,57.20337,0.1137311,39.49261,58.63488,0,189.5781
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,50.58209,50.58209,0,-1,0,50.58209,142.2596,0,0,0,71.95786,53.2443,50.58209,0,0,189.4692,148.236,18.71356,0,18.71356,258.0078,61.43032,0.1136692,55.6403,57.56629,0,220.1938
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,32.29944,32.29944,0,-1,0,32.29944,166.5251,0,0,0,53.78667,33.99941,32.29944,0,0,170.7556,165.0782,19.78726,0,19.78726,276.7797,65.8998,0.1136038,35.52938,43.02933,0,218.8649
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,54.84476,54.84476,0,-1,0,54.84476,143.892,0,0,0,78.91722,57.73133,54.84476,0,0,150.9684,182.8867,21.18589,0,21.18589,296.8784,70.68519,0.1135339,60.32924,63.13378,0,261.8039
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,8.907907,8.907907,0,-1,0,8.907907,981.4336,0,0,0,87.42519,9.376745,8.907907,0,0,129.7825,201.954,78.04845,0,78.04845,370.9217,88.31451,0.1132769,9.798698,69.94016,0,289.3792
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,17.5231,0,0,69.2571,0,0,0,0,51.734,272.1976,51.734,0,51.734,420.0009,100,0.1131073,0,55.40569,0,341.4547
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,38.97248,38.97248,0,0,0,38.97248,108.6802,1.331717,0,0,42.35538,41.02366,38.97248,0,0,0,318.7582,0,0,0,420.0009,100,0.1131073,42.86973,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,33.01442,33.01442,0,0,0,33.01442,69.52883,0,0,0,22.95454,34.75202,33.01442,0,0,0,318.7582,0,11.79748,-11.79748,407.5652,97.03914,0.1131073,36.31586,18.36363,0,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,20.79399,20.79399,0,0,0,20.79399,14.46825,0,3.552714E-15,0,3.008526,21.88841,20.79399,0,0,13.10831,306.9608,0,18.87988,-18.87988,387.6641,92.30078,0.1131073,22.87339,2.406821,0,309.9693
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,69.74309,68.7,0,-1,0,68.7,0,0,1.043088,8.017397,0,72.31579,68.7,0,0,34.08596,288.0809,0,72.31579,-72.31579,311.4365,74.15141,0.1131073,76.7174,0,0,288.0809
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,49.36988,49.36988,0,-1,0,49.36988,0,0,7.105427E-15,0,0,51.9683,49.36988,0,0,114.4368,215.7651,0,51.9683,-51.9683,256.6571,61.10872,0.1131073,54.30687,0,0,215.7651
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,51.10311,51.10311,0,-1,0,51.10311,0,0,7.105427E-15,0,0,53.79275,51.10311,0,0,172.1794,163.7968,0,53.79275,-53.79275,199.9546,47.60814,0.1131073,56.21342,0,0,163.7968
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9491,110.004,0,0,0,199.9546,47.60814,0.1131073,0,0,0,110.004
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,19.79178,19.79178,0,-1,0,19.79178,0,0,0,0,0,20.83345,19.79178,0,0,231.9491,110.004,0,20.83345,-20.83345,177.9942,42.37949,0.1131073,21.77096,0,0,110.004
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,6.36068,6.36068,0,-1,0,6.36068,0,0,8.881784E-16,0,0,6.695453,6.36068,0,0,255.0974,89.17057,0,6.695453,-6.695453,170.9366,40.6991,0.1131073,6.996748,0,0,89.17057
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,3.851624,3.851624,0,-1,0,3.851624,0,0,4.440892E-16,0,0,4.054341,3.851624,0,0,262.5368,82.47512,0,4.054341,-4.054341,166.6629,39.68157,0.1131073,4.236786,0,0,82.47512
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,2.683397,2.683397,0,-1,0,2.683397,0,0,4.440892E-16,0,0,2.824629,2.683397,0,0,267.0416,78.42078,0,2.824629,-2.824629,163.6855,38.97266,0.1131073,2.951737,0,0,78.42078
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1801,75.59615,0,0,0,163.6855,38.97266,0.1131073,0,0,0,75.59615
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,9.574131,9.574131,0,-1,0,9.574131,0,0,1.776357E-15,0,0,10.07803,9.574131,0,0,270.1801,75.59615,0,10.07803,-10.07803,153.0623,36.44334,0.1131073,10.53154,0,0,75.59615
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,29.59661,29.59661,0,0,0,29.59661,0,0,3.552714E-15,0,0,31.15433,29.59661,0,0,281.3779,65.51812,0,31.15433,-31.15433,120.2228,28.62441,0.1131073,32.55627,0,0,65.51812
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,46.0425,46.0425,20.25,0,7.39125,46.0425,3.379309,0,0,0,1.555918,27.14999,25.79249,0,0,315.9938,34.36379,0,25.59408,-25.59408,93.24426,22.20097,0.1131073,50.64674,1.244735,81,35.91971
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,26.69831,26.69831,81,0,22.761,26.69831,41.91437,0,0,0,11.19043,0,0,54.30169,51.5866,344.4317,8.769713,62.77703,0,62.77703,152.7998,36.38083,0.1133956,29.36815,8.952344,81,19.96014
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,27.16476,27.16476,81,0,22.761,27.16476,82.08916,0,0,0,22.29932,0,0,53.83524,51.14348,281.6547,65.26904,73.4428,0,73.4428,222.4737,52.96983,0.1136479,29.88123,17.83946,81,87.56837
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,3.223776,3.223776,0,-1,0,3.223776,1793.562,0,0,0,57.82042,3.393448,3.223776,0,0,208.2119,131.3676,54.42698,0,54.42698,274.1077,65.26361,0.1134698,3.546154,46.25634,0,189.188
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,15.48971,15.48971,0,-1,0,15.48971,626.3774,0,0,0,97.02406,16.30496,15.48971,0,0,153.7849,180.3518,80.7191,0,80.7191,350.6846,83.49615,0.1132067,17.03868,77.61925,0,277.3759
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,34.95674,0,0,108.0225,0,0,0,0,73.06577,252.999,73.06577,0,73.06577,420.0009,100,0.1129696,0,86.41801,0,361.0215
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,53.38377,53.38377,0,-1,0,53.38377,224.3504,63.57328,0,0,119.7667,56.19344,53.38377,0,0,0,318.7582,0,0,0,420.0009,100,0.1129696,58.72215,95.81338,0,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,21.455,21.455,0,-1,0,21.455,343.4031,51.09294,0,0,73.67715,22.58421,21.455,0,0,0,318.7582,0,0,0,420.0009,100,0.1129696,23.6005,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,84.12275,68.7,0,-1,0,68.7,97.40517,0,15.42275,23.83502,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1129696,92.53502,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,20.66307,20.66307,0,0,0,20.66307,224.8324,18.70841,0,0,46.45728,21.7506,20.66307,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.1129502,22.72938,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,52.5019,52.5019,0,0,0,52.5019,74.34872,7.105427E-15,0,0,39.03448,55.26516,52.5019,0,0,0,318.7582,0,16.23067,-16.23067,402.8922,95.92653,0.1129502,57.75209,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,5.592427,0,0,23.6265,0,0,0,0,18.03408,302.5276,18.03408,0,18.03408,420.0009,100,0.1128918,0,18.9012,0,326.1541
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,16.18576,16.18576,0,0,0,16.18576,19.04635,0,3.552714E-15,0,3.082796,17.03764,16.18576,0,0,0,318.7582,0,13.95484,-13.95484,405.2911,96.4977,0.1128918,17.80433,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,41.36958,41.36958,0,-1,0,41.36958,0,0,7.105427E-15,0,0,43.54692,41.36958,0,0,15.50538,304.8034,0,43.54692,-43.54692,359.3886,85.56856,0.1128918,45.50653,0,0,304.8034
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,12.58317,12.58317,0,-1,0,12.58317,0,0,0,0,0,13.24544,12.58317,0,0,63.89085,261.2565,0,13.24544,-13.24544,345.4267,82.2443,0.1128918,13.84148,0,0,261.2565
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,65.71494,65.71494,0,-1,0,65.71494,0,0,0,3.586425,0,69.17361,65.71494,0,0,78.608,248.011,0,69.17361,-69.17361,272.5114,64.88352,0.1128918,72.28642,0,0,248.011
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,21.07468,21.07468,0,-1,0,21.07468,0,0,3.552714E-15,0,0,22.18387,21.07468,0,0,155.4676,178.8374,0,22.18387,-22.18387,249.1275,59.31595,0.1128918,23.18214,0,0,178.8374
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,11.46837,11.46837,0,-1,0,11.46837,0,0,1.776357E-15,0,0,12.07197,11.46837,0,0,180.1163,156.6535,0,12.07197,-12.07197,236.4025,56.2862,0.1128918,12.61521,0,0,156.6535
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.5296,144.5816,0,0,0,236.4025,56.2862,0.1128918,0,0,0,144.5816
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,35.70601,35.70601,0,-1,0,35.70601,0,0,7.105427E-15,0,0,37.58527,35.70601,0,0,193.5296,144.5816,0,37.58527,-37.58527,196.7842,46.85328,0.1128918,39.27661,0,0,144.5816
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,34.78865,34.78865,0,-1,0,34.78865,0,0,0,0,0,36.61963,34.78865,0,0,235.291,106.9963,0,36.61963,-36.61963,158.1837,37.66271,0.1128918,38.26752,0,0,106.9963
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,16.86717,16.86717,0,-1,0,16.86717,0,0,0,0,0,17.75492,16.86717,0,0,275.9795,70.37666,0,17.75492,-17.75492,139.4684,33.20668,0.1128918,18.55389,0,0,70.37666
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,33.22985,33.22985,0,-1,0,33.22985,0,0,0,0,0,34.97879,33.22985,0,0,295.7072,52.62175,0,34.97879,-34.97879,102.5975,24.42792,0.1128918,36.55284,0,0,52.62175
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.5725,17.64295,0,0,0,102.5975,24.42792,0.1128918,0,0,0,17.64295
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,16.99405,16.99405,81,0,22.761,16.99405,9.762309,0,0,0,1.659012,0,0,64.00595,60.80565,334.5725,17.64295,62.46466,0,62.46466,161.8567,38.53722,0.1131785,18.69345,1.327209,81,19.30196
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,28.52383,28.52383,81,0,22.761,28.52383,72.45203,0,0,0,20.6661,0,0,52.47617,49.85236,272.1078,73.86115,70.51846,0,70.51846,228.7563,54.46569,0.1134381,31.37622,16.53288,81,94.52725
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,27.88727,27.88727,81,0,22.761,27.88727,182.0585,0,0,0,50.77114,0,0,53.11273,50.45709,201.5894,137.3278,101.2282,0,101.2282,324.7899,77.33076,0.1135973,30.676,40.61691,81,188.0989
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,5.261612,5.261612,0,-1,0,5.261612,1604.468,0,0,0,84.42088,5.538539,5.261612,0,0,100.3612,228.4332,78.88233,0,78.88233,399.6242,95.14844,0.1133429,5.787774,67.5367,0,312.854
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,54.05441,54.05441,0,-1,0,54.05441,185.0468,21.64772,0,0,100.0259,56.89938,54.05441,0,0,21.47884,299.4273,21.47884,0,21.47884,420.0009,100,0.1132738,59.45985,80.02076,0,399.4532
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,18.15128,18.15128,0,-1,0,18.15128,596.3901,89.14585,0,0,108.2525,19.10661,18.15128,0,0,0,318.7582,0,0,0,420.0009,100,0.1132738,19.96641,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,21.06101,21.06101,0,-1,0,21.06101,536.3419,90.78951,0,0,112.959,22.16948,21.06101,0,0,0,318.7582,0,0,0,420.0009,100,0.1132738,23.16711,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,28.54274,28.54274,0,-1,0,28.54274,333.5574,65.16144,0,0,95.20643,30.04499,28.54274,0,0,0,318.7582,0,0,0,420.0009,100,0.1132738,31.39702,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,26.27103,26.27103,0,-1,0,26.27103,359.9109,66.89858,0,0,94.5523,27.65371,26.27103,0,0,0,318.7582,0,0,0,420.0009,100,0.1132738,28.89813,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132738,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,42.36401,42.36401,0,0,0,42.36401,105.0636,0,0,0,44.50917,44.59369,42.36401,0,0,0,318.7582,0,0.08452092,-0.08452092,419.9117,99.97879,0.1132738,46.60041,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.10184,0,0,26.19575,0,0,0,0,0.09391214,318.6737,0.09391214,0,0.09391214,420.0009,100,0.1132735,0,20.9566,0,344.8694
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,14.77739,14.77739,0,0,0,14.77739,20.80223,0,1.776357E-15,0,3.074027,15.55515,14.77739,0,0,0,318.7582,0,12.48112,-12.48112,406.8446,96.86756,0.1132735,16.25513,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,20.33442,20.33442,0,-1,0,20.33442,0,0,0,0,0,21.40465,20.33442,0,0,13.86791,306.2771,0,21.40465,-21.40465,384.2821,91.49555,0.1132735,22.36786,0,0,306.2771
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,49.8243,49.8243,0,-1,0,49.8243,0,0,0,0,0,52.44663,49.8243,0,0,37.65086,284.8725,0,52.44663,-52.44663,328.9985,78.33282,0.1132735,54.80673,0,0,284.8725
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.92489,232.4258,0,0,0,328.9985,78.33282,0.1132735,0,0,0,232.4258
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,37.02513,37.02513,0,-1,0,37.02513,0,0,7.105427E-15,0,0,38.97382,37.02513,0,0,95.92489,232.4258,0,38.97382,-38.97382,287.9165,68.55141,0.1132735,40.72765,0,0,232.4258
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,16.13158,16.13158,0,-1,0,16.13158,0,0,3.552714E-15,0,0,16.98061,16.13158,0,0,139.2291,193.452,0,16.98061,-16.98061,270.0174,64.28972,0.1132735,17.74474,0,0,193.452
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,59.17341,59.17341,0,-1,0,59.17341,0,0,7.105427E-15,0,0,62.2878,59.17341,0,0,158.0965,176.4714,0,62.2878,-62.2878,204.3602,48.6571,0.1132735,65.09075,0,0,176.4714
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,5.693712,5.693712,0,-1,0,5.693712,0,0,0,0,0,5.993381,5.693712,0,0,227.3051,114.1836,0,5.993381,-5.993381,198.0427,47.15292,0.1132735,6.263083,0,0,114.1836
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,23.00292,23.00292,0,-1,0,23.00292,0,0,0,0,0,24.2136,23.00292,0,0,233.9645,108.1902,0,24.2136,-24.2136,172.5193,41.07594,0.1132735,25.30321,0,0,108.1902
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.8685,83.97661,0,0,0,172.5193,41.07594,0.1132735,0,0,0,83.97661
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,65.7527,65.7527,0,-1,0,65.7527,0,0,1.421085E-14,3.627973,0,69.21337,65.7527,0,0,260.8685,83.97661,0,69.21337,-69.21337,99.56199,23.70519,0.1132735,72.32797,0,0,83.97661
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,8.147798,8.147798,0,0,0,8.147798,0,0,1.776357E-15,0,0,8.576629,8.147798,0,0,337.7722,14.76324,0,8.576629,-8.576629,90.52143,21.55268,0.1132735,8.962578,0,0,14.76324
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,14.39369,14.39369,81,0,22.761,14.39369,3.654207,0,0,0,0.5259752,0,0,66.60631,63.27599,347.3018,6.186611,63.80197,0,63.80197,151.0493,35.96405,0.1135525,15.83306,0.4207801,81,6.712586
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,58.32659,58.32659,81,0,22.761,58.32659,45.38079,0,0,0,26.46906,0,0,22.67341,21.53974,283.4998,63.60838,48.0088,0,48.0088,196.5944,46.80811,0.1137785,64.15925,21.17525,81,90.07745
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,41.87541,41.87541,81,0,22.761,41.87541,131.267,0,0,0,54.96857,0,0,39.12459,37.16836,235.491,106.8163,92.13693,0,92.13693,284.0032,67.61967,0.1139645,46.06295,43.97486,81,161.7849
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,10.99634,10.99634,0,-1,0,10.99634,692.457,0,0,0,76.14494,11.5751,10.99634,0,0,143.3541,189.7395,64.56984,0,64.56984,345.2596,82.20449,0.1137573,12.09597,60.91595,0,265.8845
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,32.50937,32.50937,0,-1,0,32.50937,298.9257,0,0,0,97.17884,34.22039,32.50937,0,0,78.78424,247.8524,62.95846,0,62.95846,404.9872,96.42532,0.113556,35.7603,77.74307,0,345.0312
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,40.07562,40.07562,0,-1,0,40.07562,231.7709,34.87297,0,0,92.88361,42.18486,40.07562,0,0,15.82578,304.515,15.82578,0,15.82578,420.0009,100,0.1135055,44.08318,74.30689,0,397.3986
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,42.83321,42.83321,0,-1,0,42.83321,226.1383,51.77469,0,0,96.86227,45.08759,42.83321,0,0,0,318.7582,0,0,0,420.0009,100,0.1135055,47.11653,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,23.69116,23.69116,0,-1,0,23.69116,410.9471,72.42006,0,0,97.35812,24.93806,23.69116,0,0,0,318.7582,0,0,0,420.0009,100,0.1135055,26.06028,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,6.947227,6.947227,0,-1,0,6.947227,1388.278,89.13396,0,0,96.44682,7.312871,6.947227,0,0,0,318.7582,0,0,0,420.0009,100,0.1135055,7.64195,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,3.636358,3.636358,0,0,0,3.636358,1924.627,66.1586,0,0,69.98634,3.827745,3.636358,0,0,0,318.7582,0,0,0,420.0009,100,0.1135055,3.999994,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,33.54045,33.54045,0,0,0,33.54045,125.7572,6.873802,0,0,42.17953,35.30573,33.54045,0,0,0,318.7582,0,0,0,420.0009,100,0.1135055,36.89449,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,23.86115,23.86115,0,0,0,23.86115,113.1008,1.870147,0,0,26.98715,25.117,23.86115,0,0,0,318.7582,0,0,0,420.0009,100,0.1135055,26.24727,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,33.59853,33.59853,0,0,0,33.59853,8.998291,0,7.105427E-15,0,3.023294,35.36688,33.59853,0,0,0,318.7582,0,32.34359,-32.34359,385.9077,91.88261,0.1135055,36.95839,2.418635,0,321.7815
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,5.449022,5.449022,0,-1,0,5.449022,0,0,0,0,0,5.735813,5.449022,0,0,35.93732,286.4146,0,5.735813,-5.735813,379.8616,90.44306,0.1135055,5.993924,0,0,286.4146
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,23.55233,23.55233,0,-1,0,23.55233,0,0,3.552714E-15,0,0,24.79193,23.55233,0,0,42.31044,280.6788,0,24.79193,-24.79193,353.7286,84.22094,0.1135055,25.90757,0,0,280.6788
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,31.42415,31.42415,0,-1,0,31.42415,0,0,0,0,0,33.07806,31.42415,0,0,69.85703,255.8869,0,33.07806,-33.07806,318.8613,75.9192,0.1135055,34.56657,0,0,255.8869
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,38.22738,38.22738,0,-1,0,38.22738,0,0,7.105427E-15,0,0,40.23935,38.22738,0,0,106.6104,222.8088,0,40.23935,-40.23935,276.4453,65.82018,0.1135055,42.05012,0,0,222.8088
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,43.33524,43.33524,0,-1,0,43.33524,0,0,7.105427E-15,0,0,45.61604,43.33524,0,0,151.3208,182.5695,0,45.61604,-45.61604,228.3618,54.37175,0.1135055,47.66876,0,0,182.5695
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,18.47446,18.47446,0,-1,0,18.47446,0,0,3.552714E-15,0,0,19.4468,18.47446,0,0,202.0053,136.9534,0,19.4468,-19.4468,207.8631,49.4911,0.1135055,20.32191,0,0,136.9534
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.6129,117.5067,0,0,0,207.8631,49.4911,0.1135055,0,0,0,117.5067
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,38.97065,38.97065,0,-1,0,38.97065,0,0,0,0,0,41.02174,38.97065,0,0,223.6129,117.5067,0,41.02174,-41.02174,164.6223,39.19572,0.1135055,42.86772,0,0,117.5067
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,39.91621,39.91621,0,-1,0,39.91621,0,0,7.105427E-15,0,0,42.01706,39.91621,0,0,269.1926,76.48492,0,42.01706,-42.01706,120.3325,28.65053,0.1135055,43.90783,0,0,76.48492
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,13.45637,13.45637,0,-1,0,13.45637,0,0,1.776357E-15,0,0,14.1646,13.45637,0,0,315.8782,34.46785,0,14.1646,-14.1646,105.4017,25.09559,0.1135055,14.80201,0,0,34.46785
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.6166,20.30326,0,0,0,105.4017,25.09559,0.1135055,0,0,0,20.30326
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,39.75029,39.75029,20.25,0,7.39125,39.75029,4.616403,0,0,0,1.835034,20.52662,19.50029,0,0,331.6166,20.30326,0,18.69159,-18.69159,85.69902,20.40449,0.1135055,43.72532,1.468027,81,22.13829
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,20.65159,20.65159,81,0,22.761,20.65159,104.0474,0,0,0,21.48744,0,0,60.34841,57.33099,352.3851,1.611669,78.81843,0,78.81843,160.4727,38.20772,0.1137334,22.71675,17.18995,81,23.09911
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,54.50761,54.50761,81,0,22.761,54.50761,95.108,0,0,0,51.84109,0,0,26.49239,25.16777,273.5666,72.54826,77.00887,0,77.00887,233.5298,55.60221,0.1139662,59.95837,41.47288,81,124.3894
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,17.99024,17.99024,0,-1,0,17.99024,432.2135,0,0,0,77.75623,18.93709,17.99024,0,0,196.5578,141.8562,58.81914,0,58.81914,289.3305,68.88808,0.1137789,19.78926,62.20499,0,219.6125
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,43.14189,43.14189,0,-1,0,43.14189,209.7648,0,0,0,90.49651,45.41251,43.14189,0,0,137.7386,194.7935,45.08399,0,45.08399,332.1009,79.0715,0.1136359,47.45608,72.3972,0,285.29
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,82.44044,68.7,0,-1,0,68.7,146.918,0,13.74044,21.98448,100.9326,72.31579,68.7,0,0,92.65463,235.369,28.61685,0,28.61685,359.2493,85.53537,0.1135452,90.68448,80.74612,0,336.3017
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,41.61243,41.61243,0,-1,0,41.61243,235.0646,0,0,0,97.81609,43.80256,41.61243,0,0,64.03778,261.1242,54.01352,0,54.01352,410.491,97.73576,0.1133746,45.77368,78.25287,0,358.9403
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,6.976126,6.976126,0,-1,0,6.976126,1220.277,67.76051,0,0,85.12807,7.343291,6.976126,0,0,10.02426,309.7364,10.02426,0,10.02426,420.0009,100,0.1133429,7.673739,68.10246,0,394.8645
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,28.76666,28.76666,0,-1,0,28.76666,313.3129,59.84895,0,0,90.12965,30.28069,28.76666,0,0,0,318.7582,0,0,0,420.0009,100,0.1133429,31.64333,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,36.69898,36.69898,0,0,0,36.69898,169.9201,23.72842,0,0,62.35893,38.6305,36.69898,0,0,0,318.7582,0,0,0,420.0009,100,0.1133429,40.36888,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,65.52484,65.52484,20.25,0,7.39125,65.52484,78.43395,3.735997,0,0,51.39372,47.65773,45.27484,0,0,0,318.7582,0,0,0,420.0009,100,0.1133429,72.07732,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,25.73166,25.73166,0,0,0,25.73166,80.35588,0,0,0,20.6769,27.08596,25.73166,0,0,0,318.7582,0,6.409058,-6.409058,413.2451,98.39149,0.1133429,28.30483,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,71.27108,71.27108,20.25,0,7.39125,71.27108,4.183193,0,0,0,2.981407,53.7064,51.02108,0,0,7.121175,312.3492,0,50.72499,-50.72499,359.7763,85.66084,0.1133429,78.39819,2.385125,81,315.3306
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,24.37565,24.37565,0,-1,0,24.37565,0,0,3.552714E-15,0,0,25.65858,24.37565,0,0,63.48228,261.6242,0,25.65858,-25.65858,332.7297,79.22121,0.1133429,26.81322,0,0,261.6242
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,69.57388,68.7,0,-1,0,68.7,0,0,0.873885,7.831274,0,72.31579,68.7,0,0,91.99181,235.9656,0,72.31579,-72.31579,256.5022,61.07183,0.1133429,76.53127,0,0,235.9656
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.3427,163.6498,0,0,0,256.5022,61.07183,0.1133429,0,0,0,163.6498
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,14.37644,14.37644,0,-1,0,14.37644,0,0,0,0,0,15.13309,14.37644,0,0,172.3427,163.6498,0,15.13309,-15.13309,240.5505,57.27382,0.1133429,15.81408,0,0,163.6498
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,3.372726,3.372726,0,-1,0,3.372726,0,0,4.440892E-16,0,0,3.550238,3.372726,0,0,189.1572,148.5167,0,3.550238,-3.550238,236.8082,56.3828,0.1133429,3.709999,0,0,148.5167
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,26.47474,26.47474,0,-1,0,26.47474,0,0,3.552714E-15,0,0,27.86815,26.47474,0,0,193.1019,144.9665,0,27.86815,-27.86815,207.4326,49.38862,0.1133429,29.12222,0,0,144.9665
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,17.4516,17.4516,0,-1,0,17.4516,0,0,0,0,0,18.37011,17.4516,0,0,224.0666,117.0983,0,18.37011,-18.37011,188.0688,44.77821,0.1133429,19.19676,0,0,117.0983
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,18.27803,18.27803,0,-1,0,18.27803,0,0,3.552714E-15,0,0,19.24003,18.27803,0,0,244.4778,98.72822,0,19.24003,-19.24003,167.7881,39.94946,0.1133429,20.10583,0,0,98.72822
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,11.499,11.499,0,-1,0,11.499,0,0,1.776357E-15,0,0,12.10421,11.499,0,0,265.8556,79.48818,0,12.10421,-12.10421,155.0291,36.91162,0.1133429,12.6489,0,0,79.48818
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,11.95847,11.95847,0,-1,0,11.95847,0,0,0,0,0,12.58786,11.95847,0,0,279.3047,67.38397,0,12.58786,-12.58786,141.7603,33.75239,0.1133429,13.15432,0,0,67.38397
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,48.16163,48.16163,20.25,0,7.39125,48.16163,0,0,0,0,0,29.38066,27.91163,0,0,293.2913,54.7961,0,29.38066,-29.38066,110.7904,26.37861,0.1133429,52.97779,0,81,54.7961
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,26.857,26.857,81,0,22.761,26.857,7.010993,0,0,0,1.882942,0,0,54.143,51.43585,325.9364,25.41544,53.31879,0,53.31879,161.373,38.42208,0.1136118,29.5427,1.506354,81,27.29838
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,40.33365,40.33365,81,0,22.761,40.33365,49.71342,0,0,0,20.05124,0,0,40.66635,38.63303,272.6176,73.40236,58.68427,0,58.68427,217.0458,51.67747,0.1138925,44.36702,16.04099,81,93.45359
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,47.37104,47.37104,81,0,22.761,47.37104,118.4075,0,0,0,56.09085,0,0,33.62896,31.94751,213.9334,126.2182,88.03836,0,88.03836,300.5663,71.56328,0.1140876,52.10815,44.87268,81,182.3091
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,21.7601,21.7601,0,-1,0,21.7601,352.8179,0,0,0,76.77351,22.90536,21.7601,0,0,125.895,205.4527,53.86815,0,53.86815,351.6702,83.73083,0.1139178,23.9361,61.41881,0,282.2262
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,33.32583,33.32583,0,-1,0,33.32583,297.3781,0,0,0,99.10372,35.07982,33.32583,0,0,72.02686,253.9341,64.0239,0,64.0239,412.4086,98.19232,0.1137167,36.65842,79.28297,0,353.0378
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,36.06295,36.06295,0,-1,0,36.06295,252.9012,45.23967,0,0,91.20362,37.96099,36.06295,0,0,8.002956,311.5556,8.002956,0,8.002956,420.0009,100,0.1136916,39.66924,72.9629,0,402.7592
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,32.19048,32.19048,0,-1,0,32.19048,329.1423,72.06778,0,0,105.9525,33.88472,32.19048,0,0,0,318.7582,0,0,0,420.0009,100,0.1136916,35.40953,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,32.03334,32.03334,0,-1,0,32.03334,329.2736,71.75804,0,0,105.4773,33.71931,32.03334,0,0,0,318.7582,0,0,0,420.0009,100,0.1136916,35.23668,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,56.33059,56.33059,0,-1,0,56.33059,153.7695,27.32391,0,0,86.61927,59.29536,56.33059,0,0,0,318.7582,0,0,0,420.0009,100,0.1136916,61.96365,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,53.53525,53.53525,0,0,0,53.53525,132.6707,14.67272,0,0,71.02561,56.3529,53.53525,0,0,0,318.7582,0,0,0,420.0009,100,0.1136916,58.88878,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,39.30949,39.30949,0,0,0,39.30949,115.5978,4.06249,0,0,45.4409,41.37841,39.30949,0,0,0,318.7582,0,0,0,420.0009,100,0.1136916,43.24043,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136916,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,103.8798,103.8798,35.17976,0,11.16848,103.8798,2.856608,0,0,0,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1136916,114.2677,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,28.25875,28.25875,0,-1,0,28.25875,0,0,3.552714E-15,0,0,29.74605,28.25875,0,0,77.05373,249.4099,0,29.74605,-29.74605,315.5462,75.12989,0.1136916,31.08462,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,4.519036,4.519036,0,-1,0,4.519036,0,0,8.881784E-16,0,0,4.75688,4.519036,0,0,110.1049,219.6638,0,4.75688,-4.75688,310.532,73.93604,0.1136916,4.97094,0,0,219.6638
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,64.24025,64.24025,0,-1,0,64.24025,0,0,1.421085E-14,1.964274,0,67.62132,64.24025,0,0,115.3903,214.907,0,67.62132,-67.62132,239.2529,56.96485,0.1136916,70.66428,0,0,214.907
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,20.28552,20.28552,0,-1,0,20.28552,0,0,0,0,0,21.35318,20.28552,0,0,190.5251,147.2856,0,21.35318,-21.35318,216.7446,51.60576,0.1136916,22.31408,0,0,147.2856
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,10.93804,10.93804,0,-1,0,10.93804,0,0,1.776357E-15,0,0,11.51373,10.93804,0,0,214.2509,125.9324,0,11.51373,-11.51373,204.6081,48.71611,0.1136916,12.03185,0,0,125.9324
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,51.63536,51.63536,0,-1,0,51.63536,0,0,7.105427E-15,0,0,54.35302,51.63536,0,0,227.0439,114.4187,0,54.35302,-54.35302,147.315,35.07492,0.1136916,56.7989,0,0,114.4187
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.4361,60.0657,0,0,0,147.315,35.07492,0.1136916,0,0,0,60.0657
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.4361,60.0657,0,0,0,147.315,35.07492,0.1136916,0,0,0,60.0657
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.4361,60.0657,0,0,0,147.315,35.07492,0.1136916,0,0,0,60.0657
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,27.24969,27.24969,0,-1,0,27.24969,0,0,3.552714E-15,0,0,28.68389,27.24969,0,0,287.4361,60.0657,0,28.68389,-28.68389,117.0795,27.87602,0.1136916,29.97466,0,0,60.0657
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,14.80017,14.80017,0,0,0,14.80017,0,0,1.776357E-15,0,0,15.57913,14.80017,0,0,319.3071,31.38182,0,15.57913,-15.57913,100.6577,23.96606,0.1136916,16.28019,0,0,31.38182
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,25.00984,25.00984,20.25,0,7.39125,25.00984,4.363552,0,0,0,1.091317,5.010357,4.759839,0,0,336.6172,15.80269,0,3.919039,-3.919039,96.52664,22.98249,0.1136916,27.51082,0.8730538,81,16.89401
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,38.27767,38.27767,81,0,22.761,38.27767,61.19542,0,0,0,23.42418,0,0,42.72233,40.58621,340.9717,11.88365,64.01039,0,64.01039,157.2522,37.44093,0.1139613,42.10544,18.73934,81,35.30783
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,276.9614,69.49301,118.2836,0,118.2836,269.4659,64.15843,0.113993,0,39.66692,81,119.0767
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,42.51538,42.51538,0,-1,0,42.51538,151.9321,0,0,0,64.59454,44.75304,42.51538,0,0,158.6777,175.9483,19.8415,0,19.8415,288.2892,68.64016,0.113931,46.76692,51.67562,0,240.5428
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,30.46568,30.46568,0,-1,0,30.46568,237.2082,0,0,0,72.2671,32.06914,30.46568,0,0,138.8362,193.8056,40.19796,0,40.19796,326.4244,77.71993,0.1138056,33.51225,57.81368,0,266.0727
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,0,0,0,91.84639,0,0,0,0,98.63825,229.9838,91.84639,0,91.84639,413.5575,98.46587,0.11352,0,73.47711,0,321.8302
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.5325825,0.5325825,0,-1,0,0.5325825,16981.04,83.08553,0,0,90.43801,0.5606131,0.5325825,0,0,6.791869,312.6455,6.791869,0,6.791869,420.0009,100,0.1134989,0.5858407,72.35041,0,403.0836
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,101.7106,68.7,0,-1,0,68.7,140.2922,24.06496,33.01064,43.18171,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1134989,111.8817,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,45.71104,45.71104,0,-1,0,45.71104,199.4911,43.07256,0,0,91.18945,48.11689,45.71104,0,0,0,318.7582,0,0,0,420.0009,100,0.1134989,50.28215,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,55.58201,55.58201,0,0,0,55.58201,121.9138,9.254779,0,0,67.76215,58.50737,55.58201,0,0,0,318.7582,0,0,0,420.0009,100,0.1134989,61.14021,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,14.26531,14.26531,0,0,0,14.26531,278.489,24.71121,0,0,39.72733,15.01612,14.26531,0,0,0,318.7582,0,0,0,420.0009,100,0.1134989,15.69184,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134989,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,52.73738,52.73738,0,0,0,52.73738,5.284686,0,7.105427E-15,0,2.787005,55.51303,52.73738,0,0,0,318.7582,0,52.72602,-52.72602,364.4227,86.76714,0.1134989,58.01112,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.58447,266.0322,0,0,0,364.4227,86.76714,0.1134989,0,0,0,266.0322
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,16.66255,16.66255,0,-1,0,16.66255,0,0,0,0,0,17.53953,16.66255,0,0,58.58447,266.0322,0,17.53953,-17.53953,345.9344,82.36518,0.1134989,18.32881,0,0,266.0322
