Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,34.27804,34.27804,0,-1,0,34.27804,0,0,7.105427E-15,0,0,36.08215,34.27804,0,0,78.07284,248.4927,0,36.08215,-36.08215,307.9005,73.3095,0.1134989,37.70584,0,0,248.4927
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,38.75753,38.75753,0,-1,0,38.75753,0,0,7.105427E-15,0,0,40.7974,38.75753,0,0,118.1641,212.4105,0,40.7974,-40.7974,264.8963,63.07042,0.1134989,42.63328,0,0,212.4105
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.4946,171.6131,0,0,0,264.8963,63.07042,0.1134989,0,0,0,171.6131
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,26.43398,26.43398,0,-1,0,26.43398,0,0,0,0,0,27.82524,26.43398,0,0,163.4946,171.6131,0,27.82524,-27.82524,235.5659,56.08701,0.1134989,29.07738,0,0,171.6131
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,29.88313,29.88313,0,-1,0,29.88313,0,0,3.552714E-15,0,0,31.45593,29.88313,0,0,194.4115,143.7879,0,31.45593,-31.45593,202.4084,48.19239,0.1134989,32.87144,0,0,143.7879
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,13.39847,13.39847,0,-1,0,13.39847,0,0,1.776357E-15,0,0,14.10365,13.39847,0,0,229.3625,112.332,0,14.10365,-14.10365,187.5419,44.65274,0.1134989,14.73831,0,0,112.332
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,27.20378,27.20378,0,-1,0,27.20378,0,0,3.552714E-15,0,0,28.63556,27.20378,0,0,245.0332,98.22831,0,28.63556,-28.63556,157.3574,37.46597,0.1134989,29.92416,0,0,98.22831
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,26.95709,26.95709,0,-1,0,26.95709,0,0,3.552714E-15,0,0,28.37589,26.95709,0,0,276.8505,69.59276,0,28.37589,-28.37589,127.4466,30.34436,0.1134989,29.6528,0,0,69.59276
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,53.25449,53.25449,20.25,0,7.39125,53.25449,0,0,7.105427E-15,0,0,34.74157,33.00449,0,0,308.3793,41.21687,0,34.74157,-34.74157,90.82573,21.62513,0.1134989,58.57994,0,81,41.21687
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,33.42831,33.42831,81,0,22.761,33.42831,3.995841,0,0,0,1.335742,0,0,47.57169,45.19311,346.981,6.475299,46.52885,0,46.52885,134.9669,32.13491,0.1137294,36.77114,1.068594,81,7.811041
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,70.02135,70.02135,81,0,22.761,70.02135,32.17877,0,0,0,22.53201,0,0,10.97865,10.42972,300.4522,48.35126,32.96173,0,32.96173,166.2371,39.58018,0.1138754,77.02348,18.02561,81,70.88327
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,48.19016,48.19016,81,0,22.761,48.19016,111.0023,0,0,0,53.49218,0,0,32.80984,31.16934,267.4904,78.01682,84.66152,0,84.66152,246.5541,58.70324,0.1140776,53.00918,42.79374,81,131.509
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,24.78581,24.78581,0,-1,0,24.78581,232.4812,0,0,0,57.62235,26.09033,24.78581,0,0,182.8289,154.2122,31.53202,0,31.53202,276.468,65.82558,0.1139799,27.26439,46.09788,0,211.8345
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,61.87366,61.87366,0,-1,0,61.87366,121.043,0,0,0,74.89376,65.13017,61.87366,0,0,151.2969,182.591,9.763588,0,9.763588,285.7306,68.03094,0.1139496,68.06103,59.91501,0,257.4848
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,141.5333,191.3782,72.43428,0,72.43428,354.4477,84.39215,0.1137259,0,57.94742,0,263.8125
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,10.50441,10.50441,0,-1,0,10.50441,934.1381,17.96938,0,0,98.12569,11.05727,10.50441,0,0,69.09904,256.5691,69.09904,0,69.09904,420.0009,100,0.1135133,11.55485,78.50056,0,354.6948
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,13.57502,13.57502,0,-1,0,13.57502,764.4638,89.48663,0,0,103.7761,14.2895,13.57502,0,0,0,318.7582,0,0,0,420.0009,100,0.1135133,14.93252,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,28.81773,28.81773,0,-1,0,28.81773,360.3462,73.50913,0,0,103.8436,30.33445,28.81773,0,0,0,318.7582,0,0,0,420.0009,100,0.1135133,31.6995,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.4352004,0.4352004,0,0,0,0.4352004,18927.45,81.91422,0,0,82.37232,0.4581057,0.4352004,0,0,0,318.7582,0,0,0,420.0009,100,0.1135133,0.4787204,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,36.80135,36.80135,0,0,0,36.80135,104.7924,7.105427E-15,0,0,38.56503,38.73826,36.80135,0,0,0,318.7582,0,0.1732318,-0.1732318,419.8182,99.95652,0.1135133,40.48148,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,57.86475,57.86475,0,0,0,57.86475,40.12674,0,0,0,23.21924,60.91026,57.86475,0,0,0.1924798,318.585,0,37.69102,-37.69102,380.0884,90.49706,0.1135133,63.65122,18.57539,0,341.8042
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,67.74243,67.74243,20.25,0,7.39125,67.74243,4.114566,0,0,0,2.787307,49.99203,47.49243,0,0,42.07139,280.894,0,47.20473,-47.20473,330.3303,78.6499,0.1135133,74.51668,2.229846,81,283.6813
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,34.88021,34.88021,0,-1,0,34.88021,0,0,0,0,0,36.71601,34.88021,0,0,94.52109,233.6892,0,36.71601,-36.71601,291.6282,69.43514,0.1135133,38.36823,0,0,233.6892
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,16.67778,16.67778,0,-1,0,16.67778,0,0,3.552714E-15,0,0,17.55556,16.67778,0,0,135.3167,196.9732,0,17.55556,-17.55556,273.123,65.02916,0.1135133,18.34555,0,0,196.9732
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,10.29235,10.29235,0,-1,0,10.29235,0,0,0,0,0,10.83406,10.29235,0,0,154.8228,179.4177,0,10.83406,-10.83406,261.7029,62.31009,0.1135133,11.32159,0,0,179.4177
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.040343,1.040343,0,-1,0,1.040343,0,0,2.220446E-16,0,0,1.095098,1.040343,0,0,166.8607,168.5836,0,1.095098,-1.095098,260.5486,62.03525,0.1135133,1.144377,0,0,168.5836
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,17.39823,17.39823,0,-1,0,17.39823,0,0,3.552714E-15,0,0,18.31392,17.39823,0,0,168.0774,167.4885,0,18.31392,-18.31392,241.244,57.43893,0.1135133,19.13805,0,0,167.4885
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,17.55072,17.55072,0,-1,0,17.55072,0,0,3.552714E-15,0,0,18.47444,17.55072,0,0,188.4263,149.1746,0,18.47444,-18.47444,221.7702,52.80233,0.1135133,19.30579,0,0,149.1746
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,10.19006,10.19006,0,-1,0,10.19006,0,0,1.776357E-15,0,0,10.72638,10.19006,0,0,208.9534,130.7002,0,10.72638,-10.72638,210.4636,50.11029,0.1135133,11.20906,0,0,130.7002
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,12.64627,12.64627,0,-1,0,12.64627,0,0,1.776357E-15,0,0,13.31186,12.64627,0,0,220.8716,119.9738,0,13.31186,-13.31186,196.4317,46.76936,0.1135133,13.91089,0,0,119.9738
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,26.16924,26.16924,0,-1,0,26.16924,0,0,0,0,0,27.54657,26.16924,0,0,235.6626,106.6619,0,27.54657,-27.54657,167.3951,39.85589,0.1135133,28.78616,0,0,106.6619
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,21.7465,21.7465,0,-1,0,21.7465,0,0,3.552714E-15,0,0,22.89106,21.7465,0,0,266.2699,79.11536,0,22.89106,-22.89106,143.2658,34.11083,0.1135133,23.92116,0,0,79.11536
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,12.51195,12.51195,0,0,0,12.51195,0,0,1.776357E-15,0,0,13.17048,12.51195,0,0,291.7044,56.2243,0,13.17048,-13.17048,129.3829,30.80539,0.1135133,13.76315,0,0,56.2243
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,26.0949,26.0949,0,0,0,26.0949,7.753254,0,0,0,2.023204,27.46832,26.0949,0,0,306.3382,43.05383,0,25.44511,-25.44511,102.5614,24.41933,0.1135133,28.70439,1.618563,0,45.07703
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,20.08283,20.08283,81,0,22.761,20.08283,73.65986,0,0,0,14.79298,0,0,60.91717,57.87131,334.6106,17.60872,72.6643,0,72.6643,171.4968,40.83249,0.1137517,22.09111,11.83439,81,32.4017
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,261.9463,83.00658,114.4091,0,114.4091,280.0348,66.67482,0.1137953,0,36.56729,81,128.7157
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,19.21689,19.21689,0,-1,0,19.21689,224.2149,0,0,0,43.08712,20.2283,19.21689,0,0,147.5372,185.9748,22.85881,0,22.85881,301.7206,71.83809,0.1137254,21.13858,34.46969,0,229.0619
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,43.46325,43.46325,0,-1,0,43.46325,135.9504,0,0,0,59.08846,45.75079,43.46325,0,0,124.6784,206.5477,13.33767,0,13.33767,314.3738,74.85075,0.1136846,47.80958,47.27077,0,265.6362
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,9.420806,9.420806,0,-1,0,9.420806,947.8359,0,0,0,89.29379,9.916637,9.420806,0,0,111.3407,218.5516,79.37714,0,79.37714,389.6776,92.78019,0.1134424,10.36289,71.43503,0,307.8454
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,10.81677,10.81677,0,-1,0,10.81677,843.1476,47.85175,0,0,91.20137,11.38608,10.81677,0,0,31.96354,289.991,31.96354,0,31.96354,420.0009,100,0.1133452,11.89845,72.9611,0,381.1924
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,6.88391,6.88391,0,-1,0,6.88391,1510.27,96.71938,0,0,103.9656,7.246221,6.88391,0,0,0,318.7582,0,0,0,420.0009,100,0.1133452,7.572301,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133452,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,13.33413,13.33413,0,0,0,13.33413,421.0493,42.10732,0,0,56.14324,14.03592,13.33413,0,0,0,318.7582,0,0,0,420.0009,100,0.1133452,14.66754,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,8.488961,8.488961,0,0,0,8.488961,350.1136,20.78526,0,0,29.72101,8.935748,8.488961,0,0,0,318.7582,0,0,0,420.0009,100,0.1133452,9.337857,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,18.41768,18.41768,0,0,0,18.41768,74.20501,0,0,0,13.66684,19.38703,18.41768,0,0,0,318.7582,0,5.720191,-5.720191,413.9712,98.56438,0.1133452,20.25945,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,33.25704,33.25704,0,0,0,33.25704,8.547491,0,7.105427E-15,0,2.842643,35.00741,33.25704,0,0,6.355767,313.038,0,32.16477,-32.16477,380.0666,90.49186,0.1133452,36.58275,2.274114,0,315.8807
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,46.20282,46.20282,0,-1,0,46.20282,0,0,0,0,0,48.63455,46.20282,0,0,42.0944,280.8733,0,48.63455,-48.63455,328.8013,78.28586,0.1133452,50.8231,0,0,280.8733
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.13279,232.2387,0,0,0,328.8013,78.28586,0.1133452,0,0,0,232.2387
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,62.40741,62.40741,0,-1,0,62.40741,0,0,7.105427E-15,0,0,65.692,62.40741,0,0,96.13279,232.2387,0,65.692,-65.692,259.5558,61.79888,0.1133452,68.64815,0,0,232.2387
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,35.93886,35.93886,0,-1,0,35.93886,0,0,0,0,0,37.83038,35.93886,0,0,169.1239,166.5467,0,37.83038,-37.83038,219.6791,52.30444,0.1133452,39.53275,0,0,166.5467
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,34.89526,34.89526,0,-1,0,34.89526,0,0,7.105427E-15,0,0,36.73186,34.89526,0,0,211.1577,128.7163,0,36.73186,-36.73186,180.9603,43.0857,0.1133452,38.38479,0,0,128.7163
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,7.011687,7.011687,0,-1,0,7.011687,0,0,8.881784E-16,0,0,7.380723,7.011687,0,0,251.9708,91.98447,0,7.380723,-7.380723,173.1804,41.23333,0.1133452,7.712856,0,0,91.98447
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1716,84.60375,0,0,0,173.1804,41.23333,0.1133452,0,0,0,84.60375
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,60.32041,60.32041,0,-1,0,60.32041,0,0,7.105427E-15,0,0,63.49517,60.32041,0,0,260.1716,84.60375,0,63.49517,-63.49517,106.2506,25.2977,0.1133452,66.35246,0,0,84.60375
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,17.98568,17.98568,0,-1,0,17.98568,0,0,0,0,0,18.93229,17.98568,0,0,330.7218,21.10858,0,18.93229,-18.93229,86.29418,20.54619,0.1133452,19.78425,0,0,21.10858
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,17.08902,2.067475,0,-1,0,2.067475,0,0,15.02154,16.73045,0,2.17629,2.067475,0,0,351.7577,2.17629,0,2.17629,-2.17629,84.00017,20,0.1133452,18.79792,0,0,2.17629
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,9.242887,9.242887,81,0,22.761,9.242887,0,0,0,0,0,0,0,71.75711,68.16926,354.1758,0,68.16926,0,68.16926,148.6712,35.39783,0.1135954,10.16718,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,286.0066,61.35233,70.72467,0,70.72467,215.7665,51.37288,0.1137718,0,1.619735,81,63.377
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,24.95755,24.95755,81,0,22.761,24.95755,52.64825,0,0,0,13.13971,0,0,56.04245,53.24033,215.2819,125.0045,66.38004,0,66.38004,278.7401,66.36657,0.1140258,27.4533,10.51177,81,138.1442
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,19.92095,19.92095,81,0,22.761,19.92095,206.8027,0,0,0,41.19705,0,0,61.07905,58.0251,148.9018,184.7466,99.22215,0,99.22215,372.8705,88.77853,0.1141791,21.91304,32.95764,81,225.9436
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,30.75893,30.75893,0,-1,0,30.75893,192.9057,0,0,0,59.33574,32.37782,30.75893,0,0,49.67969,274.0465,26.95792,0,26.95792,398.4451,94.86768,0.1140973,33.83482,47.46859,0,333.3822
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,50.03666,50.03666,0,-1,0,50.03666,168.6662,9.003004,0,0,84.39494,52.67017,50.03666,0,0,22.72177,298.3086,22.72177,0,22.72177,420.0009,100,0.1140285,55.04033,67.51596,0,382.7036
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,101.5735,0,0,101.5735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140285,0,81.25883,0,420.3318
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140285,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140285,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,20.89418,20.89418,0,-1,0,20.89418,400.9877,61.78921,0,0,83.78308,21.99387,20.89418,0,0,0,318.7582,0,0,0,420.0009,100,0.1140285,22.9836,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,24.76269,24.76269,0,0,0,24.76269,191.9713,21.47128,0,0,47.53727,26.06599,24.76269,0,0,0,318.7582,0,0,0,420.0009,100,0.1140285,27.23896,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,27.60135,27.60135,0,0,0,27.60135,81.91305,0,0,0,22.60911,29.05405,27.60135,0,0,0,318.7582,0,6.444946,-6.444946,413.2073,98.38248,0.1140285,30.36149,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,9.100574,0,0,16.26163,0,0,0,0,7.161052,312.3133,7.161052,0,7.161052,420.0009,100,0.1140068,0,13.0093,0,328.5749
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.8041025,0.8041025,0,0,0,0.8041025,314.9294,1.685931,0,0,2.532355,0.8464237,0.8041025,0,0,0,318.7582,0,0,0,420.0009,100,0.1140068,0.8845128,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140068,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140068,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,35.50451,35.50451,0,-1,0,35.50451,0,0,0,0,0,37.37316,35.50451,0,0,0,318.7582,0,37.37316,-37.37316,380.6061,90.62031,0.1140068,39.05495,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,19.29202,19.29202,0,-1,0,19.29202,0,0,3.552714E-15,0,0,20.30738,19.29202,0,0,41.52573,281.3851,0,20.30738,-20.30738,359.2002,85.52369,0.1140068,21.22122,0,0,281.3851
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.08949,261.0777,0,0,0,359.2002,85.52369,0.1140068,0,0,0,261.0777
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.08949,261.0777,0,0,0,359.2002,85.52369,0.1140068,0,0,0,261.0777
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.08949,261.0777,0,0,0,359.2002,85.52369,0.1140068,0,0,0,261.0777
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.08949,261.0777,0,0,0,359.2002,85.52369,0.1140068,0,0,0,261.0777
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,26.65262,26.65262,0,-1,0,26.65262,0,0,0,0,0,28.05539,26.65262,0,0,64.08949,261.0777,0,28.05539,-28.05539,329.6272,78.48251,0.1140068,29.31789,0,0,261.0777
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,32.92899,32.92899,0,-1,0,32.92899,0,0,7.105427E-15,0,0,34.6621,32.92899,0,0,95.26215,233.0223,0,34.6621,-34.6621,293.0901,69.78323,0.1140068,36.22189,0,0,233.0223
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,28.27899,28.27899,0,0,0,28.27899,0,0,0,0,0,29.76736,28.27899,0,0,133.7756,198.3602,0,29.76736,-29.76736,261.7126,62.3124,0.1140068,31.10689,0,0,198.3602
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,5.960162,5.960162,0,0,0,5.960162,33.22476,0,0,0,1.980249,6.273854,5.960162,0,0,166.8504,168.5928,0,4.293605,-4.293605,257.1868,61.23482,0.1140068,6.556178,1.5842,0,170.5731
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,171.6211,164.2992,20.94731,0,20.94731,277.0591,65.96632,0.1139434,0,16.75784,0,185.2465
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,150.6738,183.1518,42.96818,0,42.96818,317.8223,75.67183,0.1138136,0,34.37455,0,226.12
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,38.63398,38.63398,0,-1,0,38.63398,193.8557,0,0,0,74.89417,40.66735,38.63398,0,0,107.7056,221.8232,34.22683,0,34.22683,350.2927,83.40286,0.1137104,42.49738,59.91534,0,296.7173
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,24.07534,24.07534,0,-1,0,24.07534,323.9348,0,0,0,77.98843,25.34247,24.07534,0,0,73.4788,252.6273,52.64595,0,52.64595,400.2371,95.29435,0.1135521,26.48288,62.39074,0,330.6157
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,6.436766,6.436766,0,-1,0,6.436766,1482.384,67.80922,0,0,95.41761,6.775543,6.436766,0,0,20.83285,300.0087,20.83285,0,20.83285,420.0009,100,0.1134895,7.080443,76.33409,0,395.4263
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134895,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,72.35662,68.7,0,-1,0,68.7,133.6968,19.53389,3.656623,10.89229,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1134895,79.59229,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,28.36915,28.36915,0,-1,0,28.36915,280.5051,49.71465,0,0,79.5769,29.86226,28.36915,0,0,0,318.7582,0,0,0,420.0009,100,0.1134895,31.20606,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134895,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,14.11051,14.11051,0,0,0,14.11051,350.554,34.6118,0,0,49.46497,14.85317,14.11051,0,0,0,318.7582,0,0,0,420.0009,100,0.1134895,15.52157,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,28.6002,28.6002,0,0,0,28.6002,98.33622,0,3.552714E-15,0,28.12436,30.10547,28.6002,0,0,0,318.7582,0,1.981118,-1.981118,417.9126,99.50279,0.1134895,31.46022,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,25.04441,25.04441,0,0,0,25.04441,7.516459,0,3.552714E-15,0,1.882453,26.36254,25.04441,0,0,2.201242,316.7771,0,24.48009,-24.48009,392.1083,93.35892,0.1134895,27.54885,1.505962,0,318.6595
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,34.53595,34.53595,0,-1,0,34.53595,0,0,7.105427E-15,0,0,36.35363,34.53595,0,0,29.40134,292.297,0,36.35363,-36.35363,353.7882,84.23512,0.1134895,37.98954,0,0,292.297
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,66.6249,66.6249,0,-1,0,66.6249,0,0,0,4.587394,0,70.13148,66.6249,0,0,69.79426,255.9434,0,70.13148,-70.13148,279.8631,66.63394,0.1134895,73.28739,0,0,255.9434
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,11.4637,11.4637,0,-1,0,11.4637,0,0,1.776357E-15,0,0,12.06706,11.4637,0,0,147.7181,185.8119,0,12.06706,-12.06706,267.1433,63.60543,0.1134895,12.61007,0,0,185.8119
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,13.02635,13.02635,0,-1,0,13.02635,0,0,1.776357E-15,0,0,13.71195,13.02635,0,0,161.126,173.7449,0,13.71195,-13.71195,252.6897,60.16409,0.1134895,14.32899,0,0,173.7449
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,55.98056,55.98056,0,-1,0,55.98056,0,0,7.105427E-15,0,0,58.92691,55.98056,0,0,176.3615,160.0329,0,58.92691,-58.92691,190.5753,45.37497,0.1134895,61.57862,0,0,160.0329
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,23.39086,23.39086,0,-1,0,23.39086,0,0,0,0,0,24.62196,23.39086,0,0,241.8358,101.106,0,24.62196,-24.62196,164.6214,39.1955,0.1134895,25.72995,0,0,101.106
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,25.47842,25.47842,0,-1,0,25.47842,0,0,3.552714E-15,0,0,26.81939,25.47842,0,0,269.1935,76.48405,0,26.81939,-26.81939,136.3513,32.46453,0.1134895,28.02626,0,0,76.48405
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,11.94009,11.94009,0,-1,0,11.94009,0,0,0,0,0,12.56851,11.94009,0,0,298.9929,49.66465,0,12.56851,-12.56851,123.1029,29.31016,0.1134895,13.1341,0,0,49.66465
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,25.90375,25.90375,0,-1,0,25.90375,0,0,3.552714E-15,0,0,27.26711,25.90375,0,0,312.9579,37.09614,0,27.26711,-27.26711,94.36088,22.46683,0.1134895,28.49413,0,0,37.09614
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,14.78042,9.33758,0,-1,0,9.33758,0,0,5.442839,6.920881,0,9.829032,9.33758,0,0,343.2547,9.829032,0,9.829032,-9.829032,84.00017,20,0.1134895,16.25846,0,0,9.829032
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134895,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,16.43089,16.43089,81,0,22.761,16.43089,11.14,0,0,0,1.830402,0,0,64.56911,61.34065,354.1758,0,63.17105,0,63.17105,143.9295,34.26886,0.113751,18.07398,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,3.222703,3.222703,75.53849,0,21.37924,3.222703,677.2686,0,0,0,21.82636,0,0,72.31579,68.7,291.0048,56.85395,90.52636,0,90.52636,229.8103,54.71664,0.1138891,3.544974,17.46109,81,78.68031
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,23.52634,23.52634,81,0,22.761,23.52634,132.1067,0,0,0,31.07987,0,0,57.47366,54.59998,200.4784,138.3277,85.67985,0,85.67985,311.0934,74.0697,0.1140814,25.87897,24.8639,81,169.4075
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,26.83324,26.83324,0,-1,0,26.83324,164.3231,0,0,0,44.09322,28.24552,26.83324,0,0,114.7985,215.4395,15.8477,0,15.8477,326.1278,77.64933,0.1140339,29.51657,35.27457,0,259.5327
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,98.95084,229.7025,84.69548,0,84.69548,406.477,96.78004,0.1137809,0,67.75639,0,314.3979
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,36.31614,36.31614,0,-1,0,36.31614,218.4741,26.85846,0,0,79.34134,38.22751,36.31614,0,0,14.25537,305.9284,14.25537,0,14.25537,420.0009,100,0.1137384,39.94775,63.47307,0,385.2697
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,56.43727,56.43727,0,-1,0,56.43727,154.61,27.85,0,0,87.25766,59.40766,56.43727,0,0,0,318.7582,0,0,0,420.0009,100,0.1137384,62.081,69.80613,0,406.0159
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,67.5919,67.5919,0,-1,0,67.5919,124.4546,12.97186,0,5.651083,84.12122,71.14936,67.5919,0,0,0,318.7582,0,0,0,420.0009,100,0.1137384,74.35108,67.29697,0,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,65.25798,65.25798,0,-1,0,65.25798,82.81975,0,0,3.083779,54.0465,68.69261,65.25798,0,0,0,318.7582,0,14.64611,-14.64611,404.5625,96.32421,0.1137384,71.78378,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,32.65772,32.65772,0,0,0,32.65772,142.2739,0,0,0,46.46342,34.37655,32.65772,0,0,16.27346,304.1121,12.08687,0,12.08687,416.0291,99.05434,0.1137024,35.92349,37.17073,0,350.5755
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,80.5276,80.5276,20.25,0,7.39125,80.5276,30.5336,0,0,0,24.58798,63.45011,60.2776,0,0,4.186594,314.9903,0,38.86213,-38.86213,375.0648,89.30096,0.1137024,88.58037,19.67038,81,339.5783
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,47.36674,276.1282,15.4372,0,15.4372,389.7098,92.78786,0.1136565,0,12.34976,0,291.5654
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,31.92954,290.0216,1.744246,0,1.744246,391.3646,93.18185,0.1136513,0,1.395397,0,291.7659
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,28.58286,28.58286,0,-1,0,28.58286,0,0,0,0,0,30.08722,28.58286,0,0,30.18529,291.5915,0,30.08722,-30.08722,359.6498,85.63074,0.1136513,31.44115,0,0,291.5915
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,42.86383,42.86383,0,-1,0,42.86383,0,0,7.105427E-15,0,0,45.11982,42.86383,0,0,63.61554,261.5042,0,45.11982,-45.11982,312.0894,74.30685,0.1136513,47.15021,0,0,261.5042
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,34.88702,34.88702,0,-1,0,34.88702,0,0,0,0,0,36.72318,34.88702,0,0,113.7487,216.3844,0,36.72318,-36.72318,273.3797,65.09029,0.1136513,38.37572,0,0,216.3844
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,45.14026,45.14026,0,-1,0,45.14026,0,0,7.105427E-15,0,0,47.51606,45.14026,0,0,154.5522,179.6612,0,47.51606,-47.51606,223.2934,53.16499,0.1136513,49.65428,0,0,179.6612
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,2.403419,2.403419,0,-1,0,2.403419,0,0,4.440892E-16,0,0,2.529915,2.403419,0,0,207.3478,132.1452,0,2.529915,-2.529915,220.6266,52.53005,0.1136513,2.643762,0,0,132.1452
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,19.97158,19.97158,0,-1,0,19.97158,0,0,0,0,0,21.02271,19.97158,0,0,210.1588,129.6153,0,21.02271,-21.02271,198.4668,47.2539,0.1136513,21.96873,0,0,129.6153
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,48.88987,48.88987,0,-1,0,48.88987,0,0,7.105427E-15,0,0,51.46302,48.88987,0,0,233.5174,108.5926,0,51.46302,-51.46302,144.22,34.33802,0.1136513,53.77886,0,0,108.5926
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.6985,57.12953,0,0,0,144.22,34.33802,0.1136513,0,0,0,57.12953
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,13.54911,13.54911,0,-1,0,13.54911,0,0,1.776357E-15,0,0,14.26222,13.54911,0,0,290.6985,57.12953,0,14.26222,-14.26222,129.1863,30.75858,0.1136513,14.90402,0,0,57.12953
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,38.6194,38.6194,0,-1,0,38.6194,0,0,7.105427E-15,1.757394,0,40.652,38.6194,0,0,306.5455,42.86731,0,40.652,-40.652,86.33531,20.55598,0.1136513,42.48133,0,0,42.86731
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,13.0975,13.0975,81,0,22.761,13.0975,0,0,0,0,0,0,0,67.9025,64.50738,351.7144,2.215311,64.50738,0,64.50738,147.5324,35.12669,0.1139059,14.40725,0,81,2.215311
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,287.207,60.27195,69.97238,0,69.97238,213.914,50.93181,0.1140798,0,1.017908,81,61.54433
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,35.62042,35.62042,81,0,22.761,35.62042,59.5842,0,0,0,21.22414,0,0,45.37958,43.1106,217.2346,123.2471,64.33474,0,64.33474,274.9473,65.46352,0.1143333,39.18246,16.97931,81,144.4712
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,46.78547,46.78547,81,0,22.761,46.78547,51.82722,0,0,0,24.24761,0,0,34.21453,32.5038,152.8998,181.1484,56.75142,0,56.75142,328.7864,78.28233,0.114583,51.46402,19.39809,81,205.396
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,46.034,46.034,0,-1,0,46.034,53.37936,0,7.105427E-15,0,24.57265,48.45684,46.034,0,0,96.14843,232.2246,0,23.88419,-23.88419,303.6103,72.28802,0.114583,50.6374,19.65812,0,256.7973
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,122.6864,208.3405,75.14915,0,75.14915,374.903,89.26245,0.1143596,0,60.11932,0,283.4896
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,20.11253,20.11253,0,-1,0,20.11253,365.6396,4.83102,0,0,73.53937,21.17108,20.11253,0,0,47.53727,275.9747,47.53727,0,47.53727,420.0009,100,0.1142187,22.12378,58.83149,0,349.514
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,54.07418,54.07418,0,-1,0,54.07418,160.4053,29.81766,0,0,86.73785,56.92019,54.07418,0,0,0,318.7582,0,0,0,420.0009,100,0.1142187,59.4816,69.39028,0,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142187,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142187,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.3567071,0.3567071,0,0,0,0.3567071,10293.27,36.34134,0,0,36.71682,0.3754811,0.3567071,0,0,0,318.7582,0,0,0,420.0009,100,0.1142187,0.3923778,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142187,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142187,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,16.70475,16.70475,0,0,0,16.70475,8.30918,0,0,0,1.388028,17.58395,16.70475,0,0,0,318.7582,0,16.19592,-16.19592,402.9288,95.93524,0.1142187,18.37523,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.99547,302.5623,0,0,0,402.9288,95.93524,0.1142187,0,0,0,302.5623
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.99547,302.5623,0,0,0,402.9288,95.93524,0.1142187,0,0,0,302.5623
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,1.931344,1.931344,0,-1,0,1.931344,0,0,2.220446E-16,0,0,2.032994,1.931344,0,0,17.99547,302.5623,0,2.032994,-2.032994,400.7859,95.42502,0.1142187,2.124478,0,0,302.5623
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,13.4903,13.4903,0,-1,0,13.4903,0,0,1.776357E-15,0,0,14.20032,13.4903,0,0,20.25435,300.5293,0,14.20032,-14.20032,385.8174,91.86111,0.1142187,14.83934,0,0,300.5293
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.03249,286.329,0,0,0,385.8174,91.86111,0.1142187,0,0,0,286.329
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.03249,286.329,0,0,0,385.8174,91.86111,0.1142187,0,0,0,286.329
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.03249,286.329,0,0,0,385.8174,91.86111,0.1142187,0,0,0,286.329
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,21.99482,21.99482,0,-1,0,21.99482,0,0,0,0,0,23.15244,21.99482,0,0,36.03249,286.329,0,23.15244,-23.15244,361.4126,86.05045,0.1142187,24.1943,0,0,286.329
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,16.75925,16.75925,0,-1,0,16.75925,0,0,3.552714E-15,0,0,17.64132,16.75925,0,0,61.75742,263.1765,0,17.64132,-17.64132,342.817,81.62294,0.1142187,18.43518,0,0,263.1765
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,11.83841,11.83841,0,-1,0,11.83841,0,0,1.776357E-15,0,0,12.46149,11.83841,0,0,81.35888,245.5352,0,12.46149,-12.46149,329.6815,78.49543,0.1142187,13.02225,0,0,245.5352
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,53.1676,53.1676,0,0,0,53.1676,0,0,7.105427E-15,0,0,55.96589,53.1676,0,0,95.20498,233.0737,0,55.96589,-55.96589,270.6882,64.44946,0.1142187,58.48436,0,0,233.0737
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,41.45398,41.45398,0,0,0,41.45398,4.728131,0,7.105427E-15,0,1.959998,43.63577,41.45398,0,0,157.3893,177.1078,0,41.67577,-41.67577,226.7581,53.98992,0.1142187,45.59938,1.567999,0,179.0679
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,54.04847,54.04847,0,0,0,54.04847,19.96292,0,7.105427E-15,0,10.78965,56.89313,54.04847,0,0,203.6957,135.4321,0,46.10347,-46.10347,178.1608,42.41915,0.1142187,59.45332,8.631724,0,146.2217
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,11.51001,11.51001,0,0,0,11.51001,165.4445,0,0,0,19.04267,12.1158,11.51001,0,0,254.9218,89.32861,6.926877,0,6.926877,184.7322,43.98377,0.1141982,12.66101,15.23414,0,108.3713
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,63.18995,63.18995,0,-1,0,63.18995,43.62685,0,0,0.8089474,27.56778,66.51574,63.18995,0,0,247.9949,95.5628,0,38.94796,-38.94796,143.6775,34.20885,0.1141982,69.50895,22.05423,0,123.1306
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,43.69761,43.69761,0,-1,0,43.69761,103.3792,0,0,0,45.17422,45.99749,43.69761,0,0,291.2704,56.61485,0,0.8232628,-0.8232628,142.8097,34.00223,0.1141982,48.06738,36.13938,0,101.7891
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,292.1852,55.79158,32.80791,0,32.80791,173.934,41.41277,0.1141012,0,26.24633,0,88.59949
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,2.713273,2.713273,0,-1,0,2.713273,892.0497,0,0,0,24.20374,2.856077,2.713273,0,0,259.3773,85.3187,21.34767,0,21.34767,194.1862,46.23471,0.1140382,2.9846,19.363,0,109.5225
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,53.46647,53.46647,0,-1,0,53.46647,34.3866,0,0,0,18.3853,56.2805,53.46647,0,0,238.0296,104.5316,0,37.8952,-37.8952,154.2411,36.724,0.1140382,58.81312,14.70824,0,122.9169
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,22.39645,22.39645,0,-1,0,22.39645,190.9608,0,0,0,42.76845,23.57521,22.39645,0,0,280.1353,66.63641,19.19324,0,19.19324,172.4494,41.0593,0.1139816,24.6361,34.21476,0,109.4049
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,11.52706,11.52706,0,0,0,11.52706,205.7101,0,0,0,23.71232,12.13375,11.52706,0,0,260.9421,83.91032,11.57857,0,11.57857,183.4338,43.67463,0.1139475,12.67976,18.96986,0,107.6226
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,249.3635,94.33104,18.59686,0,18.59686,201.0763,47.87523,0.1138927,0,14.87748,0,112.9279
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,61.25748,61.25748,0,0,0,61.25748,6.385298,0,0,0,3.911472,64.48155,61.25748,0,0,230.7667,111.0682,0,60.57008,-60.57008,137.2299,32.67371,0.1138927,67.38322,3.129178,0,114.9797
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,36.25987,36.25987,0,0,0,36.25987,5.493895,0,0,0,1.992079,38.16829,36.25987,0,0,298.0668,50.49813,0,36.17621,-36.17621,99.0968,23.59443,0.1138927,39.88586,1.593663,0,52.49021
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,31.98503,13.60583,0,-1,0,13.60583,0,0,18.3792,21.5777,0,14.32192,13.60583,0,0,338.2625,14.32192,0,14.32192,-14.32192,84.00017,20,0.1138927,35.18353,0,0,14.32192
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,10.17609,0,0,-1,0,0,0,0,10.17609,11.1937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138927,11.1937,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,10.10945,0,0,-1,0,0,0,0,10.10945,11.1204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138927,11.1204,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,11.67919,0,0,-1,0,0,0,0,11.67919,12.84711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138927,12.84711,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,46.67622,0,0,-1,0,0,0,0,46.67622,51.34385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138927,51.34385,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,9.031285,0,0,-1,0,0,0,0,9.031285,9.934414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138927,9.934414,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,44.33954,0,0,-1,0,0,0,0,44.33954,48.77349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138927,48.77349,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.122635,0,0,-1,0,0,0,0,1.122635,1.234899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138927,1.234899,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,9.359842,0,0,-1,0,0,0,0,9.359842,10.29583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138927,10.29583,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,5.612432,0,0,-1,0,0,0,0,5.612432,6.173675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138927,6.173675,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,20.64613,20.64613,81,0,22.761,20.64613,0,0,0,0,0,0,0,60.35387,57.33617,354.1758,0,57.33617,0,57.33617,138.394,32.9509,0.114162,22.71075,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,53.0917,53.0917,81,0,22.761,53.0917,1.564979,0,0,0,0.8308741,0,0,27.9083,26.51289,296.8396,51.60255,27.34376,0,27.34376,164.3346,39.12721,0.1142895,58.40087,0.6646993,81,52.43343
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,269.4959,76.21194,95.90942,0,95.90942,255.3223,60.79089,0.114384,0,21.76753,81,103.4214
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,32.2263,32.2263,81,0,22.761,32.2263,151.7579,0,0,0,48.90596,0,0,48.7737,46.33502,173.5865,162.5304,95.24098,0,95.24098,345.6758,82.3036,0.1145427,35.44893,39.12477,81,211.4364
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,37.8365,37.8365,0,-1,0,37.8365,179.3061,0,0,0,67.84315,39.82789,37.8365,0,0,78.34547,248.2473,28.01526,0,28.01526,372.2534,88.63158,0.1144604,41.62015,54.27452,0,316.0905
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,5.199487,5.199487,0,-1,0,5.199487,1843.066,40.02661,0,0,95.82996,5.473144,5.199487,0,0,50.33022,273.461,50.33022,0,50.33022,420.0009,100,0.1143129,5.719436,76.66397,0,369.291
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,33.45852,33.45852,0,-1,0,33.45852,298.9639,64.80939,0,0,100.0289,35.2195,33.45852,0,0,0,318.7582,0,0,0,420.0009,100,0.1143129,36.80437,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,27.59217,27.59217,0,-1,0,27.59217,351.6374,67.98001,0,0,97.02441,29.0444,27.59217,0,0,0,318.7582,0,0,0,420.0009,100,0.1143129,30.35139,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,12.96615,12.96615,0,-1,0,12.96615,693.2208,76.23548,0,0,89.88406,13.64858,12.96615,0,0,0,318.7582,0,0,0,420.0009,100,0.1143129,14.26277,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143129,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,33.63939,33.63939,0,0,0,33.63939,191.0903,28.87174,0,0,64.28163,35.40989,33.63939,0,0,0,318.7582,0,0,0,420.0009,100,0.1143129,37.00333,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,5.713727,5.713727,0,0,0,5.713727,959.6529,48.81749,0,0,54.83194,6.014449,5.713727,0,0,0,318.7582,0,0,0,420.0009,100,0.1143129,6.285099,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,108.3381,108.3381,39.63812,0,12.29644,108.3381,23.46733,0,1.421085E-14,0,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1143129,119.1719,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,55.73076,55.73076,0,0,0,55.73076,4.683387,0,7.105427E-15,0,2.610087,58.66396,55.73076,0,0,52.10192,271.8665,0,56.05387,-56.05387,311.4867,74.16334,0.1143129,61.30383,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,33.58769,33.58769,0,-1,0,33.58769,0,0,7.105427E-15,0,0,35.35546,33.58769,0,0,114.384,215.8126,0,35.35546,-35.35546,274.2187,65.29004,0.1143129,36.94646,0,0,215.8126
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,29.74146,29.74146,0,-1,0,29.74146,0,0,3.552714E-15,0,0,31.3068,29.74146,0,0,153.6678,180.4572,0,31.3068,-31.3068,241.2185,57.43285,0.1143129,32.71561,0,0,180.4572
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,4.86403,4.86403,0,-1,0,4.86403,0,0,0,0,0,5.120032,4.86403,0,0,188.4532,149.1504,0,5.120032,-5.120032,235.8215,56.14786,0.1143129,5.350433,0,0,149.1504
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,14.67756,14.67756,0,-1,0,14.67756,0,0,1.776357E-15,0,0,15.45006,14.67756,0,0,194.1421,144.0303,0,15.45006,-15.45006,219.5357,52.27029,0.1143129,16.14532,0,0,144.0303
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,37.33938,37.33938,0,-1,0,37.33938,0,0,7.105427E-15,0,0,39.30461,37.33938,0,0,211.3088,128.5803,0,39.30461,-39.30461,178.105,42.40586,0.1143129,41.07331,0,0,128.5803
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,27.59062,27.59062,0,-1,0,27.59062,0,0,3.552714E-15,0,0,29.04276,27.59062,0,0,254.9806,89.27566,0,29.04276,-29.04276,147.4912,35.11689,0.1143129,30.34968,0,0,89.27566
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,28.86874,28.86874,0,-1,0,28.86874,0,0,3.552714E-15,0,0,30.38814,28.86874,0,0,287.2504,60.2329,0,30.38814,-30.38814,115.4593,27.49026,0.1143129,31.75561,0,0,60.2329
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,10.87316,10.87316,0,-1,0,10.87316,0,0,0,0,0,11.44543,10.87316,0,0,321.015,29.84476,0,11.44543,-11.44543,103.3948,24.61775,0.1143129,11.96048,0,0,29.84476
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,35.49287,17.47936,0,-1,0,17.47936,0,0,18.01351,21.5628,0,18.39932,17.47936,0,0,333.7321,18.39932,0,18.39932,-18.39932,84.00017,20,0.1143129,39.04216,0,0,18.39932
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.494621,0,0,-1,0,0,0,0,1.494621,1.644083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143129,1.644083,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,27.53489,27.53489,81,0,22.761,27.53489,0,0,0,0,0,0,0,53.46511,50.79185,354.1758,0,50.79185,0,50.79185,132.1855,31.47269,0.1145488,30.28838,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,53.98077,53.98077,81,0,22.761,53.98077,4.30623,0,0,0,2.324536,0,0,27.01923,25.66827,303.3839,45.71267,27.9928,0,27.9928,158.7419,37.7956,0.1146768,59.37885,1.859629,81,48.0372
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,275.3911,70.90619,86.1117,0,86.1117,240.4346,57.24622,0.1147982,0,13.92936,81,88.31789
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,13.97279,13.97279,81,0,22.761,13.97279,229.3658,0,0,0,32.0488,0,0,67.02721,63.67585,189.2794,148.4067,95.72465,0,95.72465,331.247,78.86816,0.1149531,15.37007,25.63904,81,180.4555
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,9.730751,9.730751,0,-1,0,9.730751,429.2641,0,0,0,41.77063,10.2429,9.730751,0,0,93.5548,234.5589,31.52773,0,31.52773,361.1568,85.98954,0.1148609,10.70383,33.4165,0,276.3295
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,59.89618,59.89618,0,-1,0,59.89618,130.2828,0,0,0,78.0344,63.04861,59.89618,0,0,62.02707,262.9339,14.98579,0,14.98579,375.3736,89.37448,0.1148172,65.8858,62.42752,0,340.9683
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,57.22144,57.22144,0,-1,0,57.22144,108.6319,0,0,0,62.16076,60.23309,57.22144,0,0,47.04128,276.4211,1.927669,0,1.927669,377.2023,89.80989,0.1148116,62.94358,49.72861,0,338.5818
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,23.00491,23.00491,0,-1,0,23.00491,352.1568,11.68406,0,0,81.01337,24.21569,23.00491,0,0,45.11361,278.156,45.11361,0,45.11361,420.0009,100,0.1146801,25.3054,64.81069,0,359.1693
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,16.2892,16.2892,0,-1,0,16.2892,437.9638,54.19427,0,0,71.3408,17.14653,16.2892,0,0,0,318.7582,0,0,0,420.0009,100,0.1146801,17.91812,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,27.08136,27.08136,0,-1,0,27.08136,218.3565,30.62723,0,0,59.13393,28.5067,27.08136,0,0,0,318.7582,0,0,0,420.0009,100,0.1146801,29.7895,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,13.19594,13.19594,0,0,0,13.19594,358.1585,33.37194,0,0,47.2624,13.89047,13.19594,0,0,0,318.7582,0,0,0,420.0009,100,0.1146801,14.51554,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,4.550552,4.550552,0,0,0,4.550552,302.2848,8.965571,0,0,13.75563,4.790055,4.550552,0,0,0,318.7582,0,0,0,420.0009,100,0.1146801,5.005608,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,35.00774,35.00774,0,0,0,35.00774,10.24001,0,7.105427E-15,0,3.584797,36.85025,35.00774,0,0,0,318.7582,0,33.26546,-33.26546,384.936,91.65124,0.1146801,38.50852,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,18.79963,18.79963,0,0,0,18.79963,10.71202,0,3.552714E-15,0,2.013819,19.78908,18.79963,0,0,36.96162,285.4928,0,17.77526,-17.77526,366.1992,87.19011,0.1146801,20.67959,1.611055,0,287.5066
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,100.0002,68.7,0,-1,0,68.7,0,0,31.30023,41.30025,0,72.31579,68.7,0,0,56.71191,267.7175,0,72.31579,-72.31579,289.9716,69.04073,0.1146801,110.0003,0,0,267.7175
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.0628,195.4017,0,0,0,289.9716,69.04073,0.1146801,0,0,0,195.4017
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,42.0094,42.0094,0,-1,0,42.0094,0,0,0,0,0,44.22042,42.0094,0,0,137.0628,195.4017,0,44.22042,-44.22042,243.3593,57.94256,0.1146801,46.21033,0,0,195.4017
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,21.25967,21.25967,0,-1,0,21.25967,0,0,0,0,0,22.3786,21.25967,0,0,186.1966,151.1813,0,22.3786,-22.3786,219.7701,52.32612,0.1146801,23.38564,0,0,151.1813
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,17.36696,17.36696,0,-1,0,17.36696,0,0,0,0,0,18.28101,17.36696,0,0,211.0617,128.8027,0,18.28101,-18.28101,200.5003,47.73806,0.1146801,19.10365,0,0,128.8027
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,27.00634,27.00634,0,-1,0,27.00634,0,0,3.552714E-15,0,0,28.42773,27.00634,0,0,231.3739,110.5217,0,28.42773,-28.42773,170.5348,40.60344,0.1146801,29.70697,0,0,110.5217
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,13.79685,13.79685,0,-1,0,13.79685,0,0,1.776357E-15,0,0,14.523,13.79685,0,0,262.9603,82.09396,0,14.523,-14.523,155.2262,36.95855,0.1146801,15.17654,0,0,82.09396
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.097,67.57096,0,0,0,155.2262,36.95855,0.1146801,0,0,0,67.57096
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,14.13343,14.13343,0,-1,0,14.13343,0,0,1.776357E-15,0,0,14.8773,14.13343,0,0,279.097,67.57096,0,14.8773,-14.8773,139.5442,33.22474,0.1146801,15.54677,0,0,67.57096
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,6.435332,6.435332,0,-1,0,6.435332,0,0,8.881784E-16,0,0,6.774034,6.435332,0,0,295.6273,52.69366,0,6.774034,-6.774034,132.4037,31.52463,0.1146801,7.078866,0,0,52.69366
