Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,20.34815,20.34815,0,0,0,20.34815,0,0,0,0,0,21.4191,20.34815,0,0,303.154,45.91963,0,21.4191,-21.4191,109.826,26.14899,0.1146801,22.38296,0,0,45.91963
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,3.647165,3.647165,0,0,0,3.647165,18.68782,0,4.440892E-16,0,0.6815755,3.839121,3.647165,0,0,326.953,24.50053,0,3.157546,-3.157546,106.4977,25.35653,0.1146801,4.011882,0.5452604,0,25.1821
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,10.42487,10.42487,0,0,0,10.42487,279.8239,0,0,0,29.17127,10.97354,10.42487,0,0,330.4614,21.34298,18.19773,0,18.19773,123.7615,29.46697,0.1146272,11.46735,23.33702,0,50.51425
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,39.63943,39.63943,0,0,0,39.63943,148.0151,0,0,0,58.67236,41.72572,39.63943,0,0,312.2636,37.72094,16.94664,0,16.94664,139.8385,33.29482,0.114578,43.60337,46.93789,0,96.3933
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,15.07413,15.07413,0,-1,0,15.07413,490.2092,0,0,0,73.89479,15.86751,15.07413,0,0,295.317,52.97292,58.02728,0,58.02728,194.888,46.40182,0.1144096,16.58155,59.11583,0,126.8677
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,10.9799,10.9799,0,-1,0,10.9799,893.1415,0,0,0,98.06609,11.55779,10.9799,0,0,237.2897,105.1975,86.50829,0,86.50829,276.957,65.94201,0.1141596,12.07789,78.45287,0,203.2635
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,0,0,0,105.1123,0,0,0,0,150.7814,183.0549,105.1123,0,105.1123,376.6753,89.6844,0.1138573,0,84.08981,0,288.1672
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,42.18954,42.18954,0,-1,0,42.18954,271.4521,24.44515,0,0,114.5244,44.41004,42.18954,0,0,45.66918,277.656,45.66918,0,45.66918,420.0009,100,0.1137264,46.40849,91.6195,0,392.1803
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137264,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,83.83599,68.7,0,-1,0,68.7,143.7205,26.42018,15.13599,23.51959,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1137264,92.21959,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,25.46077,25.46077,0,0,0,25.46077,317.9689,54.15652,0,0,80.95734,26.80081,25.46077,0,0,0,318.7582,0,0,0,420.0009,100,0.1137264,28.00685,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,5.017344,5.017344,0,0,0,5.017344,1118.415,50.83331,0,0,56.11473,5.281415,5.017344,0,0,0,318.7582,0,0,0,420.0009,100,0.1137264,5.519079,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,15.70799,15.70799,0,0,0,15.70799,141.576,5.704009,0,0,22.23873,16.53472,15.70799,0,0,0,318.7582,0,0,0,420.0009,100,0.1137264,17.27879,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,44.40838,44.40838,0,0,0,44.40838,5.645366,0,7.105427E-15,0,2.507016,46.74566,44.40838,0,0,0,318.7582,0,44.23865,-44.23865,373.3692,88.89725,0.1137264,48.84922,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,27.8719,27.8719,0,-1,0,27.8719,0,0,3.552714E-15,0,0,29.33884,27.8719,0,0,49.15405,274.5196,0,29.33884,-29.33884,342.4434,81.53397,0.1137264,30.65909,0,0,274.5196
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,65.86698,65.86698,0,-1,0,65.86698,0,0,1.421085E-14,3.753683,0,69.33367,65.86698,0,0,81.75276,245.1807,0,69.33367,-69.33367,269.3593,64.13303,0.1137264,72.45368,0,0,245.1807
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,65.80191,65.80191,0,-1,0,65.80191,0,0,1.421085E-14,3.682098,0,69.26517,65.80191,0,0,158.7902,175.8471,0,69.26517,-69.26517,196.3474,46.74928,0.1137264,72.3821,0,0,175.8471
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,35.66751,35.66751,0,-1,0,35.66751,0,0,0,0,0,37.54475,35.66751,0,0,235.7515,106.5819,0,37.54475,-37.54475,156.7717,37.32652,0.1137264,39.23427,0,0,106.5819
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,27.54254,27.54254,0,-1,0,27.54254,0,0,3.552714E-15,0,0,28.99215,27.54254,0,0,277.4679,69.03715,0,28.99215,-28.99215,126.2113,30.05025,0.1137264,30.29679,0,0,69.03715
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,16.06945,16.06945,0,-1,0,16.06945,0,0,3.552714E-15,0,0,16.91521,16.06945,0,0,309.6814,40.04501,0,16.91521,-16.91521,108.3811,25.80497,0.1137264,17.6764,0,0,40.04501
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.476,23.12979,0,0,0,108.3811,25.80497,0.1137264,0,0,0,23.12979
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,20.2563,20.2563,0,-1,0,20.2563,0,0,0,0.3086251,0,21.32242,20.2563,0,0,328.476,23.12979,0,21.32242,-21.32242,85.9053,20.4536,0.1137264,22.28193,0,0,23.12979
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,7.55853,1.717005,0,-1,0,1.717005,0,0,5.841526,6.597378,0,1.807373,1.717005,0,0,352.1676,1.807373,0,1.807373,-1.807373,84.00017,20,0.1137264,8.314383,0,0,1.807373
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,6.829523,0,0,-1,0,0,0,0,6.829523,7.512475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137264,7.512475,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,18.09124,18.09124,81,0,22.761,18.09124,0,0,0,0,0,0,0,62.90876,59.76332,354.1758,0,59.76332,0,59.76332,140.6966,33.49913,0.1139848,19.90036,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,45.15633,45.15633,81,0,22.761,45.15633,5.314692,0,0,0,2.39992,0,0,35.84367,34.05148,294.4125,53.78699,36.4514,0,36.4514,175.2775,41.73265,0.1141495,49.67197,1.919936,81,56.18691
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,257.9611,86.59325,89.39926,0,89.39926,260.0891,61.92584,0.1142605,0,16.55941,81,107.2925
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,24.83576,24.83576,81,0,22.761,24.83576,155.2182,7.105427E-15,0,0,38.54961,0,0,56.16425,53.35603,168.5618,167.0526,91.90564,0,91.90564,347.2784,82.68517,0.1144249,27.31933,30.83969,81,205.6022
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,9.566051,9.566051,0,-1,0,9.566051,698.1964,0,0,0,66.78983,10.06953,9.566051,0,0,76.65617,249.7677,56.7203,0,56.7203,401.088,95.49696,0.1142629,10.52266,53.43186,0,316.5575
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,77.02637,0,0,96.96225,0,0,0,0,19.93587,300.8159,19.93587,0,19.93587,420.0009,100,0.1142061,0,77.5698,0,397.7782
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,65.52423,65.52423,0,-1,0,65.52423,152.58,31.00397,0,3.376651,99.97684,68.97287,65.52423,0,0,0,318.7582,0,0,0,420.0009,100,0.1142061,72.07665,79.98148,0,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,32.12658,32.12658,0,-1,0,32.12658,317.5995,68.21639,0,0,102.0338,33.81746,32.12658,0,0,0,318.7582,0,0,0,420.0009,100,0.1142061,35.33924,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142061,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142061,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,25.57207,25.57207,0,0,0,25.57207,311.2976,52.68727,0,0,79.60524,26.91796,25.57207,0,0,0,318.7582,0,0,0,420.0009,100,0.1142061,28.12927,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,7.945484,7.945484,0,0,0,7.945484,685.2101,46.07959,0,0,54.44326,8.363667,7.945484,0,0,0,318.7582,0,0,0,420.0009,100,0.1142061,8.740033,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,11.07157,11.07157,0,0,0,11.07157,197.1551,10.17388,0,0,21.82816,11.65428,11.07157,0,0,0,318.7582,0,0,0,420.0009,100,0.1142061,12.17872,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,14.78572,14.78572,0,0,0,14.78572,14.41967,0,1.776357E-15,0,2.132053,15.56392,14.78572,0,0,0,318.7582,0,13.43187,-13.43187,405.8424,96.62895,0.1142061,16.2643,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,12.23232,12.23232,0,-1,0,12.23232,0,0,1.776357E-15,0,0,12.87613,12.23232,0,0,14.9243,305.3264,0,12.87613,-12.87613,392.2698,93.39738,0.1142061,13.45555,0,0,305.3264
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.23111,292.4502,0,0,0,392.2698,93.39738,0.1142061,0,0,0,292.4502
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.23111,292.4502,0,0,0,392.2698,93.39738,0.1142061,0,0,0,292.4502
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,36.70689,36.70689,0,-1,0,36.70689,0,0,0,0,0,38.63883,36.70689,0,0,29.23111,292.4502,0,38.63883,-38.63883,351.5409,83.70004,0.1142061,40.37758,0,0,292.4502
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,10.95534,10.95534,0,-1,0,10.95534,0,0,1.776357E-15,0,0,11.53194,10.95534,0,0,72.16314,253.8114,0,11.53194,-11.53194,339.3851,80.80582,0.1142061,12.05088,0,0,253.8114
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,37.10079,37.10079,0,-1,0,37.10079,0,0,0,0,0,39.05346,37.10079,0,0,84.97641,242.2795,0,39.05346,-39.05346,298.2192,71.00443,0.1142061,40.81087,0,0,242.2795
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,15.14106,15.14106,0,-1,0,15.14106,0,0,1.776357E-15,0,0,15.93796,15.14106,0,0,128.3691,203.226,0,15.93796,-15.93796,281.4191,67.00441,0.1142061,16.65517,0,0,203.226
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,33.52315,33.52315,0,-1,0,33.52315,0,0,7.105427E-15,0,0,35.28753,33.52315,0,0,146.078,187.288,0,35.28753,-35.28753,244.2228,58.14816,0.1142061,36.87547,0,0,187.288
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,35.54639,35.54639,0,-1,0,35.54639,0,0,0,0,0,37.41726,35.54639,0,0,185.2864,152.0005,0,37.41726,-37.41726,204.7815,48.75741,0.1142061,39.10103,0,0,152.0005
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,21.4473,21.4473,0,-1,0,21.4473,0,0,0,0,0,22.5761,21.4473,0,0,226.8611,114.5833,0,22.5761,-22.5761,180.9842,43.09139,0.1142061,23.59203,0,0,114.5833
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,16.03649,16.03649,0,0,0,16.03649,0,0,3.552714E-15,0,0,16.88052,16.03649,0,0,251.9456,92.00715,0,16.88052,-16.88052,163.1906,38.85482,0.1142061,17.64014,0,0,92.00715
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,25.32537,25.32537,0,0,0,25.32537,7.382996,0,0,0,1.869771,26.65828,25.32537,0,0,270.7018,75.12663,0,24.78851,-24.78851,137.0612,32.63356,0.1142061,27.8579,1.495817,0,76.9964
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,46.67858,46.67858,20.25,0,7.39125,46.67858,36.26579,0,0,0,16.92836,27.81956,26.42858,0,0,298.2446,50.33812,0,10.8912,-10.8912,125.5809,29.90015,0.1142061,51.34644,13.54268,81,67.26647
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,18.96328,18.96328,81,0,22.761,18.96328,116.1525,0,0,0,22.02631,0,0,62.03672,58.93489,310.3459,39.44692,80.9612,0,80.9612,202.3874,48.18738,0.114401,20.85961,17.62105,81,61.47323
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,67.30343,67.30343,0,-1,0,67.30343,57.23637,0,0,5.333769,38.52203,70.84571,67.30343,0,0,229.3847,112.312,0,32.32368,-32.32368,168.3153,40.07498,0.114401,74.03377,30.81763,0,150.834
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,24.54771,24.54771,0,-1,0,24.54771,251.5048,0,0,0,61.73866,25.83969,24.54771,0,0,265.2999,79.98832,35.89896,0,35.89896,202.372,48.18372,0.1142989,27.00248,49.39092,0,141.727
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.618425,0.618425,0,-1,0,0.618425,12959.11,0,0,0,80.14236,0.6509737,0.618425,0,0,229.4009,112.2974,79.49139,0,79.49139,277.7841,66.13895,0.1140734,0.6802675,64.11389,0,192.4398
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,12.19209,12.19209,0,-1,0,12.19209,623.5611,0,0,0,76.0251,12.83377,12.19209,0,0,149.9095,183.8396,63.19133,0,63.19133,337.7327,80.41239,0.1138947,13.41129,60.82008,0,259.8647
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,56.11953,56.11953,0,-1,0,56.11953,180.106,0,0,0,101.0747,59.07319,56.11953,0,0,86.71822,240.7118,42.00147,0,42.00147,377.5788,89.89954,0.1137763,61.73148,80.85973,0,341.7865
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,38.90516,38.90516,0,-1,0,38.90516,260.2552,15.58315,0,0,101.2527,40.95279,38.90516,0,0,44.71674,278.5132,44.71674,0,44.71674,420.0009,100,0.1136505,42.79567,81.00214,0,379.7658
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136505,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,37.33036,37.33036,0,0,0,37.33036,118.4428,4.920021,0,0,44.21514,39.29512,37.33036,0,0,0,318.7582,0,0,0,420.0009,100,0.1136505,41.0634,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,31.87971,31.87971,0,0,0,31.87971,73.72792,0,0,0,23.50425,33.55759,31.87971,0,0,0,318.7582,0,10.05334,-10.05334,409.4037,97.47688,0.1136505,35.06768,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,20.58764,20.58764,0,0,0,20.58764,10.82424,0,3.552714E-15,0,2.228456,21.67119,20.58764,0,0,11.17038,308.7049,0,19.44274,-19.44274,388.9092,92.59725,0.1136505,22.6464,1.782765,0,310.9333
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,36.94417,36.94417,0,-1,0,36.94417,0,0,7.105427E-15,0,0,38.8886,36.94417,0,0,32.77343,289.2621,0,38.8886,-38.8886,347.9171,82.83723,0.1136505,40.63858,0,0,289.2621
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98298,250.3736,0,0,0,347.9171,82.83723,0.1136505,0,0,0,250.3736
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,55.48684,55.48684,0,-1,0,55.48684,0,0,0,0,0,58.4072,55.48684,0,0,75.98298,250.3736,0,58.4072,-58.4072,286.3505,68.17854,0.1136505,61.03553,0,0,250.3736
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,31.82936,31.82936,0,-1,0,31.82936,0,0,3.552714E-15,0,0,33.50459,31.82936,0,0,140.8799,191.9663,0,33.50459,-33.50459,251.0335,59.76977,0.1136505,35.0123,0,0,191.9663
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,30.09769,30.09769,0,-1,0,30.09769,0,0,3.552714E-15,0,0,31.68178,30.09769,0,0,178.1072,158.4617,0,31.68178,-31.68178,217.638,51.81847,0.1136505,33.10746,0,0,158.4617
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.3092,126.78,0,0,0,217.638,51.81847,0.1136505,0,0,0,126.78
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,35.14506,35.14506,0,-1,0,35.14506,0,0,7.105427E-15,0,0,36.9948,35.14506,0,0,213.3092,126.78,0,36.9948,-36.9948,178.6421,42.53374,0.1136505,38.65956,0,0,126.78
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,22.48267,22.48267,0,-1,0,22.48267,0,0,3.552714E-15,0,0,23.66597,22.48267,0,0,254.4145,89.78517,0,23.66597,-23.66597,153.6959,36.5942,0.1136505,24.73094,0,0,89.78517
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.71,66.1192,0,0,0,153.6959,36.5942,0.1136505,0,0,0,66.1192
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,21.49291,21.49291,0,-1,0,21.49291,0,0,3.552714E-15,0,0,22.62411,21.49291,0,0,280.71,66.1192,0,22.62411,-22.62411,129.848,30.91613,0.1136505,23.6422,0,0,66.1192
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,1.820139,1.820139,0,0,0,1.820139,0,0,2.220446E-16,0,0,1.915936,1.820139,0,0,305.8479,43.49509,0,1.915936,-1.915936,127.8284,30.43528,0.1136505,2.002153,0,0,43.49509
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,26.28322,26.28322,0,0,0,26.28322,3.907374,0,0,0,1.026984,27.66655,26.28322,0,0,307.9767,41.57915,0,26.63957,-26.63957,99.74787,23.74944,0.1136505,28.91155,0.821587,0,42.60614
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,43.14662,43.14662,81,0,22.761,43.14662,66.34122,0,0,0,28.624,0,0,37.85338,35.96071,337.5763,14.93958,64.58471,0,64.58471,161.0183,38.33762,0.1138909,47.46128,22.8992,81,43.56358
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,40.42204,40.42204,81,0,22.761,40.42204,122.7727,0,0,0,49.62723,0,0,40.57796,38.54906,272.9916,73.06582,88.17629,0,88.17629,244.6697,58.25457,0.1140642,44.46424,39.70179,81,122.693
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,27.21178,27.21178,0,-1,0,27.21178,275.3773,0,0,0,74.93507,28.64398,27.21178,0,0,184.8153,152.4245,46.29108,0,46.29108,288.5853,68.71064,0.1139343,29.93296,59.94805,0,227.3595
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,16.43579,16.43579,0,-1,0,16.43579,583.7303,0,0,0,95.94071,17.30083,16.43579,0,0,138.5242,194.0865,78.63988,0,78.63988,363.1896,86.47354,0.1137142,18.07937,76.75256,0,290.0272
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,55.90504,55.90504,0,-1,0,55.90504,202.5903,0,0,0,113.2582,58.84741,55.90504,0,0,59.88431,264.8623,54.41077,0,54.41077,414.8082,98.76366,0.1135624,61.49554,90.60654,0,378.1205
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,30.54776,30.54776,0,-1,0,30.54776,383.6398,79.56429,0,0,117.1934,32.15554,30.54776,0,0,5.473534,313.832,5.473534,0,5.473534,420.0009,100,0.1135472,33.60254,93.75468,0,431.0254
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,61.76423,61.76423,0,-1,0,61.76423,188.9127,51.66549,0,0,116.6805,65.01498,61.76423,0,0,0,318.7582,0,0,0,420.0009,100,0.1135472,67.94065,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,27.36601,27.36601,0,-1,0,27.36601,366.8418,71.58363,0,0,100.39,28.80633,27.36601,0,0,0,318.7582,0,0,0,420.0009,100,0.1135472,30.10261,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,79.00076,79.00076,20.25,0,7.39125,79.00076,105.5352,21.5307,0,0,83.3736,61.8429,58.75076,0,0,0,318.7582,0,0,0,420.0009,100,0.1135472,86.90083,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,40.58678,40.58678,0,0,0,40.58678,130.2377,10.13636,0,0,52.85929,42.72293,40.58678,0,0,0,318.7582,0,0,0,420.0009,100,0.1135472,44.64546,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.3456984,0.3456984,0,0,0,0.3456984,7238.065,24.65798,0,0,25.02187,0.363893,0.3456984,0,0,0,318.7582,0,0,0,420.0009,100,0.1135472,0.3802682,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,55.24986,55.24986,0,0,0,55.24986,4.970194,0,0,0,2.746025,58.15774,55.24986,0,0,0,318.7582,0,55.41172,-55.41172,361.5918,86.0931,0.1135472,60.77484,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,26.14359,26.14359,0,-1,0,26.14359,0,0,3.552714E-15,0,0,27.51957,26.14359,0,0,61.56857,263.3465,0,27.51957,-27.51957,332.5836,79.18641,0.1135472,28.75795,0,0,263.3465
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,43.63464,43.63464,0,-1,0,43.63464,0,0,0,0,0,45.93119,43.63464,0,0,92.14587,235.8269,0,45.93119,-45.93119,284.1678,67.65887,0.1135472,47.9981,0,0,235.8269
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,9.821833,9.821833,0,-1,0,9.821833,0,0,1.776357E-15,0,0,10.33877,9.821833,0,0,143.1805,189.8957,0,10.33877,-10.33877,273.2698,65.06412,0.1135472,10.80402,0,0,189.8957
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,38.93964,38.93964,0,-1,0,38.93964,0,0,7.105427E-15,0,0,40.98909,38.93964,0,0,154.6681,179.557,0,40.98909,-40.98909,230.0635,54.77692,0.1135472,42.8336,0,0,179.557
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2115,138.5679,0,0,0,230.0635,54.77692,0.1135472,0,0,0,138.5679
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,47.72286,47.72286,0,-1,0,47.72286,0,0,0,0,0,50.23459,47.72286,0,0,200.2115,138.5679,0,50.23459,-50.23459,177.1116,42.16935,0.1135472,52.49515,0,0,138.5679
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,8.043098,8.043098,0,-1,0,8.043098,0,0,1.776357E-15,0,0,8.466419,8.043098,0,0,256.0277,88.33328,0,8.466419,-8.466419,168.1872,40.0445,0.1135472,8.847407,0,0,88.33328
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,45.9379,45.9379,0,-1,0,45.9379,0,0,7.105427E-15,0,0,48.35568,45.9379,0,0,265.4348,79.86687,0,48.35568,-48.35568,117.2159,27.90849,0.1135472,50.53168,0,0,79.86687
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,55.87627,29.93563,0,-1,0,29.93563,0,0,25.94064,31.52827,0,31.51119,29.93563,0,0,319.1634,31.51119,0,31.51119,-31.51119,84.00017,20,0.1135472,61.46389,0,0,31.51119
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,15.61256,0,0,-1,0,0,0,0,15.61256,17.17382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135472,17.17382,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135472,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1135435,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,20.88603,20.88603,81,0,22.761,20.88603,124.7871,-7.105427E-15,0,0,26.06308,0,0,60.11397,57.10827,352.8306,1.210698,83.17135,0,83.17135,164.1796,39.09031,0.1137303,22.97463,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,36.84787,36.84787,81,0,22.761,36.84787,143.2296,0,0,0,52.77704,0,0,44.15213,41.94452,269.6592,76.06491,94.72157,0,94.72157,254.0404,60.48569,0.1138842,40.53266,42.22163,81,128.8419
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,174.9377,161.3143,72.19862,0,72.19862,322.534,76.79366,0.1136838,0,57.75889,0,233.5129
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,61.62535,61.62535,0,-1,0,61.62535,156.813,0,0,0,96.63654,64.86879,61.62535,0,0,102.7391,226.2931,31.76776,0,31.76776,352.6715,83.96925,0.1135959,67.78789,77.30923,0,322.9296
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,69.05453,68.7,0,-1,0,68.7,154.9251,0,0.3545253,7.259978,106.4336,72.31579,68.7,0,0,70.97131,254.884,34.11777,0,34.11777,385.0385,91.67565,0.1135015,75.95998,85.14685,0,361.3176
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,64.57111,0,0,101.4246,0,0,0,0,36.85353,285.5901,36.85353,0,36.85353,420.0009,100,0.1133998,0,81.13971,0,387.0147
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,25.09303,25.09303,0,-1,0,25.09303,397.4012,73.30631,0,0,99.72003,26.41372,25.09303,0,0,0,318.7582,0,0,0,420.0009,100,0.1133998,27.60234,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,19.31408,19.31408,0,-1,0,19.31408,455.7169,67.6869,0,0,88.01751,20.33061,19.31408,0,0,0,318.7582,0,0,0,420.0009,100,0.1133998,21.24548,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,49.58514,49.58514,0,0,0,49.58514,160.7055,27.49117,0,0,79.68606,52.19489,49.58514,0,0,0,318.7582,0,0,0,420.0009,100,0.1133998,54.54366,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,57.63144,57.63144,0,0,0,57.63144,96.73491,0,0,0,55.74973,60.66468,57.63144,0,0,0,318.7582,0,4.914953,-4.914953,414.82,98.76647,0.1133998,63.39459,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.382382,1.382382,0,0,0,1.382382,1881.138,19.08831,0,0,26.00451,1.455139,1.382382,0,0,5.461059,313.8433,5.461059,0,5.461059,420.0009,100,0.1133848,1.52062,20.80361,0,339.8478
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133848,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,13.0247,13.0247,0,-1,0,13.0247,0,0,1.776357E-15,0,0,13.71021,13.0247,0,0,0,318.7582,0,13.71021,-13.71021,405.549,96.5591,0.1133848,14.32717,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,68.69478,68.69478,0,-1,0,68.69478,0,0,0,6.864254,0,72.31029,68.69478,0,0,15.23357,305.048,0,72.31029,-72.31029,329.3273,78.41109,0.1133848,75.56425,0,0,305.048
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,70.81743,68.7,0,-1,0,68.7,0,0,2.117427,9.199169,0,72.31579,68.7,0,0,95.57834,232.7377,0,72.31579,-72.31579,253.0997,60.26172,0.1133848,77.89917,0,0,232.7377
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,39.03839,39.03839,0,-1,0,39.03839,0,0,0,0,0,41.09304,39.03839,0,0,175.9292,160.4219,0,41.09304,-41.09304,209.7839,49.94844,0.1133848,42.94223,0,0,160.4219
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,37.4891,37.4891,0,-1,0,37.4891,0,0,7.105427E-15,0,0,39.46221,37.4891,0,0,221.5882,119.3289,0,39.46221,-39.46221,168.187,40.04446,0.1133848,41.23801,0,0,119.3289
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.435,79.86669,0,0,0,168.187,40.04446,0.1133848,0,0,0,79.86669
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.435,79.86669,0,0,0,168.187,40.04446,0.1133848,0,0,0,79.86669
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.435,79.86669,0,0,0,168.187,40.04446,0.1133848,0,0,0,79.86669
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,35.66143,35.66143,0,-1,0,35.66143,0,0,7.105427E-15,0,0,37.53835,35.66143,0,0,265.435,79.86669,0,37.53835,-37.53835,128.6181,30.62331,0.1133848,39.22758,0,0,79.86669
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,31.29406,31.29406,0,-1,0,31.29406,0,0,3.552714E-15,0,0,32.94111,31.29406,0,0,307.1443,42.32833,0,32.94111,-32.94111,93.89517,22.35595,0.1133848,34.42346,0,0,42.32833
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,16.4799,16.4799,81,0,22.761,16.4799,0,0,0,0,0,0,0,64.5201,61.2941,343.7455,9.387222,61.2941,0,61.2941,152.0439,36.20085,0.1136306,18.12789,0,81,9.387222
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.07627816,0.07627816,72.39207,0,20.58319,0.07627816,3153.151,0,0,0,2.405166,0,0,72.31579,68.7,282.4514,64.55191,71.10516,0,71.10516,219.5001,52.26183,0.11379,0.08390598,1.924133,81,66.95708
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,17.60192,17.60192,81,0,22.761,17.60192,61.61438,0,0,0,10.84531,0,0,63.39808,60.22818,211.3463,128.5466,71.07349,0,71.07349,286.9264,68.31567,0.1140075,19.36211,8.67625,81,139.3919
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,17.98795,17.98795,81,0,22.761,17.98795,172.2531,0,0,0,30.9848,0,0,63.01205,59.86145,140.2728,192.5127,90.84624,0,90.84624,373.1107,88.8357,0.1141697,19.78674,24.78784,81,223.4975
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,39.34512,39.34512,0,-1,0,39.34512,109.3232,0,0,0,43.01336,41.41592,39.34512,0,0,49.42656,274.2743,1.59744,0,1.59744,374.6262,89.19653,0.1141653,43.27964,34.41069,0,317.2877
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,21.74802,21.74802,0,-1,0,21.74802,288.0908,0,0,0,62.65404,22.89265,21.74802,0,0,47.82912,275.712,39.76139,0,39.76139,412.3471,98.17769,0.1140559,23.92282,50.12323,0,338.3661
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,3.8735,3.8735,0,-1,0,3.8735,1287.957,37.74389,0,0,49.88899,4.077368,3.8735,0,0,8.067732,311.4973,8.067732,0,8.067732,420.0009,100,0.1140337,4.260849,39.91119,0,361.3863
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,4.135446,4.135446,0,-1,0,4.135446,987.4235,36.48126,0,0,40.83437,4.353101,4.135446,0,0,0,318.7582,0,0,0,420.0009,100,0.1140337,4.548991,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140337,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,48.50973,48.50973,0,-1,0,48.50973,24.3887,0,7.105427E-15,0,11.83089,51.06287,48.50973,0,0,0,318.7582,0,39.23198,-39.23198,378.6467,90.15379,0.1140337,53.3607,9.464716,0,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,15.05777,15.05777,0,0,0,15.05777,206.08,0,0,0,31.03105,15.85028,15.05777,0,0,43.59109,279.5262,15.18077,0,15.18077,393.0484,93.58278,0.1139919,16.56355,24.82484,0,310.5573
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,11.30835,11.30835,0,0,0,11.30835,123.0801,0,0,0,13.91834,11.90353,11.30835,0,0,28.41032,293.1889,2.014807,0,2.014807,394.9599,94.03787,0.1139864,12.43919,11.13467,0,307.1073
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,29.94878,29.94878,0,0,0,29.94878,11.52769,0,3.552714E-15,0,3.452402,31.52503,29.94878,0,0,26.39551,295.0023,0,28.07263,-28.07263,365.3687,86.99238,0.1139864,32.94366,2.761922,0,298.4547
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,50.88858,50.88858,0,0,0,50.88858,3.994728,0,0,0,2.03286,53.56693,50.88858,0,0,57.58733,266.9296,0,51.53406,-51.53406,311.047,74.05867,0.1139864,55.97744,1.626288,0,268.9625
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,64.76496,64.76496,0,-1,0,64.76496,0,0,0,2.541459,0,68.17365,64.76496,0,0,114.8474,215.3956,0,68.17365,-68.17365,239.1857,56.94886,0.1139864,71.24146,0,0,215.3956
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,72.5369,68.7,0,-1,0,68.7,0,0,3.836903,11.09059,0,72.31579,68.7,0,0,190.5959,147.2219,0,72.31579,-72.31579,162.9582,38.79948,0.1139864,79.7906,0,0,147.2219
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.9468,74.90614,0,0,0,162.9582,38.79948,0.1139864,0,0,0,74.90614
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,22.59679,22.59679,0,-1,0,22.59679,0,0,0,0,0,23.78609,22.59679,0,0,270.9468,74.90614,0,23.78609,-23.78609,137.8854,32.8298,0.1139864,24.85647,0,0,74.90614
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,39.20536,39.20536,0,-1,0,39.20536,0,0,7.105427E-15,0,0,41.26881,39.20536,0,0,297.3758,51.12004,0,41.26881,-41.26881,94.38428,22.4724,0.1139864,43.1259,0,0,51.12004
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,14.63643,9.358675,0,-1,0,9.358675,0,0,5.277755,6.741398,0,9.851236,9.358675,0,0,343.23,9.851236,0,9.851236,-9.851236,84.00017,20,0.1139864,16.10007,0,0,9.851236
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,59.96967,0,0,-1,0,0,0,0,59.96967,65.96664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139864,65.96664,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139864,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,34.2781,0,0,-1,0,0,0,0,34.2781,37.70591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139864,37.70591,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,14.29392,0,0,-1,0,0,0,0,14.29392,15.72331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139864,15.72331,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,34.37098,34.37098,81,0,22.761,34.37098,0,0,0,0,0,0,0,46.62902,44.29757,354.1758,0,44.29757,0,44.29757,126.0245,30.00578,0.1141804,37.80807,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,11.66422,11.66422,81,0,22.761,11.66422,18.99661,0,0,0,2.215806,0,0,69.33578,65.86899,309.8782,39.86781,68.08479,0,68.08479,190.6154,45.38454,0.114404,12.83064,1.772645,81,42.08362
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,36.68278,36.68278,81,0,22.761,36.68278,47.64833,0,0,0,17.47873,0,0,44.31722,42.10136,241.7934,101.1441,59.58009,0,59.58009,247.1381,58.84228,0.1146503,40.35106,13.98299,81,118.6229
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,182.2133,154.7662,76.96967,0,76.96967,320.1579,76.22792,0.1147895,0,6.615731,81,163.0359
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,51.51165,51.51165,0,-1,0,51.51165,26.57835,0,7.105427E-15,0,13.69095,54.22279,51.51165,0,0,105.2437,224.0389,0,40.53185,-40.53185,277.4336,66.05549,0.1147895,56.66282,10.95276,0,237.7299
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.08307101,0.08307101,0,-1,0,0.08307101,51218.41,0,0,0,42.54765,0.08744317,0.08307101,0,0,150.2791,183.5071,42.46021,0,42.46021,317.7149,75.64625,0.1146729,0.09137812,34.03812,0,226.0547
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,7.996164,7.996164,0,-1,0,7.996164,392.7206,0,0,0,31.40258,8.417014,7.996164,0,0,107.8189,221.7213,22.98557,0,22.98557,339.5209,80.83815,0.1146098,8.79578,25.12207,0,253.1238
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,84.83329,242.4083,40.51714,0,40.51714,377.9588,89.99002,0.1144989,0,32.41371,0,282.9254
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,34.98457,34.98457,0,-1,0,34.98457,117.0716,0,0,0,40.95701,36.82586,34.98457,0,0,44.31615,278.8737,4.131147,0,4.131147,381.878,90.92315,0.1144876,38.48302,32.76561,0,319.8307
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,30.14831,30.14831,0,-1,0,30.14831,142.2475,0,0,0,42.8852,31.73506,30.14831,0,0,40.18501,282.5917,11.15014,0,11.15014,392.4559,93.4417,0.1144571,33.16314,34.30816,0,325.4769
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,16.46202,16.46202,0,0,0,16.46202,194.068,0,0,0,31.94752,17.32844,16.46202,0,0,29.03487,292.6268,14.61908,0,14.61908,406.3248,96.74381,0.1144171,18.10822,25.55801,0,324.5744
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,45.45387,45.45387,0,0,0,45.45387,8.487961,0,0,0,3.858107,47.84618,45.45387,0,0,14.41579,305.784,0,43.98807,-43.98807,359.9573,85.70395,0.1144171,49.99926,3.086485,0,309.6421
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,63.29143,261.7959,12.61279,0,12.61279,371.9229,88.55289,0.1143827,0,10.09023,0,274.4087
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,50.67863,273.1475,2.526949,0,2.526949,374.3201,89.12366,0.1143758,0,2.021559,0,275.6744
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.419426,0.419426,0,-1,0,0.419426,0,0,5.551115E-17,0,0,0.4415011,0.419426,0,0,48.15168,275.4217,0,0.4415011,-0.4415011,373.8548,89.01286,0.1143758,0.4613686,0,0,275.4217
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.64224,274.9802,0,0,0,373.8548,89.01286,0.1143758,0,0,0,274.9802
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,8.063909,8.063909,0,-1,0,8.063909,0,0,0,0,0,8.488325,8.063909,0,0,48.64224,274.9802,0,8.488325,-8.488325,364.9073,86.88251,0.1143758,8.8703,0,0,274.9802
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,42.01232,42.01232,0,-1,0,42.01232,0,0,7.105427E-15,0,0,44.2235,42.01232,0,0,58.07372,266.4919,0,44.2235,-44.2235,318.2916,75.78357,0.1143758,46.21355,0,0,266.4919
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,6.718285,6.718285,0,-1,0,6.718285,0,0,8.881784E-16,0,0,7.071878,6.718285,0,0,107.2109,222.2684,0,7.071878,-7.071878,310.8372,74.00871,0.1143758,7.390113,0,0,222.2684
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.0686,215.1965,0,0,0,310.8372,74.00871,0.1143758,0,0,0,215.1965
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,5.006163,5.006163,0,-1,0,5.006163,0,0,0,0,0,5.269645,5.006163,0,0,115.0686,215.1965,0,5.269645,-5.269645,305.2825,72.68616,0.1143758,5.506779,0,0,215.1965
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,20.516,20.516,0,-1,0,20.516,0,0,3.552714E-15,0,0,21.59579,20.516,0,0,120.9237,209.9269,0,21.59579,-21.59579,282.5186,67.26619,0.1143758,22.5676,0,0,209.9269
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,22.61863,22.61863,0,-1,0,22.61863,0,0,3.552714E-15,0,0,23.80908,22.61863,0,0,144.9191,188.3311,0,23.80908,-23.80908,257.4216,61.29073,0.1143758,24.88049,0,0,188.3311
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,5.219063,5.219063,0,-1,0,5.219063,0,0,8.881784E-16,0,0,5.493751,5.219063,0,0,171.3736,164.522,0,5.493751,-5.493751,251.6306,59.91194,0.1143758,5.74097,0,0,164.522
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,12.83351,12.83351,0,0,0,12.83351,0,0,1.776357E-15,0,0,13.50896,12.83351,0,0,177.4778,159.0282,0,13.50896,-13.50896,237.391,56.52155,0.1143758,14.11686,0,0,159.0282
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,19.11732,19.11732,0,0,0,19.11732,4.715038,0,3.552714E-15,0,0.9013887,20.12349,19.11732,0,0,192.4877,145.5193,0,19.2221,-19.2221,217.1291,51.6973,0.1143758,21.02905,0.7211109,0,146.4207
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,2.678089,2.678089,0,0,0,2.678089,736.4612,0,0,0,19.72309,2.819041,2.678089,0,0,213.8456,126.2972,16.90405,0,16.90405,233.1657,55.51553,0.1143296,2.945898,15.77847,0,146.0203
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,35.40409,35.40409,0,0,0,35.40409,81.02966,0,0,0,28.68781,37.26747,35.40409,0,0,196.9416,141.5108,0,8.579653,-8.579653,224.1219,53.36226,0.1143296,38.9445,22.95025,0,170.1986
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,53.16174,53.16174,0,-1,0,53.16174,83.36353,0,7.105427E-15,0,44.3175,55.95973,53.16174,0,0,206.4745,132.9312,0,11.64223,-11.64223,211.8499,50.44036,0.1143296,58.47792,35.454,0,177.2487
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,23.69469,23.69469,0,-1,0,23.69469,199.8508,0,0,0,47.35402,24.94178,23.69469,0,0,219.4103,121.2889,22.41224,0,22.41224,233.1121,55.50276,0.1142685,26.06416,37.88322,0,168.643
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,2.817381,2.817381,0,-1,0,2.817381,2170.41,0,0,0,61.14874,2.965665,2.817381,0,0,196.9981,141.46,58.18307,0,58.18307,288.3094,68.64495,0.1141102,3.099119,48.91899,0,202.6087
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,47.69671,47.69671,0,-1,0,47.69671,181.8741,0,0,0,86.74796,50.20706,47.69671,0,0,138.815,193.8247,36.5409,0,36.5409,322.9751,76.89868,0.114011,52.46638,69.39837,0,280.5727
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,43.92924,43.92924,0,-1,0,43.92924,190.435,0,0,0,83.65664,46.2413,43.92924,0,0,102.2741,226.7115,37.41534,0,37.41534,358.4704,85.34993,0.1139096,48.32216,66.92532,0,310.3682
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,13.52767,13.52767,0,-1,0,13.52767,685.9754,13.69809,0,0,92.79652,14.23966,13.52767,0,0,64.85876,260.3853,64.85876,0,64.85876,420.0009,100,0.1137342,14.88044,74.23721,0,353.1819
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,8.895717,8.895717,0,0,0,8.895717,763.1695,58.52549,0,0,67.8894,9.363913,8.895717,0,0,0,318.7582,0,0,0,420.0009,100,0.1137342,9.785289,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,11.75759,11.75759,0,0,0,11.75759,392.9333,33.82307,0,0,46.19947,12.37641,11.75759,0,0,0,318.7582,0,0,0,420.0009,100,0.1137342,12.93334,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,60.85137,60.85137,0,0,0,60.85137,35.63447,0,0,0,21.68406,64.05407,60.85137,0,0,0,318.7582,0,42.37001,-42.37001,375.3389,89.36623,0.1137342,66.93651,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,47.07779,276.3882,1.813238,0,1.813238,377.0591,89.7758,0.1137293,0,1.45059,0,278.2014
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,54.89086,54.89086,0,-1,0,54.89086,0,0,7.105427E-15,0,0,57.77985,54.89086,0,0,45.26455,278.0201,0,57.77985,-57.77985,316.1538,75.27457,0.1137293,60.37995,0,0,278.0201
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,89.02209,68.7,0,-1,0,68.7,0,0,20.32209,29.2243,0,72.31579,68.7,0,0,109.4644,220.2403,0,72.31579,-72.31579,239.9263,57.12519,0.1137293,97.9243,0,0,220.2403
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,64.57747,64.57747,0,-1,0,64.57747,0,0,0,2.335219,0,67.97629,64.57747,0,0,189.8153,147.9245,0,67.97629,-67.97629,168.273,40.06491,0.1137293,71.03522,0,0,147.9245
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,36.88546,36.88546,0,-1,0,36.88546,0,0,0,0,0,38.8268,36.88546,0,0,265.3445,79.9482,0,38.8268,-38.8268,127.3459,30.3204,0.1137293,40.57401,0,0,79.9482
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.4854,41.1214,0,0,0,127.3459,30.3204,0.1137293,0,0,0,41.1214
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,43.16584,39.06533,0,-1,0,39.06533,0,0,4.100509,8.417092,0,41.1214,39.06533,0,0,308.4854,41.1214,0,41.1214,-41.1214,84.00017,20,0.1137293,47.48242,0,0,41.1214
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137293,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,38.33949,0,0,-1,0,0,0,0,38.33949,42.17344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137293,42.17344,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,51.71252,0,0,-1,0,0,0,0,51.71252,56.88378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137293,56.88378,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,35.11706,0,0,-1,0,0,0,0,35.11706,38.62877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137293,38.62877,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,9.524066,9.524066,81,0,22.761,9.524066,0,0,0,0,0,0,0,71.47594,67.90214,354.1758,0,67.90214,0,67.90214,148.4178,35.3375,0.113951,10.47647,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,50.60556,50.60556,81,0,22.761,50.60556,4.961657,0,0,0,2.510874,0,0,30.39444,28.87472,286.2737,61.11192,31.38559,0,31.38559,178.1928,42.42677,0.1140845,55.66611,2.008699,81,63.6228
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,83.95387,83.95387,81,0,22.761,83.95387,25.08157,0,0,0,21.05695,3.109328,2.953861,0,0,254.8881,89.35896,17.94762,0,17.94762,195.2194,46.48071,0.1141495,92.34925,16.84556,81,110.4159
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,42.55986,42.55986,81,0,22.761,42.55986,120.1098,0,0,0,51.11856,0,0,38.44014,36.51813,236.9405,105.5118,87.63669,0,87.63669,278.3589,66.27579,0.1143166,46.81585,40.89485,81,156.6304
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,15.57246,15.57246,0,-1,0,15.57246,324.5415,0,0,0,50.53909,16.39206,15.57246,0,0,149.3038,184.3848,34.14703,0,34.14703,310.7536,73.9888,0.1142245,17.12971,40.43127,0,234.9239
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,24.49335,24.49335,0,-1,0,24.49335,208.3337,0,0,0,51.0279,25.78247,24.49335,0,0,115.1567,215.1172,25.24542,0,25.24542,334.7035,79.69115,0.1141564,26.94268,40.82232,0,266.1451
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,21.55806,21.55806,0,-1,0,21.55806,304.1727,0,0,0,65.57375,22.6927,21.55806,0,0,89.91132,237.838,42.88105,0,42.88105,375.384,89.37697,0.1140411,23.71387,52.459,0,303.4118
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,14.82994,14.82994,0,-1,0,14.82994,667.441,36.34034,0,0,98.98107,15.61046,14.82994,0,0,47.03027,276.431,47.03027,0,47.03027,420.0009,100,0.1139149,16.31293,79.18486,0,375.412
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,38.59777,38.59777,0,-1,0,38.59777,232.6612,49.17281,0,0,89.80204,40.62923,38.59777,0,0,0,318.7582,0,0,0,420.0009,100,0.1139149,42.45755,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139149,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,21.13161,21.13161,0,0,0,21.13161,281.1009,37.15735,0,0,59.40115,22.2438,21.13161,0,0,0,318.7582,0,0,0,420.0009,100,0.1139149,23.24478,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,49.79073,49.79073,0,0,0,49.79073,70.7962,0,0,0,35.24994,52.41129,49.79073,0,0,0,318.7582,0,17.16135,-17.16135,401.9112,95.69295,0.1139149,54.7698,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,47.95268,47.95268,0,0,0,47.95268,38.85854,0,7.105427E-15,0,18.63371,50.47651,47.95268,0,0,19.06816,301.5969,0,31.84279,-31.84279,368.3459,87.70124,0.1139149,52.74795,14.90697,0,320.2306
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,27.31613,27.31613,0,0,0,27.31613,8.71394,0,0,0,2.380311,28.75383,27.31613,0,0,54.44904,269.7541,0,26.37351,-26.37351,340.5458,81.08218,0.1139149,30.04775,1.904249,0,272.1344
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,34.04287,34.04287,0,-1,0,34.04287,0,0,0,0,0,35.8346,34.04287,0,0,83.75294,243.3806,0,35.8346,-35.8346,302.7728,72.08862,0.1139149,37.44716,0,0,243.3806
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,89.29672,68.7,0,-1,0,68.7,0,0,20.59672,29.52639,0,72.31579,68.7,0,0,123.5692,207.546,0,72.31579,-72.31579,226.5453,53.93925,0.1139149,98.22639,0,0,207.546
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,43.33272,43.33272,0,-1,0,43.33272,0,0,0,0,0,45.61339,43.33272,0,0,203.92,135.2302,0,45.61339,-45.61339,178.4646,42.49148,0.1139149,47.666,0,0,135.2302
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,11.28505,11.28505,0,-1,0,11.28505,0,0,1.776357E-15,0,0,11.879,11.28505,0,0,254.6016,89.61679,0,11.879,-11.879,165.943,39.51016,0.1139149,12.41355,0,0,89.61679
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,34.42574,34.42574,0,-1,0,34.42574,0,0,7.105427E-15,0,0,36.23762,34.42574,0,0,267.8005,77.73779,0,36.23762,-36.23762,127.7452,30.41546,0.1139149,37.86831,0,0,77.73779
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,17.72062,17.72062,0,-1,0,17.72062,0,0,3.552714E-15,0,0,18.65328,17.72062,0,0,308.0645,41.50017,0,18.65328,-18.65328,108.0829,25.73397,0.1139149,19.49268,0,0,41.50017
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,4.237601,4.237601,0,-1,0,4.237601,0,0,0,0,0,4.460633,4.237601,0,0,328.7904,22.84689,0,4.460633,-4.460633,103.381,24.61447,0.1139149,4.661361,0,0,22.84689
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,34.91113,17.46694,0,-1,0,17.46694,0,0,17.44419,20.9353,0,18.38626,17.46694,0,0,333.7466,18.38626,0,18.38626,-18.38626,84.00017,20,0.1139149,38.40224,0,0,18.38626
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,24.61971,0,0,-1,0,0,0,0,24.61971,27.08168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139149,27.08168,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,18.97901,0,0,-1,0,0,0,0,18.97901,20.87691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139149,20.87691,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,36.30598,36.30598,81,0,22.761,36.30598,0,0,0,0,0,0,0,44.69402,42.45931,354.1758,0,42.45931,0,42.45931,124.2806,29.59056,0.1140966,39.93658,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,22.16578,22.16578,81,0,22.761,22.16578,11.86008,0,0,0,2.62888,0,0,58.83422,55.89251,311.7165,38.21338,58.52139,0,58.52139,179.7989,42.80917,0.1143408,24.38236,2.103104,81,40.84226
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,26.93496,26.93496,81,0,22.761,26.93496,85.98339,0,0,0,23.15959,0,0,54.06504,51.36179,253.1951,90.88263,74.52138,0,74.52138,250.4961,59.6418,0.1145413,29.62846,18.52767,81,114.0422
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,37.47652,37.47652,81,0,22.761,37.47652,110.3149,0,0,0,41.34218,0,0,43.52348,41.34731,178.6737,157.9519,82.68949,0,82.68949,328.9422,78.31941,0.1147193,41.22417,33.07375,81,199.2941
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,30.36291,30.36291,0,-1,0,30.36291,161.4855,0,0,0,49.03168,31.96095,30.36291,0,0,95.98424,232.3724,17.07073,0,17.07073,345.1369,82.17529,0.1146735,33.3992,39.22535,0,281.4041
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,19.95733,19.95733,0,-1,0,19.95733,296.8721,0,0,0,59.24775,21.00772,19.95733,0,0,78.91351,247.7361,38.24003,0,38.24003,381.4146,90.81281,0.114571,21.95306,47.3982,0,306.9838
