Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,41.68667,41.68667,0,-1,0,41.68667,146.5432,0,0,0,61.089,43.88071,41.68667,0,0,40.67348,282.1521,17.20829,0,17.20829,397.7398,94.69977,0.114525,45.85534,48.8712,0,343.2411
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,37.00825,37.00825,0,-1,0,37.00825,176.5627,2.921546,0,0,65.34278,38.95605,37.00825,0,0,23.46518,297.6396,23.46518,0,23.46518,420.0009,100,0.1144622,40.70908,52.27423,0,362.9823
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,41.2454,41.2454,0,-1,0,41.2454,200.2584,39.18116,0,0,82.59737,43.41621,41.2454,0,0,0,318.7582,0,0,0,420.0009,100,0.1144622,45.36994,66.0779,0,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,8.580901,8.580901,0,-1,0,8.580901,585.7237,41.22785,0,0,50.26038,9.032528,8.580901,0,0,0,318.7582,0,0,0,420.0009,100,0.1144622,9.438992,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,15.33615,15.33615,0,0,0,15.33615,205.1288,15.31555,0,0,31.45886,16.14331,15.33615,0,0,0,318.7582,0,0,0,420.0009,100,0.1144622,16.86976,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,3.599236,3.599236,0,0,0,3.599236,803.0602,25.11536,0,0,28.90403,3.788669,3.599236,0,0,0,318.7582,0,0,0,420.0009,100,0.1144622,3.959159,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,31.19023,31.19023,0,0,0,31.19023,55.60201,0,0,0,17.34239,32.83182,31.19023,0,0,0,318.7582,0,15.48943,-15.48943,403.6736,96.11256,0.1144622,34.30925,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,17.21047,303.2688,1.285634,0,1.285634,404.8932,96.40295,0.1144588,0,1.028507,0,304.5544
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,44.33728,44.33728,0,-1,0,44.33728,0,0,7.105427E-15,0,0,46.67082,44.33728,0,0,15.92484,304.4259,0,46.67082,-46.67082,355.6978,84.6898,0.1144588,48.77101,0,0,304.4259
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,33.94945,33.94945,0,-1,0,33.94945,0,0,0,0,0,35.73627,33.94945,0,0,67.78131,257.755,0,35.73627,-35.73627,318.0285,75.72092,0.1144588,37.3444,0,0,257.755
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,2.433254,2.433254,0,-1,0,2.433254,0,0,0,0,0,2.56132,2.433254,0,0,107.4883,222.0188,0,2.56132,-2.56132,315.3286,75.0781,0.1144588,2.676579,0,0,222.0188
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,64.33492,64.33492,0,-1,0,64.33492,0,0,1.421085E-14,2.068405,0,67.72096,64.33492,0,0,110.3342,219.4575,0,67.72096,-67.72096,243.9445,58.08191,0.1144588,70.7684,0,0,219.4575
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,16.39649,16.39649,0,-1,0,16.39649,0,0,3.552714E-15,0,0,17.25946,16.39649,0,0,185.5797,151.7365,0,17.25946,-17.25946,225.7514,53.75023,0.1144588,18.03614,0,0,151.7365
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,16.66313,16.66313,0,-1,0,16.66313,0,0,3.552714E-15,0,0,17.54013,16.66313,0,0,204.7569,134.477,0,17.54013,-17.54013,207.2625,49.34811,0.1144588,18.32944,0,0,134.477
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,11.48449,11.48449,0,-1,0,11.48449,0,0,1.776357E-15,0,0,12.08894,11.48449,0,0,224.2459,116.9369,0,12.08894,-12.08894,194.5196,46.31411,0.1144588,12.63294,0,0,116.9369
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,8.525031,8.525031,0,-1,0,8.525031,0,0,0,0,0,8.973717,8.525031,0,0,237.6781,104.848,0,8.973717,-8.973717,185.0605,44.06194,0.1144588,9.377535,0,0,104.848
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6489,95.87425,0,0,0,185.0605,44.06194,0.1144588,0,0,0,95.87425
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,31.83149,31.83149,0,-1,0,31.83149,0,0,3.552714E-15,0,0,33.50683,31.83149,0,0,247.6489,95.87425,0,33.50683,-33.50683,149.7412,35.6526,0.1144588,35.01464,0,0,95.87425
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,29.07267,29.07267,0,0,0,29.07267,0,0,3.552714E-15,0,0,30.60282,29.07267,0,0,284.8787,62.36742,0,30.60282,-30.60282,117.483,27.97209,0.1144588,31.97994,0,0,62.36742
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,318.8818,31.7646,0.7722937,0,0.7722937,118.2157,28.14653,0.1144568,0,0.617835,0,32.5369
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,52.75717,52.75717,20.25,0,7.39125,52.75717,50.18747,0,0,0,26.47749,34.21807,32.50717,0,0,318.1095,32.45967,0,7.740587,-7.740587,110.0564,26.20384,0.1144568,58.03289,21.18199,81,58.93715
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,74.20657,74.20657,81,0,22.761,74.20657,71.20789,0,0,0,52.84093,0,0,6.793432,6.453761,326.7102,24.71908,59.2947,0,59.2947,166.3083,39.59713,0.114672,81.62723,42.27275,81,77.56001
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,54.50245,54.50245,0,-1,0,54.50245,143.7706,0,0,0,78.35854,57.37101,54.50245,0,0,267.4155,78.0843,20.98753,0,20.98753,186.2188,44.33772,0.1146159,59.9527,62.68682,0,156.4428
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,246.4279,96.97308,71.94442,0,71.94442,254.4712,60.58827,0.1144241,0,57.55553,0,168.9175
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,22.56457,22.56457,0,-1,0,22.56457,420.8988,0,0,0,94.97399,23.75218,22.56457,0,0,174.4835,161.7231,71.22181,0,71.22181,322.0382,76.67561,0.1142349,24.82102,75.97919,0,256.6971
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,31.58128,31.58128,0,-1,0,31.58128,349.5745,0,0,0,110.4001,33.24345,31.58128,0,0,103.2617,225.8227,77.15663,0,77.15663,395.2354,94.10348,0.1140306,34.7394,88.32007,0,336.2228
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,14.58039,14.58039,0,-1,0,14.58039,544.4216,37.92591,0,0,79.37876,15.34777,14.58039,0,0,26.10507,295.2637,26.10507,0,26.10507,420.0009,100,0.1139617,16.03842,63.50301,0,374.6424
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139617,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,37.62291,37.62291,0,0,0,37.62291,184.6175,29.85543,0,0,69.45849,39.60306,37.62291,0,0,0,318.7582,0,0,0,420.0009,100,0.1139617,41.3852,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,71.80373,71.80373,20.25,0,7.39125,71.80373,60.69821,0,0,0,43.58358,54.26708,51.55373,0,0,0,318.7582,0,10.6835,-10.6835,408.7394,97.31872,0.1139617,78.9841,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,7.162668,7.162668,0,0,0,7.162668,276.8265,0.4179501,0,0,19.82816,7.53965,7.162668,0,0,11.87056,308.0747,11.87056,0,11.87056,420.0009,100,0.1139303,7.878935,15.86253,0,327.9029
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,63.44352,63.44352,20.25,0,7.39125,63.44352,4.411012,0,7.105427E-15,0,2.798501,45.46686,43.19352,0,0,0,318.7582,0,42.66836,-42.66836,375.0244,89.29136,0.1139303,69.78786,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,36.33552,36.33552,0,-1,0,36.33552,0,0,7.105427E-15,0,0,38.24792,36.33552,0,0,47.40929,276.0899,0,38.24792,-38.24792,334.7076,79.69212,0.1139303,39.96907,0,0,276.0899
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,47.70455,47.70455,0,-1,0,47.70455,0,0,0,0,0,50.21532,47.70455,0,0,89.90697,237.8419,0,50.21532,-50.21532,281.776,67.08939,0.1139303,52.47501,0,0,237.8419
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.555814,1.555814,0,-1,0,1.555814,0,0,0,0,0,1.637699,1.555814,0,0,145.7018,187.6266,0,1.637699,-1.637699,280.0497,66.67837,0.1139303,1.711396,0,0,187.6266
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,44.41366,44.41366,0,-1,0,44.41366,0,0,0,0,0,46.75122,44.41366,0,0,147.5214,185.9889,0,46.75122,-46.75122,230.7696,54.94503,0.1139303,48.85502,0,0,185.9889
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,31.59731,31.59731,0,-1,0,31.59731,0,0,0,0,0,33.26033,31.59731,0,0,199.4672,139.2377,0,33.26033,-33.26033,195.7101,46.59756,0.1139303,34.75704,0,0,139.2377
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,52.41325,52.41325,0,-1,0,52.41325,0,0,7.105427E-15,0,0,55.17184,52.41325,0,0,236.4232,105.9774,0,55.17184,-55.17184,137.5539,32.75087,0.1139303,57.65458,0,0,105.9774
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,36.86265,36.86265,0,-1,0,36.86265,0,0,0,0,0,38.80279,36.86265,0,0,297.7252,50.80555,0,38.80279,-38.80279,96.65218,23.01238,0.1139303,40.54892,0,0,50.80555
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,23.28666,11.40262,0,-1,0,11.40262,0,0,11.88405,14.21271,0,12.00276,11.40262,0,0,340.8394,12.00276,0,12.00276,-12.00276,84.00017,20,0.1139303,25.61533,0,0,12.00276
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,6.159018,0,0,-1,0,0,0,0,6.159018,6.774919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139303,6.774919,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,5.307702,0,0,-1,0,0,0,0,5.307702,5.838472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139303,5.838472,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,33.43988,33.43988,81,0,22.761,33.43988,0,0,0,0,0,0,0,47.56012,45.18211,354.1758,0,45.18211,0,45.18211,126.8637,30.20558,0.1141205,36.78387,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.3666113,0.3666113,72.6824,0,20.65665,0.3666113,368.3508,0,0,0,1.350416,0,0,72.31579,68.7,308.9937,40.6639,70.05042,0,70.05042,193.3194,46.02832,0.1142763,0.4032724,1.080333,81,42.01432
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,238.9433,103.7093,84.00966,0,84.00966,273.0179,65.00414,0.1143924,0,12.24773,81,119.0189
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,28.87683,28.87683,81,0,22.761,28.87683,76.91272,0,0,0,22.20996,0,0,52.12317,49.51701,154.9336,179.318,71.72697,0,71.72697,341.0641,81.20557,0.1145966,31.76451,17.76796,81,201.5279
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,29.62676,29.62676,0,-1,0,29.62676,84.09229,0,3.552714E-15,0,24.91382,31.18607,29.62676,0,0,83.20665,243.8722,0,6.272244,-6.272244,334.4525,79.6314,0.1145966,32.58944,19.93106,0,268.7861
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,90.17581,237.6,18.53079,0,18.53079,352.0324,83.81707,0.1145477,0,14.82463,0,256.1308
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,38.1025,38.1025,0,-1,0,38.1025,63.28727,0,0,0,24.11403,40.1079,38.1025,0,0,71.64502,254.2777,0,15.99386,-15.99386,335.1734,79.80303,0.1145477,41.91275,19.29123,0,278.3917
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,3.292772,3.292772,0,-1,0,3.292772,266.5454,0,0,0,8.776733,3.466075,3.292772,0,0,89.41599,238.2838,5.310658,0,5.310658,340.2115,81.00258,0.1145338,3.622049,7.021386,0,247.0606
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,3.004784,3.004784,0,-1,0,3.004784,326.5796,0,0,0,9.81301,3.16293,3.004784,0,0,84.10532,243.0634,6.65008,0,6.65008,346.5204,82.50468,0.1145162,3.305262,7.850408,0,252.8764
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,29.00513,29.00513,0,-1,0,29.00513,40.1965,0,0,0,11.65905,30.53171,29.00513,0,0,77.45525,249.0485,0,18.87267,-18.87267,326.6268,77.76813,0.1145162,31.90564,9.327237,0,260.7076
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,48.24485,48.24485,0,0,0,48.24485,41.20037,0,7.105427E-15,0,19.87705,50.78405,48.24485,0,0,98.42487,230.1758,0,30.90699,-30.90699,294.048,70.01128,0.1145162,53.06933,15.90164,0,250.0529
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,132.766,199.2688,10.0651,0,10.0651,303.5966,72.28475,0.1144897,0,8.052078,0,209.3339
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,63.85415,63.85415,20.25,0,7.39125,63.85415,26.02945,0,0,0,16.62088,45.8991,43.60415,0,0,122.7009,208.3274,0,29.27822,-29.27822,272.7346,64.93668,0.1144897,70.23956,13.29671,81,224.9483
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,62.53455,62.53455,81,0,22.761,62.53455,4.10304,0,0,0,2.565818,0,0,18.46545,17.54218,155.2322,179.0492,20.108,0,20.108,291.8107,69.47861,0.1145719,68.788,2.052654,81,181.615
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,28.53914,28.53914,0,-1,0,28.53914,0,0,3.552714E-15,0,0,30.0412,28.53914,0,0,135.1242,197.1464,0,30.0412,-30.0412,260.1445,61.93905,0.1145719,31.39306,0,0,197.1464
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,42.37702,42.37702,0,-1,0,42.37702,0,0,7.105427E-15,0,0,44.60738,42.37702,0,0,168.5034,167.1052,0,44.60738,-44.60738,213.1242,50.74376,0.1145719,46.61472,0,0,167.1052
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,33.55936,33.55936,0,-1,0,33.55936,0,0,7.105427E-15,0,0,35.32564,33.55936,0,0,218.0671,122.4978,0,35.32564,-35.32564,175.8877,41.87794,0.1145719,36.91529,0,0,122.4978
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,9.64387,9.64387,0,-1,0,9.64387,0,0,1.776357E-15,0,0,10.15144,9.64387,0,0,257.3178,87.17217,0,10.15144,-10.15144,165.1871,39.3302,0.1145719,10.60826,0,0,87.17217
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,32.9738,32.9738,0,-1,0,32.9738,0,0,7.105427E-15,0,0,34.70927,32.9738,0,0,268.5972,77.02073,0,34.70927,-34.70927,128.6004,30.61907,0.1145719,36.27118,0,0,77.02073
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,21.84519,21.84519,0,-1,0,21.84519,0,0,3.552714E-15,0,0,22.99494,21.84519,0,0,307.1631,42.31147,0,22.99494,-22.99494,104.3616,24.84794,0.1145719,24.02971,0,0,42.31147
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,32.49021,18.3507,0,-1,0,18.3507,0,0,14.13951,17.38853,0,19.31653,18.3507,0,0,332.713,19.31653,0,19.31653,-19.31653,84.00017,20,0.1145719,35.73923,0,0,19.31653
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,17.4602,0,0,-1,0,0,0,0,17.4602,19.20622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145719,19.20622,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,13.04627,0,0,-1,0,0,0,0,13.04627,14.35089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145719,14.35089,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,36.37667,0,0,-1,0,0,0,0,36.37667,40.01433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145719,40.01433,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,16.2912,16.2912,81,0,22.761,16.2912,0,0,0,0,0,0,0,64.7088,61.47336,354.1758,0,61.47336,0,61.47336,142.3189,33.88539,0.1148021,17.92032,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,45.82425,45.82425,81,0,22.761,45.82425,0.8685591,0,0,0,0.3980107,0,0,35.17575,33.41696,292.7025,55.32603,33.81497,0,33.81497,174.3986,41.5234,0.1149423,50.40668,0.3184086,81,55.72404
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,65.57055,65.57055,81,0,22.761,65.57055,35.63561,0,0,0,23.36646,0,0,15.42945,14.65798,258.8875,85.7595,38.02444,0,38.02444,210.4718,50.11223,0.1150845,72.1276,18.69317,81,109.126
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,19.4809,19.4809,81,0,22.761,19.4809,252.3679,0,0,0,49.16353,0,0,61.5191,58.44315,220.863,119.9815,107.6067,0,107.6067,312.5564,74.41805,0.1151918,21.42899,39.33082,81,169.145
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,12.75456,12.75456,0,-1,0,12.75456,557.3151,0,0,0,71.08308,13.42585,12.75456,0,0,113.2564,216.8275,57.65723,0,57.65723,367.2549,87.44146,0.1150402,14.03001,56.86646,0,287.9106
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,58.05975,58.05975,0,-1,0,58.05975,122.2454,0,0,0,70.9754,61.11553,58.05975,0,0,55.59912,268.719,9.859874,0,9.859874,376.6088,89.66858,0.1150143,63.86573,56.78032,0,339.6944
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,60.77715,60.77715,0,-1,0,60.77715,150.0102,0,0,0,91.17196,63.97595,60.77715,0,0,45.73925,277.5929,27.196,0,27.196,402.4092,95.81152,0.114943,66.85487,72.93757,0,368.7649
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,41.76097,41.76097,0,-1,0,41.76097,219.5231,29.17282,0,0,91.67498,43.95891,41.76097,0,0,18.54325,302.0693,18.54325,0,18.54325,420.0009,100,0.1148944,45.93706,73.33999,0,393.7443
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,57.83301,57.83301,0,-1,0,57.83301,143.9153,22.35369,0,0,83.23055,60.87685,57.83301,0,0,0,318.7582,0,0,0,420.0009,100,0.1148944,63.61631,66.58443,0,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,53.7763,53.7763,0,-1,0,53.7763,166.1732,32.75518,0,0,89.3618,56.60663,53.7763,0,0,0,318.7582,0,0,0,420.0009,100,0.1148944,59.15393,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,70.21804,70.21804,20.25,0,7.39125,70.21804,97.49055,15.85801,0,0,68.45596,52.59794,49.96804,0,0,0,318.7582,0,0,0,420.0009,100,0.1148944,77.23985,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,45.11132,45.11132,0,0,0,45.11132,85.50808,0,0,0,38.57383,47.4856,45.11132,0,0,0,318.7582,0,8.911776,-8.911776,410.607,97.76337,0.1148944,49.62246,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,21.55951,21.55951,0,0,0,21.55951,82.31025,3.552714E-15,0,0,17.74569,22.69423,21.55951,0,0,9.901973,309.8464,0,4.948535,-4.948535,405.3908,96.52142,0.1148944,23.71546,14.19655,0,327.5921
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,57.16876,57.16876,0,0,0,57.16876,4.583376,0,7.105427E-15,0,2.620259,60.17764,57.16876,0,0,15.40034,304.8979,0,57.55738,-57.55738,344.72,82.07602,0.1148944,62.88564,2.096207,0,307.5182
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,51.83381,51.83381,0,-1,0,51.83381,0,0,7.105427E-15,0,0,54.56191,51.83381,0,0,79.35299,247.3405,0,54.56191,-54.56191,287.2067,68.38241,0.1148944,57.01719,0,0,247.3405
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,61.42115,61.42115,0,-1,0,61.42115,0,0,0,0,0,64.65385,61.42115,0,0,139.9773,192.7786,0,64.65385,-64.65385,219.0555,52.15598,0.1148944,67.56327,0,0,192.7786
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,70.16799,68.7,0,-1,0,68.7,0,0,1.46799,8.484789,0,72.31579,68.7,0,0,211.8149,128.1248,0,72.31579,-72.31579,142.828,34.0066,0.1148944,77.18479,0,0,128.1248
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,18.61632,18.61632,0,-1,0,18.61632,0,0,3.552714E-15,0,0,19.59613,18.61632,0,0,292.1658,55.80899,0,19.59613,-19.59613,122.1719,29.08848,0.1148944,20.47795,0,0,55.80899
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,9.566474,9.566474,0,-1,0,9.566474,0,0,1.776357E-15,0,0,10.06997,9.566474,0,0,313.9393,36.21286,0,10.06997,-10.06997,111.5572,26.56118,0.1148944,10.52312,0,0,36.21286
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,17.41832,17.41832,0,-1,0,17.41832,0,0,3.552714E-15,0,0,18.33508,17.41832,0,0,325.1281,26.14289,0,18.33508,-18.33508,92.23032,21.95956,0.1148944,19.16015,0,0,26.14289
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,36.8843,7.417423,0,-1,0,7.417423,0,0,29.46688,33.15531,0,7.807814,7.417423,0,0,345.5005,7.807814,0,7.807814,-7.807814,84.00017,20,0.1148944,40.57273,0,0,7.807814
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,30.93054,0,0,-1,0,0,0,0,30.93054,34.02359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148944,34.02359,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,19.31855,0,0,-1,0,0,0,0,19.31855,21.25041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148944,21.25041,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,15.87301,0,0,-1,0,0,0,0,15.87301,17.46031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148944,17.46031,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,9.510752,9.510752,81,0,22.761,9.510752,0,0,0,0,0,0,0,71.48925,67.91479,354.1758,0,67.91479,0,67.91479,148.4298,35.34035,0.1151055,10.46183,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,286.261,61.12331,70.91249,0,70.91249,215.7033,51.35782,0.1152526,0,1.769992,81,63.3358
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,21.95431,21.95431,81,0,22.761,21.95431,101.2439,7.105427E-15,0,0,22.22741,0,0,59.04568,56.0934,215.3485,124.9445,78.32082,0,78.32082,290.0049,69.04865,0.1154352,24.14975,17.78193,81,147.172
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,36.39003,36.39003,81,0,22.761,36.39003,121.1622,0,0,0,44.09094,0,0,44.60997,42.37947,137.0277,195.4333,86.47041,0,86.47041,372.038,88.58029,0.1155958,40.02903,35.27275,81,239.5242
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,40.62854,40.62854,0,-1,0,40.62854,148.6378,0,0,0,60.38936,42.76688,40.62854,0,0,50.5573,273.2567,17.62248,0,17.62248,388.7561,92.5608,0.1155498,44.69139,48.31149,0,333.646
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,36.56353,36.56353,0,-1,0,36.56353,162.91,0,0,0,59.56565,38.48793,36.56353,0,0,32.93482,289.1169,21.07772,0,21.07772,408.7522,97.32176,0.1154947,40.21989,47.65252,0,348.6825
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,13.75252,13.75252,0,-1,0,13.75252,584.2978,54.02221,0,0,80.35565,14.47633,13.75252,0,0,11.8571,308.0868,11.8571,0,11.8571,420.0009,100,0.1154637,15.12777,64.28452,0,388.4425
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154637,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,65.50359,65.50359,0,-1,0,65.50359,153.3693,31.51126,0,3.353955,100.4624,68.95116,65.50359,0,0,0,318.7582,0,0,0,420.0009,100,0.1154637,72.05396,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154637,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,58.64209,58.64209,0,0,0,58.64209,132.3399,15.87838,0,0,77.60689,61.72851,58.64209,0,0,0,318.7582,0,0,0,420.0009,100,0.1154637,64.50629,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,26.43676,26.43676,0,0,0,26.43676,192.7788,23.13631,0,0,50.96447,27.82817,26.43676,0,0,0,318.7582,0,0,0,420.0009,100,0.1154637,29.08043,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,68.4558,68.4558,20.25,0,7.39125,68.4558,30.27617,0,1.421085E-14,0,20.7258,50.74295,48.2058,0,0,0,318.7582,0,30.01715,-30.01715,388.36,92.46648,0.1154637,75.30138,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,11.15829,11.15829,0,0,0,11.15829,19.60214,0,1.776357E-15,0,2.187263,11.74556,11.15829,0,0,33.35239,288.7411,0,9.558301,-9.558301,378.2846,90.0676,0.1154637,12.27411,1.749811,0,290.9283
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,94.56329,68.7,0,-1,0,68.7,0,0,25.86329,35.31962,0,72.31579,68.7,0,0,43.97272,279.1828,0,72.31579,-72.31579,302.0571,71.91822,0.1154637,104.0196,0,0,279.1828
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.3236,206.867,0,0,0,302.0571,71.91822,0.1154637,0,0,0,206.867
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,4.817177,4.817177,0,-1,0,4.817177,0,0,0,0,0,5.070713,4.817177,0,0,124.3236,206.867,0,5.070713,-5.070713,296.7121,70.6456,0.1154637,5.298895,0,0,206.867
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,29.50466,29.50466,0,-1,0,29.50466,0,0,3.552714E-15,0,0,31.05754,29.50466,0,0,129.9577,201.7963,0,31.05754,-31.05754,263.9746,62.85097,0.1154637,32.45513,0,0,201.7963
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,19.88119,19.88119,0,-1,0,19.88119,0,0,0,0,0,20.92756,19.88119,0,0,164.4661,170.7387,0,20.92756,-20.92756,241.915,57.59869,0.1154637,21.8693,0,0,170.7387
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,13.38763,13.38763,0,-1,0,13.38763,0,0,0,0,0,14.09224,13.38763,0,0,187.7189,149.8112,0,14.09224,-14.09224,227.0605,54.06191,0.1154637,14.72639,0,0,149.8112
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.377,135.7189,0,0,0,227.0605,54.06191,0.1154637,0,0,0,135.7189
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,19.60555,19.60555,0,-1,0,19.60555,0,0,3.552714E-15,0,0,20.63741,19.60555,0,0,203.377,135.7189,0,20.63741,-20.63741,205.3067,48.88246,0.1154637,21.5661,0,0,135.7189
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,40.85814,40.85814,0,-1,0,40.85814,0,0,0,0,0,43.00856,40.85814,0,0,226.3075,115.0815,0,43.00856,-43.00856,159.9717,38.08843,0.1154637,44.94395,0,0,115.0815
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,30.77708,30.77708,0,-1,0,30.77708,0,0,3.552714E-15,0,0,32.39693,30.77708,0,0,274.0948,72.07295,0,32.39693,-32.39693,125.8224,29.95765,0.1154637,33.85479,0,0,72.07295
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,42.70093,42.70093,20.25,0,7.39125,42.70093,0,0,7.105427E-15,0,0,23.63255,22.45093,0,0,310.0913,39.67602,0,23.63255,-23.63255,100.9115,24.02649,0.1154637,46.97102,0,81,39.67602
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,34.61349,34.61349,81,0,22.761,34.61349,1.220076,0,0,0,0.4223109,0,0,46.38651,44.06718,336.3497,16.04346,44.48949,0,44.48949,143.1179,34.07562,0.1156448,38.07484,0.3378488,81,16.46578
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,53.43008,53.43008,81,0,22.761,53.43008,50.41389,0,0,0,26.93618,0,0,27.56992,26.19142,291.8602,56.08401,53.12761,0,53.12761,193.5192,46.0759,0.1158433,58.77309,21.54895,81,83.02019
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,76.71369,76.71369,81,0,22.761,76.71369,74.06962,0,0,0,56.82154,0,0,4.286305,4.07199,238.7326,103.8988,60.89353,0,60.89353,251.2878,59.83032,0.1160534,84.38506,45.45723,81,160.7204
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,36.64006,36.64006,0,-1,0,36.64006,229.7715,0,0,0,84.18842,38.56848,36.64006,0,0,177.8391,158.703,45.61994,0,45.61994,294.5667,70.1348,0.1159343,40.30407,67.35074,0,242.8914
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,35.95876,35.95876,0,-1,0,35.95876,273.9268,0,0,0,98.50069,37.85132,35.95876,0,0,132.2192,199.761,60.64936,0,60.64936,352.1038,83.83406,0.1157762,39.55463,78.80054,0,298.2617
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,41.79469,41.79469,0,-1,0,41.79469,227.5783,0,0,0,95.11565,43.9944,41.79469,0,0,71.56981,254.3454,51.12124,0,51.12124,400.6016,95.38115,0.1156433,45.97415,76.09251,0,349.461
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,39.39344,39.39344,0,-1,0,39.39344,241.7155,33.3047,0,0,95.22005,41.46678,39.39344,0,0,20.44857,300.3545,20.44857,0,20.44857,420.0009,100,0.1155903,43.33278,76.17603,0,395.5746
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,30.74173,30.74173,0,-1,0,30.74173,275.2062,52.24343,0,0,84.60315,32.35972,30.74173,0,0,0,318.7582,0,0,0,420.0009,100,0.1155903,33.81591,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,28.82389,28.82389,0,-1,0,28.82389,245.1301,40.31507,0,0,70.65601,30.34093,28.82389,0,0,0,318.7582,0,0,0,420.0009,100,0.1155903,31.70628,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,57.49156,57.49156,0,0,0,57.49156,90.78226,0,7.105427E-15,0,52.19213,60.51743,57.49156,0,0,0,318.7582,0,8.325296,-8.325296,411.2252,97.91057,0.1155903,63.24072,41.75371,0,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,33.23163,0,0,42.48196,0,0,0,0,9.25033,310.4329,9.25033,0,9.25033,420.0009,100,0.1155663,0,33.98557,0,352.9149
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,53.34842,53.34842,0,0,0,53.34842,41.03048,0,7.105427E-15,0,21.88911,56.15623,53.34842,0,0,0,318.7582,0,34.26712,-34.26712,383.8801,91.39985,0.1155663,58.68326,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,40.11331,40.11331,0,0,0,40.11331,7.126379,0,7.105427E-15,0,2.858627,42.22454,40.11331,0,0,38.07457,284.4911,0,39.36591,-39.36591,342.3848,81.52003,0.1155663,44.12464,2.286901,0,287.3497
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.81448,245.1252,0,0,0,342.3848,81.52003,0.1155663,0,0,0,245.1252
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,32.94219,32.94219,0,-1,0,32.94219,0,0,0,0,0,34.67599,32.94219,0,0,81.81448,245.1252,0,34.67599,-34.67599,305.8331,72.81726,0.1155663,36.23641,0,0,245.1252
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,74.97451,68.7,0,-1,0,68.7,0,0,6.274508,13.77196,0,72.31579,68.7,0,0,120.3434,210.4492,0,72.31579,-72.31579,229.6056,54.66788,0.1155663,82.47196,0,0,210.4492
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,47.21451,47.21451,0,-1,0,47.21451,0,0,7.105427E-15,0,0,49.69949,47.21451,0,0,200.6942,138.1334,0,49.69949,-49.69949,177.2177,42.19461,0.1155663,51.93596,0,0,138.1334
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,26.77393,26.77393,0,-1,0,26.77393,0,0,3.552714E-15,0,0,28.18308,26.77393,0,0,255.9159,88.43394,0,28.18308,-28.18308,147.5101,35.12139,0.1155663,29.45132,0,0,88.43394
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.060696,2.060696,0,-1,0,2.060696,0,0,4.440892E-16,0,0,2.169153,2.060696,0,0,287.2304,60.25085,0,2.169153,-2.169153,145.2236,34.57699,0.1155663,2.266765,0,0,60.25085
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,20.54791,20.54791,0,-1,0,20.54791,0,0,3.552714E-15,0,0,21.62938,20.54791,0,0,289.6406,58.0817,0,21.62938,-21.62938,122.4243,29.14858,0.1155663,22.6027,0,0,58.0817
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,36.41177,34.6297,0,-1,0,34.6297,0,0,1.782062,5.423239,0,36.45232,34.6297,0,0,313.6732,36.45232,0,36.45232,-36.45232,84.00017,20,0.1155663,40.05294,0,0,36.45232
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,12.98846,0,0,-1,0,0,0,0,12.98846,14.2873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155663,14.2873,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155663,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,18.7309,18.7309,81,0,22.761,18.7309,0,0,0,0,0,0,0,62.2691,59.15565,354.1758,0,59.15565,0,59.15565,140.1201,33.36187,0.1157957,20.60399,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,15.00656,15.00656,81,0,22.761,15.00656,7.199333,0,0,0,1.080372,0,0,65.99345,62.69377,295.0202,53.24008,63.77414,0,63.77414,200.6216,47.76695,0.1160126,16.50721,0.8642975,81,54.32045
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,231.246,110.6368,71.49222,0,71.49222,268.4451,63.91537,0.1161543,0,2.233777,81,113.429
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,33.42033,33.42033,81,0,22.761,33.42033,40.50127,0,0,0,13.53566,0,0,47.57967,45.20069,159.7538,174.9798,58.73635,0,58.73635,324.1673,77.18253,0.1163812,36.76236,10.82853,81,188.5155
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,2.866966,2.866966,0,-1,0,2.866966,170.8643,0,0,0,4.89862,3.017859,2.866966,0,0,101.0174,227.8425,1.880761,0,1.880761,325.9515,77.60735,0.1163763,3.153662,3.918895,0,232.7411
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,16.3484,16.3484,0,-1,0,16.3484,102.2235,0,0,0,16.7119,17.20884,16.3484,0,0,99.13669,229.5352,0,0.4969421,-0.4969421,325.4277,77.48263,0.1163763,17.98324,13.36952,0,246.2471
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,99.68884,229.0383,16.1651,0,16.1651,340.7633,81.13395,0.1163343,0,12.93208,0,245.2034
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,43.35147,43.35147,0,-1,0,43.35147,42.17878,0,0,0,18.28512,45.63313,43.35147,0,0,83.52374,243.5869,0,27.34801,-27.34801,311.9359,74.27031,0.1163343,47.68662,14.6281,0,261.872
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,113.9104,216.2389,8.172414,0,8.172414,319.689,76.11627,0.1163131,0,6.537931,0,224.4113
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,28.70569,28.70569,0,-1,0,28.70569,67.50701,0,3.552714E-15,0,19.37836,30.21652,28.70569,0,0,105.738,223.594,0,10.83816,-10.83816,308.2645,73.39617,0.1163131,31.57626,15.50268,0,242.9724
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,20.05743,20.05743,0,0,0,20.05743,95.46865,0,0,0,19.14856,21.11308,20.05743,0,0,117.7804,212.7559,0,1.964527,-1.964527,306.1938,72.90313,0.1163131,22.06318,15.31885,0,231.9044
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,48.25329,48.25329,0,0,0,48.25329,22.01564,0,7.105427E-15,0,10.62327,50.79294,48.25329,0,0,119.9632,210.7913,0,40.16967,-40.16967,263.8512,62.82159,0.1163131,53.07862,8.498617,0,221.4146
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,21.22761,21.22761,0,0,0,21.22761,10.97512,0,3.552714E-15,0,2.329756,22.34486,21.22761,0,0,164.5962,170.6217,0,20.0151,-20.0151,242.7534,57.79832,0.1163131,23.35037,1.863805,0,172.9514
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,38.98188,38.98188,0,0,0,38.98188,6.710769,0,7.105427E-15,0,2.615983,41.03355,38.98188,0,0,186.8352,150.6066,0,38.41757,-38.41757,202.2578,48.15651,0.1163131,42.88006,2.092787,0,153.2225
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,48.13705,48.13705,0,-1,0,48.13705,0,0,7.105427E-15,0,0,50.67058,48.13705,0,0,229.5214,112.189,0,50.67058,-50.67058,148.8463,35.43952,0.1163131,52.95076,0,0,112.189
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,39.32216,39.32216,0,-1,0,39.32216,0,0,7.105427E-15,0,0,41.39175,39.32216,0,0,285.822,61.51842,0,41.39175,-41.39175,105.2155,25.05127,0.1163131,43.25438,0,0,61.51842
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,27.67481,19.12033,0,-1,0,19.12033,0,0,8.554478,11.32196,0,20.12667,19.12033,0,0,331.8128,20.12667,0,20.12667,-20.12667,84.00017,20,0.1163131,30.44229,0,0,20.12667
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163131,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,24.90569,0,0,-1,0,0,0,0,24.90569,27.39627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163131,27.39627,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163131,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2186923,0,0,-1,0,0,0,0,0.2186923,0.2405615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163131,0.2405615,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,24.64331,0,0,-1,0,0,0,0,24.64331,27.10764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163131,27.10764,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,5.721004,0,0,-1,0,0,0,0,5.721004,6.293105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163131,6.293105,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163131,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.49318,37.49318,81,0,22.761,37.49318,0,0,0,0,0,0,0,43.50682,41.33148,354.1758,0,41.33148,0,41.33148,123.2106,29.33581,0.1164785,41.2425,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,22.11541,22.11541,81,0,22.761,22.11541,9.470307,0,0,0,2.094397,0,0,58.88459,55.94036,312.8443,37.19833,58.03476,0,58.03476,178.2673,42.4445,0.116708,24.32695,1.675518,81,39.29273
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,39.97348,39.97348,81,0,22.761,39.97348,50.80555,0,0,0,20.30875,0,0,41.02652,38.97519,254.8096,89.42961,59.28394,0,59.28394,234.5089,55.83535,0.1169311,43.97083,16.247,81,109.7384
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,26.39395,26.39395,81,0,22.761,26.39395,48.72766,0,0,0,12.86116,0,0,54.60605,51.87574,195.5256,142.7852,64.7369,0,64.7369,295.9238,70.45789,0.117142,29.03335,10.28892,81,155.6463
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,70.07345,68.7,0,-1,0,68.7,47.06488,0,1.373448,8.380793,32.33358,72.31579,68.7,0,0,130.7887,201.0484,0,39.98221,-39.98221,253.7788,60.4234,0.117142,77.0808,25.86686,0,233.3819
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,51.31993,51.31993,0,-1,0,51.31993,76.86751,0,0,0,39.44835,54.02098,51.31993,0,0,175.2134,161.0662,0,14.57263,-14.57263,238.4179,56.76606,0.117142,56.45192,31.55868,0,200.5145
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,191.4052,146.4935,44.78964,0,44.78964,280.9091,66.88299,0.1170257,0,35.83171,0,191.2832
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,7.666446,7.666446,0,-1,0,7.666446,327.9887,0,0,0,25.14508,8.069943,7.666446,0,0,146.6156,186.8042,17.07513,0,17.07513,297.108,70.73985,0.1169814,8.433091,20.11606,0,211.9493
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,25.18156,25.18156,0,-1,0,25.18156,90.0244,0,0,0,22.66954,26.5069,25.18156,0,0,129.5404,202.1718,0,3.837357,-3.837357,293.063,69.77678,0.1169814,27.69971,18.13564,0,224.8414
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,57.48093,57.48093,0,-1,0,57.48093,50.66188,0,0,0,29.12092,60.50625,57.48093,0,0,133.8042,198.3345,0,31.38533,-31.38533,259.98,61.89988,0.1169814,63.22903,23.29674,0,227.4554
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,25.99347,25.99347,0,0,0,25.99347,23.54925,0,0,0,6.121266,27.36154,25.99347,0,0,168.6768,166.9491,0,21.24028,-21.24028,237.5908,56.56913,0.1169814,28.59281,4.897013,0,173.0704
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,26.57751,26.57751,0,0,0,26.57751,73.76418,0,3.552714E-15,0,19.60468,27.97632,26.57751,0,0,192.2771,145.7089,0,8.371645,-8.371645,228.7663,54.46806,0.1169814,29.23526,15.68374,0,165.3136
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,23.69005,23.69005,0,0,0,23.69005,53.95484,0,0,0,12.78193,24.9369,23.69005,0,0,201.5789,137.3372,0,12.15497,-12.15497,215.9539,51.41748,0.1169814,26.05906,10.22554,0,150.1192
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,84.57854,84.57854,20.25,0,7.39125,84.57854,3.300156,0,0,0,2.791224,67.71426,64.32854,0,0,215.0844,125.1823,0,64.92303,-64.92303,147.519,35.12349,0.1169814,93.03639,2.232979,81,127.9735
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,16.95411,16.95411,0,-1,0,16.95411,0,0,0,0,0,17.84643,16.95411,0,0,287.2211,60.25923,0,17.84643,-17.84643,128.7072,30.6445,0.1169814,18.64952,0,0,60.25923
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,56.74931,40.29216,0,-1,0,40.29216,0,0,16.45716,22.13209,0,42.4128,40.29216,0,0,307.0505,42.4128,0,42.4128,-42.4128,84.00017,20,0.1169814,62.42424,0,0,42.4128
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,36.25802,0,0,-1,0,0,0,0,36.25802,39.88382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169814,39.88382,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,39.95492,0,0,-1,0,0,0,0,39.95492,43.95041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169814,43.95041,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,10.42871,0,0,-1,0,0,0,0,10.42871,11.47158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169814,11.47158,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,16.2761,0,0,-1,0,0,0,0,16.2761,17.90371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169814,17.90371,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169814,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,35.53935,0,0,-1,0,0,0,0,35.53935,39.09328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169814,39.09328,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.7703775,0,0,-1,0,0,0,0,0.7703775,0.8474153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169814,0.8474153,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169814,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,20.66663,20.66663,81,0,22.761,20.66663,0,0,0,0,0,0,0,60.33337,57.3167,354.1758,0,57.3167,0,57.3167,138.3756,32.9465,0.1172084,22.73329,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,4.951247,4.951247,77.26704,0,21.81656,4.951247,34.20198,0,0,0,1.693424,0,0,72.31579,68.7,296.8591,51.58503,70.39342,0,70.39342,205.1566,48.84672,0.1173802,5.446372,1.354739,81,53.27846
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,32.50861,32.50861,81,0,22.761,32.50861,69.22472,0,0,0,22.50399,0,0,48.49139,46.06682,226.4657,114.9391,68.57082,0,68.57082,270.2086,64.33526,0.1175794,35.75947,18.00319,81,137.4431
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,21.1284,21.1284,81,0,22.761,21.1284,178.5143,0,0,0,37.71722,0,0,59.8716,56.87802,157.8949,176.6528,94.59524,0,94.59524,359.9496,85.7021,0.1177105,23.24124,30.17377,81,214.3701
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,18.19936,18.19936,0,-1,0,18.19936,437.3583,0,0,0,79.59641,19.15722,18.19936,0,0,63.29963,261.7886,60.43918,0,60.43918,417.2872,99.35389,0.1175541,20.01929,63.67712,0,341.385
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,82.20843,68.7,0,-1,0,68.7,125.5193,11.05551,13.50843,21.72927,86.23174,72.31579,68.7,0,0,2.860444,316.1838,2.860444,0,2.860444,420.0009,100,0.1175467,90.42928,68.9854,0,402.4156
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,31.42182,31.42182,0,-1,0,31.42182,302.3623,61.93215,0,0,95.00774,33.0756,31.42182,0,0,0,318.7582,0,0,0,420.0009,100,0.1175467,34.564,76.0062,0,413.766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,14.15536,14.15536,0,-1,0,14.15536,600.7218,70.13394,0,0,85.03432,14.90038,14.15536,0,0,0,318.7582,0,0,0,420.0009,100,0.1175467,15.57089,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175467,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175467,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175467,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,24.7175,24.7175,0,0,0,24.7175,194.3311,22.01536,0,0,48.03379,26.01842,24.7175,0,0,0,318.7582,0,0,0,420.0009,100,0.1175467,27.18925,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,24.5946,24.5946,0,0,0,24.5946,86.34879,0,0,0,21.23714,25.88905,24.5946,0,0,0,318.7582,0,4.651913,-4.651913,415.0973,98.83249,0.1175467,27.05406,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,5.168792,314.1063,2.626379,0,2.626379,417.5889,99.42573,0.1175399,0,2.101104,0,316.7327
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,13.18484,13.18484,0,-1,0,13.18484,0,0,1.776357E-15,0,0,13.87878,13.18484,0,0,2.542413,316.4701,0,13.87878,-13.87878,402.9594,95.94252,0.1175399,14.50332,0,0,316.4701
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.96328,302.5913,0,0,0,402.9594,95.94252,0.1175399,0,0,0,302.5913
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,18.49131,18.49131,0,-1,0,18.49131,0,0,3.552714E-15,0,0,19.46453,18.49131,0,0,17.96328,302.5913,0,19.46453,-19.46453,382.442,91.05743,0.1175399,20.34044,0,0,302.5913
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,6.057992,6.057992,0,-1,0,6.057992,0,0,8.881784E-16,0,0,6.376833,6.057992,0,0,39.59053,283.1267,0,6.376833,-6.376833,375.7202,89.45701,0.1175399,6.663791,0,0,283.1267
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,20.98034,20.98034,0,-1,0,20.98034,0,0,3.552714E-15,0,0,22.08457,20.98034,0,0,46.6759,276.7499,0,22.08457,-22.08457,352.441,83.91436,0.1175399,23.07838,0,0,276.7499
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,33.08726,33.08726,0,-1,0,33.08726,0,0,0,0,0,34.82869,33.08726,0,0,71.21432,254.6653,0,34.82869,-34.82869,315.7283,75.17326,0.1175399,36.39598,0,0,254.6653
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,31.37286,31.37286,0,-1,0,31.37286,0,0,7.105427E-15,0,0,33.02406,31.37286,0,0,109.9129,219.8366,0,33.02406,-33.02406,280.9179,66.88509,0.1175399,34.51014,0,0,219.8366
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,26.42661,26.42661,0,-1,0,26.42661,0,0,3.552714E-15,0,0,27.81749,26.42661,0,0,146.6063,186.8126,0,27.81749,-27.81749,251.5957,59.90362,0.1175399,29.06927,0,0,186.8126
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,43.81462,43.81462,0,-1,0,43.81462,0,0,7.105427E-15,0,0,46.12065,43.81462,0,0,177.5146,158.9951,0,46.12065,-46.12065,202.9803,48.32854,0.1175399,48.19608,0,0,158.9951
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,20.27084,20.27084,0,-1,0,20.27084,0,0,3.552714E-15,0,0,21.33772,20.27084,0,0,228.7598,112.8744,0,21.33772,-21.33772,180.4883,42.97333,0.1175399,22.29792,0,0,112.8744
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.06003,43.06003,0,0,0,43.06003,0,0,0,0,0,45.32634,43.06003,0,0,252.4683,91.53672,0,45.32634,-45.32634,132.7102,31.5976,0.1175399,47.36603,0,0,91.53672
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,34.97701,34.97701,0,0,0,34.97701,2.771741,0,7.105427E-15,0,0.9694719,36.8179,34.97701,0,0,302.8309,46.21038,0,35.84843,-35.84843,94.92262,22.60058,0.1175399,38.4747,0.7755775,0,47.17985
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.374925,1.374925,0,0,0,1.374925,1816.895,0,0,0,24.98094,1.447289,1.374925,0,0,342.6625,10.36195,23.53365,0,23.53365,117.2486,27.91628,0.1174791,1.512417,19.98475,0,35.34289
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,44.61411,44.61411,81,0,22.761,44.61411,104.4541,0,0,0,46.60127,0,0,36.38589,34.56659,319.1289,31.54224,81.16786,0,81.16786,194.2512,46.25019,0.1176445,49.07552,37.28102,81,78.14351
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,27.64168,27.64168,0,-1,0,27.64168,264.2638,0,0,0,73.04697,29.09651,27.64168,0,0,237.961,104.5933,43.95046,0,43.95046,235.9463,56.17757,0.1175313,30.40585,58.43758,0,177.6403
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,7.776865,7.776865,0,-1,0,7.776865,900.7507,0,0,0,70.05017,8.186174,7.776865,0,0,194.0105,144.1487,61.86399,0,61.86399,294.6356,70.15119,0.1173722,8.554552,56.04013,0,214.1989
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,50.97095,50.97095,0,-1,0,50.97095,184.2312,0,0,0,93.90442,53.65363,50.97095,0,0,132.1466,199.8263,40.25078,0,40.25078,332.8209,79.2429,0.1172689,56.06805,75.12354,0,293.7307
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,75.10575,68.7,0,-1,0,68.7,144.9084,0,6.405751,13.91633,99.55207,72.31579,68.7,0,0,91.89577,236.052,27.23628,0,27.23628,358.6595,85.39494,0.1171991,82.61633,79.64165,0,335.6041
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,26.82386,0,0,91.48335,0,0,0,0,64.65949,260.5647,64.65949,0,64.65949,420.0009,100,0.1170337,0,73.18668,0,352.048
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,8.981415,8.981415,0,-1,0,8.981415,1058.374,85.60283,0,0,95.05695,9.454121,8.981415,0,0,0,318.7582,0,0,0,420.0009,100,0.1170337,9.879556,76.04556,0,413.8152
