Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,21.3386,21.3386,0,0,0,21.3386,328.6006,47.6571,0,0,70.11879,22.46169,21.3386,0,0,0,318.7582,0,0,0,420.0009,100,0.1170337,23.47246,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,8.014961,8.014961,0,0,0,8.014961,631.1335,42.1483,0,0,50.58511,8.436801,8.014961,0,0,0,318.7582,0,0,0,420.0009,100,0.1170337,8.816457,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,15.62693,15.62693,0,0,0,15.62693,153.9327,7.605554,0,0,24.05495,16.4494,15.62693,0,0,0,318.7582,0,0,0,420.0009,100,0.1170337,17.18962,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,17.36484,17.36484,0,0,0,17.36484,16.94043,0,3.552714E-15,0,2.941679,18.27878,17.36484,0,0,0,318.7582,0,15.3371,-15.3371,403.8341,96.15079,0.1170337,19.10133,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,101.7863,68.7,0,-1,0,68.7,0,0,33.08628,43.26491,0,72.31579,68.7,0,0,17.04123,303.4211,0,72.31579,-72.31579,327.6066,78.00141,0.1170337,111.9649,0,0,303.4211
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.39211,231.1053,0,0,0,327.6066,78.00141,0.1170337,0,0,0,231.1053
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,21.52972,21.52972,0,-1,0,21.52972,0,0,0,0,0,22.66286,21.52972,0,0,97.39211,231.1053,0,22.66286,-22.66286,303.7178,72.31362,0.1170337,23.68269,0,0,231.1053
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,38.01187,38.01187,0,-1,0,38.01187,0,0,7.105427E-15,0,0,40.0125,38.01187,0,0,122.5731,208.4425,0,40.0125,-40.0125,261.541,62.27153,0.1170337,41.81306,0,0,208.4425
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,33.66849,33.66849,0,-1,0,33.66849,0,0,7.105427E-15,0,0,35.44051,33.66849,0,0,167.0314,168.43,0,35.44051,-35.44051,224.1834,53.37688,0.1170337,37.03534,0,0,168.43
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,22.87997,22.87997,0,-1,0,22.87997,0,0,0,0,0,24.08418,22.87997,0,0,206.4097,132.9895,0,24.08418,-24.08418,198.7964,47.33239,0.1170337,25.16796,0,0,132.9895
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.1699,108.9053,0,0,0,198.7964,47.33239,0.1170337,0,0,0,108.9053
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,6.835782,6.835782,0,-1,0,6.835782,0,0,8.881784E-16,0,0,7.19556,6.835782,0,0,233.1699,108.9053,0,7.19556,-7.19556,191.2116,45.52649,0.1170337,7.51936,0,0,108.9053
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,41.4414,41.4414,0,-1,0,41.4414,0,0,0,0,0,43.62253,41.4414,0,0,241.165,101.7097,0,43.62253,-43.62253,145.2294,34.57837,0.1170337,45.58554,0,0,101.7097
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.6345,58.08719,0,0,0,145.2294,34.57837,0.1170337,0,0,0,58.08719
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.6345,58.08719,0,0,0,145.2294,34.57837,0.1170337,0,0,0,58.08719
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,31.02497,31.02497,0,0,0,31.02497,6.938038,0,3.552714E-15,0,2.152524,32.65787,31.02497,0,0,289.6345,58.08719,0,30.50534,-30.50534,113.074,26.92233,0.1170337,34.12747,1.72202,0,60.23972
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,0.9349018,0.9349018,0,0,0,0.9349018,1996.627,0,0,0,18.6665,0.9841071,0.9349018,0,0,323.5293,27.58185,17.68239,0,17.68239,129.849,30.91636,0.1169886,1.028392,14.9332,0,46.24834
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,305.8469,43.496,41.07409,0,41.07409,168.8153,40.19403,0.1168839,0,32.85927,0,84.57008
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,22.09845,22.09845,0,-1,0,22.09845,272.1043,0,0,0,60.13085,23.26153,22.09845,0,0,264.7728,80.46268,36.86932,0,36.86932,203.7926,48.52195,0.1167901,24.3083,48.10468,0,140.5935
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,227.9035,113.6451,69.47455,0,69.47455,269.7019,64.21461,0.1166137,0,55.57964,0,183.1196
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,0,0,0,72.26078,0,0,0,0,158.429,176.1722,72.26078,0,72.26078,338.2545,80.53663,0.1164308,0,57.80863,0,248.433
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,0,0,0,72.0591,0,0,0,0,86.16817,241.2069,72.0591,0,72.0591,406.6158,96.81309,0.1162489,0,57.64728,0,313.266
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,17.49817,17.49817,0,-1,0,17.49817,411.6308,39.49967,0,0,72.02788,18.41913,17.49817,0,0,14.10908,306.0601,14.10908,0,14.10908,420.0009,100,0.1162134,19.24799,57.6223,0,378.0879
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,1.619724,1.619724,0,-1,0,1.619724,4685.065,74.18014,0,0,75.88511,1.704972,1.619724,0,0,0,318.7582,0,0,0,420.0009,100,0.1162134,1.781696,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,61.84528,61.84528,0,0,0,61.84528,107.4458,1.349837,0,0,66.45013,65.10029,61.84528,0,0,0,318.7582,0,0,0,420.0009,100,0.1162134,68.0298,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,53.88507,53.88507,0,0,0,53.88507,90.51399,0,7.105427E-15,0,48.77353,56.72113,53.88507,0,0,0,318.7582,0,7.947599,-7.947599,411.6233,98.00536,0.1162134,59.27358,39.01882,0,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,47.88893,47.88893,0,0,0,47.88893,47.74305,0,0,0,22.86363,50.4094,47.88893,0,0,8.830666,310.8106,0,27.54576,-27.54576,382.5876,91.09209,0.1162134,52.67782,18.29091,0,333.6743
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,55.14046,55.14046,0,0,0,55.14046,4.957,0,0,0,2.733313,58.04259,55.14046,0,0,39.43707,283.2649,0,55.30928,-55.30928,324.2864,77.21091,0.1162134,60.65451,2.18665,0,285.9982
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.8918,227.9556,0,0,0,324.2864,77.21091,0.1162134,0,0,0,227.9556
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,8.463674,8.463674,0,-1,0,8.463674,0,0,1.776357E-15,0,0,8.90913,8.463674,0,0,100.8918,227.9556,0,8.90913,-8.90913,314.8954,74.97495,0.1162134,9.310041,0,0,227.9556
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,2.323969,2.323969,0,-1,0,2.323969,0,0,4.440892E-16,0,0,2.446284,2.323969,0,0,110.7909,219.0464,0,2.446284,-2.446284,312.3168,74.36099,0.1162134,2.556366,0,0,219.0464
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,12.50821,12.50821,0,-1,0,12.50821,0,0,1.776357E-15,0,0,13.16654,12.50821,0,0,113.5089,216.6002,0,13.16654,-13.16654,298.438,71.05653,0.1162134,13.75903,0,0,216.6002
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.1384,203.4336,0,0,0,298.438,71.05653,0.1162134,0,0,0,203.4336
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,5.141502,5.141502,0,-1,0,5.141502,0,0,8.881784E-16,0,0,5.412107,5.141502,0,0,128.1384,203.4336,0,5.412107,-5.412107,292.7332,69.69823,0.1162134,5.655652,0,0,203.4336
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,17.08244,17.08244,0,-1,0,17.08244,0,0,0,0,0,17.98152,17.08244,0,0,134.1519,198.0215,0,17.98152,-17.98152,273.779,65.18535,0.1162134,18.79069,0,0,198.0215
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,20.12854,20.12854,0,-1,0,20.12854,0,0,0,0,0,21.18794,20.12854,0,0,154.1313,180.04,0,21.18794,-21.18794,251.4449,59.86773,0.1162134,22.1414,0,0,180.04
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,19.04167,19.04167,0,-1,0,19.04167,0,0,3.552714E-15,0,0,20.04386,19.04167,0,0,177.6735,158.8521,0,20.04386,-20.04386,230.3169,54.83724,0.1162134,20.94583,0,0,158.8521
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,11.05053,11.05053,0,-1,0,11.05053,0,0,1.776357E-15,0,0,11.63213,11.05053,0,0,199.9445,138.8082,0,11.63213,-11.63213,218.0555,51.91788,0.1162134,12.15558,0,0,138.8082
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,48.79992,48.79992,0,0,0,48.79992,0,0,0,0,0,51.36833,48.79992,0,0,212.8691,127.1761,0,51.36833,-51.36833,163.9085,39.02576,0.1162134,53.67991,0,0,127.1761
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,14.61976,14.61976,0,0,0,14.61976,6.491584,0,1.776357E-15,0,0.9490542,15.38922,14.61976,0,0,269.945,75.80774,0,14.44017,-14.44017,148.6873,35.40166,0.1162134,16.08174,0.7592434,0,76.75679
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,285.9896,61.36757,14.07855,0,14.07855,162.0434,38.58167,0.116178,0,11.26284,0,75.44612
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,271.9111,74.03827,19.76112,0,19.76112,180.7904,43.04525,0.1161283,0,15.8089,0,93.79939
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,252.1499,91.82327,43.6047,0,43.6047,222.1575,52.89452,0.1160187,0,34.88376,0,135.428
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,0,0,0,56.23295,0,0,0,0,208.5452,131.0675,56.23295,0,56.23295,275.5047,65.59623,0.1158778,0,44.98636,0,187.3005
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,34.46463,34.46463,0,-1,0,34.46463,211.8273,0,0,0,73.00547,36.27855,34.46463,0,0,152.3123,181.6772,36.72692,0,36.72692,310.3469,73.89198,0.1157859,37.91109,58.40438,0,254.6826
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,39.57599,39.57599,0,-1,0,39.57599,189.9286,0,0,0,75.16613,41.65894,39.57599,0,0,115.5854,214.7314,33.50719,0,33.50719,342.1346,81.46046,0.1157022,43.53359,60.1329,0,289.8975
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,20.40996,20.40996,0,-1,0,20.40996,337.8652,0,0,0,68.95814,21.48417,20.40996,0,0,82.07818,244.8879,47.47397,0,47.47397,387.1724,92.18372,0.1155839,22.45095,55.16651,0,313.846
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,39.0458,0,0,73.65001,0,0,0,0,34.60421,287.6144,34.60421,0,34.60421,420.0009,100,0.1154977,0,58.92001,0,361.2644
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,12.0966,12.0966,0,0,0,12.0966,430.5799,39.35228,0,0,52.08554,12.73327,12.0966,0,0,0,318.7582,0,0,0,420.0009,100,0.1154977,13.30626,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,42.05271,42.05271,0,0,0,42.05271,65.5928,0,7.105427E-15,0,27.58355,44.26601,42.05271,0,0,0,318.7582,0,16.68246,-16.68246,402.416,95.81314,0.1154977,46.25798,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,33.64263,33.64263,0,0,0,33.64263,26.63371,0,7.105427E-15,0,8.960279,35.4133,33.64263,0,0,18.53606,302.0758,0,26.45302,-26.45302,374.532,89.17412,0.1154977,37.00689,7.168223,0,311.036
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,39.09431,39.09431,0,0,0,39.09431,6.765364,0,7.105427E-15,0,2.644873,41.15191,39.09431,0,0,47.92831,275.6227,0,38.50704,-38.50704,333.9421,79.50986,0.1154977,43.00375,2.115898,0,278.2676
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,60.95683,60.95683,0,-1,0,60.95683,0,0,7.105427E-15,0,0,64.16508,60.95683,0,0,90.71391,237.1157,0,64.16508,-64.16508,266.3062,63.4061,0.1154977,67.05251,0,0,237.1157
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.0084,172.9506,0,0,0,266.3062,63.4061,0.1154977,0,0,0,172.9506
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,76.63175,68.7,0,-1,0,68.7,0,0,7.931753,15.59493,0,72.31579,68.7,0,0,162.0084,172.9506,0,72.31579,-72.31579,190.0786,45.25672,0.1154977,84.29493,0,0,172.9506
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,18.90218,18.90218,0,-1,0,18.90218,0,0,0,0,0,19.89703,18.90218,0,0,242.3593,100.6348,0,19.89703,-19.89703,169.1053,40.26308,0.1154977,20.79239,0,0,100.6348
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,60.30119,60.30119,0,-1,0,60.30119,0,0,7.105427E-15,0,0,63.47494,60.30119,0,0,264.4671,80.73782,0,63.47494,-63.47494,102.1968,24.33253,0.1154977,66.33131,0,0,80.73782
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,11.07121,11.07121,0,-1,0,11.07121,0,0,1.776357E-15,0,0,11.65391,11.07121,0,0,334.9948,17.26288,0,11.65391,-11.65391,89.91254,21.40771,0.1154977,12.17833,0,0,17.26288
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,21.19948,5.32852,0,-1,0,5.32852,0,0,15.87096,17.99091,0,5.608968,5.32852,0,0,347.9436,5.608968,0,5.608968,-5.608968,84.00017,20,0.1154977,23.31943,0,0,5.608968
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,5.671984,0,0,-1,0,0,0,0,5.671984,6.239182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154977,6.239182,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,25.09274,0,0,-1,0,0,0,0,25.09274,27.60201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154977,27.60201,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.4773473,0,0,-1,0,0,0,0,0.4773473,0.5250821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154977,0.5250821,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,46.98133,46.98133,81,0,22.761,46.98133,0,0,0,0,0,0,0,34.01867,32.31774,354.1758,0,32.31774,0,32.31774,114.6595,27.29982,0.1156232,51.67946,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,321.8581,29.08596,71.53141,0,71.53141,182.5201,43.45708,0.11576,0,2.265126,81,31.91737
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,43.46776,43.46776,81,0,22.761,43.46776,43.95612,0,0,0,19.10674,0,0,37.53224,35.65563,250.3267,93.46423,54.76237,0,54.76237,234.4723,55.82662,0.1159598,47.81453,15.28539,81,112.571
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,36.14846,36.14846,81,0,22.761,36.14846,130.6639,0,0,0,47.233,0,0,44.85154,42.60896,195.5643,142.7504,89.84196,0,89.84196,319.7038,76.1198,0.1161025,39.76331,37.7864,81,189.9834
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,105.7223,223.6081,48.6801,0,48.6801,365.8858,87.1155,0.1159815,0,38.94408,0,272.2882
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,81.68999,68.7,0,-1,0,68.7,86.59237,0,12.99,21.159,59.48896,72.31579,68.7,0,0,57.04223,267.4202,0,12.82683,-12.82683,352.3652,83.8963,0.1159815,89.85899,47.59117,0,326.9092
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,20.75735,20.75735,0,-1,0,20.75735,268.3801,0,0,0,55.70861,21.84984,20.75735,0,0,71.29427,254.5934,33.85876,0,33.85876,384.4864,91.5442,0.1158976,22.83309,44.56689,0,310.302
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,53.16244,0,0,90.59794,0,0,0,0,37.4355,285.0663,37.4355,0,37.4355,420.0009,100,0.1158049,0,72.47835,0,375.6642
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,11.43509,11.43509,0,-1,0,11.43509,707.4075,68.85572,0,0,80.89265,12.03693,11.43509,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,12.57859,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,21.9381,21.9381,0,0,0,21.9381,328.7238,49.02299,0,0,72.11572,23.09273,21.9381,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,24.1319,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,24.83087,24.83087,0,0,0,24.83087,188.5823,20.68887,0,0,46.82663,26.13775,24.83087,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,27.31395,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,27.37663,27.37663,0,0,0,27.37663,61.45089,0,0,0,16.82319,28.81751,27.37663,0,0,0,318.7582,0,11.99432,-11.99432,407.3577,96.98974,0.1158049,30.1143,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,13.32703,306.7639,1.497064,0,1.497064,408.778,97.32789,0.1158012,0,1.197652,0,308.261
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,57.60626,57.60626,0,-1,0,57.60626,0,0,7.105427E-15,0,0,60.63817,57.60626,0,0,11.82996,308.1113,0,60.63817,-60.63817,344.8597,82.10929,0.1158012,63.36689,0,0,308.1113
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,43.94322,43.94322,0,-1,0,43.94322,0,0,7.105427E-15,0,0,46.25602,43.94322,0,0,79.20571,247.4731,0,46.25602,-46.25602,296.1016,70.50024,0.1158012,48.33754,0,0,247.4731
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,32.92612,32.92612,0,-1,0,32.92612,0,0,0,0,0,34.65907,32.92612,0,0,130.6013,201.2171,0,34.65907,-34.65907,259.5677,61.80171,0.1158012,36.21873,0,0,201.2171
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,39.51209,39.51209,0,-1,0,39.51209,0,0,7.105427E-15,0,0,41.59168,39.51209,0,0,169.1114,166.558,0,41.59168,-41.59168,215.7262,51.36329,0.1158012,43.4633,0,0,166.558
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,37.47962,37.47962,0,-1,0,37.47962,0,0,0,0,0,39.45223,37.47962,0,0,215.3243,124.9663,0,39.45223,-39.45223,174.1399,41.46181,0.1158012,41.22758,0,0,124.9663
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,47.17896,47.17896,0,-1,0,47.17896,0,0,7.105427E-15,0,0,49.66206,47.17896,0,0,259.1602,85.51409,0,49.66206,-49.66206,121.7915,28.99792,0.1158012,51.89685,0,0,85.51409
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,40.26335,34.05943,0,-1,0,34.05943,0,0,6.203921,10.23026,0,35.85203,34.05943,0,0,314.3402,35.85203,0,35.85203,-35.85203,84.00017,20,0.1158012,44.28968,0,0,35.85203
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,11.67736,0,0,-1,0,0,0,0,11.67736,12.8451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158012,12.8451,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,15.81398,0,0,-1,0,0,0,0,15.81398,17.39538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158012,17.39538,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,51.02153,0,0,-1,0,0,0,0,51.02153,56.12368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158012,56.12368,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,25.99145,25.99145,81,0,22.761,25.99145,0,0,0,0,0,0,0,55.00854,52.25812,354.1758,0,52.25812,0,52.25812,133.5766,31.80388,0.116002,28.5906,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,31.77005,31.77005,81,0,22.761,31.77005,4.615019,0,0,0,1.466194,0,0,49.22995,46.76846,301.9177,47.03231,48.23465,0,48.23465,179.336,42.69896,0.1161861,34.94705,1.172955,81,48.4985
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,12.75673,12.75673,81,0,22.761,12.75673,193.2125,0,0,0,24.64759,0,0,68.24327,64.83111,253.683,90.44349,89.4787,0,89.4787,264.2229,62.9101,0.1163282,14.0324,19.71808,81,115.0911
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,6.034363,6.034363,78.35015,0,22.09059,6.034363,807.7082,0,0,0,48.74005,0,0,72.31579,68.7,164.2043,170.9743,117.44,0,117.44,375.6364,89.43704,0.1163849,6.6378,38.99204,81,219.7144
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,48.63636,48.63636,0,-1,0,48.63636,138.4201,0,0,0,67.3225,51.19616,48.63636,0,0,46.76429,276.6704,16.12634,0,16.12634,390.9351,93.07961,0.1163451,53.49999,53.858,0,343.9929
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,45.82307,45.82307,0,-1,0,45.82307,171.3075,0,0,0,78.49837,48.23481,45.82307,0,0,30.63795,291.1841,30.26356,0,30.26356,419.6457,99.91544,0.1162705,50.40538,62.7987,0,369.6824
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.1871429,0.1871429,0,-1,0,0.1871429,56963.57,106.0319,0,0,106.6033,0.1969926,0.1871429,0,0,0.3743901,318.4213,0.3743901,0,0.3743901,420.0009,100,0.1162695,0.2058572,85.28263,0,425.0246
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162695,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,35.77875,35.77875,0,-1,0,35.77875,278.3363,61.9234,0,0,99.58524,37.66184,35.77875,0,0,0,318.7582,0,0,0,420.0009,100,0.1162695,39.35662,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162695,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162695,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,6.081485,6.081485,0,0,0,6.081485,771.7349,40.53138,0,0,46.93295,6.401563,6.081485,0,0,0,318.7582,0,0,0,420.0009,100,0.1162695,6.689633,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,48.91677,48.91677,0,0,0,48.91677,45.76354,0,7.105427E-15,0,22.38604,51.49133,48.91677,0,0,0,318.7582,0,29.10529,-29.10529,389.3212,92.69534,0.1162695,53.80844,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,2.805532,2.805532,0,0,0,2.805532,108.6707,0,0,0,3.048791,2.953191,2.805532,0,0,32.33921,289.6529,0.09559954,0,0.09559954,389.4119,92.71693,0.1162693,3.086085,2.439033,0,292.7017
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.24361,289.739,0,0,0,389.4119,92.71693,0.1162693,0,0,0,289.739
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,27.01639,27.01639,0,-1,0,27.01639,0,0,3.552714E-15,0,0,28.4383,27.01639,0,0,32.24361,289.739,0,28.4383,-28.4383,359.4353,85.57965,0.1162693,29.71803,0,0,289.739
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,33.37833,33.37833,0,-1,0,33.37833,0,0,7.105427E-15,0,0,35.13509,33.37833,0,0,63.84172,261.3007,0,35.13509,-35.13509,322.3996,76.76167,0.1162693,36.71616,0,0,261.3007
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,26.82781,26.82781,0,-1,0,26.82781,0,0,0,0,0,28.2398,26.82781,0,0,102.8807,226.1656,0,28.2398,-28.2398,292.6323,69.67421,0.1162693,29.51059,0,0,226.1656
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,22.02168,22.02168,0,-1,0,22.02168,0,0,3.552714E-15,0,0,23.18071,22.02168,0,0,134.2583,197.9258,0,23.18071,-23.18071,268.1977,63.85646,0.1162693,24.22384,0,0,197.9258
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,22.51809,22.51809,0,-1,0,22.51809,0,0,3.552714E-15,0,0,23.70325,22.51809,0,0,160.0146,174.7451,0,23.70325,-23.70325,243.2122,57.90756,0.1162693,24.7699,0,0,174.7451
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,25.52531,25.52531,0,-1,0,25.52531,0,0,3.552714E-15,0,0,26.86875,25.52531,0,0,186.3516,151.0418,0,26.86875,-26.86875,214.8901,51.1642,0.1162693,28.07785,0,0,151.0418
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,25.69312,25.69312,0,-1,0,25.69312,0,0,3.552714E-15,0,0,27.04539,25.69312,0,0,216.2057,124.1731,0,27.04539,-27.04539,186.3817,44.37651,0.1162693,28.26244,0,0,124.1731
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,3.313376,3.313376,0,-1,0,3.313376,0,0,4.440892E-16,0,0,3.487764,3.313376,0,0,246.2562,97.12768,0,3.487764,-3.487764,182.7053,43.50117,0.1162693,3.644714,0,0,97.12768
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.1315,93.63991,0,0,0,182.7053,43.50117,0.1162693,0,0,0,93.63991
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.1315,93.63991,0,0,0,182.7053,43.50117,0.1162693,0,0,0,93.63991
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,24.10095,24.10095,0,0,0,24.10095,10.98503,0,3.552714E-15,0,2.647496,25.36942,24.10095,0,0,250.1315,93.63991,0,22.72193,-22.72193,158.7543,37.79856,0.1162693,26.51105,2.117997,0,96.28741
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,27.1636,27.1636,0,0,0,27.1636,96.12556,0,3.552714E-15,0,26.11116,28.59326,27.1636,0,0,275.3781,70.91798,0,2.482101,-2.482101,156.1379,37.17562,0.1162693,29.87996,20.88893,0,97.02914
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,41.33681,41.33681,0,0,0,41.33681,97.29868,0,0,0,40.22016,43.51243,41.33681,0,0,278.1359,68.43588,0,3.292264,-3.292264,152.6676,36.34935,0.1162693,45.47049,32.17613,0,108.656
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,65.58236,65.58236,0,-1,0,65.58236,99.15318,0,0,3.440594,65.02699,69.03406,65.58236,0,0,281.794,65.14362,0,4.00707,-4.00707,148.4438,35.34368,0.1162693,72.14059,52.02159,0,130.1706
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,49.66888,49.66888,0,-1,0,49.66888,158.0721,0,0,0,78.51263,52.28303,49.66888,0,0,286.2463,61.13655,26.22961,0,26.22961,173.3273,41.26833,0.1162047,54.63577,62.81011,0,139.6492
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,260.0167,84.74319,76.19404,0,76.19404,245.6114,58.47878,0.1160174,0,60.95523,0,160.9372
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,51.4918,51.4918,0,-1,0,51.4918,156.7418,0,0,0,80.70918,54.20189,51.4918,0,0,183.8227,153.3178,26.50729,0,26.50729,270.7584,64.46615,0.1159523,56.64098,64.56734,0,234.027
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,1.781545,1.781545,0,-1,0,1.781545,4614.106,0,0,0,82.20236,1.87531,1.781545,0,0,157.3154,177.1744,80.32705,0,80.32705,346.9633,82.61015,0.1157557,1.959699,65.76189,0,259.3767
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,39.79473,39.79473,0,-1,0,39.79473,207.1614,0,0,0,82.43932,41.88919,39.79473,0,0,76.98832,249.4687,40.55013,0,40.55013,385.4325,91.76947,0.1156567,43.7742,65.95145,0,331.9081
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,5.525372,5.525372,0,0,0,5.525372,1187.315,23.34918,0,0,65.60355,5.816181,5.525372,0,0,36.43819,285.9639,36.43819,0,36.43819,420.0009,100,0.1155679,6.077909,52.48284,0,351.5674
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,23.53909,23.53909,0,0,0,23.53909,128.5851,5.489779,0,0,30.26777,24.77799,23.53909,0,0,0,318.7582,0,0,0,420.0009,100,0.1155679,25.893,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,40.18714,40.18714,0,0,0,40.18714,40.17305,0,0,0,16.1444,42.30225,40.18714,0,0,0,318.7582,0,26.15785,-26.15785,392.428,93.43506,0.1155679,44.20585,12.91552,0,334.9026
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,26.11207,26.11207,0,0,0,26.11207,11.19944,0,0,0,2.924406,27.48639,26.11207,0,0,29.06428,292.6004,0,24.56199,-24.56199,366.5374,87.27065,0.1155679,28.72328,2.339525,0,295.5248
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,25.04481,25.04481,0,-1,0,25.04481,0,0,3.552714E-15,0,0,26.36295,25.04481,0,0,56.35538,268.0384,0,26.36295,-26.36295,338.7484,80.65423,0.1155679,27.54929,0,0,268.0384
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.64754,241.6754,0,0,0,338.7484,80.65423,0.1155679,0,0,0,241.6754
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,26.08832,26.08832,0,-1,0,26.08832,0,0,3.552714E-15,0,0,27.46139,26.08832,0,0,85.64754,241.6754,0,27.46139,-27.46139,309.8016,73.76214,0.1155679,28.69715,0,0,241.6754
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,9.665398,9.665398,0,-1,0,9.665398,0,0,0,0,0,10.1741,9.665398,0,0,116.1602,214.2141,0,10.1741,-10.1741,299.0771,71.2087,0.1155679,10.63194,0,0,214.2141
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,22.2788,22.2788,0,-1,0,22.2788,0,0,3.552714E-15,0,0,23.45137,22.2788,0,0,127.4648,204.0399,0,23.45137,-23.45137,274.3572,65.32302,0.1155679,24.50668,0,0,204.0399
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.5218,180.5886,0,0,0,274.3572,65.32302,0.1155679,0,0,0,180.5886
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,26.09446,26.09446,0,-1,0,26.09446,0,0,0,0,0,27.46785,26.09446,0,0,153.5218,180.5886,0,27.46785,-27.46785,245.4036,58.42931,0.1155679,28.70391,0,0,180.5886
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0417,153.1207,0,0,0,245.4036,58.42931,0.1155679,0,0,0,153.1207
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0417,153.1207,0,0,0,245.4036,58.42931,0.1155679,0,0,0,153.1207
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,59.00482,59.00482,0,-1,0,59.00482,0,0,7.105427E-15,0,0,62.11034,59.00482,0,0,184.0417,153.1207,0,62.11034,-62.11034,179.9335,42.84123,0.1155679,64.9053,0,0,153.1207
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.0532,91.01038,0,0,0,179.9335,42.84123,0.1155679,0,0,0,91.01038
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,8.602674,8.602674,0,0,0,8.602674,16.33974,0,0,0,1.405655,9.055448,8.602674,0,0,253.0532,91.01038,0,7.649793,-7.649793,171.8699,40.92133,0.1155679,9.462942,1.124524,0,92.41603
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,24.81373,24.81373,0,0,0,24.81373,58.82537,0,3.552714E-15,0,14.59677,26.11971,24.81373,0,0,261.5529,83.36059,0,11.52295,-11.52295,159.7237,38.02937,0.1155679,27.2951,11.67741,0,97.95735
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,71.34155,71.34155,20.25,0,7.39125,71.34155,53.60067,0,0,0,38.23955,53.78058,51.09155,0,0,274.3562,71.83764,0,15.54103,-15.54103,143.342,34.12898,0.1155679,78.47571,30.59164,81,110.0772
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,35.59315,35.59315,0,-1,0,35.59315,95.6437,0,0,0,34.0426,37.46647,35.59315,0,0,291.624,56.29661,0,3.423868,-3.423868,139.7329,33.26968,0.1155679,39.15246,27.23408,0,90.33921
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,6.702753,6.702753,0,-1,0,6.702753,919.2374,0,0,0,61.61421,7.055529,6.702753,0,0,295.4283,52.87274,54.55868,0,54.55868,191.4918,45.5932,0.1154352,7.373028,49.29137,0,114.4869
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,240.8696,101.9756,76.82397,0,76.82397,264.3735,62.94594,0.1152488,0,61.45918,0,178.7995
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,164.0457,171.1171,71.00024,0,71.00024,331.7302,78.98322,0.1150771,0,56.80019,0,242.1174
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,0,0,0,63.40582,0,0,0,0,93.04543,235.0173,63.40582,0,63.40582,391.8822,93.30511,0.1149242,0,50.72465,0,298.4232
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,37.12683,37.12683,0,-1,0,37.12683,140.2109,0,0,0,52.05585,39.08087,37.12683,0,0,29.63961,292.0826,12.97497,0,12.97497,404.1914,96.23585,0.114893,40.83951,41.64468,0,344.1384
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,13.04372,13.04372,0,0,0,13.04372,365.0771,17.22475,0,0,47.61961,13.73023,13.04372,0,0,16.66464,303.76,16.66464,0,16.66464,420.0009,100,0.1148529,14.34809,38.09569,0,351.3797
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,48.93328,48.93328,0,0,0,48.93328,49.37274,0,0,0,24.1597,51.50872,48.93328,0,0,0,318.7582,0,27.34902,-27.34902,391.1725,93.13611,0.1148529,53.82661,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,43.55134,43.55134,0,0,0,43.55134,42.82278,0,0,0,18.64989,45.84351,43.55134,0,0,30.3878,291.4092,0,27.19362,-27.19362,362.5078,86.31122,0.1148529,47.90648,14.91991,0,310.0591
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,13.48646,13.48646,0,0,0,13.48646,21.06844,0,0,0,2.841387,14.19628,13.48646,0,0,60.60293,264.2156,0,11.35489,-11.35489,350.5388,83.46144,0.1148529,14.83511,2.273109,0,267.057
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.21947,252.8607,0,0,0,350.5388,83.46144,0.1148529,0,0,0,252.8607
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,25.04191,25.04191,0,-1,0,25.04191,0,0,3.552714E-15,0,0,26.35991,25.04191,0,0,73.21947,252.8607,0,26.35991,-26.35991,322.753,76.84579,0.1148529,27.5461,0,0,252.8607
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.5083,226.5008,0,0,0,322.753,76.84579,0.1148529,0,0,0,226.5008
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,16.19739,16.19739,0,-1,0,16.19739,0,0,3.552714E-15,0,0,17.04988,16.19739,0,0,102.5083,226.5008,0,17.04988,-17.04988,304.7808,72.56671,0.1148529,17.81713,0,0,226.5008
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.4526,209.4509,0,0,0,304.7808,72.56671,0.1148529,0,0,0,209.4509
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.4526,209.4509,0,0,0,304.7808,72.56671,0.1148529,0,0,0,209.4509
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,25.94686,25.94686,0,-1,0,25.94686,0,0,3.552714E-15,0,0,27.31249,25.94686,0,0,121.4526,209.4509,0,27.31249,-27.31249,275.9909,65.71199,0.1148529,28.54155,0,0,209.4509
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,61.87864,61.87864,0,-1,0,61.87864,0,0,7.105427E-15,0,0,65.13541,61.87864,0,0,151.7998,182.1384,0,65.13541,-65.13541,207.3322,49.3647,0.1148529,68.06651,0,0,182.1384
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,23.21104,23.21104,0,-1,0,23.21104,0,0,3.552714E-15,0,0,24.43267,23.21104,0,0,224.1725,117.003,0,24.43267,-24.43267,181.5779,43.23274,0.1148529,25.53214,0,0,117.003
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3199,92.57034,0,0,0,181.5779,43.23274,0.1148529,0,0,0,92.57034
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,3.444027,3.444027,0,0,0,3.444027,0,0,4.440892E-16,0,0,3.625291,3.444027,0,0,251.3199,92.57034,0,3.625291,-3.625291,177.7565,42.32289,0.1148529,3.788429,0,0,92.57034
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,30.24115,30.24115,0,0,0,30.24115,6.267503,0,3.552714E-15,0,1.895365,31.83279,30.24115,0,0,255.348,88.94505,0,29.93742,-29.93742,146.1997,34.80938,0.1148529,33.26526,1.516292,0,90.84041
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,288.6118,59.00762,21.99731,0,21.99731,167.0681,39.77805,0.1148,0,17.59785,0,81.00494
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,44.59132,44.59132,0,0,0,44.59132,97.58644,0,0,0,43.51508,46.93823,44.59132,0,0,266.6145,78.80521,0,3.423149,-3.423149,163.4598,38.91893,0.1148,49.05045,34.81207,0,122.3203
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,69.7275,68.7,0,-1,0,68.7,97.68552,0,1.027502,8.000253,67.10995,72.31579,68.7,0,0,270.418,75.38206,0,5.205835,-5.205835,157.9724,37.6124,0.1148,76.70025,53.68797,0,142.492
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,276.2022,70.17622,86.59123,0,86.59123,240.1201,57.17133,0.1145923,0,69.27299,0,156.7675
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,21.59776,21.59776,0,-1,0,21.59776,453.313,0,0,0,97.90547,22.73449,21.59776,0,0,189.611,148.1083,75.17098,0,75.17098,311.4335,74.15069,0.1144126,23.75754,78.32438,0,246.0138
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,16.06725,16.06725,0,-1,0,16.06725,694.1593,0,0,0,111.5323,16.91289,16.06725,0,0,114.44,215.7622,94.6194,0,94.6194,401.1974,95.52299,0.1141871,17.67397,89.22583,0,327.2945
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,62.30324,62.30324,0,-1,0,62.30324,177.4357,25.1452,0,0,110.5482,65.58236,62.30324,0,0,19.82061,300.9197,19.82061,0,19.82061,420.0009,100,0.11414,68.53357,88.43855,0,411.4679
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,16.61562,16.61562,0,-1,0,16.61562,568.2546,76.9289,0,0,94.41903,17.49013,16.61562,0,0,0,318.7582,0,0,0,420.0009,100,0.11414,18.27718,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11414,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,29.00384,29.00384,0,0,0,29.00384,157.529,15.15911,0,0,45.68947,30.53036,29.00384,0,0,0,318.7582,0,0,0,420.0009,100,0.11414,31.90422,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,14.90753,14.90753,0,0,0,14.90753,147.2892,6.265042,0,0,21.95718,15.69213,14.90753,0,0,0,318.7582,0,0,0,420.0009,100,0.11414,16.39828,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,2.181927,0,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11414,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,29.23862,29.23862,0,-1,0,29.23862,0,0,0,0,0,30.77749,29.23862,0,0,0,318.7582,0,30.77749,-30.77749,387.5585,92.27565,0.11414,32.16248,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,41.02024,41.02024,0,-1,0,41.02024,0,0,7.105427E-15,0,0,43.17921,41.02024,0,0,34.19721,287.9807,0,43.17921,-43.17921,342.0436,81.4388,0.11414,45.12227,0,0,287.9807
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.17411,244.8015,0,0,0,342.0436,81.4388,0.11414,0,0,0,244.8015
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,19.91266,19.91266,0,-1,0,19.91266,0,0,3.552714E-15,0,0,20.96069,19.91266,0,0,82.17411,244.8015,0,20.96069,-20.96069,319.9491,76.17821,0.11414,21.90392,0,0,244.8015
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4638,223.8408,0,0,0,319.9491,76.17821,0.11414,0,0,0,223.8408
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.591572,1.591572,0,-1,0,1.591572,0,0,0,0,0,1.675339,1.591572,0,0,105.4638,223.8408,0,1.675339,-1.675339,318.1832,75.75774,0.11414,1.750729,0,0,223.8408
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,12.6651,12.6651,0,-1,0,12.6651,0,0,1.776357E-15,0,0,13.33169,12.6651,0,0,107.3253,222.1655,0,13.33169,-13.33169,304.1303,72.41183,0.11414,13.93161,0,0,222.1655
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,39.40858,39.40858,0,-1,0,39.40858,0,0,7.105427E-15,0,0,41.48272,39.40858,0,0,122.1382,208.8338,0,41.48272,-41.48272,260.4037,62.00076,0.11414,43.34944,0,0,208.8338
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,34.67905,34.67905,0,-1,0,34.67905,0,0,0,0,0,36.50427,34.67905,0,0,168.2301,167.3511,0,36.50427,-36.50427,221.9248,52.83914,0.11414,38.14696,0,0,167.3511
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7905,130.8468,0,0,0,221.9248,52.83914,0.11414,0,0,0,130.8468
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,14.138,14.138,0,0,0,14.138,0,0,1.776357E-15,0,0,14.88211,14.138,0,0,208.7905,130.8468,0,14.88211,-14.88211,206.2377,49.10412,0.11414,15.5518,0,0,130.8468
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,30.93017,30.93017,0,0,0,30.93017,9.094732,0,0,0,2.813016,32.55807,30.93017,0,0,225.3261,115.9647,0,29.74506,-29.74506,174.8837,41.63889,0.11414,34.02319,2.250413,0,118.7777
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,38.24969,38.24969,0,0,0,38.24969,45.66848,0,0,0,17.46805,40.26283,38.24969,0,0,258.3762,86.21965,0,22.79478,-22.79478,150.8559,35.91799,0.11414,42.07466,13.97444,0,103.6877
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,283.7037,63.42488,21.19614,0,21.19614,170.9643,40.7057,0.1140897,0,16.95691,0,84.62102
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,22.59749,22.59749,0,-1,0,22.59749,216.3084,0,0,0,48.88027,23.78683,22.59749,0,0,262.5076,82.5014,25.09344,0,25.09344,194.77,46.37372,0.1140302,24.85723,39.10422,0,131.3817
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,10.45278,10.45278,0,-1,0,10.45278,764.2883,0,0,0,79.88937,11.00292,10.45278,0,0,237.4141,105.0855,68.88644,0,68.88644,260.1214,61.93355,0.1138671,11.49806,63.91149,0,184.9749
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,3.836771,3.836771,0,-1,0,3.836771,1315.633,0,0,0,50.47784,4.038706,3.836771,0,0,168.5277,167.0833,46.43913,0,46.43913,304.1775,72.42306,0.1137574,4.220448,40.38227,0,217.5611
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,43.41052,43.41052,0,-1,0,43.41052,121.9359,0,0,0,52.93299,45.69528,43.41052,0,0,122.0886,208.8785,7.237714,0,7.237714,311.0438,74.05789,0.1137403,47.75157,42.3464,0,261.8115
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,44.69091,44.69091,0,-1,0,44.69091,174.7649,0,0,0,78.10401,47.04307,44.69091,0,0,114.8509,215.3925,31.06095,0,31.06095,340.5108,81.07383,0.1136671,49.16001,62.48321,0,293.4965
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,39.10807,39.10807,0,-1,0,39.10807,177.9268,0,0,0,69.58376,41.16639,39.10807,0,0,83.7899,243.3473,28.41737,0,28.41737,367.4698,87.49265,0.1136002,43.01888,55.66701,0,312.9311
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,27.21523,27.21523,0,0,0,27.21523,200.4741,0,0,0,54.55948,28.64761,27.21523,0,0,55.37254,268.9229,25.91187,0,25.91187,392.052,93.34553,0.1135392,29.93675,43.64759,0,323.4824
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,3.39051,0,0,32.85117,0,0,0,0,29.46066,292.2436,29.46066,0,29.46066,420.0009,100,0.11347,0,26.28094,0,325.0948
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11347,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,25.43595,25.43595,0,0,0,25.43595,12.41809,0,7.105427E-15,0,3.15866,26.77469,25.43595,0,0,0,318.7582,0,23.61603,-23.61603,395.1074,94.07299,0.11347,27.97955,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,32.72162,32.72162,0,-1,0,32.72162,0,0,7.105427E-15,0,0,34.44381,32.72162,0,0,26.24003,295.1422,0,34.44381,-34.44381,358.8004,85.4285,0.11347,35.99379,0,0,295.1422
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,16.87383,16.87383,0,-1,0,16.87383,0,0,0,0,0,17.76192,16.87383,0,0,64.51093,260.6984,0,17.76192,-17.76192,340.0777,80.97071,0.11347,18.56121,0,0,260.6984
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,48.29847,48.29847,0,-1,0,48.29847,0,0,7.105427E-15,0,0,50.8405,48.29847,0,0,84.24641,242.9365,0,50.8405,-50.8405,286.4871,68.21107,0.11347,53.12832,0,0,242.9365
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,34.57763,34.57763,0,-1,0,34.57763,0,0,7.105427E-15,0,0,36.3975,34.57763,0,0,140.7358,192.096,0,36.3975,-36.3975,248.1208,59.07625,0.11347,38.03539,0,0,192.096
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,6.259673,6.259673,0,-1,0,6.259673,0,0,0,0,0,6.589129,6.259673,0,0,181.1775,155.6985,0,6.589129,-6.589129,241.1752,57.42255,0.11347,6.885641,0,0,155.6985
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.4988,149.1093,0,0,0,241.1752,57.42255,0.11347,0,0,0,149.1093
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.4988,149.1093,0,0,0,241.1752,57.42255,0.11347,0,0,0,149.1093
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,23.90129,23.90129,0,-1,0,23.90129,0,0,3.552714E-15,0,0,25.15925,23.90129,0,0,188.4988,149.1093,0,25.15925,-25.15925,214.655,51.10824,0.11347,26.29142,0,0,149.1093
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4535,123.9501,0,0,0,214.655,51.10824,0.11347,0,0,0,123.9501
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,14.93922,14.93922,0,-1,0,14.93922,0,0,1.776357E-15,0,0,15.72549,14.93922,0,0,216.4535,123.9501,0,15.72549,-15.72549,198.0789,47.16155,0.11347,16.43314,0,0,123.9501
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.9263,108.2246,0,0,0,198.0789,47.16155,0.11347,0,0,0,108.2246
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,233.9263,108.2246,2.270643,0,2.270643,200.233,47.67443,0.1134647,0,1.816514,0,110.4952
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,37.61216,37.61216,0,0,0,37.61216,70.77947,0,0,0,26.62169,39.59174,37.61216,0,0,231.6556,110.2682,0,12.97006,-12.97006,186.5614,44.41929,0.1134647,41.37337,21.29735,0,136.8898
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,88.36368,88.36368,20.25,0,7.39125,88.36368,39.99778,0,1.421085E-14,0,35.34351,71.69861,68.11368,0,0,246.0668,97.29811,0,36.35509,-36.35509,148.2397,35.2951,0.1134647,97.20004,28.27481,81,132.6416
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,15.93689,15.93689,0,-1,0,15.93689,425.2994,0,0,0,67.7795,16.77567,15.93689,0,0,286.4613,60.94301,51.00382,0,51.00382,196.6262,46.81567,0.1133451,17.53058,54.22359,0,128.7225
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,47.71838,47.71838,0,-1,0,47.71838,179.2357,0,0,0,85.52839,50.22987,47.71838,0,0,235.4575,106.8465,35.29852,0,35.29852,230.1133,54.78878,0.1132624,52.49022,68.42271,0,192.3748
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,8.263607,8.263607,0,-1,0,8.263607,1047.324,0,0,0,86.54674,8.698534,8.263607,0,0,200.159,138.6151,77.84821,0,77.84821,303.9666,72.37286,0.1130806,9.089968,69.2374,0,225.1619
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,59.51598,59.51598,0,-1,0,59.51598,157.9764,0,0,0,94.0212,62.6484,59.51598,0,0,122.3108,208.6785,31.37281,0,31.37281,333.7295,79.45924,0.1130075,65.46758,75.21696,0,302.6997
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,58.25283,58.25283,0,-1,0,58.25283,114.3313,0,0,0,66.60121,61.31876,58.25283,0,0,90.93799,236.914,5.282449,0,5.282449,338.7408,80.65243,0.1129952,64.07811,53.28097,0,303.5153
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,37.78515,37.78515,0,-1,0,37.78515,150.5876,0,0,0,56.89977,39.77385,37.78515,0,0,85.65554,241.6682,17.12592,0,17.12592,354.9879,84.52077,0.1129554,41.56367,45.51981,0,298.568
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,39.48638,39.48638,0,0,0,39.48638,158.1834,0,0,0,62.46092,41.56461,39.48638,0,0,68.52962,257.0816,20.89631,0,20.89631,374.8119,89.24075,0.1129068,43.43502,49.96873,0,319.5425
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,80.57965,80.57965,20.25,0,7.39125,80.57965,31.61767,0,1.421085E-14,0,25.4774,63.50489,60.32965,0,0,47.63331,275.8882,0,38.02749,-38.02749,334.7274,79.69685,0.1129068,88.63761,20.38192,81,301.3657
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,31.87793,31.87793,81,0,22.761,31.87793,53.07016,7.105427E-15,0,0,16.91767,0,0,49.12207,46.66597,89.88608,237.8608,63.58363,0,63.58363,395.0482,94.0589,0.1131103,35.06573,13.53414,81,254.7784
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,11.02288,11.02288,0,0,0,11.02288,28.35885,0,0,0,3.125962,11.60303,11.02288,0,0,26.30244,295.086,0,8.47707,-8.47707,386.1125,91.93137,0.1131103,12.12517,2.50077,0,298.212
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,12.5351,12.5351,0,-1,0,12.5351,0,0,1.776357E-15,0,0,13.19484,12.5351,0,0,35.72141,286.6089,0,13.19484,-13.19484,372.2039,88.61981,0.1131103,13.78861,0,0,286.6089
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,64.39819,64.39819,0,-1,0,64.39819,0,0,0,2.138002,0,67.78756,64.39819,0,0,50.38234,273.4141,0,67.78756,-67.78756,300.7496,71.6069,0.1131103,70.83801,0,0,273.4141
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,2.424525,2.424525,0,-1,0,2.424525,0,0,4.440892E-16,0,0,2.552131,2.424525,0,0,125.7019,205.6266,0,2.552131,-2.552131,298.0594,70.96638,0.1131103,2.666977,0,0,205.6266
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,2.188294,2.188294,0,-1,0,2.188294,0,0,0,0,0,2.303467,2.188294,0,0,128.5376,203.0744,0,2.303467,-2.303467,295.6313,70.38828,0.1131103,2.407123,0,0,203.0744
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,14.21113,14.21113,0,-1,0,14.21113,0,0,1.776357E-15,0,0,14.95908,14.21113,0,0,131.097,200.771,0,14.95908,-14.95908,279.8631,66.63393,0.1131103,15.63224,0,0,200.771
