Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,6.484766,6.484766,0,-1,0,6.484766,0,0,8.881784E-16,0,0,6.826069,6.484766,0,0,147.7182,185.8119,0,6.826069,-6.826069,272.6678,64.92077,0.1131103,7.133243,0,0,185.8119
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,18.43949,18.43949,0,-1,0,18.43949,0,0,0,0,0,19.40998,18.43949,0,0,155.3027,178.9858,0,19.40998,-19.40998,252.2079,60.04937,0.1131103,20.28343,0,0,178.9858
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8693,159.5758,0,0,0,252.2079,60.04937,0.1131103,0,0,0,159.5758
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,22.27467,22.27467,0,-1,0,22.27467,0,0,3.552714E-15,0,0,23.44702,22.27467,0,0,176.8693,159.5758,0,23.44702,-23.44702,227.4925,54.16478,0.1131103,24.50214,0,0,159.5758
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.9216,136.1288,0,0,0,227.4925,54.16478,0.1131103,0,0,0,136.1288
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,22.89497,22.89497,0,0,0,22.89497,0,0,3.552714E-15,0,0,24.09997,22.89497,0,0,202.9216,136.1288,0,24.09997,-24.09997,202.0889,48.11631,0.1131103,25.18447,0,0,136.1288
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,229.6993,112.0288,1.980356,0,1.980356,203.9677,48.56363,0.1131057,0,1.584285,0,114.0092
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,227.719,113.8111,27.86407,0,27.86407,230.4018,54.85747,0.1130409,0,22.29126,0,141.6752
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,59.81514,59.81514,0,0,0,59.81514,91.4796,0,0,0,54.71865,62.96331,59.81514,0,0,199.8549,138.8888,0,8.244655,-8.244655,221.7112,52.78828,0.1130409,65.79665,43.77492,0,193.6075
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,35.56982,35.56982,0,-1,0,35.56982,224.1763,0,0,0,79.73911,37.44192,35.56982,0,0,209.0156,130.6442,42.29719,0,42.29719,261.8379,62.34222,0.1129428,39.1268,63.79129,0,210.3833
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,16.11354,16.11354,0,-1,0,16.11354,609.0743,0,0,0,98.14345,16.96162,16.11354,0,0,166.7184,168.7116,81.18182,0,81.18182,338.8537,80.67929,0.1127548,17.7249,78.51476,0,266.8551
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,37.24591,37.24591,0,-1,0,37.24591,289.519,0,0,0,107.834,39.20622,37.24591,0,0,85.53661,241.7753,68.62777,0,68.62777,403.9597,96.18069,0.1125964,40.9705,86.2672,0,349.6093
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,92.87073,0,0,109.7796,0,0,0,0,16.90884,303.5403,16.90884,0,16.90884,420.0009,100,0.1125575,0,87.82365,0,413.3198
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125575,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,23.16306,23.16306,0,-1,0,23.16306,404.1162,69.22351,0,0,93.60567,24.38217,23.16306,0,0,0,318.7582,0,0,0,420.0009,100,0.1125575,25.47937,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,21.32878,21.32878,0,0,0,21.32878,313.9443,44.50914,0,0,66.96049,22.45135,21.32878,0,0,0,318.7582,0,0,0,420.0009,100,0.1125575,23.46166,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,63.39685,63.39685,20.25,0,7.39125,63.39685,63.89884,0,7.105427E-15,0,40.50985,45.41774,43.14685,0,0,0,318.7582,0,4.907887,-4.907887,414.8275,98.76825,0.1125575,69.73654,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,33.7505,33.7505,0,0,0,33.7505,68.20982,0,7.105427E-15,0,23.02116,35.52684,33.7505,0,0,5.453207,313.8503,0,12.50569,-12.50569,401.6453,95.62965,0.1125575,37.12555,18.41693,0,336.8715
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,19.34842,301.3447,3.140827,0,3.140827,404.625,96.33909,0.1125502,0,2.512662,0,304.4855
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.20759,304.1714,0,0,0,404.625,96.33909,0.1125502,0,0,0,304.1714
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,35.11292,35.11292,0,-1,0,35.11292,0,0,7.105427E-15,0,0,36.96097,35.11292,0,0,16.20759,304.1714,0,36.96097,-36.96097,365.6647,87.06284,0.1125502,38.62421,0,0,304.1714
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,48.93841,48.93841,0,-1,0,48.93841,0,0,0,0,0,51.51411,48.93841,0,0,57.27533,267.2104,0,51.51411,-51.51411,311.364,74.13415,0.1125502,53.83225,0,0,267.2104
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,2.407033,2.407033,0,-1,0,2.407033,0,0,0,0,0,2.533719,2.407033,0,0,114.5132,215.6963,0,2.533719,-2.533719,308.6933,73.49825,0.1125502,2.647736,0,0,215.6963
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,37.87973,37.87973,0,-1,0,37.87973,0,0,7.105427E-15,0,0,39.8734,37.87973,0,0,117.3285,213.1626,0,39.8734,-39.8734,266.663,63.49107,0.1125502,41.6677,0,0,213.1626
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,7.59571,7.59571,0,-1,0,7.59571,0,0,8.881784E-16,0,0,7.995484,7.59571,0,0,161.6323,173.2892,0,7.995484,-7.995484,258.235,61.48441,0.1125502,8.355281,0,0,173.2892
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,17.19349,17.19349,0,-1,0,17.19349,0,0,3.552714E-15,0,0,18.09841,17.19349,0,0,170.5161,165.2937,0,18.09841,-18.09841,239.1576,56.94218,0.1125502,18.91284,0,0,165.2937
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,8.72562,8.72562,0,-1,0,8.72562,0,0,0,0,0,9.184863,8.72562,0,0,190.6255,147.1953,0,9.184863,-9.184863,229.4759,54.63702,0.1125502,9.598182,0,0,147.1953
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8309,138.0104,0,0,0,229.4759,54.63702,0.1125502,0,0,0,138.0104
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,37.67041,37.67041,0,-1,0,37.67041,0,0,7.105427E-15,0,0,39.65307,37.67041,0,0,200.8309,138.0104,0,39.65307,-39.65307,187.6779,44.68513,0.1125502,41.43746,0,0,138.0104
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,3.236809,3.236809,0,0,0,3.236809,0,0,4.440892E-16,0,0,3.407167,3.236809,0,0,244.8898,98.35737,0,3.407167,-3.407167,184.0865,43.83002,0.1125502,3.56049,0,0,98.35737
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,248.6756,94.9502,2.817197,0,2.817197,186.7591,44.46636,0.1125438,0,2.253757,0,97.7674
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,7.798607,7.798607,0,0,0,7.798607,180.461,0,0,0,14.07344,8.209061,7.798607,0,0,245.8584,97.48568,5.864381,0,5.864381,192.3225,45.79099,0.1125303,8.578468,11.25875,0,111.5591
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,239.994,102.7636,35.9576,0,35.9576,226.4349,53.91297,0.1124475,0,28.76608,0,138.7212
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,21.9248,21.9248,0,-1,0,21.9248,204.2615,0,0,0,44.78394,23.07874,21.9248,0,0,204.0364,135.1255,21.7052,0,21.7052,247.0263,58.81566,0.1123977,24.11728,35.82715,0,179.9094
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,0,0,0,55.16797,0,0,0,0,182.3312,154.6601,55.16797,0,55.16797,299.3632,71.27681,0.1122711,0,44.13438,0,209.8281
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,37.57941,37.57941,0,-1,0,37.57941,220.2022,0,0,0,82.75068,39.55727,37.57941,0,0,127.1632,204.3113,43.19341,0,43.19341,340.3401,81.03319,0.1121722,41.33735,66.20055,0,287.062
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,32.49576,32.49576,0,-1,0,32.49576,266.7293,0,0,0,86.67571,34.20607,32.49576,0,0,83.96983,243.1854,52.46965,0,52.46965,390.1172,92.88485,0.1120524,35.74534,69.34057,0,329.8611
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,33.44596,0,0,64.94614,0,0,0,0,31.50018,290.4081,31.50018,0,31.50018,420.0009,100,0.1119805,0,51.95691,0,355.3542
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,18.92521,18.92521,0,-1,0,18.92521,354.8627,47.23723,0,0,67.15851,19.92127,18.92521,0,0,0,318.7582,0,0,0,420.0009,100,0.1119805,20.81773,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,57.16522,57.16522,0,0,0,57.16522,102.5897,0,0,0,58.64562,60.17392,57.16522,0,0,0,318.7582,0,1.528298,-1.528298,418.3899,99.61644,0.1119805,62.88174,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,3.156156,3.156156,0,0,0,3.156156,517.2527,11.30492,0,0,16.3253,3.322269,3.156156,0,0,1.698109,317.2299,1.698109,0,1.698109,420.0009,100,0.1119766,3.471771,13.06024,0,333.5552
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,53.90235,53.90235,0,0,0,53.90235,10.41777,0,7.105427E-15,0,5.615425,56.73932,53.90235,0,0,0,318.7582,0,51.12389,-51.12389,366.1115,87.16924,0.1119766,59.29259,4.49234,0,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,56.80433,267.6343,3.281205,0,3.281205,369.2243,87.91039,0.1119692,0,2.624964,0,270.9155
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.52312,270.5874,0,0,0,369.2243,87.91039,0.1119692,0,0,0,270.5874
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.52312,270.5874,0,0,0,369.2243,87.91039,0.1119692,0,0,0,270.5874
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.52312,270.5874,0,0,0,369.2243,87.91039,0.1119692,0,0,0,270.5874
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,27.2809,27.2809,0,-1,0,27.2809,0,0,3.552714E-15,0,0,28.71674,27.2809,0,0,53.52312,270.5874,0,28.71674,-28.71674,338.9543,80.70323,0.1119692,30.009,0,0,270.5874
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,29.39524,29.39524,0,-1,0,29.39524,0,0,0,0,0,30.94235,29.39524,0,0,85.43061,241.8707,0,30.94235,-30.94235,306.3381,72.93751,0.1119692,32.33476,0,0,241.8707
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.15218,1.15218,0,-1,0,1.15218,0,0,0,0,0,1.212821,1.15218,0,0,119.811,210.9283,0,1.212821,-1.212821,305.0597,72.63312,0.1119692,1.267398,0,0,210.9283
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,60.44965,60.44965,0,-1,0,60.44965,0,0,7.105427E-15,0,0,63.63121,60.44965,0,0,121.1586,209.7155,0,63.63121,-63.63121,237.9865,56.66335,0.1119692,66.49461,0,0,209.7155
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,40.61584,40.61584,0,-1,0,40.61584,0,0,7.105427E-15,0,0,42.75351,40.61584,0,0,191.8599,146.0843,0,42.75351,-42.75351,192.9204,45.93333,0.1119692,44.67742,0,0,146.0843
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,42.00682,42.00682,0,-1,0,42.00682,0,0,0,0,0,44.21771,42.00682,0,0,239.3638,103.3308,0,44.21771,-44.21771,146.3108,34.83584,0.1119692,46.2075,0,0,103.3308
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,40.75497,40.75497,0,-1,0,40.75497,0,0,7.105427E-15,0,0,42.89997,40.75497,0,0,288.4946,59.11308,0,42.89997,-42.89997,101.0903,24.06907,0.1119692,44.83047,0,0,59.11308
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,24.32033,24.32033,20.25,0,7.39125,24.32033,0,0,0,0,0,4.284559,4.070331,0,0,336.1613,16.21311,0,4.284559,-4.284559,96.57396,22.99375,0.1119692,26.75236,0,81,16.21311
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,5.638916,5.638916,77.9547,0,21.99054,5.638916,26.88518,0,0,0,1.516032,0,0,72.31579,68.7,340.9219,11.92855,70.21603,0,70.21603,163.1867,38.85391,0.1121391,6.202807,1.212826,81,13.44458
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,46.14207,46.14207,81,0,22.761,46.14207,50.3212,0,0,0,23.21925,0,0,34.85793,33.11503,270.7058,75.12298,56.33428,0,56.33428,216.6301,51.5785,0.1123356,50.75628,18.5754,81,98.34222
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,32.53275,32.53275,81,0,22.761,32.53275,145.4179,0,0,0,47.30844,0,0,48.46725,46.04388,214.3716,125.8238,93.35233,0,93.35233,305.1919,72.6646,0.1124692,35.78603,37.84675,81,173.1323
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,35.75661,35.75661,0,-1,0,35.75661,212.401,0,0,0,75.9474,37.63853,35.75661,0,0,121.0192,209.8409,38.30887,0,38.30887,341.5349,81.31767,0.1123819,39.33227,60.75792,0,285.7883
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,14.66393,14.66393,0,-1,0,14.66393,639.0572,0,0,0,93.71089,15.43571,14.66393,0,0,82.71036,244.3189,78.27518,0,78.27518,415.7932,98.9982,0.1122041,16.13032,74.96871,0,338.0298
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,74.17452,68.7,0,-1,0,68.7,142.2518,20.97598,5.474522,12.89197,97.72696,72.31579,68.7,0,0,4.435181,314.7666,4.435181,0,4.435181,420.0009,100,0.1121941,81.59197,78.18156,0,412.4935
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,32.72948,32.72948,0,-1,0,32.72948,263.4031,51.75839,0,0,86.21048,34.45208,32.72948,0,0,0,318.7582,0,0,0,420.0009,100,0.1121941,36.00243,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121941,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,47.81301,47.81301,0,-1,0,47.81301,190.5204,40.76408,0,0,91.09356,50.32949,47.81301,0,0,0,318.7582,0,0,0,420.0009,100,0.1121941,52.59431,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,7.332054,7.332054,0,0,0,7.332054,1008.858,66.25204,0,0,73.96999,7.717952,7.332054,0,0,0,318.7582,0,0,0,420.0009,100,0.1121941,8.065259,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,3.175968,3.175968,0,0,0,3.175968,1342.888,39.30656,0,0,42.64969,3.343125,3.175968,0,0,0,318.7582,0,0,0,420.0009,100,0.1121941,3.493565,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121941,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,35.52763,35.52763,0,0,0,35.52763,9.32542,0,7.105427E-15,0,3.313101,37.39751,35.52763,0,0,0,318.7582,0,34.08441,-34.08441,384.0727,91.4457,0.1121941,39.0804,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,12.45198,12.45198,0,-1,0,12.45198,0,0,0,0,0,13.10734,12.45198,0,0,37.87156,284.6738,0,13.10734,-13.10734,370.2564,88.1561,0.1121941,13.69718,0,0,284.6738
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,3.198169,3.198169,0,-1,0,3.198169,0,0,4.440892E-16,0,0,3.366494,3.198169,0,0,52.43528,271.5665,0,3.366494,-3.366494,366.7078,87.3112,0.1121941,3.517986,0,0,271.5665
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,63.06174,63.06174,0,-1,0,63.06174,0,0,1.421085E-14,0.6679177,0,66.38078,63.06174,0,0,56.17583,268.2,0,66.38078,-66.38078,296.7363,70.65135,0.1121941,69.36792,0,0,268.2
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,54.28687,54.28687,0,-1,0,54.28687,0,0,7.105427E-15,0,0,57.14407,54.28687,0,0,129.9323,201.8192,0,57.14407,-57.14407,236.5011,56.30968,0.1121941,59.71555,0,0,201.8192
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,5.117347,5.117347,0,-1,0,5.117347,0,0,8.881784E-16,0,0,5.386682,5.117347,0,0,193.4257,144.6751,0,5.386682,-5.386682,230.8231,54.95777,0.1121941,5.629082,0,0,144.6751
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,24.23495,24.23495,0,-1,0,24.23495,0,0,0,0,0,25.51047,24.23495,0,0,199.4109,139.2885,0,25.51047,-25.51047,203.9327,48.5553,0.1121941,26.65845,0,0,139.2885
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,19.55411,19.55411,0,-1,0,19.55411,0,0,3.552714E-15,0,0,20.58327,19.55411,0,0,227.7558,113.778,0,20.58327,-20.58327,182.236,43.38944,0.1121941,21.50952,0,0,113.778
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,23.32748,23.32748,0,-1,0,23.32748,0,0,3.552714E-15,0,0,24.55524,23.32748,0,0,250.6261,93.1947,0,24.55524,-24.55524,156.3525,37.22672,0.1121941,25.66023,0,0,93.1947
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.9097,68.63946,0,0,0,156.3525,37.22672,0.1121941,0,0,0,68.63946
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,15.57939,15.57939,0,-1,0,15.57939,0,0,1.776357E-15,0,0,16.39936,15.57939,0,0,277.9097,68.63946,0,16.39936,-16.39936,139.0661,33.1109,0.1121941,17.13733,0,0,68.63946
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,23.86575,23.86575,0,0,0,23.86575,0,0,0,0,0,25.12184,23.86575,0,0,296.1313,52.2401,0,25.12184,-25.12184,112.5853,26.80597,0.1121941,26.25233,0,0,52.2401
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,4.179154,4.179154,0,0,0,4.179154,67.06689,0,0,0,2.802829,4.39911,4.179154,0,0,324.0444,27.11826,0,1.596281,-1.596281,110.9027,26.40535,0.1121941,4.59707,2.242263,0,29.92109
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,32.6149,32.6149,81,0,22.761,32.6149,68.18193,0,0,0,22.23746,0,0,48.3851,45.96585,325.8181,25.52198,68.20332,0,68.20332,175.606,41.81088,0.1123843,35.87638,17.78997,81,47.75944
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,103.7714,103.7714,81,0,22.761,103.7714,46.27177,0,0,0,48.01685,23.96984,22.77135,0,0,257.6147,86.90496,24.047,0,24.047,198.419,47.24253,0.1124594,114.1485,38.41348,81,134.9218
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,28.42887,28.42887,0,-1,0,28.42887,213.6047,0,0,0,60.72541,29.92513,28.42887,0,0,233.5677,108.5473,30.80028,0,30.80028,227.6387,54.19959,0.1123895,31.27176,48.58033,0,169.2727
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,13.39368,13.39368,0,-1,0,13.39368,711.98,0,0,0,95.36034,14.09861,13.39368,0,0,202.7675,136.2675,81.26173,0,81.26173,304.7304,72.5547,0.1122057,14.73305,76.28827,0,231.6278
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,47.41281,47.41281,0,-1,0,47.41281,229.2863,0,0,0,108.7111,49.90822,47.41281,0,0,121.5057,209.4031,58.80287,0,58.80287,360.5157,85.83689,0.112073,52.15409,86.96887,0,318.1142
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,37.27068,37.27068,0,-1,0,37.27068,298.0203,9.139022,0,0,111.0742,39.2323,37.27068,0,0,62.70287,262.3257,62.70287,0,62.70287,420.0009,100,0.1119319,40.99775,88.85935,0,373.3998
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,24.14261,24.14261,0,-1,0,24.14261,372.6352,64.55058,0,0,89.96386,25.41327,24.14261,0,0,0,318.7582,0,0,0,420.0009,100,0.1119319,26.55687,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119319,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,15.16624,15.16624,0,0,0,15.16624,306.1323,30.46431,0,0,46.42878,15.96447,15.16624,0,0,0,318.7582,0,0,0,420.0009,100,0.1119319,16.68287,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119319,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,44.54224,44.54224,0,0,0,44.54224,46.60649,0,0,0,20.75957,46.88657,44.54224,0,0,0,318.7582,0,26.127,-26.127,392.4606,93.4428,0.1119319,48.99646,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,31.06942,31.06942,0,0,0,31.06942,10.73397,0,0,0,3.334983,32.70465,31.06942,0,0,29.02999,292.6312,0,29.36967,-29.36967,361.5022,86.07178,0.1119319,34.17636,2.667986,0,295.9662
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,20.57067,20.57067,0,-1,0,20.57067,0,0,3.552714E-15,0,0,21.65334,20.57067,0,0,61.66296,263.2616,0,21.65334,-21.65334,338.6776,80.63736,0.1119319,22.62774,0,0,263.2616
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,24.96638,24.96638,0,-1,0,24.96638,0,0,0,0,0,26.2804,24.96638,0,0,85.72222,241.6082,0,26.2804,-26.2804,310.9756,74.04166,0.1119319,27.46302,0,0,241.6082
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.9227,215.3278,0,0,0,310.9756,74.04166,0.1119319,0,0,0,215.3278
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,10.57047,10.57047,0,-1,0,10.57047,0,0,1.776357E-15,0,0,11.12681,10.57047,0,0,114.9227,215.3278,0,11.12681,-11.12681,299.2469,71.24913,0.1119319,11.62752,0,0,215.3278
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,28.54141,28.54141,0,-1,0,28.54141,0,0,0,0,0,30.04359,28.54141,0,0,127.2858,204.201,0,30.04359,-30.04359,267.5782,63.70897,0.1119319,31.39555,0,0,204.201
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,4.076573,4.076573,0,-1,0,4.076573,0,0,0,0,0,4.29113,4.076573,0,0,160.6676,174.1574,0,4.29113,-4.29113,263.055,62.63201,0.1119319,4.484231,0,0,174.1574
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.424591,1.424591,0,-1,0,1.424591,0,0,2.220446E-16,0,0,1.49957,1.424591,0,0,165.4355,169.8663,0,1.49957,-1.49957,261.4743,62.25566,0.1119319,1.56705,0,0,169.8663
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.1017,168.3667,0,0,0,261.4743,62.25566,0.1119319,0,0,0,168.3667
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,4.201446,4.201446,0,-1,0,4.201446,0,0,0,0,0,4.422575,4.201446,0,0,167.1017,168.3667,0,4.422575,-4.422575,256.8125,61.14571,0.1119319,4.621591,0,0,168.3667
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,46.02457,46.02457,0,-1,0,46.02457,0,0,7.105427E-15,0,0,48.44691,46.02457,0,0,172.0156,163.9442,0,48.44691,-48.44691,205.7449,48.98679,0.1119319,50.62703,0,0,163.9442
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,40.75238,40.75238,0,0,0,40.75238,0,0,0,0,0,42.89724,40.75238,0,0,225.8456,115.4972,0,42.89724,-42.89724,160.5273,38.2207,0.1119319,44.82761,0,0,115.4972
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,273.5092,72.59999,2.755421,0,2.755421,163.1413,38.84309,0.1119257,0,2.204337,0,75.35542
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.113696,2.113696,0,0,0,2.113696,956.3696,0,0,0,20.21474,2.224943,2.113696,0,0,270.7537,75.07987,17.9898,0,17.9898,180.2079,42.90656,0.1118853,2.325065,16.17179,0,95.29462
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,28.99662,28.99662,0,0,0,28.99662,118.285,0,0,0,34.29866,30.52276,28.99662,0,0,252.7639,91.27069,3.775896,0,3.775896,183.7901,43.75945,0.1118768,31.89628,27.43892,0,125.5694
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,8.918771,8.918771,0,-1,0,8.918771,277.0284,0,0,0,24.70753,9.38818,8.918771,0,0,248.988,94.669,15.31935,0,15.31935,198.3233,47.21973,0.1118424,9.810648,19.76603,0,119.3765
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,41.09121,41.09121,0,-1,0,41.09121,116.5077,0,0,0,47.87443,43.2539,41.09121,0,0,233.6687,108.4564,4.620524,0,4.620524,202.7067,48.2634,0.111832,45.20033,38.29954,0,156.3308
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,41.75339,41.75339,0,-1,0,41.75339,89.94512,0,0,0,37.55514,43.95094,41.75339,0,0,229.0482,112.6149,0,6.395801,-6.395801,195.9649,46.65822,0.111832,45.92873,30.04411,0,150.17
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,13.15237,13.15237,0,-1,0,13.15237,479.7122,0,0,0,63.09351,13.8446,13.15237,0,0,236.1546,106.2191,49.24891,0,49.24891,242.6865,57.78239,0.1117216,14.4676,50.47481,0,169.3126
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,29.27112,29.27112,0,-1,0,29.27112,233.5429,0,0,0,68.36063,30.8117,29.27112,0,0,186.9057,150.5431,37.54892,0,37.54892,278.3086,66.26382,0.1116376,32.19823,54.6885,0,218.9037
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,81.62548,68.7,0,-1,0,68.7,72.35707,0,12.92548,21.08803,49.7093,72.31579,68.7,0,0,149.3568,184.3371,0,22.60648,-22.60648,254.4792,60.59018,0.1116376,89.78802,39.76744,0,234.0464
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,29.01734,29.01734,0,0,0,29.01734,52.56847,0,0,0,15.25397,30.54457,29.01734,0,0,174.4751,161.7307,0,15.2906,-15.2906,238.3615,56.75264,0.1116376,31.91907,12.20318,0,176.9846
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,191.4646,146.4401,24.05118,0,24.05118,261.1785,62.18523,0.1115839,0,19.24095,0,170.4912
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,30.62405,30.62405,0,0,0,30.62405,52.80823,0,7.105427E-15,0,16.17202,32.23584,30.62405,0,0,167.4135,168.0861,0,16.06382,-16.06382,244.2457,58.15363,0.1115839,33.68645,12.93762,0,184.2581
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,185.2621,152.0223,1.349442,0,1.349442,245.5259,58.45844,0.1115808,0,1.079553,0,153.3717
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,70.28992,68.7,0,-1,0,68.7,0,0,1.589918,8.618911,0,72.31579,68.7,0,0,183.9127,153.2368,0,72.31579,-72.31579,169.2984,40.30906,0.1115808,77.31891,0,0,153.2368
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,13.87587,13.87587,0,-1,0,13.87587,0,0,1.776357E-15,0,0,14.60618,13.87587,0,0,264.2636,80.92101,0,14.60618,-14.60618,153.9021,36.64329,0.1115808,15.26346,0,0,80.92101
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,82.06808,62.99909,0,-1,0,62.99909,0,0,19.06899,27.2758,0,66.31483,62.99909,0,0,280.4927,66.31483,0,66.31483,-66.31483,84.00017,20,0.1115808,90.27489,0,0,66.31483
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,39.85299,0,0,-1,0,0,0,0,39.85299,43.83829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115808,43.83829,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,61.83829,0,0,-1,0,0,0,0,61.83829,68.02213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115808,68.02213,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,17.78845,0,0,-1,0,0,0,0,17.78845,19.56729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115808,19.56729,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,38.44951,0,0,-1,0,0,0,0,38.44951,42.29446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115808,42.29446,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,40.74835,0,0,-1,0,0,0,0,40.74835,44.82318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115808,44.82318,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,19.57777,0,0,-1,0,0,0,0,19.57777,21.53555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115808,21.53555,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,51.76426,0,0,-1,0,0,0,0,51.76426,56.94069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115808,56.94069,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,12.81124,12.81124,81,0,22.761,12.81124,0,0,0,0,0,0,0,68.18876,64.77932,354.1758,0,64.77932,0,64.77932,145.4552,34.63213,0.1117778,14.09237,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,33.93962,33.93962,81,0,22.761,33.93962,2.557774,0,0,0,0.8680989,0,0,47.06038,44.70736,289.3965,58.30139,45.57546,0,45.57546,188.6919,44.92655,0.1119449,37.33358,0.6944791,81,59.16949
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,47.94073,47.94073,81,0,22.761,47.94073,52.64576,0,0,0,25.23876,0,0,33.05927,31.40631,243.821,99.3193,56.64507,0,56.64507,242.4301,57.72134,0.1121383,52.7348,20.19101,81,124.5581
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,6.153076,6.153076,78.46886,0,22.12062,6.153076,721.8286,0,0,0,44.41466,0,0,72.31579,68.7,187.176,150.2999,113.1147,0,113.1147,349.7401,83.27129,0.1122116,6.768384,35.53173,81,194.7145
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,51.23397,51.23397,0,-1,0,51.23397,147.4732,0,0,0,75.55637,53.93049,51.23397,0,0,74.06129,252.1031,21.62588,0,21.62588,370.2562,88.15607,0.1121633,56.35736,60.4451,0,327.6594
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,30.6543,0,0,83.08973,0,0,0,0,52.43542,271.5663,52.43542,0,52.43542,420.0009,100,0.1120464,0,66.47178,0,354.6561
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,22.4626,22.4626,0,-1,0,22.4626,460.1138,79.70869,0,0,103.3535,23.64484,22.4626,0,0,0,318.7582,0,0,0,420.0009,100,0.1120464,24.70886,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,53.83225,53.83225,0,-1,0,53.83225,184.315,42.5554,0,0,99.22092,56.66553,53.83225,0,0,0,318.7582,0,0,0,420.0009,100,0.1120464,59.21547,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,34.18769,34.18769,0,-1,0,34.18769,243.2526,47.1754,0,0,83.16245,35.98705,34.18769,0,0,0,318.7582,0,0,0,420.0009,100,0.1120464,37.60646,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,22.90874,22.90874,0,-1,0,22.90874,300.6576,44.76241,0,0,68.87688,24.11447,22.90874,0,0,0,318.7582,0,0,0,420.0009,100,0.1120464,25.19962,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,13.81975,13.81975,0,0,0,13.81975,391.6474,39.57758,0,0,54.12468,14.5471,13.81975,0,0,0,318.7582,0,0,0,420.0009,100,0.1120464,15.20172,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120464,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,37.31768,37.31768,0,0,0,37.31768,61.73731,0,0,0,23.03893,39.28176,37.31768,0,0,0,318.7582,0,16.24283,-16.24283,402.8794,95.92347,0.1120464,41.04944,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,26.81774,26.81774,0,0,0,26.81774,12.68385,0,0,0,3.401522,28.2292,26.81774,0,0,18.04759,302.5154,0,24.82767,-24.82767,376.7087,89.69238,0.1120464,29.49951,2.721218,0,305.9169
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,13.46091,13.46091,0,-1,0,13.46091,0,0,0,0,0,14.16938,13.46091,0,0,45.6339,277.6877,0,14.16938,-14.16938,361.7729,86.13623,0.1120464,14.807,0,0,277.6877
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,47.30335,47.30335,0,-1,0,47.30335,0,0,7.105427E-15,0,0,49.793,47.30335,0,0,61.37766,263.5183,0,49.793,-49.793,309.2865,73.63949,0.1120464,52.03368,0,0,263.5183
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,21.91555,21.91555,0,-1,0,21.91555,0,0,3.552714E-15,0,0,23.069,21.91555,0,0,116.7032,213.7253,0,23.069,-23.069,284.9696,67.84977,0.1120464,24.10711,0,0,213.7253
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,22.7566,22.7566,0,-1,0,22.7566,0,0,3.552714E-15,0,0,23.95432,22.7566,0,0,142.3354,190.6563,0,23.95432,-23.95432,259.7195,61.83786,0.1120464,25.03226,0,0,190.6563
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.9513,166.702,0,0,0,259.7195,61.83786,0.1120464,0,0,0,166.702
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.9513,166.702,0,0,0,259.7195,61.83786,0.1120464,0,0,0,166.702
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,6.811916,6.811916,0,-1,0,6.811916,0,0,8.881784E-16,0,0,7.170438,6.811916,0,0,168.9513,166.702,0,7.170438,-7.170438,252.1612,60.03827,0.1120464,7.493107,0,0,166.702
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,9.905683,9.905683,0,-1,0,9.905683,0,0,1.776357E-15,0,0,10.42703,9.905683,0,0,176.9185,159.5316,0,10.42703,-10.42703,241.1702,57.42135,0.1120464,10.89625,0,0,159.5316
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,2.496335,2.496335,0,-1,0,2.496335,0,0,4.440892E-16,0,0,2.627721,2.496335,0,0,188.5041,149.1046,0,2.627721,-2.627721,238.4003,56.76186,0.1120464,2.745968,0,0,149.1046
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,22.88905,22.88905,0,-1,0,22.88905,0,0,0,0,0,24.09373,22.88905,0,0,191.4238,146.4768,0,24.09373,-24.09373,213.0033,50.71497,0.1120464,25.17795,0,0,146.4768
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,19.28181,19.28181,0,0,0,19.28181,0,0,0,0,0,20.29664,19.28181,0,0,218.1946,122.3831,0,20.29664,-20.29664,191.6087,45.62104,0.1120464,21.20999,0,0,122.3831
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,240.7464,102.0865,2.698398,0,2.698398,194.1687,46.23054,0.1120403,0,2.158718,0,104.7849
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,56.68739,56.68739,0,0,0,56.68739,18.28798,0,1.421085E-14,0,10.36698,59.67094,56.68739,0,0,238.048,104.515,0,49.30396,-49.30396,142.1977,33.85653,0.1120403,62.35613,8.293582,0,114.882
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,48.25252,48.25252,0,0,0,48.25252,52.69684,0,0,0,25.42755,50.79212,48.25252,0,0,292.8302,55.21105,0,25.36457,-25.36457,115.4611,27.49069,0.1120403,53.07777,20.34204,0,80.6386
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,41.87987,41.87987,0,-1,0,41.87987,85.599,0,0,10.90244,35.84875,44.08407,41.87987,0,0,321.0131,29.84648,0,8.235322,-8.235322,106.7803,25.42384,0.1120403,46.06785,28.679,0,65.69523
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,14.83134,14.83134,0,-1,0,14.83134,323.456,0,0,0,47.97287,15.61194,14.83134,0,0,330.1634,21.61116,32.36093,0,32.36093,137.4806,32.73341,0.1119683,16.31448,38.3783,0,69.58402
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,20.23458,20.23458,0,-1,0,20.23458,277.4323,0,0,0,56.13727,21.29956,20.23458,0,0,297.8025,50.73599,34.83771,0,34.83771,170.5305,40.60243,0.1118909,22.25804,44.90982,0,106.8733
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,32.44664,32.44664,0,-1,0,32.44664,181.1281,0,0,0,58.76997,34.15435,32.44664,0,0,262.9648,82.08993,24.61561,0,24.61561,193.883,46.16252,0.1118362,35.6913,47.01597,0,140.8599
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,37.39623,37.39623,0,-1,0,37.39623,169.5307,0,0,0,63.39809,39.36445,37.39623,0,0,238.3492,104.244,24.03364,0,24.03364,216.6833,51.59116,0.1117829,41.13585,50.71848,0,167.6421
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,27.45176,27.45176,0,-1,0,27.45176,167.0217,0,0,0,45.8504,28.89659,27.45176,0,0,214.3155,125.8743,16.95381,0,16.95381,232.7671,55.42062,0.1117454,30.19693,36.68032,0,171.7247
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,11.54651,11.54651,0,0,0,11.54651,158.8802,0,0,0,18.34512,12.15422,11.54651,0,0,197.3617,141.1327,6.190893,0,6.190893,238.6403,56.819,0.1117317,12.70116,14.67609,0,159.4778
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,26.58829,26.58829,0,0,0,26.58829,77.71008,0,3.552714E-15,0,20.66178,27.98768,26.58829,0,0,191.1708,146.7045,0,7.325893,-7.325893,230.9181,54.98039,0.1117317,29.24712,16.52943,0,167.3663
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,199.3107,139.3786,14.26107,0,14.26107,244.4473,58.20163,0.1117001,0,11.40886,0,153.6397
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,26.58495,26.58495,0,0,0,26.58495,10.06983,0,3.552714E-15,0,2.677058,27.98415,26.58495,0,0,185.0496,152.2136,0,25.3071,-25.3071,217.7713,51.85021,0.1117001,29.24344,2.141646,0,154.8906
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,31.14034,31.14034,0,-1,0,31.14034,0,0,3.552714E-15,0,0,32.7793,31.14034,0,0,213.1686,126.9065,0,32.7793,-32.7793,183.2189,43.62346,0.1117001,34.25437,0,0,126.9065
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5901,94.12717,0,0,0,183.2189,43.62346,0.1117001,0,0,0,94.12717
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,8.574214,8.574214,0,-1,0,8.574214,0,0,0,0,0,9.025489,8.574214,0,0,249.5901,94.12717,0,9.025489,-9.025489,173.7052,41.3583,0.1117001,9.431635,0,0,94.12717
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,23.80975,23.80975,0,-1,0,23.80975,0,0,0,0,0,25.06289,23.80975,0,0,259.6184,85.10168,0,25.06289,-25.06289,147.2866,35.06817,0.1117001,26.19072,0,0,85.10168
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,42.95347,42.95347,0,-1,0,42.95347,0,0,0,0,0,45.21418,42.95347,0,0,287.4661,60.03878,0,45.21418,-45.21418,99.62667,23.72059,0.1117001,47.24882,0,0,60.03878
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,34.36158,14.08337,0,-1,0,14.08337,0,0,20.27821,23.71437,0,14.8246,14.08337,0,0,337.704,14.8246,0,14.8246,-14.8246,84.00017,20,0.1117001,37.79774,0,0,14.8246
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,16.4408,0,0,-1,0,0,0,0,16.4408,18.08488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117001,18.08488,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,11.50564,0,0,-1,0,0,0,0,11.50564,12.6562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117001,12.6562,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,11.4499,0,0,-1,0,0,0,0,11.4499,12.5949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117001,12.5949,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117001,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,14.98597,14.98597,81,0,22.761,14.98597,0,0,0,0,0,0,0,66.01403,62.71333,354.1758,0,62.71333,0,62.71333,143.4953,34.16547,0.1118994,16.48457,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,291.4625,56.442,70.53192,0,70.53192,210.4077,50.09697,0.1120327,0,1.465537,81,58.27392
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,16.45864,16.45864,81,0,22.761,16.45864,141.9944,0,0,0,23.37036,0,0,64.54136,61.31429,220.9306,119.9207,84.68465,0,84.68465,290.7466,69.22525,0.1121825,18.10451,18.69629,81,143.2911
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,136.2459,196.1369,113.4419,0,113.4419,398.367,94.84911,0.1122201,0,35.7935,81,240.8788
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,24.18796,24.18796,0,-1,0,24.18796,228.6701,7.045583,0,0,55.31063,25.46101,24.18796,0,0,22.80404,298.2346,22.80404,0,22.80404,420.0009,100,0.1121697,26.60675,44.2485,0,353.5452
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,12.74709,12.74709,0,-1,0,12.74709,628.072,66.64292,0,0,80.06091,13.41799,12.74709,0,0,0,318.7582,0,0,0,420.0009,100,0.1121697,14.0218,64.04873,0,398.8191
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,39.34369,39.34369,0,-1,0,39.34369,247.0631,55.78934,0,0,97.20375,41.41441,39.34369,0,0,0,318.7582,0,0,0,420.0009,100,0.1121697,43.27806,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,56.52691,56.52691,0,-1,0,56.52691,141.8373,20.67422,0,0,80.17623,59.50201,56.52691,0,0,0,318.7582,0,0,0,420.0009,100,0.1121697,62.17961,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,74.50639,68.7,0,-1,0,68.7,139.3841,23.44112,5.806391,13.25703,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1121697,81.95703,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,20.09884,20.09884,0,-1,0,20.09884,359.3937,51.0773,0,0,72.23399,21.15668,20.09884,0,0,0,318.7582,0,0,0,420.0009,100,0.1121697,22.10873,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,39.28698,39.28698,0,0,0,39.28698,136.0663,12.10163,0,0,53.45634,41.35471,39.28698,0,0,0,318.7582,0,0,0,420.0009,100,0.1121697,43.21567,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,1.923958,1.923958,0,0,0,1.923958,1492.423,26.68836,0,0,28.71358,2.025218,1.923958,0,0,0,318.7582,0,0,0,420.0009,100,0.1121697,2.116353,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,31.92904,31.92904,0,0,0,31.92904,52.40684,0,0,0,16.733,33.60952,31.92904,0,0,0,318.7582,0,16.87652,-16.87652,402.2114,95.76443,0.1121697,35.12194,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,34.97062,34.97062,0,0,0,34.97062,9.706901,0,7.105427E-15,0,3.394563,36.81118,34.97062,0,0,18.75168,301.8817,0,33.41661,-33.41661,366.9872,87.37774,0.1121697,38.46768,2.715651,0,305.2763
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,11.62426,11.62426,0,-1,0,11.62426,0,0,1.776357E-15,0,0,12.23606,11.62426,0,0,55.88125,268.4651,0,12.23606,-12.23606,354.0893,84.30681,0.1121697,12.78668,0,0,268.4651
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.47688,256.229,0,0,0,354.0893,84.30681,0.1121697,0,0,0,256.229
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,4.691342,4.691342,0,-1,0,4.691342,0,0,0,0,0,4.938255,4.691342,0,0,69.47688,256.229,0,4.938255,-4.938255,348.8839,83.06743,0.1121697,5.160477,0,0,256.229
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,8.405424,8.405424,0,-1,0,8.405424,0,0,0,0,0,8.847815,8.405424,0,0,74.96383,251.2908,0,8.847815,-8.847815,339.5575,80.84686,0.1121697,9.245966,0,0,251.2908
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,11.80514,11.80514,0,-1,0,11.80514,0,0,1.776357E-15,0,0,12.42646,11.80514,0,0,84.79473,242.443,0,12.42646,-12.42646,326.4589,77.72814,0.1121697,12.98565,0,0,242.443
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,28.40527,28.40527,0,-1,0,28.40527,0,0,3.552714E-15,0,0,29.90028,28.40527,0,0,98.60191,230.0165,0,29.90028,-29.90028,294.9412,70.22395,0.1121697,31.24579,0,0,230.0165
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,31.60994,31.60994,0,-1,0,31.60994,0,0,0,0,0,33.27362,31.60994,0,0,131.8244,200.1162,0,33.27362,-33.27362,259.8677,61.87314,0.1121697,34.77094,0,0,200.1162
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,16.96311,16.96311,0,-1,0,16.96311,0,0,0,0,0,17.85591,16.96311,0,0,168.7951,166.8426,0,17.85591,-17.85591,241.0459,57.39177,0.1121697,18.65942,0,0,166.8426
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,25.42916,25.42916,0,-1,0,25.42916,0,0,3.552714E-15,0,0,26.76754,25.42916,0,0,188.635,148.9867,0,26.76754,-26.76754,212.8305,50.67382,0.1121697,27.97208,0,0,148.9867
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,10.32701,10.32701,0,-1,0,10.32701,0,0,0,0,0,10.87054,10.32701,0,0,218.3768,122.2192,0,10.87054,-10.87054,201.3719,47.9456,0.1121697,11.35971,0,0,122.2192
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,42.78413,42.78413,0,0,0,42.78413,0,0,0,0,0,45.03593,42.78413,0,0,230.4551,111.3486,0,45.03593,-45.03593,153.8999,36.64275,0.1121697,47.06254,0,0,111.3486
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,29.69896,29.69896,0,0,0,29.69896,6.735194,0,7.105427E-15,0,2.000282,31.26206,29.69896,0,0,280.4951,66.31269,0,29.26178,-29.26178,123.0553,29.29881,0.1121697,32.66885,1.600226,0,68.31297
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,14.85275,14.85275,0,0,0,14.85275,51.26917,1.776357E-15,0,0,7.614879,15.63447,14.85275,0,0,313.0081,37.05091,0,8.01959,-8.01959,114.6019,27.2861,0.1121697,16.33802,6.091903,0,44.66579
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,90.02792,90.02792,44.97251,0,13.64604,90.02792,20.43302,0,0,0,18.39542,47.42675,45.05541,0,0,321.9188,29.03132,0,29.03132,-29.03132,84.00017,20,0.1121697,99.03071,14.71634,81,47.42675
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,57.47737,35.39422,0,-1,0,35.39422,105.2632,0,22.08315,56.14626,37.25707,37.25707,35.39422,0,0,354.1758,0,0,0,0,84.00017,20,0.1121697,63.2251,29.80566,0,37.25707
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,66.39288,43.50072,0,-1,0,43.50072,105.2632,0,22.89216,64.33202,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1121697,73.03216,36.63218,0,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,20.83402,20.83402,0,-1,0,20.83402,178.2335,0,0,15.86212,37.13321,21.93055,20.83402,0,0,354.1758,0,15.20266,0,15.20266,98.42268,23.43392,0.1121362,22.91743,29.70657,0,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,56.4614,56.4614,0,-1,0,56.4614,136.8572,0,0,34.42768,77.27151,59.43305,56.4614,0,0,338.9731,13.68239,17.83846,0,17.83846,115.3457,27.46321,0.1120968,62.10754,61.81721,0,90.9539
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,18.97503,18.97503,0,-1,0,18.97503,337.8855,0,0,0,64.11388,19.97372,18.97503,0,0,321.1347,29.73701,44.14016,0,44.14016,157.2207,37.43344,0.1119996,20.87253,51.2911,0,93.85088
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,64.42706,64.42706,0,-1,0,64.42706,109.8426,0,0,2.169773,70.76836,67.81796,64.42706,0,0,276.9945,69.46315,2.950397,0,2.950397,160.0197,38.09986,0.1119931,70.86977,56.61469,0,140.2315
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,39.79121,39.79121,0,0,0,39.79121,71.64294,0,0,0,28.50759,41.88548,39.79121,0,0,274.0441,72.11851,0,13.37789,-13.37789,145.9182,34.74236,0.1119931,43.77032,22.80607,0,100.6261
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,34.89595,34.89595,0,0,0,34.89595,66.19592,0,0,0,23.0997,36.73258,34.89595,0,0,288.9084,58.74061,0,13.63288,-13.63288,131.5479,31.32086,0.1119931,38.38554,18.47976,0,81.84031
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,55.68958,55.68958,20.25,0,7.39125,55.68958,25.69649,0,0,0,14.31027,37.30482,35.43958,0,0,304.0561,45.10773,0,22.99456,-22.99456,107.3095,25.54983,0.1119931,61.25854,11.44821,81,59.418
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,44.06321,44.06321,81,0,22.761,44.06321,8.089256,0,0,0,3.564386,0,0,36.93679,35.08995,329.6056,22.11317,38.65434,0,38.65434,143.9802,34.28094,0.1121307,48.46952,2.851509,81,25.67756
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,91.59763,54.05697,0,-1,0,54.05697,0,0,37.54065,46.70042,0,56.90208,54.05697,0,0,290.9513,56.90208,0,56.90208,-56.90208,84.00017,20,0.1121307,100.7574,0,0,56.90208
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,76.27155,0,0,-1,0,0,0,0,76.27155,83.8987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121307,83.8987,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,64.45895,0,0,-1,0,0,0,0,64.45895,70.90484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121307,70.90484,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121307,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,12.1951,0,0,-1,0,0,0,0,12.1951,13.41461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121307,13.41461,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,58.16247,0,0,-1,0,0,0,0,58.16247,63.97872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121307,63.97872,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,16.1749,0,0,-1,0,0,0,0,16.1749,17.79239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121307,17.79239,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,20.24633,0,0,-1,0,0,0,0,20.24633,22.27096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121307,22.27096,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,21.91727,0,0,-1,0,0,0,0,21.91727,24.109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121307,24.109,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,3.838885,0,0,-1,0,0,0,0,3.838885,4.222774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121307,4.222774,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,14.98713,14.98713,81,0,22.761,14.98713,0,0,0,0,0,0,0,66.01287,62.71223,354.1758,0,62.71223,0,62.71223,143.4942,34.16522,0.1123277,16.48584,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,21.7346,21.7346,81,0,22.761,21.7346,10.80098,0,0,0,2.347549,0,0,59.2654,56.30213,291.4636,56.44101,58.64968,0,58.64968,199.1342,47.41281,0.1125331,23.90806,1.878039,81,58.78856
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.05042785,0.05042785,72.36622,0,20.57665,0.05042785,37940.18,0,0,0,19.13242,0,0,72.31579,68.7,232.8139,109.2257,87.83242,0,87.83242,282.4593,67.25209,0.1126263,0.05547064,15.30593,81,128.3581
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,33.25207,33.25207,81,0,22.761,33.25207,107.5357,0,0,0,35.75783,0,0,47.74793,45.36054,144.9815,188.2749,81.11837,0,81.11837,359.415,85.57482,0.1127813,36.57727,28.60626,81,224.0327
