Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.525753,1.525753,0,-1,0,1.525753,4682.991,5.981731,0,0,71.4509,1.606056,1.525753,0,0,63.86311,261.2814,63.86311,0,63.86311,420.0009,100,0.1126409,1.678329,57.16072,0,332.7323
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,45.47515,45.47515,0,-1,0,45.47515,188.5302,37.86582,0,0,85.73441,47.86858,45.47515,0,0,0,318.7582,0,0,0,420.0009,100,0.1126409,50.02267,68.58752,0,404.4926
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,25.48046,25.48046,0,-1,0,25.48046,341.7987,60.27034,0,0,87.09188,26.82154,25.48046,0,0,0,318.7582,0,0,0,420.0009,100,0.1126409,28.02851,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126409,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,35.325,35.325,0,-1,0,35.325,224.6262,42.16499,0,0,79.34921,37.18421,35.325,0,0,0,318.7582,0,0,0,420.0009,100,0.1126409,38.8575,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,91.24515,68.7,0,-1,0,68.7,90.46156,0,22.54515,31.66966,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1126409,100.3697,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,8.369175,8.369175,0,0,0,8.369175,702.8965,38.71843,0,0,58.82664,8.809658,8.369175,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1126161,9.206093,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,13.94557,13.94557,0,0,0,13.94557,205.2495,13.94366,0,0,28.62321,14.67954,13.94557,0,0,0,318.7582,0,0,0,420.0009,100,0.1126161,15.34012,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,66.83289,66.83289,20.25,0,7.39125,66.83289,31.97942,0,0,0,21.37277,49.03462,46.58289,0,0,0,318.7582,0,27.66185,-27.66185,390.8427,93.05759,0.1126161,73.51617,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,20.61097,20.61097,0,0,0,20.61097,16.75216,0,0,0,3.452781,21.69576,20.61097,0,0,30.73539,291.0964,0,18.24297,-18.24297,371.6129,88.47909,0.1126161,22.67206,2.762225,0,294.5492
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.00536,272.8534,0,0,0,371.6129,88.47909,0.1126161,0,0,0,272.8534
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,58.80365,58.80365,0,-1,0,58.80365,0,0,7.105427E-15,0,0,61.89857,58.80365,0,0,51.00536,272.8534,0,61.89857,-61.89857,306.3661,72.94416,0.1126161,64.68401,0,0,272.8534
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,53.68707,53.68707,0,-1,0,53.68707,0,0,7.105427E-15,0,0,56.5127,53.68707,0,0,119.7815,210.9548,0,56.5127,-56.5127,246.7965,58.76094,0.1126161,59.05577,0,0,210.9548
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,18.35122,18.35122,0,-1,0,18.35122,0,0,0,0,0,19.31707,18.35122,0,0,182.5734,154.4421,0,19.31707,-19.31707,226.4345,53.91286,0.1126161,20.18634,0,0,154.4421
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0368,135.1251,0,0,0,226.4345,53.91286,0.1126161,0,0,0,135.1251
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,40.85439,40.85439,0,-1,0,40.85439,0,0,7.105427E-15,0,0,43.00462,40.85439,0,0,204.0368,135.1251,0,43.00462,-43.00462,181.1036,43.11983,0.1126161,44.93983,0,0,135.1251
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,7.97943,7.97943,0,-1,0,7.97943,0,0,8.881784E-16,0,0,8.3994,7.97943,0,0,251.8198,92.12044,0,8.3994,-8.3994,172.2499,41.0118,0.1126161,8.777372,0,0,92.12044
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,31.40053,31.40053,0,-1,0,31.40053,0,0,3.552714E-15,0,0,33.05319,31.40053,0,0,261.1524,83.72104,0,33.05319,-33.05319,137.4088,32.71631,0.1126161,34.54059,0,0,83.72104
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,23.04004,23.04004,0,-1,0,23.04004,0,0,3.552714E-15,0,0,24.25267,23.04004,0,0,297.8782,50.66784,0,24.25267,-24.25267,111.8442,26.62952,0.1126161,25.34404,0,0,50.66784
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,26.23693,25.09442,0,-1,0,25.09442,0,0,1.142514,3.766207,0,26.41517,25.09442,0,0,324.8256,26.41517,0,26.41517,-26.41517,84.00017,20,0.1126161,28.86062,0,0,26.41517
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,22.44056,22.44056,81,0,22.761,22.44056,0,0,0,0,0,0,0,58.55944,55.63147,354.1758,0,55.63147,0,55.63147,136.7768,32.56584,0.1128146,24.68462,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,47.48347,47.48347,81,0,22.761,47.48347,5.525734,0,0,0,2.623811,0,0,33.51653,31.8407,298.5443,50.06832,34.46451,0,34.46451,169.4727,40.35057,0.1129359,52.23182,2.099049,81,52.69213
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,55.82437,55.82437,81,0,22.761,55.82437,27.44832,0,0,0,15.32285,0,0,25.17563,23.91685,264.0798,81.08638,39.2397,0,39.2397,206.6988,49.21389,0.1130669,61.40681,12.25828,81,96.40923
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,41.18884,41.18884,81,0,22.761,41.18884,78.79295,0,0,0,32.4539,0,0,39.81116,37.8206,224.8401,116.4021,70.27451,0,70.27451,273.367,65.08725,0.1132443,45.30772,25.96312,81,148.856
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,21.3584,21.3584,0,-1,0,21.3584,262.4625,0,0,0,56.05779,22.48253,21.3584,0,0,154.5656,179.6492,33.57527,0,33.57527,305.2193,72.67112,0.1131705,23.49424,44.84623,0,235.707
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,4.693224,4.693224,0,-1,0,4.693224,1858.222,0,0,0,87.21054,4.940236,4.693224,0,0,120.9904,209.8669,82.2703,0,82.2703,383.2678,91.25404,0.1129901,5.162547,69.76843,0,297.0774
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,78.11083,68.7,0,-1,0,68.7,130.7433,0,9.410829,17.22191,89.82061,72.31579,68.7,0,0,38.72006,283.9102,17.50482,0,17.50482,399.8743,95.20798,0.1129518,85.92191,71.85649,0,373.7308
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,8.304401,8.304401,0,-1,0,8.304401,1083.729,60.04047,0,0,89.99718,8.741475,8.304401,0,0,21.21524,299.6645,21.21524,0,21.21524,420.0009,100,0.1129054,9.134842,71.99775,0,389.6617
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,22.22058,22.22058,0,-1,0,22.22058,401.4521,65.8149,0,0,89.20498,23.39008,22.22058,0,0,0,318.7582,0,0,0,420.0009,100,0.1129054,24.44263,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,54.36631,54.36631,0,-1,0,54.36631,116.4302,6.071107,0,0,63.2988,57.22769,54.36631,0,0,0,318.7582,0,0,0,420.0009,100,0.1129054,59.80294,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129054,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129054,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,64.15627,64.15627,20.25,0,7.39125,64.15627,19.92374,0,0,0,12.78233,46.21713,43.90627,0,0,0,318.7582,0,33.4348,-33.4348,384.7575,91.60873,0.1129054,70.5719,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,16.80144,16.80144,0,0,0,16.80144,19.91905,0,0,0,3.346687,17.68572,16.80144,0,0,37.14978,285.3234,0,14.33904,-14.33904,369.6428,88.01001,0.1129054,18.48158,2.677349,0,288.6701
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,76.9958,68.7,0,-1,0,68.7,0,0,8.295801,15.99538,0,72.31579,68.7,0,0,53.08204,270.9844,0,72.31579,-72.31579,293.4153,69.86063,0.1129054,84.69538,0,0,270.9844
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,55.11917,55.11917,0,-1,0,55.11917,0,0,7.105427E-15,0,0,58.02018,55.11917,0,0,133.4329,198.6686,0,58.02018,-58.02018,232.2566,55.29908,0.1129054,60.63109,0,0,198.6686
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,30.51905,30.51905,0,-1,0,30.51905,0,0,0,0,0,32.12531,30.51905,0,0,197.8998,140.6484,0,32.12531,-32.12531,198.3936,47.23647,0.1129054,33.57095,0,0,140.6484
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,28.00236,28.00236,0,-1,0,28.00236,0,0,3.552714E-15,0,0,29.47616,28.00236,0,0,233.5946,108.5231,0,29.47616,-29.47616,167.323,39.83872,0.1129054,30.80259,0,0,108.5231
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,44.07463,44.07463,0,-1,0,44.07463,0,0,0,0,0,46.39434,44.07463,0,0,266.3459,79.04694,0,46.39434,-46.39434,118.419,28.19495,0.1129054,48.48209,0,0,79.04694
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,25.61573,25.61573,0,-1,0,25.61573,0,0,3.552714E-15,0,0,26.96393,25.61573,0,0,317.8951,32.65259,0,26.96393,-26.96393,89.99654,21.42771,0.1129054,28.17731,0,0,32.65259
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,3.844828,3.844828,0,-1,0,3.844828,0,0,8.881784E-16,0,0,4.047187,3.844828,0,0,347.8551,5.688662,0,4.047187,-4.047187,85.73044,20.41197,0.1129054,4.229311,0,0,5.688662
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,15.51924,1.559401,0,-1,0,1.559401,0,0,13.95984,15.51176,0,1.641475,1.559401,0,0,352.352,1.641475,0,1.641475,-1.641475,84.00017,20,0.1129054,17.07116,0,0,1.641475
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,39.58558,0,0,-1,0,0,0,0,39.58558,43.54413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129054,43.54413,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,7.258603,0,0,-1,0,0,0,0,7.258603,7.984463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129054,7.984463,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129054,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,18.5103,18.5103,81,0,22.761,18.5103,11.88847,0,0,0,2.200591,0,0,62.4897,59.36522,354.1758,0,61.56581,0,61.56581,142.4066,33.90627,0.1131012,20.36133,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,33.44899,33.44899,81,0,22.761,33.44899,64.00822,0,0,0,21.41011,0,0,47.55101,45.17345,292.61,55.40923,66.58356,0,66.58356,205.5733,48.94593,0.1132856,36.7939,17.12809,81,76.81934
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,79.52024,79.52024,81,0,22.761,79.52024,56.3059,0,0,0,44.77459,0,0,1.479759,1.405771,226.0264,115.3344,46.18036,0,46.18036,249.3839,59.377,0.1134234,87.47227,35.81967,81,160.109
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,179.8461,156.8968,68.40574,0,68.40574,314.2793,74.82825,0.1132739,0,54.72459,0,225.3025
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,30.71027,30.71027,0,-1,0,30.71027,237.5833,0,0,0,72.96247,32.3266,30.71027,0,0,111.4403,218.4619,40.63588,0,40.63588,352.8298,84.00694,0.1131852,33.78129,58.36998,0,291.4244
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,54.10387,54.10387,0,-1,0,54.10387,184.784,0,0,0,99.97526,56.95144,54.10387,0,0,70.80446,255.0342,43.02382,0,43.02382,393.6458,93.72501,0.1130916,59.51425,79.98021,0,355.0095
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,65.49178,0,0,93.27242,0,0,0,0,27.78064,293.7556,27.78064,0,27.78064,420.0009,100,0.1130311,0,74.61793,0,387.0281
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130311,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130311,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,31.07987,31.07987,0,0,0,31.07987,155.3661,15.57192,0,0,48.28757,32.71565,31.07987,0,0,0,318.7582,0,0,0,420.0009,100,0.1130311,34.18785,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,29.41383,29.41383,0,0,0,29.41383,144.6472,11.58437,0,0,42.54629,30.96193,29.41383,0,0,0,318.7582,0,0,0,420.0009,100,0.1130311,32.35521,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,41.29536,41.29536,0,0,0,41.29536,56.54172,0,0,0,23.34911,43.46881,41.29536,0,0,0,318.7582,0,20.1197,-20.1197,398.7928,94.95048,0.1130311,45.4249,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,22.35522,298.6385,3.623837,0,3.623837,402.2307,95.76902,0.1130233,0,2.89907,0,302.2624
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,29.27855,29.27855,0,-1,0,29.27855,0,0,3.552714E-15,0,0,30.81952,29.27855,0,0,18.73138,301.9,0,30.81952,-30.81952,369.744,88.03413,0.1130233,32.2064,0,0,301.9
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,62.18493,62.18493,0,-1,0,62.18493,0,0,7.105427E-15,0,0,65.45782,62.18493,0,0,52.9753,271.0805,0,65.45782,-65.45782,300.7455,71.60592,0.1130233,68.40343,0,0,271.0805
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,29.33606,29.33606,0,-1,0,29.33606,0,0,3.552714E-15,0,0,30.88006,29.33606,0,0,125.7062,205.6226,0,30.88006,-30.88006,268.195,63.85583,0.1130233,32.26966,0,0,205.6226
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,24.77338,24.77338,0,-1,0,24.77338,0,0,0,0,0,26.07724,24.77338,0,0,160.0174,174.7426,0,26.07724,-26.07724,240.7072,57.31112,0.1130233,27.25072,0,0,174.7426
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,28.58578,28.58578,0,-1,0,28.58578,0,0,3.552714E-15,0,0,30.09029,28.58578,0,0,188.9921,148.6653,0,30.09029,-30.09029,208.9892,49.75924,0.1130233,31.44435,0,0,148.6653
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,12.63799,12.63799,0,-1,0,12.63799,0,0,1.776357E-15,0,0,13.30315,12.63799,0,0,222.4258,118.575,0,13.30315,-13.30315,194.9665,46.4205,0.1130233,13.90179,0,0,118.575
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,11.61515,11.61515,0,-1,0,11.61515,0,0,1.776357E-15,0,0,12.22647,11.61515,0,0,237.207,105.2719,0,12.22647,-12.22647,182.0787,43.35197,0.1130233,12.77666,0,0,105.2719
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,37.83109,37.83109,0,-1,0,37.83109,0,0,7.105427E-15,0,0,39.8222,37.83109,0,0,250.792,93.04543,0,39.8222,-39.8222,140.1024,33.35764,0.1130233,41.6142,0,0,93.04543
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,15.37769,15.37769,0,-1,0,15.37769,0,0,1.776357E-15,0,0,16.18704,15.37769,0,0,295.0389,53.22322,0,16.18704,-16.18704,123.0397,29.29511,0.1130233,16.91546,0,0,53.22322
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,38.13477,35.18437,0,-1,0,35.18437,0,0,2.950394,6.76387,0,37.03618,35.18437,0,0,313.0245,37.03618,0,37.03618,-37.03618,84.00017,20,0.1130233,41.94824,0,0,37.03618
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,8.642592,8.642592,80.95838,0,22.75047,8.642592,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1132019,9.506852,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,50.73961,50.73961,81,0,22.761,50.73961,4.695899,0,0,0,2.38268,0,0,30.26039,28.74737,285.4758,61.83,31.13005,0,31.13005,178.7073,42.54927,0.1133097,55.81357,1.906144,81,64.21268
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,30.64858,30.64858,81,0,22.761,30.64858,55.89469,0,0,0,17.13093,0,0,50.35142,47.83385,254.3457,89.84705,64.96478,0,64.96478,240.3383,57.22328,0.1134959,33.71344,13.70474,81,106.978
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,15.98249,15.98249,81,0,22.761,15.98249,122.0469,0,0,0,19.50613,0,0,65.01751,61.76664,189.381,148.3154,81.27277,0,81.27277,317.4404,75.58089,0.1136462,17.58074,15.6049,81,167.8215
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,36.41197,36.41197,0,-1,0,36.41197,87.95806,0,0,0,32.02726,38.32838,36.41197,0,0,108.1082,221.4608,0,6.301126,-6.301126,310.7984,73.99947,0.1136462,40.05316,25.62181,0,253.4881
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,1.872927,1.872927,0,-1,0,1.872927,2201.382,0,0,0,41.23029,1.971502,1.872927,0,0,115.1095,215.1597,39.25879,0,39.25879,348.0426,82.86711,0.1135609,2.06022,32.98423,0,256.39
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,71.32899,68.7,0,-1,0,68.7,57.3268,0,2.628994,9.761893,39.38351,72.31579,68.7,0,0,75.85068,250.4926,0,32.93228,-32.93228,313.3289,74.60197,0.1135609,78.46189,31.50681,0,289.8761
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,24.48617,24.48617,0,-1,0,24.48617,315.0658,0,0,0,77.14752,25.77491,24.48617,0,0,112.4421,217.5603,51.37262,0,51.37262,362.0652,86.20584,0.1134494,26.93478,61.71802,0,294.7079
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,40.74113,40.74113,0,-1,0,40.74113,132.5991,0,0,0,54.02239,42.88541,40.74113,0,0,61.06948,263.7957,11.13698,0,11.13698,372.6307,88.72142,0.1134253,44.81525,43.21791,0,317.8181
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,53.82331,53.82331,0,-1,0,53.82331,100.7008,0,0,0,54.20051,56.65611,53.82331,0,0,49.9325,273.819,0,2.455605,-2.455605,370.0423,88.10513,0.1134253,59.20564,43.36041,0,328.0195
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,0,0,0,44.96007,0,0,0,0,52.66095,271.3634,44.96007,0,44.96007,412.6951,98.26055,0.113328,0,35.96805,0,316.3234
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,31.86392,31.86392,0,0,0,31.86392,93.89916,0,3.552714E-15,0,29.91995,33.54097,31.86392,0,0,7.700885,311.8274,0,3.621014,-3.621014,408.8783,97.35177,0.113328,35.05031,23.93596,0,341.7474
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,11.72423,308.2064,10.48218,0,10.48218,418.8225,99.71945,0.1133053,0,8.385742,0,318.6886
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,55.08944,55.08944,0,0,0,55.08944,2.092483,0,7.105427E-15,0,1.152737,57.98888,55.08944,0,0,1.242056,317.6404,0,56.83614,-56.83614,358.912,85.45506,0.1133053,60.59838,0.9221898,0,318.7931
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,20.28171,20.28171,0,-1,0,20.28171,0,0,0,0,0,21.34916,20.28171,0,0,64.39333,260.8042,0,21.34916,-21.34916,336.408,80.09698,0.1133053,22.30988,0,0,260.8042
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,18.53782,18.53782,0,-1,0,18.53782,0,0,0,0,0,19.5135,18.53782,0,0,88.11462,239.4551,0,19.5135,-19.5135,315.8389,75.1996,0.1133053,20.3916,0,0,239.4551
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7963,219.9416,0,0,0,315.8389,75.1996,0.1133053,0,0,0,219.9416
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,61.29576,61.29576,0,-1,0,61.29576,0,0,7.105427E-15,0,0,64.52185,61.29576,0,0,109.7963,219.9416,0,64.52185,-64.52185,247.8269,59.0063,0.1133053,67.42533,0,0,219.9416
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.4872,155.4197,0,0,0,247.8269,59.0063,0.1133053,0,0,0,155.4197
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,37.31371,37.31371,0,-1,0,37.31371,0,0,0,0,0,39.27759,37.31371,0,0,181.4872,155.4197,0,39.27759,-39.27759,206.4247,49.14864,0.1133053,41.04509,0,0,155.4197
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,13.52621,13.52621,0,-1,0,13.52621,0,0,0,0,0,14.23812,13.52621,0,0,225.129,116.1421,0,14.23812,-14.23812,191.4164,45.57525,0.1133053,14.87884,0,0,116.1421
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,7.176826,7.176826,0,-1,0,7.176826,0,0,0,0,0,7.554554,7.176826,0,0,240.9491,101.904,0,7.554554,-7.554554,183.4532,43.67925,0.1133053,7.894509,0,0,101.904
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,27.7445,27.7445,0,-1,0,27.7445,0,0,3.552714E-15,0,0,29.20473,27.7445,0,0,249.3431,94.34946,0,29.20473,-29.20473,152.6687,36.34962,0.1133053,30.51895,0,0,94.34946
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,25.27525,25.27525,0,-1,0,25.27525,0,0,3.552714E-15,0,0,26.60552,25.27525,0,0,281.7928,65.14472,0,26.60552,-26.60552,124.624,29.67233,0.1133053,27.80277,0,0,65.14472
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,14.1788,14.1788,0,0,0,14.1788,0,0,1.776357E-15,0,0,14.92506,14.1788,0,0,311.3545,38.5392,0,14.92506,-14.92506,108.8917,25.92653,0.1133053,15.59668,0,0,38.5392
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,19.31462,19.31462,0,0,0,19.31462,6.108829,0,0,0,1.179897,20.33118,19.31462,0,0,327.9379,23.61414,0,19.15128,-19.15128,88.70444,21.12006,0.1133053,21.24608,0.9439176,0,24.79404
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,29.02357,29.02357,81,0,22.761,29.02357,67.55023,0,0,0,19.60549,0,0,51.97643,49.37761,349.2171,4.462861,68.9831,0,68.9831,154.1476,36.70173,0.1134818,31.92592,15.68439,81,24.06835
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,24.50164,24.50164,81,0,22.761,24.50164,142.738,0,0,0,34.97314,0,0,56.49836,53.67344,280.234,66.54765,88.64658,0,88.64658,238.2451,56.72491,0.1136153,26.95181,27.97852,81,101.5208
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,24.82849,24.82849,0,-1,0,24.82849,208.259,0,0,0,51.70758,26.13525,24.82849,0,0,191.5874,146.3296,25.57232,0,25.57232,262.5051,62.50109,0.11356,27.31134,41.36606,0,198.0372
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,18.71857,18.71857,0,-1,0,18.71857,431.0767,0,0,0,80.69138,19.70376,18.71857,0,0,166.0151,169.3447,60.98763,0,60.98763,320.3631,76.27676,0.1134285,20.59042,64.55311,0,250.036
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,67.45065,67.45065,0,-1,0,67.45065,124.5234,0,0,5.495718,83.99187,71.00069,67.45065,0,0,105.0274,224.2335,12.99118,0,12.99118,332.6876,79.21117,0.1134005,74.19572,67.19349,0,308.2254
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,0,0,0,84.58492,0,0,0,0,92.03626,235.9256,84.58492,0,84.58492,412.9319,98.31692,0.1132187,0,67.66794,0,320.5105
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,51.54897,0,0,59.00031,0,0,0,0,7.451347,312.052,7.451347,0,7.451347,420.0009,100,0.1132027,0,47.20025,0,371.0523
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,25.72152,25.72152,0,-1,0,25.72152,281.8693,45.42579,0,0,72.50107,27.07528,25.72152,0,0,0,318.7582,0,0,0,420.0009,100,0.1132027,28.29367,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,5.790733,5.790733,0,0,0,5.790733,889.9667,45.44009,0,0,51.53559,6.095508,5.790733,0,0,0,318.7582,0,0,0,420.0009,100,0.1132027,6.369806,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,56.42825,56.42825,0,0,0,56.42825,74.98488,0,0,0,42.31266,59.39816,56.42825,0,0,0,318.7582,0,17.0855,-17.0855,401.9911,95.71198,0.1132027,62.07108,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,2.365711,2.365711,0,0,0,2.365711,1010.192,2.424114,0,0,23.89823,2.490222,2.365711,0,0,18.98389,301.6727,18.98389,0,18.98389,420.0009,100,0.113162,2.602282,19.11858,0,325.571
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,62.54659,62.54659,20.25,0,7.39125,62.54659,5.924298,0,0,0,3.705446,44.52272,42.29659,0,0,0,318.7582,0,40.81728,-40.81728,376.9756,89.75593,0.113162,68.80125,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,49.78479,49.78479,0,-1,0,49.78479,0,0,7.105427E-15,0,0,52.40504,49.78479,0,0,45.35253,277.9409,0,52.40504,-52.40504,321.7359,76.60363,0.113162,54.76327,0,0,277.9409
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,1.592958,1.592958,0,-1,0,1.592958,0,0,0,0,0,1.676798,1.592958,0,0,103.5804,225.5359,0,1.676798,-1.676798,319.9684,76.1828,0.113162,1.752254,0,0,225.5359
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,26.10275,26.10275,0,-1,0,26.10275,0,0,3.552714E-15,0,0,27.47658,26.10275,0,0,105.4435,223.8591,0,27.47658,-27.47658,291.0055,69.28689,0.113162,28.71303,0,0,223.8591
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,18.9951,18.9951,0,-1,0,18.9951,0,0,0,0,0,19.99484,18.9951,0,0,135.973,196.3825,0,19.99484,-19.99484,269.9291,64.26871,0.113162,20.89461,0,0,196.3825
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,24.47701,24.47701,0,-1,0,24.47701,0,0,3.552714E-15,0,0,25.76527,24.47701,0,0,158.1895,176.3877,0,25.76527,-25.76527,242.7701,57.8023,0.113162,26.92471,0,0,176.3877
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,12.32902,12.32902,0,-1,0,12.32902,0,0,1.776357E-15,0,0,12.97791,12.32902,0,0,186.8176,150.6224,0,12.97791,-12.97791,229.0902,54.54518,0.113162,13.56192,0,0,150.6224
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,39.71127,39.71127,0,-1,0,39.71127,0,0,7.105427E-15,0,0,41.80134,39.71127,0,0,201.2375,137.6445,0,41.80134,-41.80134,185.0277,44.05413,0.113162,43.6824,0,0,137.6445
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,11.56639,11.56639,0,-1,0,11.56639,0,0,1.776357E-15,0,0,12.17515,11.56639,0,0,247.6834,95.84315,0,12.17515,-12.17515,172.194,40.99849,0.113162,12.72303,0,0,95.84315
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,4.644865,4.644865,0,-1,0,4.644865,0,0,0,0,0,4.889331,4.644865,0,0,261.2114,83.66801,0,4.889331,-4.889331,167.0402,39.77139,0.113162,5.109351,0,0,83.66801
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,29.84395,29.84395,0,-1,0,29.84395,0,0,0,0,0,31.41468,29.84395,0,0,266.644,78.77867,0,31.41468,-31.41468,133.9262,31.88713,0.113162,32.82834,0,0,78.77867
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.5491,47.36399,0,0,0,133.9262,31.88713,0.113162,0,0,0,47.36399
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,26.50592,26.50592,0,0,0,26.50592,2.196213,0,3.552714E-15,0,0.5821263,27.90096,26.50592,0,0,301.5491,47.36399,0,27.31884,-27.31884,105.1296,25.03081,0.113162,29.15651,0.4657011,0,47.94612
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.5898601,0.5898601,0,0,0,0.5898601,3642.487,0,0,0,21.48558,0.6209053,0.5898601,0,0,331.9034,20.04516,20.86467,0,20.86467,124.9236,29.74365,0.1131173,0.6488461,17.18846,0,41.53074
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,35.38737,35.38737,0,0,0,35.38737,99.02853,0,0,0,35.0436,37.24987,35.38737,0,0,311.0387,38.82336,0,2.20627,-2.20627,122.598,29.18993,0.1131173,38.92611,28.03488,0,73.86696
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,313.4901,36.61709,58.74482,0,58.74482,178.3282,42.45901,0.1129916,0,46.99585,0,95.36191
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.7575409,0.7575409,0,-1,0,0.7575409,11087.07,0,0,0,83.98906,0.7974115,0.7575409,0,0,254.7453,89.48743,83.19164,0,83.19164,257.2507,61.25005,0.1128141,0.833295,67.19125,0,173.4765
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,66.51469,66.51469,0,-1,0,66.51469,122.3957,0,0,4.466161,81.41115,70.01546,66.51469,0,0,171.5537,164.3599,11.39569,0,11.39569,268.0616,63.82407,0.1127898,73.16616,65.12892,0,245.7711
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,0,0,0,87.54064,0,0,0,0,160.158,174.616,87.54064,0,87.54064,351.11,83.59744,0.1126037,0,70.03252,0,262.1567
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,6.727054,0,0,79.34441,0,0,0,0,72.61736,253.4026,72.61736,0,72.61736,420.0009,100,0.1124497,0,63.47553,0,332.747
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,19.56969,19.56969,0,-1,0,19.56969,402.9477,58.25595,0,0,78.85563,20.59967,19.56969,0,0,0,318.7582,0,0,0,420.0009,100,0.1124497,21.52666,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,57.12689,57.12689,0,0,0,57.12689,132.3043,15.44778,0,0,75.58135,60.13357,57.12689,0,0,0,318.7582,0,0,0,420.0009,100,0.1124497,62.83958,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,37.08105,37.08105,0,0,0,37.08105,136.4189,11.55289,0,0,50.58557,39.03268,37.08105,0,0,0,318.7582,0,0,0,420.0009,100,0.1124497,40.78915,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,21.06771,21.06771,0,0,0,21.06771,111.3276,1.277634,0,0,23.45417,22.17654,21.06771,0,0,0,318.7582,0,0,0,420.0009,100,0.1124497,23.17448,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,3.684105,0,0,3.684105,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124497,0,2.947284,0,322.4423
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124497,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,18.02089,18.02089,0,-1,0,18.02089,0,0,3.552714E-15,0,0,18.96936,18.02089,0,0,0,318.7582,0,18.96936,-18.96936,400.0054,95.23918,0.1124497,19.82298,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07707,299.7889,0,0,0,400.0054,95.23918,0.1124497,0,0,0,299.7889
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,20.15383,20.15383,0,-1,0,20.15383,0,0,3.552714E-15,0,0,21.21456,20.15383,0,0,21.07707,299.7889,0,21.21456,-21.21456,377.6433,89.91489,0.1124497,22.16921,0,0,299.7889
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.6488,278.5743,0,0,0,377.6433,89.91489,0.1124497,0,0,0,278.5743
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,43.04579,43.04579,0,-1,0,43.04579,0,0,7.105427E-15,0,0,45.31136,43.04579,0,0,44.6488,278.5743,0,45.31136,-45.31136,329.8809,78.54292,0.1124497,47.35036,0,0,278.5743
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,29.57017,29.57017,0,-1,0,29.57017,0,0,3.552714E-15,0,0,31.12649,29.57017,0,0,94.99474,233.263,0,31.12649,-31.12649,297.0707,70.73098,0.1124497,32.52719,0,0,233.263
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.5797,202.1365,0,0,0,297.0707,70.73098,0.1124497,0,0,0,202.1365
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,35.06272,35.06272,0,-1,0,35.06272,0,0,0,0,0,36.90812,35.06272,0,0,129.5797,202.1365,0,36.90812,-36.90812,258.1661,61.468,0.1124497,38.56899,0,0,202.1365
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5888,165.2283,0,0,0,258.1661,61.468,0.1124497,0,0,0,165.2283
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,38.23869,38.23869,0,0,0,38.23869,0,0,7.105427E-15,0,0,40.25125,38.23869,0,0,170.5888,165.2283,0,40.25125,-40.25125,215.7376,51.36599,0.1124497,42.06255,0,0,165.2283
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,3.55139,3.55139,0,0,0,3.55139,10.8288,0,0,0,0.3845728,3.738305,3.55139,0,0,215.3124,124.9771,0,3.353732,-3.353732,212.2024,50.52429,0.1124497,3.906528,0.3076583,0,125.3617
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,44.0302,44.0302,0,0,0,44.0302,55.55124,0,0,0,24.45932,46.34758,44.0302,0,0,219.0387,121.6234,0,21.88826,-21.88826,189.1302,45.03091,0.1124497,48.43322,19.56746,0,146.0827
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,51.73248,51.73248,0,0,0,51.73248,100.9678,0,0,0,52.23315,54.45524,51.73248,0,0,243.359,99.7351,0,2.222092,-2.222092,186.7879,44.47322,0.1124497,56.90573,41.78652,0,151.9682
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,16.39701,16.39701,0,-1,0,16.39701,455.4372,0,0,0,74.67806,17.26001,16.39701,0,0,245.828,97.51301,57.41805,0,57.41805,241.2594,57.44261,0.1123283,18.03671,59.74245,0,172.1911
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,55.53799,55.53799,0,-1,0,55.53799,175.9322,0,0,0,97.7092,58.46104,55.53799,0,0,188.41,149.1893,39.24816,0,39.24816,278.4935,66.30785,0.1122455,61.09179,78.16736,0,246.8985
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,54.41758,54.41758,0,-1,0,54.41758,188.6356,0,0,0,102.6509,57.28167,54.41758,0,0,149.1618,184.5126,45.36927,0,45.36927,321.5346,76.5557,0.1121499,59.85934,82.12075,0,287.1635
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,26.23948,26.23948,0,-1,0,26.23948,428.532,0,0,0,112.4446,27.62051,26.23948,0,0,103.7925,225.3449,84.82406,0,84.82406,402.0058,95.71546,0.1119715,28.86343,89.95565,0,337.7895
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,11.6313,11.6313,0,-1,0,11.6313,912.8391,74.96312,0,0,106.1751,12.24348,11.6313,0,0,18.96848,301.6866,18.96848,0,18.96848,420.0009,100,0.1119317,12.79443,84.94006,0,407.8617
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,66.75113,66.75113,0,-1,0,66.75113,125.9409,13.80265,0,4.726241,84.06699,70.26434,66.75113,0,0,0,318.7582,0,0,0,420.0009,100,0.1119317,73.42624,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,41.08844,41.08844,0,0,0,41.08844,170.3222,26.73173,0,0,69.98272,43.25099,41.08844,0,0,0,318.7582,0,0,0,420.0009,100,0.1119317,45.19728,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,33.26022,33.26022,0,0,0,33.26022,135.3405,10.0038,0,0,45.01456,35.01076,33.26022,0,0,0,318.7582,0,0,0,420.0009,100,0.1119317,36.58625,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,3.34885,3.34885,0,0,0,3.34885,724.3289,20.73158,0,0,24.25669,3.525106,3.34885,0,0,0,318.7582,0,0,0,420.0009,100,0.1119317,3.683735,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,52.37859,52.37859,0,0,0,52.37859,6.684091,0,0,0,3.501032,55.13535,52.37859,0,0,0,318.7582,0,51.63432,-51.63432,365.5735,87.04113,0.1119317,57.61644,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,8.797034,8.797034,0,-1,0,8.797034,0,0,0,0,0,9.260036,8.797034,0,0,57.37147,267.1239,0,9.260036,-9.260036,355.8126,84.7171,0.1119317,9.676738,0,0,267.1239
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.66039,257.8639,0,0,0,355.8126,84.7171,0.1119317,0,0,0,257.8639
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,54.96806,54.96806,0,-1,0,54.96806,0,0,0,0,0,57.86112,54.96806,0,0,67.66039,257.8639,0,57.86112,-57.86112,294.8216,70.19547,0.1119317,60.46487,0,0,257.8639
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,7.925249,7.925249,0,-1,0,7.925249,0,0,8.881784E-16,0,0,8.342367,7.925249,0,0,131.9505,200.0027,0,8.342367,-8.342367,286.028,68.10175,0.1119317,8.717774,0,0,200.0027
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.2198,191.6604,0,0,0,286.028,68.10175,0.1119317,0,0,0,191.6604
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,24.60195,24.60195,0,-1,0,24.60195,0,0,0,0,0,25.89679,24.60195,0,0,141.2198,191.6604,0,25.89679,-25.89679,258.7303,61.60234,0.1119317,27.06215,0,0,191.6604
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.994,165.7636,0,0,0,258.7303,61.60234,0.1119317,0,0,0,165.7636
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,16.38347,16.38347,0,-1,0,16.38347,0,0,3.552714E-15,0,0,17.24575,16.38347,0,0,169.994,165.7636,0,17.24575,-17.24575,240.5517,57.27411,0.1119317,18.02181,0,0,165.7636
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,16.03103,16.03103,0,-1,0,16.03103,0,0,0,0,0,16.87477,16.03103,0,0,189.156,148.5178,0,16.87477,-16.87477,222.7641,53.03898,0.1119317,17.63413,0,0,148.5178
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,20.09767,20.09767,0,-1,0,20.09767,0,0,0,0,0,21.15544,20.09767,0,0,207.9057,131.6431,0,21.15544,-21.15544,200.4644,47.72952,0.1119317,22.10744,0,0,131.6431
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,32.12099,32.12099,0,0,0,32.12099,0,0,0,0,0,33.81157,32.12099,0,0,231.4118,110.4876,0,33.81157,-33.81157,164.8238,39.24369,0.1119317,35.33309,0,0,110.4876
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,268.9802,76.67606,0.4072147,0,0.4072147,165.2101,39.33567,0.1119309,0,0.3257717,0,77.08327
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,37.62108,37.62108,0,0,0,37.62108,64.32056,0,7.105427E-15,0,24.19809,39.60114,37.62108,0,0,268.573,77.04255,0,15.40304,-15.40304,148.9739,35.46991,0.1119309,41.38319,19.35847,0,101.2406
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,34.29971,34.29971,0,0,0,34.29971,123.5403,0,0,0,42.37397,36.10495,34.29971,0,0,285.6875,61.63951,6.269016,0,6.269016,154.9212,36.88593,0.1119177,37.72968,33.89918,0,104.0135
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,29.66908,29.66908,0,-1,0,29.66908,241.983,0,0,0,71.79411,31.2306,29.66908,0,0,279.4185,67.28162,40.5635,0,40.5635,193.4031,46.04827,0.1118327,32.63598,57.43529,0,139.0757
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,16.79454,16.79454,0,-1,0,16.79454,514.6837,0,0,0,86.43877,17.67846,16.79454,0,0,238.8549,103.7888,68.7603,0,68.7603,258.6349,61.57961,0.111689,18.474,69.15102,0,190.2275
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,13.89082,13.89082,0,-1,0,13.89082,590.5755,0,0,0,82.03577,14.62191,13.89082,0,0,170.0947,165.673,67.41386,0,67.41386,322.5893,76.80682,0.1115483,15.2799,65.62862,0,247.7088
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,20.05925,20.05925,0,-1,0,20.05925,525.0018,0,0,0,105.3114,21.115,20.05925,0,0,102.6808,226.3455,84.19642,0,84.19642,402.465,95.82481,0.1113732,22.06517,84.24913,0,331.6569
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,18.96624,18.96624,0,-1,0,18.96624,512.6132,58.77462,0,0,97.22346,19.96446,18.96624,0,0,18.48437,302.1223,18.48437,0,18.48437,420.0009,100,0.1113349,20.86286,77.77876,0,399.3457
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,38.47395,38.47395,0,-1,0,38.47395,238.3104,51.18851,0,0,91.68741,40.49889,38.47395,0,0,0,318.7582,0,0,0,420.0009,100,0.1113349,42.32134,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,47.25946,47.25946,0,0,0,47.25946,131.2727,12.29195,0,0,62.03875,49.7468,47.25946,0,0,0,318.7582,0,0,0,420.0009,100,0.1113349,51.9854,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,27.11477,27.11477,0,0,0,27.11477,159.9588,14.8306,0,0,43.37247,28.54187,27.11477,0,0,0,318.7582,0,0,0,420.0009,100,0.1113349,29.82625,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,55.57688,55.57688,0,0,0,55.57688,41.87468,0,7.105427E-15,0,23.27264,58.50198,55.57688,0,0,0,318.7582,0,35.22934,-35.22934,382.8659,91.15836,0.1113349,61.13457,18.61811,0,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,1.623577,1.623577,0,0,0,1.623577,236.6268,0,0,0,3.841818,1.709028,1.623577,0,0,39.1437,283.5289,2.13279,0,2.13279,384.8892,91.64011,0.1113304,1.785934,3.073455,0,287.3707
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,44.42331,44.42331,0,-1,0,44.42331,0,0,0,0,0,46.76138,44.42331,0,0,37.01091,285.4484,0,46.76138,-46.76138,335.5984,79.90421,0.1113304,48.86564,0,0,285.4484
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,8.427,8.427,0,-1,0,8.427,0,0,0,0,0,8.870526,8.427,0,0,88.968,238.687,0,8.870526,-8.870526,326.248,77.67795,0.1113304,9.2697,0,0,238.687
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,10.21764,10.21764,0,-1,0,10.21764,0,0,1.776357E-15,0,0,10.75541,10.21764,0,0,98.82415,229.8165,0,10.75541,-10.75541,314.9108,74.97861,0.1113304,11.23941,0,0,229.8165
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,48.37564,48.37564,0,-1,0,48.37564,0,0,7.105427E-15,0,0,50.92173,48.37564,0,0,110.7746,219.0611,0,50.92173,-50.92173,261.2346,62.19859,0.1113304,53.2132,0,0,219.0611
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,36.06688,36.06688,0,-1,0,36.06688,0,0,0,0,0,37.96513,36.06688,0,0,167.3543,168.1394,0,37.96513,-37.96513,221.2159,52.67033,0.1113304,39.67356,0,0,168.1394
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,54.98855,54.98855,0,-1,0,54.98855,0,0,7.105427E-15,0,0,57.88269,54.98855,0,0,209.5378,130.1742,0,57.88269,-57.88269,160.2021,38.14329,0.1113304,60.48741,0,0,130.1742
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,57.15431,57.15431,0,-1,0,57.15431,0,0,7.105427E-15,0,0,60.16243,57.15431,0,0,273.8519,72.29153,0,60.16243,-60.16243,96.78536,23.04409,0.1113304,62.86974,0,0,72.29153
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.699,12.1291,0,0,0,96.78536,23.04409,0.1113304,0,0,0,12.1291
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,26.38327,11.52265,0,-1,0,11.52265,0,0,14.86063,17.49895,0,12.1291,11.52265,0,0,340.699,12.1291,0,12.1291,-12.1291,84.00017,20,0.1113304,29.0216,0,0,12.1291
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,44.67906,0,0,-1,0,0,0,0,44.67906,49.14697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113304,49.14697,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,8.372735,8.372735,80.68852,0,22.6822,8.372735,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1115043,9.210009,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,32.10958,32.10958,81,0,22.761,32.10958,7.646358,0,0,0,2.455214,0,0,48.89042,46.4459,285.4758,61.83,48.90111,0,48.90111,195.5664,46.56333,0.1116707,35.32054,1.964171,81,64.28522
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,20.13168,20.13168,81,0,22.761,20.13168,65.03697,0,0,0,13.09304,0,0,60.86832,57.8249,236.5747,105.841,70.91794,0,70.91794,262.845,62.58203,0.1118408,22.14485,10.47443,81,118.934
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,42.3814,42.3814,81,0,22.761,42.3814,52.01052,0,0,0,22.04279,0,0,38.6186,36.68767,165.6568,169.6671,58.73045,0,58.73045,318.5616,75.84786,0.1120296,46.61954,17.63423,81,191.7099
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,16.06097,16.06097,0,-1,0,16.06097,171.3649,0,0,0,27.52287,16.90628,16.06097,0,0,106.9263,222.5246,10.61658,0,10.61658,328.6334,78.2459,0.1120075,17.66706,22.01829,0,250.0474
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,16.66134,16.66134,0,-1,0,16.66134,212.6791,0,0,0,35.43519,17.53825,16.66134,0,0,96.30972,232.0795,17.89694,0,17.89694,345.6119,82.28839,0.1119703,18.32747,28.34815,0,267.5147
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,24.63552,24.63552,0,-1,0,24.63552,268.8472,0,0,0,66.2319,25.93212,24.63552,0,0,78.41277,248.1867,40.29978,0,40.29978,383.8437,91.39117,0.1118867,27.09907,52.98552,0,314.4186
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,43.12534,0,0,81.23833,0,0,0,0,38.113,284.4565,38.113,0,38.113,420.0009,100,0.1118078,0,64.99067,0,365.6949
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,17.08625,17.08625,0,-1,0,17.08625,444.3816,57.94264,0,0,75.92818,17.98553,17.08625,0,0,0,318.7582,0,0,0,420.0009,100,0.1118078,18.79488,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,19.24308,19.24308,0,-1,0,19.24308,436.3356,63.70854,0,0,83.96441,20.25587,19.24308,0,0,0,318.7582,0,0,0,420.0009,100,0.1118078,21.16739,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118078,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,46.65091,46.65091,0,0,0,46.65091,70.83816,0,0,0,33.04664,49.10622,46.65091,0,0,0,318.7582,0,16.05957,-16.05957,403.0726,95.96947,0.1118078,51.316,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,9.170596,9.170596,0,0,0,9.170596,199.6363,0,0,0,18.30784,9.653259,9.170596,0,0,17.84397,302.6986,8.654582,0,8.654582,411.283,97.92433,0.1117898,10.08766,14.64627,0,321.0065
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,57.18452,57.18452,0,0,0,57.18452,4.703298,0,1.421085E-14,0,2.689558,60.19423,57.18452,0,0,9.189387,310.4878,0,57.50467,-57.50467,350.6678,83.49216,0.1117898,62.90297,2.151646,0,313.1773
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.08347,252.9831,0,0,0,350.6678,83.49216,0.1117898,0,0,0,252.9831
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.08347,252.9831,0,0,0,350.6678,83.49216,0.1117898,0,0,0,252.9831
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,31.60676,31.60676,0,-1,0,31.60676,0,0,3.552714E-15,0,0,33.27028,31.60676,0,0,73.08347,252.9831,0,33.27028,-33.27028,315.5978,75.14219,0.1117898,34.76744,0,0,252.9831
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,11.22562,11.22562,0,-1,0,11.22562,0,0,1.776357E-15,0,0,11.81644,11.22562,0,0,110.0504,219.7128,0,11.81644,-11.81644,303.1422,72.17657,0.1117898,12.34818,0,0,219.7128
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,9.113734,9.113734,0,-1,0,9.113734,0,0,1.776357E-15,0,0,9.593405,9.113734,0,0,123.1798,207.8964,0,9.593405,-9.593405,293.0299,69.76888,0.1117898,10.02511,0,0,207.8964
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,5.834054,5.834054,0,-1,0,5.834054,0,0,8.881784E-16,0,0,6.141109,5.834054,0,0,133.8392,198.303,0,6.141109,-6.141109,286.5566,68.22762,0.1117898,6.417459,0,0,198.303
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,25.46486,25.46486,0,-1,0,25.46486,0,0,0,0,0,26.80511,25.46486,0,0,140.6626,192.1619,0,26.80511,-26.80511,258.3015,61.50024,0.1117898,28.01134,0,0,192.1619
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,21.30787,21.30787,0,-1,0,21.30787,0,0,0,0,0,22.42934,21.30787,0,0,170.4461,165.3568,0,22.42934,-22.42934,234.6589,55.87106,0.1117898,23.43866,0,0,165.3568
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,34.19564,34.19564,0,-1,0,34.19564,0,0,7.105427E-15,0,0,35.99541,34.19564,0,0,195.3676,142.9274,0,35.99541,-35.99541,196.7164,46.83715,0.1117898,37.6152,0,0,142.9274
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,36.26788,36.26788,0,-1,0,36.26788,0,0,7.105427E-15,0,0,38.17672,36.26788,0,0,235.3625,106.932,0,38.17672,-38.17672,156.4746,37.25578,0.1117898,39.89467,0,0,106.932
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.781,68.75529,0,0,0,156.4746,37.25578,0.1117898,0,0,0,68.75529
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,36.77627,36.77627,0,0,0,36.77627,1.562971,0,0,0,0.5748024,38.71186,36.77627,0,0,277.781,68.75529,0,38.13706,-38.13706,116.2746,27.68438,0.1117898,40.45389,0.4598419,0,69.33009
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,2.163918,2.163918,0,0,0,2.163918,60.10682,0,0,0,1.300662,2.277808,2.163918,0,0,320.1555,30.61823,0,0.9771461,-0.9771461,115.2446,27.43914,0.1117898,2.38031,1.04053,0,31.9189
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,37.14492,37.14492,20.25,0,7.39125,37.14492,12.87423,0,0,0,4.782123,17.78413,16.89492,0,0,321.2413,29.64109,0,13.002,-13.002,101.5393,24.17598,0.1117898,40.85941,3.825698,81,34.42321
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,63.43839,19.95126,0,-1,0,19.95126,21.86449,0,43.48713,53.14627,4.362241,21.00132,19.95126,0,0,335.6879,16.63908,0,16.63908,-16.63908,84.00017,20,0.1117898,69.78223,3.489793,0,21.00132
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,62.82239,7.338508,0,-1,0,7.338508,105.2632,0,55.48389,67.63693,7.724746,7.724746,7.338508,0,0,354.1758,0,0,0,0,84.00017,20,0.1117898,69.10463,6.179797,0,7.724746
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,30.92,19.13366,0,-1,0,19.13366,105.2632,0,11.78634,30.18527,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1117898,34.012,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,31.81218,21.82861,0,-1,0,21.82861,105.2632,0,9.983573,30.62768,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1117898,34.9934,18.38198,0,22.97748
