Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,61.16786,15.59316,0,-1,0,15.59316,105.2632,0,45.5747,64.16602,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1117898,67.28465,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,30.6242,7.258409,0,-1,0,7.258409,105.2632,0,23.36579,32.23494,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1117898,33.68662,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,26.89078,26.89078,81,0,22.761,26.89078,45.17851,0,0,0,12.14885,0,0,54.10922,51.40376,354.1758,0,63.55261,0,63.55261,144.2915,34.35504,0.1119743,29.57986,9.719083,81,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,21.97926,21.97926,81,0,22.761,21.97926,9.56445,0,0,0,2.102196,0,0,59.02074,56.0697,290.6232,57.19735,58.17189,0,58.17189,199.4782,47.49471,0.1121694,24.17719,1.681757,81,59.29955
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,232.4513,109.5521,68.98482,0,68.98482,264.9229,63.07676,0.1122966,0,0.2278555,81,109.8369
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,24.79057,24.79057,81,0,22.761,24.79057,16.31132,0,0,0,4.043668,0,0,56.20943,53.39896,163.4665,171.6384,57.44263,0,57.44263,319.4178,76.0517,0.1124889,27.26963,3.234935,81,175.6821
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,89.80312,68.7,0,-1,0,68.7,0,0,21.10312,30.08343,0,72.31579,68.7,0,0,106.0238,223.3368,0,72.31579,-72.31579,243.1902,57.90232,0.1124889,98.78343,0,0,223.3368
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,30.01481,30.01481,0,-1,0,30.01481,0,0,3.552714E-15,0,0,31.59453,30.01481,0,0,186.3747,151.021,0,31.59453,-31.59453,209.8867,49.97292,0.1124889,33.01629,0,0,151.021
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,64.26442,64.26442,0,-1,0,64.26442,0,0,0,1.990859,0,67.64676,64.26442,0,0,221.4798,119.4264,0,67.64676,-67.64676,138.5807,32.99535,0.1124889,70.69086,0,0,119.4264
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,34.15021,34.15021,0,-1,0,34.15021,0,0,7.105427E-15,0,0,35.94759,34.15021,0,0,296.6428,51.77968,0,35.94759,-35.94759,100.6887,23.97344,0.1124889,37.56523,0,0,51.77968
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,37.59241,15.04049,0,-1,0,15.04049,0,0,22.55192,26.31116,0,15.83209,15.04049,0,0,336.5846,15.83209,0,15.83209,-15.83209,84.00017,20,0.1124889,41.35165,0,0,15.83209
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,29.58578,0,0,-1,0,0,0,0,29.58578,32.54436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124889,32.54436,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,26.21298,0,0,-1,0,0,0,0,26.21298,28.83428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124889,28.83428,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,8.367638,0,0,-1,0,0,0,0,8.367638,9.204402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124889,9.204402,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,28.15507,0,0,-1,0,0,0,0,28.15507,30.97058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124889,30.97058,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,24.91093,0,0,-1,0,0,0,0,24.91093,27.40202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124889,27.40202,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,60.09078,60.09078,81,0,22.761,60.09078,0,0,0,0,0,0,0,20.90922,19.86376,354.1758,0,19.86376,0,19.86376,102.8446,24.48676,0.112556,66.09986,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,10.40801,10.40801,81,0,22.761,10.40801,9.050579,0,0,0,0.9419855,0,0,70.59199,67.06239,334.312,17.87738,68.00437,0,68.00437,167.3592,39.84735,0.1127293,11.44882,0.7535884,81,18.81937
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,34.6539,34.6539,81,0,22.761,34.6539,6.319972,0,0,0,2.190117,0,0,46.3461,44.02879,266.3077,79.08131,46.21891,0,46.21891,211.2063,50.28711,0.1128838,38.11929,1.752094,81,81.27143
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,53.3979,53.3979,81,0,22.761,53.3979,30.80243,0,0,0,16.44785,0,0,27.6021,26.222,220.0888,120.6783,42.66985,0,42.66985,251.6865,59.92523,0.1130185,58.73769,13.15828,81,137.1262
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,22.22182,22.22182,0,-1,0,22.22182,117.1831,0,0,0,26.04022,23.39139,22.22182,0,0,177.4189,159.0812,2.648831,0,2.648831,254.1994,60.52354,0.113013,24.444,20.83218,0,185.1214
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,44.31603,44.31603,0,-1,0,44.31603,43.22725,0,7.105427E-15,0,19.1566,46.64846,44.31603,0,0,174.7701,161.4651,0,27.49186,-27.49186,225.2204,53.6238,0.113013,48.74763,15.32528,0,180.6217
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,34.28801,34.28801,0,-1,0,34.28801,69.65217,0,7.105427E-15,0,23.88234,36.09265,34.28801,0,0,205.3166,133.9733,0,12.2103,-12.2103,212.3496,50.55933,0.113013,37.71682,19.10588,0,157.8556
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,2.396177,2.396177,0,-1,0,2.396177,896.6743,0,0,0,21.4859,2.522291,2.396177,0,0,218.8836,121.763,18.96361,0,18.96361,230.3401,54.84277,0.1129737,2.635794,17.18872,0,143.2489
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,22.6587,22.6587,0,-1,0,22.6587,166.1046,0,0,0,37.63715,23.85126,22.6587,0,0,199.92,138.8302,13.78589,0,13.78589,243.4185,57.95668,0.1129451,24.92456,30.10972,0,176.4674
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,4.66854,4.66854,0,-1,0,4.66854,220.4413,0,0,0,10.29139,4.914253,4.66854,0,0,186.1341,151.2375,5.377135,0,5.377135,248.5197,59.17125,0.112934,5.135394,8.23311,0,161.5289
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,7.90046,7.90046,0,0,0,7.90046,245.6357,0,0,0,19.40635,8.316274,7.90046,0,0,180.757,156.077,11.09008,0,11.09008,259.0407,61.67623,0.112911,8.690506,15.52508,0,175.4833
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,28.24207,28.24207,0,0,0,28.24207,96.05058,0,0,0,27.12667,29.72849,28.24207,0,0,169.6669,166.058,0,2.601822,-2.601822,256.2981,61.02324,0.112911,31.06628,21.70134,0,193.1847
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,41.71801,41.71801,0,0,0,41.71801,27.85416,0,0,0,11.6202,43.91369,41.71801,0,0,172.5578,163.4562,0,32.29349,-32.29349,222.2578,52.91842,0.112911,45.8898,9.296161,0,175.0764
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,26.47648,26.47648,0,0,0,26.47648,13.70669,0,0,0,3.629048,27.86998,26.47648,0,0,208.4395,131.1627,0,24.24093,-24.24093,196.7056,46.83458,0.112911,29.12412,2.903239,0,134.7918
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,43.33384,43.33384,0,-1,0,43.33384,0,0,0,0,0,45.61456,43.33384,0,0,235.3738,106.9218,0,45.61456,-45.61456,148.6237,35.38651,0.112911,47.66722,0,0,106.9218
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,28.31136,28.31136,0,-1,0,28.31136,0,0,0,0,0,29.80143,28.31136,0,0,286.0567,61.30722,0,29.80143,-29.80143,117.2102,27.90713,0.112911,31.14249,0,0,61.30722
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,38.12474,29.9305,0,-1,0,29.9305,0,0,8.194234,12.00671,0,31.50579,29.9305,0,0,319.1694,31.50579,0,31.50579,-31.50579,84.00017,20,0.112911,41.93721,0,0,31.50579
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,40.72872,0,0,-1,0,0,0,0,40.72872,44.80159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112911,44.80159,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,3.148646,0,0,-1,0,0,0,0,3.148646,3.463511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112911,3.463511,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,33.95115,0,0,-1,0,0,0,0,33.95115,37.34627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112911,37.34627,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,19.34559,0,0,-1,0,0,0,0,19.34559,21.28015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112911,21.28015,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,37.56747,0,0,-1,0,0,0,0,37.56747,41.32421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112911,41.32421,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,29.33706,0,0,-1,0,0,0,0,29.33706,32.27077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112911,32.27077,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,6.656292,0,0,-1,0,0,0,0,6.656292,7.321921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112911,7.321921,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,15.6089,15.6089,81,0,22.761,15.6089,0,0,0,0,0,0,0,65.3911,62.12154,354.1758,0,62.12154,0,62.12154,142.9338,34.0318,0.1130954,17.16979,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,27.26332,27.26332,81,0,22.761,27.26332,8.59147,0,0,0,2.34232,0,0,53.73668,51.04984,292.0543,55.90939,53.39216,0,53.39216,193.5861,46.09184,0.1132729,29.98965,1.873856,81,58.25171
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,37.56841,37.56841,81,0,22.761,37.56841,56.53418,0,0,0,21.23899,0,0,43.43159,41.26001,238.6621,103.9623,62.499,0,62.499,252.8779,60.20889,0.1134558,41.32525,16.99119,81,125.2013
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,55.51359,55.51359,81,0,22.761,55.51359,74.29899,3.552714E-15,0,0,41.24604,0,0,25.48641,24.21209,176.1631,160.2114,65.45812,0,65.45812,314.9769,74.99435,0.1136321,61.06495,32.99683,81,201.4575
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,9.425056,9.425056,0,-1,0,9.425056,659.4498,0,0,0,62.15352,9.921112,9.425056,0,0,110.705,219.1237,52.23241,0,52.23241,364.5289,86.79242,0.1135238,10.36756,49.72282,0,281.2773
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,2.972512,0,0,61.44508,0,0,0,0,58.47257,266.1329,58.47257,0,58.47257,420.0009,100,0.1134028,0,49.15606,0,327.578
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,20.56553,20.56553,0,-1,0,20.56553,324.0331,44.99121,0,0,66.63914,21.64793,20.56553,0,0,0,318.7582,0,0,0,420.0009,100,0.1134028,22.62209,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,54.73107,54.73107,0,-1,0,54.73107,92.6425,0,0,0,50.70423,57.61165,54.73107,0,0,0,318.7582,0,6.90742,-6.90742,412.7198,98.26642,0.1134028,60.20417,40.56339,0,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,34.61332,34.61332,0,-1,0,34.61332,132.9741,1.916773,0,0,46.02675,36.43507,34.61332,0,0,7.674911,311.8508,7.674911,0,7.674911,420.0009,100,0.1133869,38.07465,36.8214,0,357.8776
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,11.24073,11.24073,0,-1,0,11.24073,232.5076,14.30321,0,0,26.13555,11.83235,11.24073,0,0,0,318.7582,0,0,0,420.0009,100,0.1133869,12.3648,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,46.20564,46.20564,0,0,0,46.20564,49.10496,0,0,0,22.68926,48.63752,46.20564,0,0,0,318.7582,0,25.94826,-25.94826,392.649,93.48766,0.1133869,50.8262,18.15141,0,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,80.30635,80.30635,20.25,0,7.39125,80.30635,9.259635,0,0,0,7.436075,63.21721,60.05635,0,0,28.83139,292.81,0,55.78114,-55.78114,333.8505,79.48805,0.1133869,88.33698,5.94886,81,300.246
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,72.31579,0,20.56389,0,0,0,0,0,5.043144,0,0,72.31579,68.7,90.81043,237.0288,73.74314,0,73.74314,403.8094,96.1449,0.1135011,0,4.034515,81,242.072
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,20.42821,20.42821,0,0,0,20.42821,15.51552,0,0,0,3.169542,21.50337,20.42821,0,0,17.06729,303.3977,0,18.33383,-18.33383,384.4838,91.54359,0.1135011,22.47103,2.535634,0,306.5672
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,55.43647,55.43647,0,-1,0,55.43647,0,0,7.105427E-15,0,0,58.35418,55.43647,0,0,37.43821,285.0638,0,58.35418,-58.35418,322.9731,76.89821,0.1135011,60.98011,0,0,285.0638
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,69.47832,68.7,0,-1,0,68.7,0,0,0.7783164,7.726148,0,72.31579,68.7,0,0,102.2762,226.7097,0,72.31579,-72.31579,246.7456,58.74883,0.1135011,76.42615,0,0,226.7097
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,39.98827,39.98827,0,-1,0,39.98827,0,0,0,0,0,42.09291,39.98827,0,0,182.6271,154.3939,0,42.09291,-42.09291,202.3758,48.18461,0.1135011,43.98709,0,0,154.3939
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,21.21047,21.21047,0,-1,0,21.21047,0,0,0,0,0,22.32681,21.21047,0,0,229.397,112.301,0,22.32681,-22.32681,178.8412,42.58117,0.1135011,23.33151,0,0,112.301
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,45.11036,45.11036,0,-1,0,45.11036,0,0,7.105427E-15,0,0,47.48458,45.11036,0,0,254.2045,89.97414,0,47.48458,-47.48458,128.7881,30.66377,0.1135011,49.62139,0,0,89.97414
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.9652,42.48956,0,0,0,128.7881,30.66377,0.1135011,0,0,0,42.48956
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,31.61151,31.61151,0,-1,0,31.61151,0,0,3.552714E-15,0,0,33.27528,31.61151,0,0,306.9652,42.48956,0,33.27528,-33.27528,93.71288,22.31254,0.1135011,34.77266,0,0,42.48956
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,32.29623,8.75357,0,-1,0,8.75357,0,0,23.54266,26.77228,0,9.214283,8.75357,0,0,343.9377,9.214283,0,9.214283,-9.214283,84.00017,20,0.1135011,35.52585,0,0,9.214283
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,6.53908,0,0,-1,0,0,0,0,6.53908,7.192988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135011,7.192988,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,4.528256,0,0,-1,0,0,0,0,4.528256,4.981082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135011,4.981082,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,36.38229,36.38229,81,0,22.761,36.38229,0,0,0,0,0,0,0,44.61771,42.38683,354.1758,0,42.38683,0,42.38683,124.2118,29.57419,0.1136418,40.02052,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,21.38752,21.38752,81,0,22.761,21.38752,9.5966,0,0,0,2.052475,0,0,59.61248,56.63186,311.789,38.14815,58.68433,0,58.68433,179.8847,42.8296,0.1138309,23.52627,1.64198,81,40.20062
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,39.14221,39.14221,81,0,22.761,39.14221,51.23516,0,0,0,20.05457,0,0,41.85779,39.7649,253.1046,90.96404,59.81947,0,59.81947,236.6344,56.34142,0.1140173,43.05643,16.04366,81,111.0186
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,39.53698,39.53698,81,0,22.761,39.53698,92.43676,0,0,0,36.54671,0,0,41.46302,39.38987,193.2852,144.8016,75.93658,0,75.93658,308.6742,73.49371,0.1141699,43.49068,29.23737,81,181.3483
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,32.24177,32.24177,0,-1,0,32.24177,133.4933,0,0,0,43.04061,33.93871,32.24177,0,0,117.3486,213.1445,9.101903,0,9.101903,317.309,75.54961,0.1141511,35.46595,34.43249,0,256.1851
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,56.87074,56.87074,0,-1,0,56.87074,105.345,0,0,0,59.91048,59.86394,56.87074,0,0,108.2467,221.3362,0.04654536,0,0.04654536,317.3531,75.56013,0.114151,62.55782,47.92839,0,281.2467
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,29.47052,29.47052,0,-1,0,29.47052,333.9725,0,0,0,98.42343,31.0216,29.47052,0,0,108.2001,221.3781,67.40182,0,67.40182,381.2961,90.78461,0.1140117,32.41758,78.73875,0,319.8015
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,53.39744,0,0,94.19576,0,0,0,0,40.79832,282.0397,40.79832,0,40.79832,420.0009,100,0.1139276,0,75.35661,0,376.2355
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139276,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,22.19305,22.19305,0,-1,0,22.19305,396.1637,64.55968,0,0,87.92079,23.3611,22.19305,0,0,0,318.7582,0,0,0,420.0009,100,0.1139276,24.41235,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139276,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,22.62745,22.62745,0,0,0,22.62745,150.4772,10.23078,0,0,34.04915,23.81837,22.62745,0,0,0,318.7582,0,0,0,420.0009,100,0.1139276,24.89019,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,14.93348,14.93348,0,0,0,14.93348,154.2378,7.313612,0,0,23.03306,15.71945,14.93348,0,0,0,318.7582,0,0,0,420.0009,100,0.1139276,16.42682,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,32.66087,32.66087,0,0,0,32.66087,11.78738,0,0,0,3.849861,34.37987,32.66087,0,0,0,318.7582,0,30.53001,-30.53001,387.8194,92.33776,0.1139276,35.92696,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,62.219,62.219,0,-1,0,62.219,0,0,7.105427E-15,0,0,65.49368,62.219,0,0,33.92223,288.2282,0,65.49368,-65.49368,318.783,75.90056,0.1139276,68.4409,0,0,288.2282
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,20.43321,20.43321,0,-1,0,20.43321,0,0,3.552714E-15,0,0,21.50864,20.43321,0,0,106.693,222.7345,0,21.50864,-21.50864,296.1109,70.50245,0.1139276,22.47653,0,0,222.7345
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,45.17083,45.17083,0,-1,0,45.17083,0,0,7.105427E-15,0,0,47.54824,45.17083,0,0,130.5915,201.2259,0,47.54824,-47.54824,245.9906,58.56908,0.1139276,49.68791,0,0,201.2259
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,7.88539,7.88539,0,-1,0,7.88539,0,0,8.881784E-16,0,0,8.30041,7.88539,0,0,183.4229,153.6777,0,8.30041,-8.30041,237.2412,56.4859,0.1139276,8.673929,0,0,153.6777
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,24.75948,24.75948,0,-1,0,24.75948,0,0,3.552714E-15,0,0,26.0626,24.75948,0,0,192.6455,145.3772,0,26.0626,-26.0626,209.7688,49.94486,0.1139276,27.23542,0,0,145.3772
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,27.61733,27.61733,0,-1,0,27.61733,0,0,3.552714E-15,0,0,29.07088,27.61733,0,0,221.604,119.3146,0,29.07088,-29.07088,179.1254,42.64883,0.1139276,30.37907,0,0,119.3146
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,24.72679,24.72679,0,-1,0,24.72679,0,0,3.552714E-15,0,0,26.02819,24.72679,0,0,253.905,90.24376,0,26.02819,-26.02819,151.6893,36.11643,0.1139276,27.19946,0,0,90.24376
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,25.91756,25.91756,0,-1,0,25.91756,0,0,3.552714E-15,0,0,27.28164,25.91756,0,0,282.8252,64.21556,0,27.28164,-27.28164,122.9319,29.26945,0.1139276,28.50931,0,0,64.21556
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,40.06221,35.08723,0,-1,0,35.08723,0,0,4.974983,8.981204,0,36.93392,35.08723,0,0,313.1381,36.93392,0,36.93392,-36.93392,84.00017,20,0.1139276,44.06843,0,0,36.93392
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1139276,0,0,0,1.34816E-14
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,19.27205,19.27205,81,0,22.761,19.27205,0,0,0,0,0,0,0,61.72795,58.64155,354.1758,1.34816E-14,58.64155,0,58.64155,139.6324,33.24575,0.1141154,21.19926,0,81,1.34816E-14
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,34.33114,34.33114,81,0,22.761,34.33114,6.339834,0,0,0,2.176537,0,0,46.66886,44.33542,295.5342,52.7774,46.51196,0,46.51196,183.7575,43.75171,0.114267,37.76425,1.74123,81,54.95393
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,17.0191,17.0191,81,0,22.761,17.0191,100.3703,0,0,0,17.08212,0,0,63.9809,60.78185,249.0223,94.63815,77.86398,0,77.86398,257.6258,61.33935,0.1144145,18.72101,13.6657,81,111.7203
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,28.18182,28.18182,81,0,22.761,28.18182,80.52859,0,0,0,22.69442,0,0,52.81818,50.17727,171.1583,164.7157,72.8717,0,72.8717,326.758,77.79935,0.1145718,31,18.15554,81,187.4102
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,21.31357,21.31357,0,-1,0,21.31357,183.4722,0,0,0,39.10448,22.43534,21.31357,0,0,98.28663,230.3003,16.66914,0,16.66914,342.5717,81.56452,0.1145374,23.44493,31.28358,0,269.4047
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,21.74042,21.74042,0,-1,0,21.74042,207.4899,0,0,0,45.10918,22.88466,21.74042,0,0,81.61749,245.3025,22.22452,0,22.22452,363.6557,86.58452,0.1144916,23.91446,36.08734,0,290.4117
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,70.71908,68.7,0,-1,0,68.7,55.35799,0,2.019078,9.090986,38.03094,72.31579,68.7,0,0,59.39297,265.3045,0,34.28485,-34.28485,327.5163,77.97992,0.1144916,77.79099,30.42475,0,303.3355
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,56.28539,56.28539,0,-1,0,56.28539,135.3683,0,0,0,76.19256,59.24778,56.28539,0,0,97.48726,231.0197,16.94478,0,16.94478,343.5916,81.80734,0.1144568,61.91393,60.95404,0,307.2122
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,12.00182,12.00182,0,-1,0,12.00182,732.2921,0,0,0,87.88839,12.6335,12.00182,0,0,80.54247,246.27,75.2549,0,75.2549,414.9846,98.80566,0.114302,13.202,70.31071,0,334.1584
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,62.09367,62.09367,0,-1,0,62.09367,102.1925,0,0,0,63.45505,65.36176,62.09367,0,0,5.287578,313.9994,0,1.906702,-1.906702,412.9748,98.32713,0.114302,68.30303,50.76404,0,377.4545
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,45.0383,0,0,52.44444,0,0,0,0,7.406136,312.0927,7.406136,0,7.406136,420.0009,100,0.1142868,0,41.95555,0,364.5371
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,37.0704,37.0704,0,0,0,37.0704,117.5088,4.539526,0,0,43.561,39.02148,37.0704,0,0,0,318.7582,0,0,0,420.0009,100,0.1142868,40.77745,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,34.09627,34.09627,0,0,0,34.09627,59.04378,0,0,0,20.13173,35.89081,34.09627,0,0,0,318.7582,0,15.75908,-15.75908,403.3893,96.04488,0.1142868,37.5059,16.10538,0,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,3.15174,3.15174,0,0,0,3.15174,128.5599,0,0,0,4.051873,3.317621,3.15174,0,0,17.51009,302.9991,0.734252,0,0.734252,404.0859,96.21073,0.1142853,3.466914,3.241498,0,307.051
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,37.55458,37.55458,0,-1,0,37.55458,0,0,7.105427E-15,0,0,39.53114,37.55458,0,0,16.77584,303.66,0,39.53114,-39.53114,362.4164,86.28944,0.1142853,41.31004,0,0,303.66
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,94.35378,68.7,0,-1,0,68.7,0,0,25.65378,35.08916,0,72.31579,68.7,0,0,60.69933,264.1288,0,72.31579,-72.31579,286.1889,68.14007,0.1142853,103.7892,0,0,264.1288
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,35.84333,35.84333,0,-1,0,35.84333,0,0,0,0,0,37.72982,35.84333,0,0,141.0502,191.813,0,37.72982,-37.72982,246.4182,58.67087,0.1142853,39.42766,0,0,191.813
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,67.83504,67.83504,0,-1,0,67.83504,0,0,0,5.918549,0,71.40531,67.83504,0,0,182.9722,154.0832,0,71.40531,-71.40531,171.1503,40.75,0.1142853,74.61855,0,0,154.0832
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,31.26419,31.26419,0,-1,0,31.26419,0,0,3.552714E-15,0,0,32.90967,31.26419,0,0,262.3115,82.67792,0,32.90967,-32.90967,136.4605,32.49053,0.1142853,34.39061,0,0,82.67792
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,19.55761,19.55761,0,-1,0,19.55761,0,0,3.552714E-15,0,0,20.58696,19.55761,0,0,298.8777,49.76825,0,20.58696,-20.58696,114.7599,27.32374,0.1142853,21.51337,0,0,49.76825
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,8.101745,8.101745,0,-1,0,8.101745,0,0,0,0,0,8.528152,8.101745,0,0,321.7522,29.18129,0,8.528152,-8.528152,105.7705,25.1834,0.1142853,8.911919,0,0,29.18129
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.2279,20.65314,0,0,0,105.7705,25.1834,0.1142853,0,0,0,20.65314
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,13.56327,13.56327,0,-1,0,13.56327,0,0,1.776357E-15,0,0,14.27713,13.56327,0,0,331.2279,20.65314,0,14.27713,-14.27713,90.72107,21.60021,0.1142853,14.9196,0,0,20.65314
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,26.78402,6.057209,0,-1,0,6.057209,0,0,20.72681,23.40522,0,6.376009,6.057209,0,0,347.0913,6.376009,0,6.376009,-6.376009,84.00017,20,0.1142853,29.46243,0,0,6.376009
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,12.26384,12.26384,81,0,22.761,12.26384,0,0,0,0,0,0,0,68.73616,65.29935,354.1758,0,65.29935,0,65.29935,145.9486,34.74959,0.1144578,13.49023,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,33.64506,33.64506,81,0,22.761,33.64506,6.828755,0,0,0,2.297539,0,0,47.35494,44.98719,288.8765,58.76941,47.28473,0,47.28473,190.8068,45.4301,0.1146104,37.00957,1.838031,81,61.06695
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,33.77422,33.77422,81,0,22.761,33.77422,44.04422,0,0,0,14.87559,0,0,47.22578,44.86449,241.5917,101.3257,59.74008,0,59.74008,247.4812,58.92398,0.1147936,37.15165,11.90047,81,116.2013
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,66.85641,66.85641,81,0,22.761,66.85641,45.91371,0,0,0,30.69626,0,0,14.14359,13.43641,181.8516,155.0918,44.13267,0,44.13267,289.3492,68.89252,0.1149207,73.54205,24.557,81,185.788
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,58.73066,58.73066,0,-1,0,58.73066,92.534,0,0,0,54.34583,61.82175,58.73066,0,0,137.719,194.8111,0,7.475918,-7.475918,281.4688,67.01626,0.1149207,64.60373,43.47667,0,249.157
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,31.24524,31.24524,0,-1,0,31.24524,197.6361,0,0,0,61.75189,32.88973,31.24524,0,0,146.0256,187.3352,28.86216,0,28.86216,308.8499,73.53554,0.1148614,34.36977,49.40151,0,249.0871
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,69.0675,68.7,0,-1,0,68.7,130.4932,0,0.3675002,7.27425,89.64883,72.31579,68.7,0,0,117.1634,213.3112,17.33304,0,17.33304,325.2935,77.45067,0.1148258,75.97425,71.71906,0,302.96
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,30.32645,30.32645,0,-1,0,30.32645,205.704,0,0,0,62.38272,31.92257,30.32645,0,0,99.83035,228.9109,30.46014,0,30.46014,354.1905,84.3309,0.1147633,33.35909,49.90617,0,291.2936
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,16.74252,16.74252,0,-1,0,16.74252,332.0752,0,0,0,55.59777,17.62371,16.74252,0,0,69.37021,256.325,37.97406,0,37.97406,390.2159,92.90835,0.1146855,18.41677,44.47822,0,311.9228
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,62.86319,62.86319,0,-1,0,62.86319,145.9077,0,0,0.4495108,91.72226,66.17178,62.86319,0,0,31.39614,290.5017,25.55048,0,25.55048,414.4551,98.6796,0.1146332,69.14951,73.37781,0,382.224
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,29.73556,29.73556,0,0,0,29.73556,240.8739,34.47895,0,0,71.62521,31.30059,29.73556,0,0,5.845667,313.4971,5.845667,0,5.845667,420.0009,100,0.1146213,32.70912,57.30017,0,385.1223
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,19.50924,19.50924,0,0,0,19.50924,270.8165,32.29821,0,0,52.83425,20.53605,19.50924,0,0,0,318.7582,0,0,0,420.0009,100,0.1146213,21.46017,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146213,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,64.48229,64.48229,20.25,0,7.39125,64.48229,4.801676,0,0,0,3.096231,46.56031,44.2323,0,0,0,318.7582,0,43.46408,-43.46408,374.1857,89.09165,0.1146213,70.93053,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,58.94045,58.94045,0,-1,0,58.94045,0,0,7.105427E-15,0,0,62.04258,58.94045,0,0,48.29342,275.2942,0,62.04258,-62.04258,308.787,73.52058,0.1146213,64.8345,0,0,275.2942
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,47.70134,47.70134,0,-1,0,47.70134,0,0,0,0,0,50.21193,47.70134,0,0,117.2296,213.2516,0,50.21193,-50.21193,255.859,60.91869,0.1146213,52.47147,0,0,213.2516
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,40.60342,40.60342,0,-1,0,40.60342,0,0,0,0,0,42.74044,40.60342,0,0,173.0207,163.0396,0,42.74044,-42.74044,210.8066,50.19196,0.1146213,44.66376,0,0,163.0396
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,2.990404,2.990404,0,-1,0,2.990404,0,0,4.440892E-16,0,0,3.147793,2.990404,0,0,220.51,120.2992,0,3.147793,-3.147793,207.4886,49.40194,0.1146213,3.289444,0,0,120.2992
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.0076,117.1514,0,0,0,207.4886,49.40194,0.1146213,0,0,0,117.1514
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.0076,117.1514,0,0,0,207.4886,49.40194,0.1146213,0,0,0,117.1514
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,57.89025,57.89025,0,-1,0,57.89025,0,0,7.105427E-15,0,0,60.93711,57.89025,0,0,224.0076,117.1514,0,60.93711,-60.93711,143.2552,34.10832,0.1146213,63.67928,0,0,117.1514
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,38.60607,38.60607,0,-1,0,38.60607,0,0,0,0,0,40.63797,38.60607,0,0,291.7155,56.21428,0,40.63797,-40.63797,100.419,23.90925,0.1146213,42.46668,0,0,56.21428
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,25.19692,14.7975,0,-1,0,14.7975,0,0,10.39942,12.91911,0,15.57631,14.7975,0,0,336.8688,15.57631,0,15.57631,-15.57631,84.00017,20,0.1146213,27.71661,0,0,15.57631
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146213,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,43.73857,43.73857,81,0,22.761,43.73857,0,0,0,0,0,0,0,37.26143,35.39836,354.1758,0,35.39836,0,35.39836,117.582,27.99566,0.1147357,48.11243,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,318.7774,31.85852,69.61841,0,69.61841,183.6278,43.72082,0.1148541,0,0.7347285,81,32.77694
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,249.159,94.51509,76.62138,0,76.62138,256.3173,61.02779,0.1149579,0,6.337102,81,102.4365
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,52.19646,52.19646,81,0,22.761,52.19646,55.72766,0,0,0,29.08787,0,0,28.80354,27.36336,172.5377,163.4743,56.45123,0,56.45123,309.8716,73.7788,0.1151245,57.41611,23.2703,81,192.5622
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,28.48543,28.48543,0,-1,0,28.48543,168.075,0,0,0,47.87689,29.98466,28.48543,0,0,116.0864,214.2804,17.89223,0,17.89223,326.8456,77.82024,0.1150879,31.33397,38.30151,0,262.1573
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,13.52502,13.52502,0,-1,0,13.52502,387.3013,0,0,0,52.38258,14.23686,13.52502,0,0,98.1942,230.3835,38.14571,0,38.14571,363.0338,86.43645,0.11501,14.87752,41.90606,0,282.766
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,26.92903,26.92903,0,-1,0,26.92903,221.8367,0,0,0,59.73845,28.34634,26.92903,0,0,60.04848,264.7146,31.39211,0,31.39211,392.815,93.5272,0.114946,29.62193,47.79076,0,324.453
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,17.68946,17.68946,0,-1,0,17.68946,518.3547,44.4173,0,0,91.69417,18.62049,17.68946,0,0,28.65638,292.9675,28.65638,0,28.65638,420.0009,100,0.1148875,19.45841,73.35533,0,384.6617
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148875,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,46.31023,46.31023,0,-1,0,46.31023,132.4441,12.58754,0,0,61.33516,48.74762,46.31023,0,0,0,318.7582,0,0,0,420.0009,100,0.1148875,50.94126,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,5.793584,5.793584,0,0,0,5.793584,953.176,49.12454,0,0,55.22305,6.098509,5.793584,0,0,0,318.7582,0,0,0,420.0009,100,0.1148875,6.372942,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,9.955128,9.955128,0,0,0,9.955128,359.0052,25.26035,0,0,35.73943,10.47908,9.955128,0,0,0,318.7582,0,0,0,420.0009,100,0.1148875,10.95064,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.029892,2.029892,0,0,0,2.029892,1066.809,19.51834,0,0,21.65507,2.136728,2.029892,0,0,0,318.7582,0,0,0,420.0009,100,0.1148875,2.232881,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,38.66663,38.66663,0,0,0,38.66663,11.15538,0,0,0,4.31341,40.70172,38.66663,0,0,0,318.7582,0,36.38831,-36.38831,381.6442,90.86749,0.1148875,42.5333,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,21.60338,21.60338,0,-1,0,21.60338,0,0,0,0,0,22.7404,21.60338,0,0,40.43145,282.3699,0,22.7404,-22.7404,357.6737,85.16023,0.1148875,23.76372,0,0,282.3699
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,3.874788,3.874788,0,-1,0,3.874788,0,0,8.881784E-16,0,0,4.078724,3.874788,0,0,65.69857,259.6295,0,4.078724,-4.078724,353.3744,84.13658,0.1148875,4.262267,0,0,259.6295
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,14.9925,14.9925,0,-1,0,14.9925,0,0,1.776357E-15,0,0,15.78158,14.9925,0,0,70.23048,255.5508,0,15.78158,-15.78158,336.7391,80.17582,0.1148875,16.49175,0,0,255.5508
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,50.0913,50.0913,0,-1,0,50.0913,0,0,7.105427E-15,0,0,52.72768,50.0913,0,0,87.76558,239.7692,0,52.72768,-52.72768,281.1592,66.94254,0.1148875,55.10043,0,0,239.7692
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,23.45883,23.45883,0,-1,0,23.45883,0,0,0,0,0,24.6935,23.45883,0,0,146.3519,187.0415,0,24.6935,-24.6935,255.13,60.74512,0.1148875,25.80471,0,0,187.0415
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,35.77446,35.77446,0,-1,0,35.77446,0,0,0,0,0,37.65733,35.77446,0,0,173.7891,162.348,0,37.65733,-37.65733,215.4357,51.29411,0.1148875,39.35191,0,0,162.348
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,27.90163,27.90163,0,-1,0,27.90163,0,0,3.552714E-15,0,0,29.37014,27.90163,0,0,215.6306,124.6907,0,29.37014,-29.37014,184.4769,43.92297,0.1148875,30.6918,0,0,124.6907
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,19.30344,19.30344,0,-1,0,19.30344,0,0,0,0,0,20.31941,19.30344,0,0,248.2641,95.32056,0,20.31941,-20.31941,163.0583,38.82333,0.1148875,21.23379,0,0,95.32056
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,20.54733,20.54733,0,-1,0,20.54733,0,0,3.552714E-15,0,0,21.62877,20.54733,0,0,270.8412,75.00114,0,21.62877,-21.62877,140.2596,33.39507,0.1148875,22.60207,0,0,75.00114
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.8732,53.37237,0,0,0,140.2596,33.39507,0.1148875,0,0,0,53.37237
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,43.60117,43.60117,0,0,0,43.60117,0,0,0,0,0,45.89596,43.60117,0,0,294.8732,53.37237,0,45.89596,-45.89596,91.88099,21.87638,0.1148875,47.96128,0,0,53.37237
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,37.20303,37.20303,29.21481,0,9.659346,37.20303,2.505859,0,0,0,0.9322556,8.408659,7.988226,0,0,345.8687,7.476404,0,7.476404,-7.476404,84.00017,20,0.1148875,40.92334,0.7458045,81,8.408659
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.316185,1.316185,73.63197,0,20.89689,1.316185,1566.498,0,0,0,20.61801,0,0,72.31579,68.7,354.1758,0,89.31801,0,89.31801,168.7347,40.17484,0.1149715,1.447803,16.4944,81,20.61801
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,264.8578,80.38621,106.453,0,106.453,269.7248,64.22007,0.1150139,0,30.20238,81,118.1392
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,80.74571,68.7,0,-1,0,68.7,90.87827,0,12.04571,20.12029,62.43337,72.31579,68.7,0,0,158.4048,176.1939,0,9.882416,-9.882416,259.3079,61.73984,0.1150139,88.82029,49.9467,0,238.6273
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,169.3853,166.3115,88.9586,0,88.9586,343.7014,81.8335,0.1148334,0,71.16688,0,255.2701
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,44.68695,44.68695,0,-1,0,44.68695,226.7333,0,0,0,101.3202,47.03889,44.68695,0,0,80.42669,246.3742,54.28128,0,54.28128,395.1971,94.09437,0.1147235,49.15564,81.05614,0,347.6944
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,20.1349,20.1349,0,-1,0,20.1349,478.3724,48.97977,0,0,96.31981,21.19463,20.1349,0,0,26.1454,295.2274,26.1454,0,26.1454,420.0009,100,0.1146707,22.14839,77.05585,0,391.5472
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146707,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146707,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,5.012588,5.012588,0,0,0,5.012588,1295.695,59.67142,0,0,64.94782,5.276408,5.012588,0,0,0,318.7582,0,0,0,420.0009,100,0.1146707,5.513846,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146707,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,31.69866,31.69866,0,0,0,31.69866,69.72843,0,3.552714E-15,0,22.10298,33.36701,31.69866,0,0,0,318.7582,0,11.26403,-11.26403,408.1275,97.17302,0.1146707,34.86853,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,12.51559,307.4942,3.237846,0,3.237846,411.1992,97.90437,0.1146641,0,2.590277,0,310.732
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,46.65127,46.65127,0,-1,0,46.65127,0,0,7.105427E-15,0,0,49.1066,46.65127,0,0,9.277746,310.4083,0,49.1066,-49.1066,359.4363,85.5799,0.1146641,51.3164,0,0,310.4083
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.282698,1.282698,0,-1,0,1.282698,0,0,2.220446E-16,0,0,1.350208,1.282698,0,0,63.84064,261.3017,0,1.350208,-1.350208,358.0131,85.24104,0.1146641,1.410968,0,0,261.3017
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.34087,259.9514,0,0,0,358.0131,85.24104,0.1146641,0,0,0,259.9514
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,7.676512,7.676512,0,-1,0,7.676512,0,0,8.881784E-16,0,0,8.080539,7.676512,0,0,65.34087,259.9514,0,8.080539,-8.080539,349.4954,83.21303,0.1146641,8.444163,0,0,259.9514
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,16.82921,16.82921,0,-1,0,16.82921,0,0,3.552714E-15,0,0,17.71496,16.82921,0,0,74.31924,251.8709,0,17.71496,-17.71496,330.8222,78.76704,0.1146641,18.51213,0,0,251.8709
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.00253,234.1559,0,0,0,330.8222,78.76704,0.1146641,0,0,0,234.1559
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,27.99843,27.99843,0,-1,0,27.99843,0,0,0,0,0,29.47203,27.99843,0,0,94.00253,234.1559,0,29.47203,-29.47203,299.756,71.37032,0.1146641,30.79827,0,0,234.1559
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,4.077365,4.077365,0,-1,0,4.077365,0,0,8.881784E-16,0,0,4.291964,4.077365,0,0,126.7492,204.6839,0,4.291964,-4.291964,295.2318,70.29315,0.1146641,4.485102,0,0,204.6839
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,4.583996,4.583996,0,-1,0,4.583996,0,0,8.881784E-16,0,0,4.825259,4.583996,0,0,131.5181,200.392,0,4.825259,-4.825259,290.1456,69.08214,0.1146641,5.042396,0,0,200.392
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.8795,195.5667,0,0,0,290.1456,69.08214,0.1146641,0,0,0,195.5667
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,22.80163,22.80163,0,0,0,22.80163,0,0,0,0,0,24.00171,22.80163,0,0,136.8795,195.5667,0,24.00171,-24.00171,264.8456,63.05833,0.1146641,25.08179,0,0,195.5667
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,163.548,171.565,1.066658,0,1.066658,265.8575,63.29927,0.114662,0,0.853326,0,172.6316
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,9.707546,9.707546,0,0,0,9.707546,82.61205,0,0,0,8.019603,10.21847,9.707546,0,0,162.4814,172.525,0,2.198866,-2.198866,263.5396,62.74741,0.114662,10.6783,6.415682,0,180.5446
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,16.6001,16.6001,0,0,0,16.6001,41.38095,0,3.552714E-15,0,6.869281,17.47379,16.6001,0,0,164.9246,170.3261,0,10.60451,-10.60451,252.3615,60.08595,0.114662,18.26011,5.495425,0,177.1954
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,12.06319,12.06319,0,-1,0,12.06319,99.21669,0,0,0,11.9687,12.6981,12.06319,0,0,176.7074,159.7216,0,0.7293972,-0.7293972,251.5927,59.90289,0.114662,13.26951,9.574959,0,171.6903
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,43.62896,43.62896,0,-1,0,43.62896,26.60085,0,0,0,11.60567,45.92522,43.62896,0,0,177.5178,158.9922,0,34.31955,-34.31955,215.4167,51.28958,0.114662,47.99186,9.284539,0,170.5979
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,87.50732,68.7,0,-1,0,68.7,17.25712,0,18.80733,27.55806,11.85564,72.31579,68.7,0,0,215.6506,124.6726,0,60.46015,-60.46015,151.6861,36.11566,0.114662,96.25806,9.484514,0,136.5283
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,7.633916,7.633916,0,-1,0,7.633916,430.2355,0,0,0,32.84382,8.035702,7.633916,0,0,282.8286,64.2125,24.80812,0,24.80812,175.2211,41.71923,0.1146119,8.397308,26.27506,0,97.05633
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,43.63076,43.63076,0,-1,0,43.63076,66.65746,0,0,0,29.08316,45.92712,43.63076,0,0,258.0204,86.53981,0,16.84396,-16.84396,157.466,37.49184,0.1146119,47.99384,23.26653,0,115.623
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,32.08488,32.08488,0,-1,0,32.08488,57.71196,0,0,0,18.51682,33.77356,32.08488,0,0,276.736,69.69585,0,15.25675,-15.25675,141.384,33.6628,0.1146119,35.29337,14.81345,0,88.21267
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,38.69765,38.69765,0,0,0,38.69765,33.21826,0,7.105427E-15,0,12.85469,40.73437,38.69765,0,0,293.6879,54.4391,0,27.87968,-27.87968,111.9963,26.66572,0.1146119,42.56742,10.28375,0,67.29379
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,39.06875,39.06875,20.25,0,7.39125,39.06875,2.25476,0,0,0,0.8809068,19.80921,18.81875,0,0,324.6653,26.55942,0,18.92831,-18.92831,92.04407,21.91521,0.1146119,42.97563,0.7047254,81,27.44033
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,11.37404,11.37404,81,0,22.761,11.37404,37.643,0,0,0,4.28153,0,0,69.62596,66.14466,345.6968,7.631114,70.42619,0,70.42619,158.8562,37.82283,0.1147703,12.51144,3.425224,81,11.91264
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,20.85147,20.85147,81,0,22.761,20.85147,9.821278,0,0,0,2.047881,0,0,60.14853,57.1411,275.2706,71.01469,59.18898,0,59.18898,215.0078,51.19223,0.114951,22.93662,1.638305,81,73.06257
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0816,124.2848,0,0,0,215.0078,51.19223,0.114951,0,0,0,124.2848
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,57.76748,57.76748,0,-1,0,57.76748,0,0,7.105427E-15,0,0,60.80788,57.76748,0,0,216.0816,124.2848,0,60.80788,-60.80788,150.9107,35.93105,0.114951,63.54423,0,0,124.2848
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,26.86689,26.86689,0,-1,0,26.86689,0,0,3.552714E-15,0,0,28.28094,26.86689,0,0,283.6459,63.47689,0,28.28094,-28.28094,121.1,28.83327,0.114951,29.55358,0,0,63.47689
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,22.59756,22.59756,0,-1,0,22.59756,0,0,0,0,0,23.7869,22.59756,0,0,315.0692,35.19596,0,23.7869,-23.7869,96.02637,22.86338,0.114951,24.85731,0,0,35.19596
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,3.570239,3.570239,0,-1,0,3.570239,0,0,4.440892E-16,0,0,3.758146,3.570239,0,0,341.4991,11.40906,0,3.758146,-3.758146,92.06494,21.92018,0.114951,3.927262,0,0,11.40906
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,32.21166,7.268369,0,-1,0,7.268369,0,0,24.94329,28.16446,0,7.650915,7.268369,0,0,345.6748,7.650915,0,7.650915,-7.650915,84.00017,20,0.114951,35.43282,0,0,7.650915
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,15.76641,0,0,-1,0,0,0,0,15.76641,17.34305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114951,17.34305,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,31.24846,0,0,-1,0,0,0,0,31.24846,34.37331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114951,34.37331,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,4.789338,0,0,-1,0,0,0,0,4.789338,5.268271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114951,5.268271,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,22.66637,0,0,-1,0,0,0,0,22.66637,24.93301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114951,24.93301,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,46.68828,46.68828,81,0,22.761,46.68828,0,0,0,0,0,0,0,34.31172,32.59613,354.1758,0,32.59613,0,32.59613,114.9236,27.3627,0.1150545,51.35711,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,37.3219,37.3219,81,0,22.761,37.3219,6.075278,0,0,0,2.267409,0,0,43.6781,41.49419,321.5797,29.33652,43.7616,0,43.7616,156.4395,37.24742,0.1151922,41.05409,1.813927,81,31.60393
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,60.50737,60.50737,81,0,22.761,60.50737,8.220601,0,0,0,4.97407,0,0,20.49263,19.468,277.8181,68.72196,24.44207,0,24.44207,179.6273,42.76831,0.1152672,66.55811,3.979256,81,73.69603
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,253.376,90.71983,75.52232,0,75.52232,251.274,59.82703,0.1153711,0,5.457853,81,97.54214
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,63.42296,63.42296,0,-1,0,63.42296,22.01131,0,7.105427E-15,1.06526,13.96023,66.76102,63.42296,0,0,177.8537,158.6899,0,52.80079,-52.80079,195.6171,46.57541,0.1153711,69.76526,11.16818,0,172.6501
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,35.21256,35.21256,0,-1,0,35.21256,83.44322,0,0,0,29.3825,37.06586,35.21256,0,0,236.5212,105.8891,0,7.68336,-7.68336,187.5181,44.64708,0.1153711,38.73382,23.506,0,135.2716
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,16.76541,16.76541,0,-1,0,16.76541,207.7996,0,0,0,34.83846,17.6478,16.76541,0,0,245.0583,98.20576,17.19066,0,17.19066,203.8266,48.53005,0.1153364,18.44196,27.87077,0,133.0442
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,40.03902,40.03902,0,-1,0,40.03902,53.2137,0,0,0,21.30625,42.14634,40.03902,0,0,227.8676,113.6773,0,20.8401,-20.8401,181.8592,43.29973,0.1153364,44.04293,17.045,0,134.9836
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,50.63485,50.63485,0,-1,0,50.63485,23.68398,0,7.105427E-15,0,11.99234,53.29984,50.63485,0,0,251.0233,92.83725,0,41.3075,-41.3075,138.3173,32.93262,0.1153364,55.69833,9.593876,0,104.8296
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,24.8159,24.8159,0,-1,0,24.8159,114.7633,0,0,0,28.47953,26.12199,24.8159,0,0,296.9205,51.52975,2.35754,0,2.35754,140.5539,33.46514,0.1153316,27.29748,22.78363,0,80.00929
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,79.01216,79.01216,20.25,0,7.39125,79.01216,37.33274,0,0,0,29.49741,61.85491,58.76217,0,0,294.563,53.65154,0,32.3575,-32.3575,106.4461,25.34425,0.1153316,86.91338,23.59793,81,83.14895
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,45.46824,45.46824,81,0,22.761,45.46824,72.05278,0,0,0,32.76114,0,0,35.53176,33.75517,330.5158,21.29404,66.5163,0,66.5163,169.549,40.36872,0.1154961,50.01506,26.20891,81,54.05517
