Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,20.65368,20.65368,81,0,22.761,20.65368,69.35941,0,0,0,14.32527,0,0,60.34632,57.329,263.9995,81.15871,71.65427,0,71.65427,237.5262,56.55374,0.1156498,22.71905,11.46022,81,95.48399
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,192.3452,145.6476,72.4908,0,72.4908,306.297,72.92771,0.1157589,0,3.032642,81,149.4384
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,47.15545,47.15545,0,-1,0,47.15545,0,0,7.105427E-15,0,0,49.63732,47.15545,0,0,119.8544,210.8893,0,49.63732,-49.63732,253.9747,60.47004,0.1157589,51.87099,0,0,210.8893
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,51.68798,51.68798,0,-1,0,51.68798,0,0,0,0,0,54.40841,51.68798,0,0,175.007,161.252,0,54.40841,-54.40841,196.6232,46.81495,0.1157589,56.85678,0,0,161.252
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.4607,106.8436,0,0,0,196.6232,46.81495,0.1157589,0,0,0,106.8436
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,25.35568,25.35568,0,-1,0,25.35568,0,0,3.552714E-15,0,0,26.69019,25.35568,0,0,235.4607,106.8436,0,26.69019,-26.69019,168.4892,40.11641,0.1157589,27.89125,0,0,106.8436
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,45.91486,45.91486,0,-1,0,45.91486,0,0,7.105427E-15,0,0,48.33143,45.91486,0,0,265.1165,80.15337,0,48.33143,-48.33143,117.5434,27.98647,0.1157589,50.50635,0,0,80.15337
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,21.33857,21.33857,0,-1,0,21.33857,0,0,0,0,0,22.46165,21.33857,0,0,318.8181,31.82193,0,22.46165,-22.46165,93.86677,22.34919,0.1157589,23.47243,0,0,31.82193
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,24.30061,8.892267,0,-1,0,8.892267,0,0,15.40834,17.8384,0,9.360282,8.892267,0,0,343.7755,9.360282,0,9.360282,-9.360282,84.00017,20,0.1157589,26.73067,0,0,9.360282
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,24.39568,0,0,-1,0,0,0,0,24.39568,26.83525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157589,26.83525,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,34.8485,0,0,-1,0,0,0,0,34.8485,38.33335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157589,38.33335,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,13.94694,0,0,-1,0,0,0,0,13.94694,15.34163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157589,15.34163,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,30.79673,30.79673,81,0,22.761,30.79673,0,0,0,0,0,0,0,50.20327,47.6931,354.1758,0,47.6931,0,47.6931,129.2458,30.77275,0.1159087,33.8764,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,18.20847,18.20847,81,0,22.761,18.20847,10.57098,0,0,0,1.924814,0,0,62.79153,59.65195,306.4827,42.92379,61.57677,0,61.57677,187.6627,44.6815,0.1160817,20.02931,1.539851,81,44.84861
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,17.65122,17.65122,81,0,22.761,17.65122,103.6259,0,0,0,18.29123,0,0,63.34878,60.18134,244.9059,98.34289,78.47257,0,78.47257,262.1083,62.40661,0.1162203,19.41634,14.63298,81,116.6341
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,26.6198,26.6198,81,0,22.761,26.6198,179.2983,0,0,0,47.72885,0,0,54.3802,51.66119,166.4334,168.9682,99.39004,0,99.39004,356.3979,84.85649,0.1163162,29.28178,38.18308,81,216.6971
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,22.44807,22.44807,0,-1,0,22.44807,251.6114,0,0,0,56.4819,23.62955,22.44807,0,0,67.04332,258.4193,32.85235,0,32.85235,387.5645,92.27706,0.1162499,24.69287,45.18552,0,314.9011
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,38.58948,38.58948,0,-1,0,38.58948,208.3967,5.607719,0,0,80.41919,40.6205,38.58948,0,0,34.19097,287.9864,34.19097,0,34.19097,420.0009,100,0.116181,42.44843,64.33535,0,368.4055
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,24.02987,24.02987,0,-1,0,24.02987,322.609,52.22792,0,0,77.52252,25.2946,24.02987,0,0,0,318.7582,0,0,0,420.0009,100,0.116181,26.43285,62.01802,0,396.2808
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116181,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,17.5626,17.5626,0,-1,0,17.5626,346.4148,42.35251,0,0,60.83946,18.48695,17.5626,0,0,0,318.7582,0,0,0,420.0009,100,0.116181,19.31886,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,26.26825,26.26825,0,-1,0,26.26825,270.0456,43.28546,0,0,70.93625,27.65079,26.26825,0,0,0,318.7582,0,0,0,420.0009,100,0.116181,28.89508,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116181,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,20.38974,20.38974,0,0,0,20.38974,212.6823,21.90249,0,0,43.36537,21.46288,20.38974,0,0,0,318.7582,0,0,0,420.0009,100,0.116181,22.42871,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,5.977081,5.977081,0,0,0,5.977081,345.3392,14.34954,0,0,20.6412,6.291664,5.977081,0,0,0,318.7582,0,0,0,420.0009,100,0.116181,6.574789,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,18.73769,18.73769,0,0,0,18.73769,23.5981,0,0,0,4.421739,19.72389,18.73769,0,0,0,318.7582,0,15.30215,-15.30215,403.871,96.15956,0.116181,20.61146,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,29.28922,29.28922,0,-1,0,29.28922,0,0,3.552714E-15,0,0,30.83076,29.28922,0,0,17.00239,303.4561,0,30.83076,-30.83076,371.3725,88.42184,0.116181,32.21815,0,0,303.4561
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,39.79314,39.79314,0,-1,0,39.79314,0,0,0,0,0,41.88752,39.79314,0,0,51.25879,272.6253,0,41.88752,-41.88752,327.2191,77.90916,0.116181,43.77246,0,0,272.6253
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.80048,230.7378,0,0,0,327.2191,77.90916,0.116181,0,0,0,230.7378
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,31.60016,31.60016,0,-1,0,31.60016,0,0,3.552714E-15,0,0,33.26333,31.60016,0,0,97.80048,230.7378,0,33.26333,-33.26333,292.1565,69.56094,0.116181,34.76018,0,0,230.7378
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,2.719935,2.719935,0,-1,0,2.719935,0,0,4.440892E-16,0,0,2.86309,2.719935,0,0,134.7597,197.4745,0,2.86309,-2.86309,289.1386,68.84238,0.116181,2.991929,0,0,197.4745
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,3.749824,3.749824,0,-1,0,3.749824,0,0,0,0,0,3.947183,3.749824,0,0,137.9409,194.6114,0,3.947183,-3.947183,284.9779,67.85174,0.116181,4.124806,0,0,194.6114
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,34.56935,34.56935,0,-1,0,34.56935,0,0,7.105427E-15,0,0,36.38879,34.56935,0,0,142.3267,190.6642,0,36.38879,-36.38879,246.6207,58.7191,0.116181,38.02629,0,0,190.6642
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,15.80321,15.80321,0,-1,0,15.80321,0,0,1.776357E-15,0,0,16.63496,15.80321,0,0,182.7587,154.2754,0,16.63496,-16.63496,229.0859,54.54416,0.116181,17.38353,0,0,154.2754
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,31.79388,31.79388,0,-1,0,31.79388,0,0,3.552714E-15,0,0,33.46724,31.79388,0,0,201.242,137.6404,0,33.46724,-33.46724,193.8084,46.14476,0.116181,34.97327,0,0,137.6404
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,4.827427,4.827427,0,-1,0,4.827427,0,0,8.881784E-16,0,0,5.081502,4.827427,0,0,238.4278,104.1732,0,5.081502,-5.081502,188.452,44.86943,0.116181,5.31017,0,0,104.1732
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,24.64864,24.64864,0,0,0,24.64864,0,0,3.552714E-15,0,0,25.94593,24.64864,0,0,244.0739,99.0917,0,25.94593,-25.94593,161.1026,38.35768,0.116181,27.1135,0,0,99.0917
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,46.4855,46.4855,0,0,0,46.4855,4.726814,0,0,0,2.197283,48.93211,46.4855,0,0,272.9027,73.14576,0,46.73483,-46.73483,111.8397,26.62846,0.116181,51.13405,1.757826,0,75.34305
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,43.77964,43.77964,20.25,0,7.39125,43.77964,29.984,0,0,0,13.12689,24.76805,23.52964,0,0,324.8303,26.41094,0,11.64116,-11.64116,99.56889,23.70683,0.116181,48.15761,10.50151,81,39.53783
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,41.78777,41.78777,81,0,22.761,41.78777,73.82811,0,0,0,30.85112,0,0,39.21223,37.25162,337.765,14.76978,68.10274,0,68.10274,164.1768,39.08964,0.1163397,45.96655,24.6809,81,45.6209
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,269.6622,76.06225,66.23837,0,66.23837,227.0161,54.05133,0.1162064,0,52.9907,0,142.3006
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,203.4238,135.6768,78.23991,0,78.23991,301.2409,71.72389,0.1160494,0,62.59192,0,213.9167
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,51.54077,51.54077,0,-1,0,51.54077,157.1566,0,0,0,80.99972,54.25344,51.54077,0,0,125.1839,206.0927,26.74628,0,26.74628,326.6147,77.76524,0.1159958,56.69484,64.79977,0,287.0924
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,24.4678,24.4678,0,-1,0,24.4678,340.4716,0,0,0,83.30592,25.75558,24.4678,0,0,98.43764,230.1643,57.55033,0,57.55033,381.2117,90.76452,0.1158806,26.91459,66.64474,0,313.4703
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,55.69624,55.69624,0,-1,0,55.69624,86.63329,0,0,0,48.25148,58.62762,55.69624,0,0,40.88731,281.9597,0,10.37614,-10.37614,370.2743,88.16038,0.1158806,61.26587,38.60119,0,330.2111
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,18.28551,18.28551,0,-1,0,18.28551,295.0267,0,0,0,53.94714,19.24791,18.28551,0,0,52.41636,271.5835,34.69923,0,34.69923,403.1929,95.99812,0.1158113,20.11407,43.15771,0,325.5306
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,23.51222,0,0,41.22935,0,0,0,0,17.71712,302.8128,17.71712,0,17.71712,420.0009,100,0.115776,0,32.98348,0,344.0422
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,55.85642,55.85642,0,0,0,55.85642,51.72337,0,0,0,28.89082,58.79623,55.85642,0,0,0,318.7582,0,29.90541,-29.90541,388.4778,92.49452,0.115776,61.44207,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,41.30838,41.30838,0,0,0,41.30838,22.91317,0,7.105427E-15,0,9.465058,43.48251,41.30838,0,0,33.22823,288.8528,0,34.01745,-34.01745,352.6202,83.95703,0.115776,45.43922,7.572046,0,298.3179
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,25.68123,25.68123,0,0,0,25.68123,12.15665,0,3.552714E-15,0,3.121979,27.03288,25.68123,0,0,71.0254,254.8354,0,23.9109,-23.9109,327.4159,77.95602,0.115776,28.24936,2.497583,0,257.9573
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.59306,230.9245,0,0,0,327.4159,77.95602,0.115776,0,0,0,230.9245
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,18.05637,18.05637,0,-1,0,18.05637,0,0,3.552714E-15,0,0,19.0067,18.05637,0,0,97.59306,230.9245,0,19.0067,-19.0067,307.3811,73.18583,0.115776,19.86201,0,0,230.9245
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.7116,211.9178,0,0,0,307.3811,73.18583,0.115776,0,0,0,211.9178
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,37.96693,37.96693,0,-1,0,37.96693,0,0,7.105427E-15,0,0,39.96519,37.96693,0,0,118.7116,211.9178,0,39.96519,-39.96519,265.2541,63.15561,0.115776,41.76362,0,0,211.9178
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.1174,171.9526,0,0,0,265.2541,63.15561,0.115776,0,0,0,171.9526
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,17.33399,17.33399,0,-1,0,17.33399,0,0,3.552714E-15,0,0,18.2463,17.33399,0,0,163.1174,171.9526,0,18.2463,-18.2463,246.0208,58.57627,0.115776,19.06739,0,0,171.9526
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,18.39885,18.39885,0,-1,0,18.39885,0,0,0,0,0,19.36721,18.39885,0,0,183.3911,153.7063,0,19.36721,-19.36721,225.606,53.7156,0.115776,20.23873,0,0,153.7063
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,29.25928,29.25928,0,-1,0,29.25928,0,0,3.552714E-15,0,0,30.79924,29.25928,0,0,204.9102,134.3391,0,30.79924,-30.79924,193.1407,45.98579,0.115776,32.18521,0,0,134.3391
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,47.10451,47.10451,0,-1,0,47.10451,0,0,0,0,0,49.58369,47.10451,0,0,239.1316,103.5398,0,49.58369,-49.58369,140.8749,33.54158,0.115776,51.81496,0,0,103.5398
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,7.053314,7.053314,0,-1,0,7.053314,0,0,8.881784E-16,0,0,7.424541,7.053314,0,0,294.2245,53.95613,0,7.424541,-7.424541,133.0488,31.67822,0.115776,7.758646,0,0,53.95613
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,14.87867,14.87867,0,0,0,14.87867,0,0,1.776357E-15,0,0,15.66176,14.87867,0,0,302.474,46.53159,0,15.66176,-15.66176,116.5398,27.74752,0.115776,16.36654,0,0,46.53159
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,319.876,30.86983,1.050667,0,1.050667,117.5366,27.98484,0.1157739,0,0.8405335,0,31.9205
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,42.9991,42.9991,81,0,22.761,42.9991,56.59271,0,0,0,24.33436,0,0,38.0009,36.10085,318.8253,31.81544,60.43521,0,60.43521,174.8705,41.63574,0.1159474,47.29902,19.46749,81,56.14979
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,23.12696,23.12696,81,0,22.761,23.12696,224.1333,0,0,0,51.83521,0,0,57.87304,54.97939,258.3901,86.20712,106.8146,0,106.8146,276.2037,65.76265,0.116028,25.43965,41.46816,81,138.0423
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,25.28351,25.28351,0,-1,0,25.28351,210.8699,0,0,0,53.31531,26.61422,25.28351,0,0,151.5755,182.3403,26.70109,0,26.70109,301.5345,71.7938,0.1159748,27.81186,42.65225,0,235.6556
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,124.8744,206.3712,57.99437,0,57.99437,356.5529,84.89336,0.1158594,0,46.3955,0,264.3656
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,29.86661,29.86661,0,-1,0,29.86661,280.8244,0,0,0,83.87272,31.43853,29.86661,0,0,66.88006,258.5662,52.43419,0,52.43419,406.2963,96.73701,0.1157553,32.85327,67.09818,0,342.4389
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,76.0452,0,0,90.49108,0,0,0,0,14.44588,305.7569,14.44588,0,14.44588,420.0009,100,0.1157266,0,72.39287,0,396.248
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,81.3961,68.7,0,-1,0,68.7,107.0099,1.200031,12.6961,20.83571,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1157266,89.53571,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,57.93584,57.93584,0,-1,0,57.93584,89.67875,0,0,0,51.95614,60.9851,57.93584,0,0,0,318.7582,0,9.028958,-9.028958,410.4835,97.73397,0.1157266,63.72943,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,31.67228,31.67228,0,0,0,31.67228,157.4952,6.510887,0,0,49.8823,33.33924,31.67228,0,0,10.03218,309.7293,10.03218,0,10.03218,420.0009,100,0.1157067,34.8395,39.90584,0,359.6116
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157067,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,27.97895,27.97895,0,0,0,27.97895,74.17101,0,0,0,20.75227,29.45153,27.97895,0,0,0,318.7582,0,8.699256,-8.699256,410.831,97.81671,0.1157067,30.77685,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,39.01428,39.01428,0,0,0,39.01428,11.67413,0,7.105427E-15,0,4.554577,41.06766,39.01428,0,0,9.66584,310.059,0,36.51308,-36.51308,372.3428,88.65288,0.1157067,42.91571,3.643662,0,314.6136
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,17.95888,17.95888,0,-1,0,17.95888,0,0,3.552714E-15,0,0,18.90408,17.95888,0,0,50.23594,273.5459,0,18.90408,-18.90408,352.4162,83.90845,0.1157067,19.75477,0,0,273.5459
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.24047,254.6418,0,0,0,352.4162,83.90845,0.1157067,0,0,0,254.6418
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,13.37151,13.37151,0,-1,0,13.37151,0,0,1.776357E-15,0,0,14.07527,13.37151,0,0,71.24047,254.6418,0,14.07527,-14.07527,337.5796,80.37592,0.1157067,14.70866,0,0,254.6418
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,26.84685,26.84685,0,-1,0,26.84685,0,0,0,0,0,28.25984,26.84685,0,0,86.87966,240.5665,0,28.25984,-28.25984,307.7911,73.28344,0.1157067,29.53153,0,0,240.5665
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,20.36461,20.36461,0,-1,0,20.36461,0,0,3.552714E-15,0,0,21.43643,20.36461,0,0,118.2795,212.3067,0,21.43643,-21.43643,285.1951,67.90346,0.1157067,22.40107,0,0,212.3067
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,12.50007,12.50007,0,-1,0,12.50007,0,0,1.776357E-15,0,0,13.15797,12.50007,0,0,142.0977,190.8703,0,13.15797,-13.15797,271.3254,64.60115,0.1157067,13.75008,0,0,190.8703
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,30.06903,30.06903,0,-1,0,30.06903,0,0,3.552714E-15,0,0,31.65161,30.06903,0,0,156.7177,177.7123,0,31.65161,-31.65161,237.9616,56.65742,0.1157067,33.07594,0,0,177.7123
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.8570659,0.8570659,0,-1,0,0.8570659,0,0,1.110223E-16,0,0,0.9021747,0.8570659,0,0,191.8862,146.0607,0,0.9021747,-0.9021747,237.0107,56.431,0.1157067,0.9427725,0,0,146.0607
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,2.415351,2.415351,0,-1,0,2.415351,0,0,4.440892E-16,0,0,2.542475,2.415351,0,0,192.8886,145.1585,0,2.542475,-2.542475,234.3307,55.7929,0.1157067,2.656886,0,0,145.1585
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,54.44067,54.44067,0,-1,0,54.44067,0,0,0,0,0,57.30597,54.44067,0,0,195.7135,142.616,0,57.30597,-57.30597,173.9249,41.4106,0.1157067,59.88474,0,0,142.616
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,8.864213,8.864213,0,0,0,8.864213,0,0,1.776357E-15,0,0,9.33075,8.864213,0,0,259.3868,85.31006,0,9.33075,-9.33075,164.0894,39.06882,0.1157067,9.750635,0,0,85.31006
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,32.13796,32.13796,0,0,0,32.13796,6.830269,0,7.105427E-15,0,2.19511,33.82944,32.13796,0,0,269.7544,75.97931,0,31.63433,-31.63433,130.7439,31.12943,0.1157067,35.35176,1.756088,0,78.17442
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,41.55416,41.55416,20.25,0,7.39125,41.55416,23.46049,0,7.105427E-15,0,9.748811,22.42543,21.30416,0,0,304.9036,44.34498,0,12.67662,-12.67662,117.3815,27.94793,0.1157067,45.70958,7.799048,81,54.09379
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,32.99548,32.99548,81,0,22.761,32.99548,57.07247,0,0,0,18.83133,0,0,48.00452,45.6043,318.9887,31.66836,64.43563,0,64.43563,178.5106,42.50243,0.1158714,36.29502,15.06507,81,50.49969
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,37.3527,37.3527,0,-1,0,37.3527,82.13945,0,0,0,30.6813,39.31863,37.3527,0,0,254.5531,89.66043,0,8.637327,-8.637327,169.406,40.33469,0.1158714,41.08796,24.54504,0,120.3417
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,89.18475,68.7,0,-1,0,68.7,77.75636,0,20.48476,29.40323,53.41861,72.31579,68.7,0,0,264.1501,81.0231,0,18.89717,-18.89717,149.4866,35.59199,0.1158714,98.10323,42.73489,0,134.4417
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.436741,1.436741,0,-1,0,1.436741,4907.654,0,0,0,70.51029,1.512359,1.436741,0,0,285.147,62.12593,68.99793,0,68.99793,214.9438,51.177,0.1157347,1.580415,56.40823,0,132.6362
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,35.76715,35.76715,0,-1,0,35.76715,199.9178,0,0,0,71.5049,37.64964,35.76715,0,0,216.1491,124.2241,33.85526,0,33.85526,247.0618,58.82411,0.1156678,39.34387,57.20391,0,195.729
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,2.693894,2.693894,0,-1,0,2.693894,2187.231,0,0,0,58.9217,2.835678,2.693894,0,0,182.2938,154.6938,56.08602,0,56.08602,300.2696,71.49262,0.115557,2.963284,47.13736,0,213.6155
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,37.47445,37.47445,0,-1,0,37.47445,133.2528,0,0,0,49.93573,39.44678,37.47445,0,0,126.2078,205.1712,10.48895,0,10.48895,310.2203,73.86183,0.1155364,41.22189,39.94859,0,255.1069
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,36.63636,36.63636,0,0,0,36.63636,164.7908,0,0,0,60.37335,38.56458,36.63636,0,0,115.7188,214.6113,21.80876,0,21.80876,330.9099,78.78792,0.1154934,40.29999,48.29868,0,274.9846
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,57.58894,57.58894,0,0,0,57.58894,57.08591,0,0,0,32.87517,60.61993,57.58894,0,0,93.91008,234.2392,0,27.74477,-27.74477,301.6644,71.82471,0.1154934,63.34783,26.30013,0,267.1143
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,39.71033,39.71033,0,0,0,39.71033,30.9255,0,0,0,12.28062,41.80035,39.71033,0,0,124.7376,206.4944,0,29.51973,-29.51973,270.5478,64.41602,0.1154934,43.68137,9.824494,0,218.775
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,8.930767,8.930767,0,0,0,8.930767,45.7571,0,1.776357E-15,0,4.08646,9.400808,8.930767,0,0,157.5373,176.9747,0,5.314348,-5.314348,264.946,63.08226,0.1154934,9.823844,3.269168,0,181.0611
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,4.695951,4.695951,0,-1,0,4.695951,0,0,0,0,0,4.943106,4.695951,0,0,163.4421,171.6603,0,4.943106,-4.943106,259.7355,61.84167,0.1154934,5.165545,0,0,171.6603
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,33.00302,33.00302,0,-1,0,33.00302,0,0,0,0,0,34.74002,33.00302,0,0,168.9345,166.7172,0,34.74002,-34.74002,223.1163,53.12283,0.1154934,36.30332,0,0,166.7172
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,35.05014,35.05014,0,-1,0,35.05014,0,0,0,0,0,36.89489,35.05014,0,0,207.5345,131.9772,0,36.89489,-36.89489,184.2257,43.86317,0.1154934,38.55516,0,0,131.9772
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,69.0426,68.7,0,-1,0,68.7,0,0,0.3425989,7.246859,0,72.31579,68.7,0,0,248.5288,95.08229,0,72.31579,-72.31579,107.9982,25.7138,0.1154934,75.94686,0,0,95.08229
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.8797,22.7665,0,0,0,107.9982,25.7138,0.1154934,0,0,0,22.7665
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.8797,22.7665,0,0,0,107.9982,25.7138,0.1154934,0,0,0,22.7665
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.8797,22.7665,0,0,0,107.9982,25.7138,0.1154934,0,0,0,22.7665
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.8797,22.7665,0,0,0,107.9982,25.7138,0.1154934,0,0,0,22.7665
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,18.27618,18.27618,0,-1,0,18.27618,0,0,0,0,0,19.23808,18.27618,0,0,328.8797,22.7665,0,19.23808,-19.23808,87.71944,20.88554,0.1154934,20.1038,0,0,22.7665
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.1988576,0.1988576,0,-1,0,0.1988576,0,0,2.775558E-17,0,0,0.2093238,0.1988576,0,0,350.2553,3.528418,0,0.2093238,-0.2093238,87.4988,20.83301,0.1154934,0.2187434,0,0,3.528418
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,24.73143,24.73143,21.57829,0,7.727307,24.73143,0,0,0,0,0,3.319095,3.15314,0,0,350.4879,3.319095,0,3.319095,-3.319095,84.00017,20,0.1154934,27.20457,0,81,3.319095
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,354.1758,0,70.36507,0,70.36507,150.7543,35.89382,0.1156043,0,1.332059,81,1.665073
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,283.8107,63.32857,84.81216,0,84.81216,231.2142,55.0509,0.1156865,0,12.88973,81,79.44073
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,17.18932,17.18932,81,0,22.761,17.18932,99.84997,0,0,0,17.16353,0,0,63.81068,60.62014,198.9986,139.6595,77.78368,0,77.78368,305.0063,72.6204,0.1158238,18.90825,13.73082,81,156.823
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,34.02439,34.02439,0,-1,0,34.02439,151.2947,0,0,0,51.47709,35.81515,34.02439,0,0,121.2149,209.6648,15.66194,0,15.66194,319.8645,76.15807,0.115793,37.42683,41.18167,0,261.1419
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,17.14686,17.14686,0,-1,0,17.14686,421.204,0,0,0,72.22327,18.04933,17.14686,0,0,105.5529,223.7606,54.17394,0,54.17394,371.2584,88.39468,0.1156865,18.86155,57.77861,0,295.9838
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,87.07341,68.7,0,-1,0,68.7,87.60594,0,18.37341,27.08075,60.18528,72.31579,68.7,0,0,51.37901,272.5171,0,12.13051,-12.13051,358.4717,85.35024,0.1156865,95.78075,48.14822,0,332.7024
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,2.267185,0,0,67.12454,0,0,0,0,64.85735,260.3866,64.85735,0,64.85735,420.0009,100,0.1155593,0,53.69963,0,327.5111
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,15.30943,15.30943,0,-1,0,15.30943,592.2477,74.55455,0,0,90.66974,16.11519,15.30943,0,0,0,318.7582,0,0,0,420.0009,100,0.1155593,16.84037,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,5.329036,5.329036,0,-1,0,5.329036,1119.91,54.07092,0,0,59.68043,5.609512,5.329036,0,0,0,318.7582,0,0,0,420.0009,100,0.1155593,5.86194,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.2691217,0.2691217,0,0,0,0.2691217,16032.33,42.8632,0,0,43.14648,0.283286,0.2691217,0,0,0,318.7582,0,0,0,420.0009,100,0.1155593,0.2960339,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,4.794211,4.794211,0,0,0,4.794211,531.1174,20.41635,0,0,25.46289,5.046538,4.794211,0,0,0,318.7582,0,0,0,420.0009,100,0.1155593,5.273633,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155593,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,2.916967,2.916967,0,0,0,2.916967,161.8342,1.65016,0,0,4.720652,3.070492,2.916967,0,0,0,318.7582,0,0,0,420.0009,100,0.1155593,3.208664,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,79.20571,68.7,0,-1,0,68.7,0,0,10.50571,18.42629,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1155593,87.12629,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,58.20714,58.20714,0,-1,0,58.20714,0,0,7.105427E-15,0,0,61.27067,58.20714,0,0,80.35088,246.4424,0,61.27067,-61.27067,279.1884,66.47328,0.1155593,64.02785,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,45.37733,45.37733,0,-1,0,45.37733,0,0,7.105427E-15,0,0,47.76561,45.37733,0,0,148.4294,185.1718,0,47.76561,-47.76561,228.839,54.48536,0.1155593,49.91507,0,0,185.1718
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.5023,137.4061,0,0,0,228.839,54.48536,0.1155593,0,0,0,137.4061
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,9.317068,9.317068,0,-1,0,9.317068,0,0,0,0,0,9.807441,9.317068,0,0,201.5023,137.4061,0,9.807441,-9.807441,218.501,52.02395,0.1155593,10.24878,0,0,137.4061
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,12.60442,12.60442,0,-1,0,12.60442,0,0,1.776357E-15,0,0,13.26781,12.60442,0,0,212.3995,127.5987,0,13.26781,-13.26781,204.5155,48.69407,0.1155593,13.86487,0,0,127.5987
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,15.81699,15.81699,0,-1,0,15.81699,0,0,1.776357E-15,0,0,16.64946,15.81699,0,0,227.1415,114.3309,0,16.64946,-16.64946,186.9654,44.51549,0.1155593,17.39869,0,0,114.3309
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,13.89872,13.89872,0,-1,0,13.89872,0,0,1.776357E-15,0,0,14.63023,13.89872,0,0,245.6409,97.68143,0,14.63023,-14.63023,171.5438,40.84369,0.1155593,15.28859,0,0,97.68143
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,21.04862,21.04862,0,-1,0,21.04862,0,0,0,0,0,22.15644,21.04862,0,0,261.8967,83.0512,0,22.15644,-22.15644,148.1889,35.283,0.1155593,23.15348,0,0,83.0512
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,18.68667,18.68667,0,-1,0,18.68667,0,0,3.552714E-15,0,0,19.67018,18.68667,0,0,286.515,60.89476,0,19.67018,-19.67018,127.4547,30.3463,0.1155593,20.55533,0,0,60.89476
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,25.62411,25.62411,0,0,0,25.62411,0,0,0,0,0,26.97274,25.62411,0,0,308.3707,41.22459,0,26.97274,-26.97274,99.02293,23.57684,0.1155593,28.18652,0,0,41.22459
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,338.3404,14.25185,1.530046,0,1.530046,100.4745,23.92244,0.1155563,0,1.224037,0,15.78189
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,8.350587,8.350587,0,0,0,8.350587,117.608,0,0,0,9.820955,8.790092,8.350587,0,0,336.8104,15.62889,1.030864,0,1.030864,101.4524,24.15529,0.1155543,9.185645,7.856764,0,25.44984
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,335.7795,16.55667,11.45077,0,11.45077,112.3156,26.74175,0.1155318,0,9.160616,0,28.00743
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,29.77989,29.77989,0,-1,0,29.77989,51.50889,0,0,4.324171,15.33929,31.34725,29.77989,0,0,324.3287,26.86236,0,16.00796,-16.00796,95.44171,22.72417,0.1155318,32.75787,12.27143,0,42.20164
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,342.1154,10.8544,28.43601,0,28.43601,122.4185,29.1472,0.1154762,0,22.74881,0,39.29041
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,313.6794,36.4468,37.36467,0,37.36467,157.8657,37.587,0.1154031,0,29.89173,0,73.81147
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,15.98432,15.98432,0,-1,0,15.98432,255.4498,0,0,0,40.8319,16.8256,15.98432,0,0,276.3147,70.075,24.0063,0,24.0063,180.6401,43.00946,0.1153562,17.58275,32.66552,0,110.9069
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,34.5283,34.5283,0,-1,0,34.5283,56.35153,0,7.105427E-15,0,19.45722,36.34557,34.5283,0,0,252.3084,91.68067,0,16.88835,-16.88835,162.8382,38.77092,0.1153562,37.98112,15.56578,0,111.1379
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,271.0732,74.79232,42.37939,0,42.37939,203.0428,48.34343,0.1152736,0,33.90351,0,117.1717
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,4.718565,4.718565,0,0,0,4.718565,338.1476,0,0,0,15.95572,4.966911,4.718565,0,0,228.6938,112.9338,10.98881,0,10.98881,213.4677,50.82554,0.1152521,5.190422,12.76458,0,128.8895
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,23.6909,23.6909,0,0,0,23.6909,20.42924,0,3.552714E-15,0,4.83987,24.93779,23.6909,0,0,217.705,122.8237,0,20.09792,-20.09792,192.2826,45.78149,0.1152521,26.05999,3.871896,0,127.6636
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,34.52717,34.52717,0,0,0,34.52717,5.86666,0,7.105427E-15,0,2.025592,36.34439,34.52717,0,0,240.0361,102.7258,0,34.31879,-34.31879,156.1075,37.16837,0.1152521,37.97989,1.620473,0,104.7514
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,278.1681,68.40697,1.843059,0,1.843059,157.8559,37.58467,0.1152486,0,1.474447,0,70.25004
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,16.28038,16.28038,0,-1,0,16.28038,0,0,3.552714E-15,0,0,17.13724,16.28038,0,0,276.325,70.06573,0,17.13724,-17.13724,139.7917,33.28367,0.1152486,17.90841,0,0,70.06573
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.3664,52.92849,0,0,0,139.7917,33.28367,0.1152486,0,0,0,52.92849
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,27.32279,27.32279,0,-1,0,27.32279,0,0,0,0,0,28.76083,27.32279,0,0,295.3664,52.92849,0,28.76083,-28.76083,109.4751,26.06545,0.1152486,30.05507,0,0,52.92849
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.3228,24.16766,0,0,0,109.4751,26.06545,0.1152486,0,0,0,24.16766
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.3228,24.16766,0,0,0,109.4751,26.06545,0.1152486,0,0,0,24.16766
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,1.706872,1.706872,0,-1,0,1.706872,0,0,2.220446E-16,0,0,1.796707,1.706872,0,0,327.3228,24.16766,0,1.796707,-1.796707,107.5812,25.61452,0.1152486,1.877559,0,0,24.16766
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.3192,22.37095,0,0,0,107.5812,25.61452,0.1152486,0,0,0,22.37095
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,26.53064,21.25241,0,-1,0,21.25241,0,0,5.278237,7.931301,0,22.37095,21.25241,0,0,329.3192,22.37095,0,22.37095,-22.37095,84.00017,20,0.1152486,29.18371,0,0,22.37095
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152486,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,48.40942,0,0,-1,0,0,0,0,48.40942,53.25037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152486,53.25037,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,23.07703,23.07703,81,0,22.761,23.07703,0,0,0,0,0,0,0,57.92297,55.02682,354.1758,0,55.02682,0,55.02682,136.2032,32.42927,0.1154165,25.38474,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,28.12526,28.12526,81,0,22.761,28.12526,5.374013,0,0,0,1.511455,0,0,52.87474,50.231,299.149,49.52414,51.74246,0,51.74246,185.2904,44.11667,0.1155734,30.93778,1.209164,81,51.03559
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,27.46475,27.46475,81,0,22.761,27.46475,22.62137,0,0,0,6.212903,0,0,53.53526,50.85849,247.4065,96.09235,57.0714,0,57.0714,239.4331,57.00776,0.1157439,30.21122,4.970323,81,102.3053
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,64.08025,64.08025,81,0,22.761,64.08025,17.75088,0,0,0,11.37481,0,0,16.91974,16.07376,190.3351,147.4566,27.44857,0,27.44857,265.4731,63.20775,0.1158217,70.48828,9.09985,81,158.8314
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,162.8866,172.1603,14.96756,0,14.96756,279.6725,66.58857,0.1157925,0,11.97405,0,187.1279
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,19.59619,19.59619,0,-1,0,19.59619,324.8834,0,0,0,63.66478,20.62757,19.59619,0,0,147.919,185.6311,43.03721,0,43.03721,320.5013,76.30967,0.1157086,21.55581,50.93183,0,249.2959
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,104.8818,224.3646,88.70612,0,88.70612,404.6553,96.3463,0.115536,0,70.9649,0,313.0707
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,29.08641,29.08641,0,-1,0,29.08641,306.2514,42.28461,0,0,89.07755,30.61728,29.08641,0,0,16.17566,304.2001,16.17566,0,16.17566,420.0009,100,0.1155046,31.99505,71.26204,0,393.2777
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,32.87133,32.87133,0,-1,0,32.87133,175.8907,23.2162,0,0,57.8176,34.6014,32.87133,0,0,0,318.7582,0,0,0,420.0009,100,0.1155046,36.15846,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,64.60967,64.60967,0,-1,0,64.60967,91.98515,0,0,2.370638,59.4313,68.01018,64.60967,0,0,0,318.7582,0,8.578877,-8.578877,410.9579,97.84692,0.1155046,71.07064,47.54504,0,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,44.17258,0,0,53.70467,0,0,0,0,9.532086,310.1794,9.532086,0,9.532086,420.0009,100,0.1154861,0,42.96373,0,363.884
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,8.081204,8.081204,0,0,0,8.081204,345.7507,19.43429,0,0,27.94082,8.506531,8.081204,0,0,0,318.7582,0,0,0,420.0009,100,0.1154861,8.889324,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,27.58981,27.58981,0,0,0,27.58981,28.6608,0,0,0,7.907461,29.04191,27.58981,0,0,0,318.7582,0,21.13445,-21.13445,397.7232,94.69581,0.1154861,30.34879,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,23.48272,297.6238,4.810355,0,4.810355,402.2867,95.78235,0.1154768,0,3.848284,0,302.4341
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.67237,301.9531,0,0,0,402.2867,95.78235,0.1154768,0,0,0,301.9531
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,36.58769,36.58769,0,-1,0,36.58769,0,0,0,0,0,38.51336,36.58769,0,0,18.67237,301.9531,0,38.51336,-38.51336,361.69,86.1165,0.1154768,40.24646,0,0,301.9531
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.46498,263.4397,0,0,0,361.69,86.1165,0.1154768,0,0,0,263.4397
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.46498,263.4397,0,0,0,361.69,86.1165,0.1154768,0,0,0,263.4397
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,54.30072,54.30072,0,-1,0,54.30072,0,0,7.105427E-15,0,0,57.15865,54.30072,0,0,61.46498,263.4397,0,57.15865,-57.15865,301.4395,71.77117,0.1154768,59.73079,0,0,263.4397
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.9746,206.2811,0,0,0,301.4395,71.77117,0.1154768,0,0,0,206.2811
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,16.59504,16.59504,0,-1,0,16.59504,0,0,3.552714E-15,0,0,17.46847,16.59504,0,0,124.9746,206.2811,0,17.46847,-17.46847,283.0262,67.38705,0.1154768,18.25455,0,0,206.2811
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,15.77787,15.77787,0,-1,0,15.77787,0,0,1.776357E-15,0,0,16.60829,15.77787,0,0,144.384,188.8126,0,16.60829,-16.60829,265.5195,63.2188,0.1154768,17.35566,0,0,188.8126
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,22.48668,22.48668,0,-1,0,22.48668,0,0,3.552714E-15,0,0,23.67019,22.48668,0,0,162.8377,172.2043,0,23.67019,-23.67019,240.5689,57.2782,0.1154768,24.73535,0,0,172.2043
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1379,148.5341,0,0,0,240.5689,57.2782,0.1154768,0,0,0,148.5341
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,3.763902,3.763902,0,0,0,3.763902,0,0,4.440892E-16,0,0,3.962002,3.763902,0,0,189.1379,148.5341,0,3.962002,-3.962002,236.3926,56.28384,0.1154768,4.140292,0,0,148.5341
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,12.01216,12.01216,0,0,0,12.01216,1.649675,0,0,0,0.1981616,12.64438,12.01216,0,0,193.5401,144.5721,0,12.44622,-12.44622,223.2731,53.16016,0.1154768,13.21337,0.1585293,0,144.7703
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,22.96543,22.96543,0,0,0,22.96543,4.109508,0,7.105427E-15,0,0.9437661,24.17413,22.96543,0,0,207.3692,132.1259,0,23.23037,-23.23037,198.7862,47.32994,0.1154768,25.26197,0.7550129,0,133.0697
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,74.82825,74.82825,20.25,0,7.39125,74.82825,9.414742,0,0,0,7.044888,57.4508,54.57826,0,0,233.1807,108.8956,0,50.40591,-50.40591,145.6537,34.67938,0.1154768,82.31108,5.63591,81,115.9405
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,56.9795,56.9795,0,-1,0,56.9795,28.23824,0,7.105427E-15,4.055174,16.09001,59.97842,56.9795,0,0,289.1873,58.48965,0,43.88841,-43.88841,99.39123,23.66453,0.1154768,62.67745,12.872,0,74.57966
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,337.9522,14.60124,5.170473,0,5.170473,104.2964,24.83242,0.1154667,0,4.136378,0,19.77172
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,12.67461,12.67461,0,-1,0,12.67461,291.7017,0,0,0,36.97204,13.34169,12.67461,0,0,332.7817,19.25467,23.63035,0,23.63035,126.7141,30.16996,0.1154209,13.94207,29.57763,0,56.2267
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,13.94443,13.94443,0,-1,0,13.94443,408.4577,0,0,0,56.9571,14.67835,13.94443,0,0,309.1514,40.52198,42.27875,0,42.27875,166.8232,39.71974,0.115339,15.33887,45.56568,0,97.47908
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,3.148333,3.148333,0,-1,0,3.148333,1218.43,0,0,0,38.36022,3.314034,3.148333,0,0,266.8726,78.57285,35.04619,0,35.04619,200.071,47.63585,0.1152712,3.463166,30.68818,0,116.9331
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,33.10578,33.10578,0,-1,0,33.10578,105.2294,0,0,0,34.83701,34.84819,33.10578,0,0,231.8264,110.1144,0,0.01117713,-0.01117713,200.0592,47.63305,0.1152712,36.41636,27.86961,0,144.9514
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,80.66692,80.66692,20.25,0,7.39125,80.66692,30.60185,0,0,0,24.68558,63.59676,60.41692,0,0,231.8389,110.1032,0,38.91119,-38.91119,159.0432,37.86735,0.1152712,88.73361,19.74846,81,134.7888
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,12.42511,12.42511,81,0,22.761,12.42511,80.27631,0,0,0,9.974421,0,0,68.57489,65.14615,275.0735,71.19206,75.12057,0,75.12057,230.3088,54.83532,0.1154122,13.66762,7.979537,81,81.16648
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,72.31579,0,20.56389,0,0,0,0,0,4.311988,0,0,72.31579,68.7,199.9529,138.8006,73.01199,0,73.01199,299.5741,71.32702,0.1155161,0,3.44959,81,143.1126
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,65.28889,65.28889,81,0,22.761,65.28889,7.433579,0,0,0,4.853301,0,0,15.71112,14.92556,126.941,204.5114,19.77886,0,19.77886,318.338,75.7946,0.1155735,71.81777,3.882641,81,209.3647
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,13.19852,13.19852,0,-1,0,13.19852,0,0,1.776357E-15,0,0,13.89318,13.19852,0,0,107.1621,222.3123,0,13.89318,-13.89318,303.6932,72.30777,0.1155735,14.51837,0,0,222.3123
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,33.25522,33.25522,0,-1,0,33.25522,0,0,0,0,0,35.0055,33.25522,0,0,122.599,208.4192,0,35.0055,-35.0055,266.7942,63.5223,0.1155735,36.58075,0,0,208.4192
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,88.0897,68.7,0,-1,0,68.7,0,0,19.3897,28.19867,0,72.31579,68.7,0,0,161.494,173.4137,0,72.31579,-72.31579,190.5667,45.37293,0.1155735,96.89867,0,0,173.4137
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,47.51961,47.51961,0,-1,0,47.51961,0,0,7.105427E-15,0,0,50.02064,47.51961,0,0,241.8448,101.0979,0,50.02064,-50.02064,137.8403,32.81905,0.1155735,52.27157,0,0,101.0979
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,24.53358,24.53358,0,-1,0,24.53358,0,0,0,0,0,25.82482,24.53358,0,0,297.4233,51.07723,0,25.82482,-25.82482,110.6185,26.3377,0.1155735,26.98694,0,0,51.07723
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.37129,1.37129,0,-1,0,1.37129,0,0,2.220446E-16,0,0,1.443464,1.37129,0,0,326.1176,25.25241,0,1.443464,-1.443464,109.097,25.97542,0.1155735,1.508419,0,0,25.25241
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,39.72118,22.6185,0,-1,0,22.6185,0,0,17.10269,21.0748,0,23.80894,22.6185,0,0,327.7214,23.80894,0,23.80894,-23.80894,84.00017,20,0.1155735,43.6933,0,0,23.80894
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.1921,0,0,-1,0,0,0,0,47.1921,51.91131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155735,51.91131,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.433618,0,0,-1,0,0,0,0,0.433618,0.4769799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155735,0.4769799,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,7.253106,0,0,-1,0,0,0,0,7.253106,7.978416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155735,7.978416,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,13.48737,13.48737,81,0,22.761,13.48737,0,0,0,0,0,0,0,67.51263,64.13699,354.1758,0,64.13699,0,64.13699,144.8459,34.48704,0.115735,14.83611,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,27.31203,27.31203,81,0,22.761,27.31203,3.998086,-7.105427E-15,0,0,1.091959,0,0,53.68797,51.00357,290.0388,57.72329,52.09553,0,52.09553,194.268,46.2542,0.1158912,30.04324,0.8735669,81,58.81525
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,66.86952,66.86952,81,0,22.761,66.86952,20.17313,0,0,0,13.48968,0,0,14.13048,13.42395,237.9433,104.6093,26.91363,0,26.91363,219.8005,52.33335,0.1159655,73.55647,10.79174,81,118.0989
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,18.24417,18.24417,81,0,22.761,18.24417,240.7655,0,0,0,43.92567,0,0,62.75583,59.61803,211.0296,128.8315,103.5437,0,103.5437,318.0307,75.72145,0.11605,20.06859,35.14054,81,172.7572
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,25.0995,25.0995,0,-1,0,25.0995,181.341,0,0,0,45.51569,26.42053,25.0995,0,0,107.4859,222.0209,19.09516,0,19.09516,336.146,80.0346,0.1160131,27.60945,36.41255,0,267.5366
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,23.95209,23.95209,0,-1,0,23.95209,134.4161,0,0,0,32.19546,25.21272,23.95209,0,0,88.39079,239.2065,6.982739,0,6.982739,342.7704,81.61183,0.1159996,26.34729,25.75637,0,271.402
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,88.33743,68.7,0,-1,0,68.7,66.1377,0,19.63743,28.47118,45.4366,72.31579,68.7,0,0,81.40804,245.491,0,26.8792,-26.8792,314.4372,74.86586,0.1159996,97.17118,36.34927,0,290.9276
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,43.79721,43.79721,0,-1,0,43.79721,106.9429,0,0,0,46.83802,46.10233,43.79721,0,0,111.2738,218.6118,0.7356845,0,0.7356845,315.1352,75.03203,0.1159981,48.17694,37.47041,0,265.4498
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,45.11306,45.11306,0,-1,0,45.11306,142.8578,0,0,0,64.44753,47.48744,45.11306,0,0,110.5381,219.2739,16.96009,0,16.96009,331.2249,78.86292,0.1159654,49.62437,51.55803,0,283.7214
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,33.03125,33.03125,0,-1,0,33.03125,175.8218,0,0,0,58.07614,34.76974,33.03125,0,0,93.57804,234.538,23.3064,0,23.3064,353.3353,84.12729,0.1159204,36.33438,46.46091,0,292.6141
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,24.3222,24.3222,0,0,0,24.3222,202.0089,0,0,0,49.13299,25.60231,24.3222,0,0,70.27164,255.5137,23.53068,0,23.53068,375.6585,89.44231,0.1158751,26.75441,39.30639,0,304.6467
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,40.52351,40.52351,0,0,0,40.52351,84.56357,0,0,0,34.26813,42.65633,40.52351,0,0,46.74096,276.6914,0,8.388199,-8.388199,366.8165,87.3371,0.1158751,44.57586,27.4145,0,310.9595
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,0,0,0,21.05579,0,0,0,0,56.06118,268.3032,21.05579,0,21.05579,386.7918,92.0931,0.1158345,0,16.84464,0,289.3589
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,90.34893,90.34893,21.64893,0,7.74518,90.34893,4.964746,0,1.421085E-14,0,4.485594,72.31579,68.7,0,0,35.00539,287.2534,0,67.83019,-67.83019,315.2925,75.0695,0.1158345,99.38383,3.588476,81,291.739
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,30.73429,30.73429,0,-1,0,30.73429,0,0,0,0,0,32.35188,30.73429,0,0,110.3723,219.4232,0,32.35188,-32.35188,281.1906,66.95002,0.1158345,33.80771,0,0,219.4232
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,29.48799,29.48799,0,-1,0,29.48799,0,0,3.552714E-15,0,0,31.03999,29.48799,0,0,146.3188,187.0713,0,31.03999,-31.03999,248.4716,59.15979,0.1158345,32.43678,0,0,187.0713
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,36.51531,36.51531,0,-1,0,36.51531,0,0,7.105427E-15,0,0,38.43717,36.51531,0,0,180.8077,156.0313,0,38.43717,-38.43717,207.9553,49.51307,0.1158345,40.16684,0,0,156.0313
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,31.45514,31.45514,0,-1,0,31.45514,0,0,3.552714E-15,0,0,33.11068,31.45514,0,0,223.5156,117.5941,0,33.11068,-33.11068,173.0536,41.20315,0.1158345,34.60065,0,0,117.5941
