Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,14.23272,14.23272,0,-1,0,14.23272,0,0,1.776357E-15,0,0,14.98181,14.23272,0,0,260.3053,84.48347,0,14.98181,-14.98181,157.2614,37.4431,0.1158345,15.65599,0,0,84.48347
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,30.69187,30.69187,0,-1,0,30.69187,0,0,7.105427E-15,0,0,32.30723,30.69187,0,0,276.9517,69.50166,0,32.30723,-32.30723,123.2065,29.33483,0.1158345,33.76106,0,0,69.50166
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,30.19917,30.19917,0,-1,0,30.19917,0,0,3.552714E-15,0,0,31.7886,30.19917,0,0,312.8487,37.19444,0,31.7886,-31.7886,89.69842,21.35672,0.1158345,33.21908,0,0,37.19444
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,22.78819,5.135545,0,-1,0,5.135545,0,0,17.65264,19.93146,0,5.405837,5.135545,0,0,348.1693,5.405837,0,5.405837,-5.405837,84.00017,20,0.1158345,25.06701,0,0,5.405837
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,31.22851,0,0,-1,0,0,0,0,31.22851,34.35136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158345,34.35136,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,40.32961,0,0,-1,0,0,0,0,40.32961,44.36257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158345,44.36257,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,7.925182,7.925182,80.24097,0,22.56897,7.925182,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1159824,8.7177,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,26.23076,26.23076,81,0,22.761,26.23076,7.740979,0,0,0,2.030518,0,0,54.76924,52.03078,285.4758,61.83,54.06129,0,54.06129,200.4618,47.72889,0.1161428,28.85384,1.624414,81,63.86052
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,21.11153,21.11153,81,0,22.761,21.11153,102.3665,0,0,0,21.61113,0,0,59.88847,56.89405,231.4145,110.4852,78.50518,0,78.50518,274.9383,65.46137,0.1162747,23.22268,17.2889,81,132.0963
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,18.03299,18.03299,81,0,22.761,18.03299,276.0823,0,0,0,49.78589,0,0,62.96701,59.81866,152.9093,181.1398,109.6046,0,109.6046,378.9183,90.21847,0.1163464,19.83629,39.82871,81,230.9257
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,66.59335,66.59335,0,-1,0,66.59335,108.5772,0,0,4.552691,72.3052,70.09827,66.59335,0,0,43.30478,279.7839,2.20693,0,2.20693,381.012,90.71696,0.1163422,73.25269,57.84416,0,352.0891
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,46.29274,46.29274,0,-1,0,46.29274,130.2027,0,0,0,60.27441,48.7292,46.29274,0,0,41.09785,281.7702,11.54521,0,11.54521,391.9648,93.32475,0.11632,50.92201,48.21953,0,342.0446
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,22.98288,22.98288,0,-1,0,22.98288,405.845,39.52971,0,0,93.27484,24.1925,22.98288,0,0,29.55264,292.1609,29.55264,0,29.55264,420.0009,100,0.1162631,25.28116,74.61987,0,385.4357
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,38.9551,38.9551,0,-1,0,38.9551,195.8415,35.28487,0,0,76.29025,41.00537,38.9551,0,0,0,318.7582,0,0,0,420.0009,100,0.1162631,42.85061,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,30.04335,30.04335,0,-1,0,30.04335,327.2968,66.70634,0,0,98.33092,31.62458,30.04335,0,0,0,318.7582,0,0,0,420.0009,100,0.1162631,33.04769,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,4.526073,4.526073,0,-1,0,4.526073,1781.503,75.86784,0,0,80.63213,4.764287,4.526073,0,0,0,318.7582,0,0,0,420.0009,100,0.1162631,4.978681,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,32.41337,32.41337,0,0,0,32.41337,225.1612,38.86299,0,0,72.98233,34.11934,32.41337,0,0,0,318.7582,0,0,0,420.0009,100,0.1162631,35.65471,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,84.54984,84.54984,20.25,0,7.39125,84.54984,58.48709,0,0,0,49.45074,67.68404,64.29984,0,0,0,318.7582,0,18.2333,-18.2333,400.7812,95.42392,0.1162631,93.00482,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,40.37407,40.37407,0,0,0,40.37407,66.59541,0,0,0,26.88728,42.49903,40.37407,0,0,20.25922,300.5249,0,15.61175,-15.61175,384.325,91.50578,0.1162631,44.41148,21.50982,0,327.4122
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,38.50756,38.50756,0,0,0,38.50756,11.40291,0,7.105427E-15,0,4.390981,40.53427,38.50756,0,0,37.60561,284.9132,0,36.14329,-36.14329,346.2267,82.43475,0.1162631,42.35831,3.512785,0,289.3042
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,22.9846,22.9846,0,-1,0,22.9846,0,0,3.552714E-15,0,0,24.19431,22.9846,0,0,77.76482,248.7699,0,24.19431,-24.19431,320.7236,76.36261,0.1162631,25.28306,0,0,248.7699
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,61.49593,61.49593,0,-1,0,61.49593,0,0,0,0,0,64.73255,61.49593,0,0,104.6474,224.5756,0,64.73255,-64.73255,252.4895,60.11643,0.1162631,67.64552,0,0,224.5756
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,19.25813,19.25813,0,-1,0,19.25813,0,0,3.552714E-15,0,0,20.27172,19.25813,0,0,176.5724,159.843,0,20.27172,-20.27172,231.1212,55.02876,0.1162631,21.18395,0,0,159.843
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.0966,139.5713,0,0,0,231.1212,55.02876,0.1162631,0,0,0,139.5713
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,20.32406,20.32406,0,-1,0,20.32406,0,0,3.552714E-15,0,0,21.39374,20.32406,0,0,199.0966,139.5713,0,21.39374,-21.39374,208.5703,49.65948,0.1162631,22.35646,0,0,139.5713
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.8674,118.1776,0,0,0,208.5703,49.65948,0.1162631,0,0,0,118.1776
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,24.34524,24.34524,0,-1,0,24.34524,0,0,3.552714E-15,0,0,25.62657,24.34524,0,0,222.8674,118.1776,0,25.62657,-25.62657,181.5575,43.22788,0.1162631,26.77977,0,0,118.1776
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,32.43711,32.43711,0,-1,0,32.43711,0,0,7.105427E-15,0,0,34.14433,32.43711,0,0,251.3414,92.55099,0,34.14433,-34.14433,145.5662,34.65855,0.1162631,35.68083,0,0,92.55099
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,27.42999,27.42999,0,-1,0,27.42999,0,0,3.552714E-15,0,0,28.87367,27.42999,0,0,289.2795,58.40665,0,28.87367,-28.87367,115.1307,27.41201,0.1162631,30.17299,0,0,58.40665
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,25.11021,25.11021,0,-1,0,25.11021,0,0,0,0,0,26.4318,25.11021,0,0,321.3614,29.53299,0,26.4318,-26.4318,87.2691,20.77832,0.1162631,27.62123,0,0,29.53299
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,13.18937,13.18937,81,0,22.761,13.18937,0,0,0,0,0,0,0,67.81063,64.4201,350.73,3.101182,64.4201,0,64.4201,148.3834,35.3293,0.1164215,14.50831,0,81,3.101182
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,20.50352,20.50352,81,0,22.761,20.50352,9.285068,0,0,0,1.903765,0,0,60.49648,57.47166,286.31,61.07927,59.37543,0,59.37543,204.7118,48.74082,0.1165891,22.55387,1.523012,81,62.98303
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,226.9345,114.5172,78.16288,0,78.16288,278.8637,66.39598,0.1166801,0,7.570307,81,123.98
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,45.72559,45.72559,81,0,22.761,45.72559,66.48441,0,0,0,30.40038,0,0,35.27441,33.51069,148.7716,184.8638,63.91108,0,63.91108,339.495,80.83199,0.1168385,50.29815,24.32031,81,215.2641
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,31.13006,31.13006,0,-1,0,31.13006,101.8555,0,3.552714E-15,0,31.70767,32.76848,31.13006,0,0,84.86057,242.3837,0,1.060814,-1.060814,338.3768,80.56575,0.1168385,34.24306,25.36613,0,274.0914
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,31.32026,31.32026,0,-1,0,31.32026,153.9148,0,0,0,48.20651,32.9687,31.32026,0,0,86.03925,241.3229,15.23781,0,15.23781,352.8327,84.00762,0.1168092,34.45229,38.56521,0,289.5294
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,40.87796,40.87796,0,-1,0,40.87796,80.55231,0,0,0,32.92814,43.02943,40.87796,0,0,70.80144,255.0369,0,10.10129,-10.10129,342.185,81.47246,0.1168092,44.96575,26.34251,0,287.9651
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,26.9868,26.9868,0,-1,0,26.9868,133.6644,0,0,0,36.07172,28.40715,26.9868,0,0,82.02509,244.9357,7.664571,0,7.664571,349.4563,83.2037,0.1167944,29.68548,28.85738,0,281.0074
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,74.36051,251.8338,18.04234,0,18.04234,366.5727,87.27905,0.1167598,0,14.43387,0,269.8761
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,56.31817,268.0719,5.636484,0,5.636484,371.92,88.55219,0.116749,0,4.509187,0,273.7083
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,40.8573,40.8573,0,0,0,40.8573,46.90475,0,7.105427E-15,0,19.16401,43.00768,40.8573,0,0,50.68169,273.1447,0,23.84367,-23.84367,346.7865,82.56805,0.116749,44.94303,15.33121,0,292.3087
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,65.29274,65.29274,20.25,0,7.39125,65.29274,13.27407,0,0,0,8.667004,47.41341,45.04274,0,0,77.17465,249.301,0,38.7464,-38.7464,305.9442,72.84372,0.116749,71.82201,6.933603,81,257.968
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,30.3934,30.3934,81,0,22.761,30.3934,10.09091,0,0,0,3.066969,0,0,50.6066,48.07627,120.2262,210.5546,51.14324,0,51.14324,354.463,84.39577,0.1168981,33.43274,2.453575,81,213.6216
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,69.08298,256.5836,4.252377,0,4.252377,358.4971,85.35629,0.1168899,0,3.401901,0,260.8359
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,64.1367,64.1367,0,-1,0,64.1367,0,0,0,1.850369,0,67.51231,64.1367,0,0,64.8306,260.4107,0,67.51231,-67.51231,287.3329,68.41246,0.1168899,70.55037,0,0,260.4107
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,52.24097,52.24097,0,-1,0,52.24097,0,0,0,0,0,54.99049,52.24097,0,0,139.8443,192.8984,0,54.99049,-54.99049,229.3678,54.61128,0.1168899,57.46507,0,0,192.8984
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,30.5275,30.5275,0,-1,0,30.5275,0,0,3.552714E-15,0,0,32.13422,30.5275,0,0,200.9448,137.9079,0,32.13422,-32.13422,195.4954,46.54643,0.1168899,33.58025,0,0,137.9079
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,19.77074,19.77074,0,-1,0,19.77074,0,0,3.552714E-15,0,0,20.8113,19.77074,0,0,236.6495,105.7737,0,20.8113,-20.8113,173.5584,41.32334,0.1168899,21.74781,0,0,105.7737
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,8.114206,8.114206,0,-1,0,8.114206,0,0,0,0,0,8.54127,8.114206,0,0,259.7732,84.96236,0,8.54127,-8.54127,164.5551,39.1797,0.1168899,8.925627,0,0,84.96236
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.2635,76.42109,0,0,0,164.5551,39.1797,0.1168899,0,0,0,76.42109
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,15.55543,15.55543,0,-1,0,15.55543,0,0,1.776357E-15,0,0,16.37414,15.55543,0,0,269.2635,76.42109,0,16.37414,-16.37414,147.2952,35.07022,0.1168899,17.11097,0,0,76.42109
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,20.71075,20.71075,0,-1,0,20.71075,0,0,0,0,0,21.80079,20.71075,0,0,287.457,60.04696,0,21.80079,-21.80079,124.3152,29.59879,0.1168899,22.78182,0,0,60.04696
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,11.66662,11.66662,0,-1,0,11.66662,0,0,1.776357E-15,0,0,12.28065,11.66662,0,0,311.6801,38.24617,0,12.28065,-12.28065,111.3702,26.51667,0.1168899,12.83328,0,0,38.24617
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,4.945911,4.945911,0,-1,0,4.945911,0,0,0,0,0,5.206223,4.945911,0,0,325.3252,25.96552,0,5.206223,-5.206223,105.8824,25.21004,0.1168899,5.440503,0,0,25.96552
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,26.54782,26.54782,20.25,0,7.39125,26.54782,0,0,0,0,0,6.629281,6.297817,0,0,331.1099,20.75929,0,6.629281,-6.629281,98.89451,23.54626,0.1168899,29.2026,0,81,20.75929
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,20.67028,20.67028,81,0,22.761,20.67028,6.458679,0,0,0,1.335027,0,0,60.32972,57.31323,338.4758,14.13001,58.64826,0,58.64826,154.5331,36.79353,0.1170577,22.73731,1.068022,81,15.46504
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,49.44454,49.44454,81,0,22.761,49.44454,35.54464,0,0,0,17.57488,0,0,31.55546,29.97769,279.8275,66.91344,47.55257,0,47.55257,199.6455,47.53454,0.1171889,54.38899,14.0599,81,84.48833
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,53.28509,53.28509,81,0,22.761,53.28509,55.33298,0,0,0,29.48423,0,0,27.71491,26.32917,232.275,109.7108,55.81339,0,55.81339,252.5947,60.14147,0.1173384,58.6136,23.58738,81,139.195
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,38.35958,38.35958,0,-1,0,38.35958,99.55805,7.105427E-15,0,0,38.19006,40.37851,38.35958,0,0,176.4616,159.9428,0,2.188455,-2.188455,250.2879,59.59223,0.1173384,42.19554,30.55204,0,198.1329
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,20.26061,20.26061,0,-1,0,20.26061,217.3193,0,0,0,44.03021,21.32695,20.26061,0,0,178.8932,157.7543,22.70325,0,22.70325,271.826,64.72036,0.1172947,22.28667,35.22417,0,201.7846
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,10.06165,10.06165,0,-1,0,10.06165,371.9044,0,0,0,37.41974,10.59122,10.06165,0,0,156.1899,178.1873,26.82853,0,26.82853,297.2778,70.7803,0.1172432,11.06782,29.93579,0,215.607
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,9.396041,9.396041,0,-1,0,9.396041,619.0963,0,0,0,58.17054,9.890569,9.396041,0,0,129.3614,202.333,48.27997,0,48.27997,343.0802,81.68561,0.1171506,10.33564,46.53643,0,260.5035
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,14.0534,14.0534,0,-1,0,14.0534,392.3432,0,0,0,55.13756,14.79305,14.0534,0,0,81.08144,245.7849,40.34451,0,40.34451,381.3544,90.79848,0.1170733,15.45874,44.11005,0,300.9225
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,33.87386,33.87386,0,-1,0,33.87386,216.96,0,0,0,73.49271,35.65669,33.87386,0,0,40.73693,282.095,37.83602,0,37.83602,417.2488,99.34476,0.117001,37.26124,58.79417,0,355.5877
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.270001,2.270001,0,0,0,2.270001,1708.321,33.48853,0,0,38.77891,2.389475,2.270001,0,0,2.900903,316.1474,2.900903,0,2.900903,420.0009,100,0.1169954,2.497001,31.02312,0,354.9263
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,25.53798,25.53798,0,0,0,25.53798,168.6391,16.18492,0,0,43.067,26.88208,25.53798,0,0,0,318.7582,0,0,0,420.0009,100,0.1169954,28.09177,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,70.43065,70.43065,20.25,0,7.39125,70.43065,32.72134,0,0,0,23.04585,52.82174,50.18065,0,0,0,318.7582,0,29.77589,-29.77589,388.6143,92.52703,0.1169954,77.47371,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,47.27566,47.27566,0,0,0,47.27566,6.274851,0,7.105427E-15,0,2.966477,49.76385,47.27566,0,0,33.08432,288.9823,0,46.79738,-46.79738,339.2855,80.7821,0.1169954,52.00323,2.373182,0,291.9488
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,52.22938,52.22938,0,-1,0,52.22938,0,0,7.105427E-15,0,0,54.9783,52.22938,0,0,85.08141,242.185,0,54.9783,-54.9783,281.3333,66.98399,0.1169954,57.45232,0,0,242.185
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,41.15251,41.15251,0,-1,0,41.15251,0,0,0,0,0,43.31843,41.15251,0,0,146.1684,187.2067,0,43.31843,-43.31843,235.6717,56.11219,0.1169954,45.26776,0,0,187.2067
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,12.30259,12.30259,0,-1,0,12.30259,0,0,0,0,0,12.9501,12.30259,0,0,194.3,143.8882,0,12.9501,-12.9501,222.0211,52.86206,0.1169954,13.53285,0,0,143.8882
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.689,130.9381,0,0,0,222.0211,52.86206,0.1169954,0,0,0,130.9381
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.528703,1.528703,0,-1,0,1.528703,0,0,2.220446E-16,0,0,1.609161,1.528703,0,0,208.689,130.9381,0,1.609161,-1.609161,220.3249,52.4582,0.1169954,1.681573,0,0,130.9381
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,45.80879,45.80879,0,-1,0,45.80879,0,0,0,0,0,48.21978,45.80879,0,0,210.4769,129.329,0,48.21978,-48.21978,169.4968,40.35629,0.1169954,50.38967,0,0,129.329
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,2.487121,2.487121,0,-1,0,2.487121,0,0,4.440892E-16,0,0,2.618022,2.487121,0,0,264.0545,81.10919,0,2.618022,-2.618022,166.7371,39.69924,0.1169954,2.735833,0,0,81.10919
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9634,78.49117,0,0,0,166.7371,39.69924,0.1169954,0,0,0,78.49117
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,31.70305,31.70305,0,-1,0,31.70305,0,0,3.552714E-15,0,0,33.37163,31.70305,0,0,266.9634,78.49117,0,33.37163,-33.37163,131.5603,31.32383,0.1169954,34.87336,0,0,78.49117
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.58873,1.58873,0,-1,0,1.58873,0,0,2.220446E-16,0,0,1.672347,1.58873,0,0,304.043,45.11954,0,1.672347,-1.672347,129.7975,30.90411,0.1169954,1.747603,0,0,45.11954
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,22.87864,22.87864,0,0,0,22.87864,0,0,0,0,0,24.08278,22.87864,0,0,305.9012,43.44719,0,24.08278,-24.08278,104.412,24.85996,0.1169954,25.16651,0,0,43.44719
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,332.6598,19.36441,1.256072,0,1.256072,105.6037,25.14368,0.116993,0,1.004858,0,20.62048
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,4.610923,4.610923,0,0,0,4.610923,404.6399,0,0,0,18.65763,4.853603,4.610923,0,0,331.4037,20.49487,13.80403,0,13.80403,118.6993,28.26168,0.1169666,5.072015,14.92611,0,39.15251
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,8.422807,8.422807,0,0,0,8.422807,558.1344,0,0,0,47.01058,8.866113,8.422807,0,0,317.5997,32.9185,38.14447,0,38.14447,154.8863,36.87762,0.1168938,9.265087,37.60847,0,79.92908
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,17.68221,17.68221,0,-1,0,17.68221,421.562,0,0,0,74.54149,18.61285,17.68221,0,0,279.4552,67.24853,55.92863,0,55.92863,207.9449,49.51059,0.1167872,19.45043,59.63319,0,141.79
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,10.83181,10.83181,0,-1,0,10.83181,830.7354,0,0,0,89.98372,11.40191,10.83181,0,0,223.5266,117.5843,78.58181,0,78.58181,282.4941,67.26038,0.1166377,11.915,71.98698,0,207.568
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,54.2951,54.2951,0,-1,0,54.2951,200.2678,0,0,0,108.7356,57.15274,54.2951,0,0,144.9448,188.3079,51.58285,0,51.58285,331.4299,78.91173,0.1165398,59.72461,86.98847,0,297.0435
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,14.19186,14.19186,0,-1,0,14.19186,759.3677,0,0,0,107.7684,14.9388,14.19186,0,0,93.36194,234.7325,92.8296,0,92.8296,419.4958,99.87976,0.116364,15.61104,86.21471,0,342.5009
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.3413803,0.3413803,0,-1,0,0.3413803,31756.15,107.5175,0,0,108.4092,0.3593477,0.3413803,0,0,0.5323393,318.2791,0.5323393,0,0.5323393,420.0009,100,0.116363,0.3755183,86.72738,0,426.6884
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,32.88369,32.88369,0,-1,0,32.88369,319.1749,70.34208,0,0,104.9565,34.61441,32.88369,0,0,0,318.7582,0,0,0,420.0009,100,0.116363,36.17206,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,15.6851,15.6851,0,0,0,15.6851,509.7437,63.44319,0,0,79.95383,16.51064,15.6851,0,0,0,318.7582,0,0,0,420.0009,100,0.116363,17.25361,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116363,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,29.37854,29.37854,0,0,0,29.37854,87.96471,0,0,0,25.84275,30.92478,29.37854,0,0,0,318.7582,0,5.082033,-5.082033,414.6439,98.72454,0.116363,32.3164,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,5.646703,313.6762,4.757999,0,4.757999,419.1577,99.79926,0.116354,0,3.806399,0,318.4342
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8887036,317.9584,0,0,0,419.1577,99.79926,0.116354,0,0,0,317.9584
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,39.78086,39.78086,0,-1,0,39.78086,0,0,7.105427E-15,0,0,41.8746,39.78086,0,0,0.8887036,317.9584,0,41.8746,-41.8746,375.018,89.28983,0.116354,43.75895,0,0,317.9584
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,51.44833,51.44833,0,-1,0,51.44833,0,0,7.105427E-15,0,0,54.15614,51.44833,0,0,47.41603,276.0838,0,54.15614,-54.15614,317.9325,75.69805,0.116354,56.59317,0,0,276.0838
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,48.04005,48.04005,0,-1,0,48.04005,0,0,7.105427E-15,0,0,50.56847,48.04005,0,0,107.5895,221.9277,0,50.56847,-50.56847,264.6286,63.00669,0.116354,52.84405,0,0,221.9277
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,15.74673,15.74673,0,-1,0,15.74673,0,0,3.552714E-15,0,0,16.57551,15.74673,0,0,163.7767,171.3592,0,16.57551,-16.57551,247.1565,58.84666,0.116354,17.32141,0,0,171.3592
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,27.34581,27.34581,0,-1,0,27.34581,0,0,3.552714E-15,0,0,28.78506,27.34581,0,0,182.1939,154.7837,0,28.78506,-28.78506,216.8144,51.62237,0.116354,30.08039,0,0,154.7837
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,47.70594,47.70594,0,-1,0,47.70594,0,0,7.105427E-15,0,0,50.21678,47.70594,0,0,214.1773,125.9986,0,50.21678,-50.21678,163.8812,39.01926,0.116354,52.47654,0,0,125.9986
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,27.16739,27.16739,0,-1,0,27.16739,0,0,3.552714E-15,0,0,28.59725,27.16739,0,0,269.9738,75.78184,0,28.59725,-28.59725,133.7371,31.8421,0.116354,29.88413,0,0,75.78184
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,57.60463,44.82535,0,-1,0,44.82535,0,0,12.77928,18.53974,0,47.18458,44.82535,0,0,301.7485,47.18458,0,47.18458,-47.18458,84.00017,20,0.116354,63.3651,0,0,47.18458
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116354,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,7.323202,7.323202,79.63899,0,22.41666,7.323202,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1164952,8.055522,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,48.15563,48.15563,81,0,22.761,48.15563,1.732399,0,0,0,0.8342476,0,0,32.84437,31.20215,285.4758,61.83,32.0364,0,32.0364,179.5671,42.75399,0.116588,52.9712,0.6673981,81,62.66425
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,102.7373,102.7373,34.03734,0,10.87945,102.7373,14.78476,0,0,0,15.18947,72.31579,68.7,0,0,253.4394,90.66276,0,57.12632,-57.12632,119.3507,28.41677,0.116588,113.0111,12.15157,81,105.8522
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,20.35196,20.35196,81,0,22.761,20.35196,148.2099,0,0,0,30.1636,0,0,60.64804,57.61564,316.9131,33.53643,87.77924,0,87.77924,202.6254,48.24404,0.1166989,22.38715,24.13088,81,63.70004
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,19.04771,19.04771,0,-1,0,19.04771,206.8378,0,0,0,39.39787,20.05022,19.04771,0,0,229.1339,112.5378,19.34765,0,19.34765,220.9802,52.61422,0.1166623,20.95248,31.5183,0,151.9356
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,21.02931,21.02931,0,-1,0,21.02931,319.1276,0,0,0,67.11034,22.13612,21.02931,0,0,209.7862,129.9506,44.97422,0,44.97422,263.6465,62.77284,0.1165774,23.13224,53.68827,0,197.061
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,42.82637,42.82637,0,-1,0,42.82637,117.8103,0,0,0,50.45389,45.08039,42.82637,0,0,164.812,170.4274,5.373494,0,5.373494,268.7442,63.98659,0.1165673,47.10901,40.36311,0,220.8813
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,159.4385,175.2636,92.15677,0,92.15677,356.1718,84.80264,0.1163937,0,73.72541,0,267.4203
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,25.08305,25.08305,0,-1,0,25.08305,290.2464,0,0,0,72.80264,26.40321,25.08305,0,0,67.28173,258.2047,46.39943,0,46.39943,400.1902,95.28318,0.1163065,27.59135,58.24212,0,331.0073
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,18.78787,18.78787,0,-1,0,18.78787,342.0597,23.60674,0,0,64.26574,19.77671,18.78787,0,0,20.8823,299.9642,20.8823,0,20.8823,420.0009,100,0.1162673,20.66666,51.41259,0,364.2299
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,12.73639,12.73639,0,0,0,12.73639,378.8479,34.84481,0,0,48.25153,13.40672,12.73639,0,0,0,318.7582,0,0,0,420.0009,100,0.1162673,14.01003,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,45.1496,45.1496,0,0,0,45.1496,81.26949,0,7.105427E-15,0,36.69286,47.5259,45.1496,0,0,0,318.7582,0,10.83304,-10.83304,408.5818,97.28119,0.1162673,49.66457,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,11.79757,0,0,23.83429,0,0,0,0,12.03671,307.9252,12.03671,0,12.03671,420.0009,100,0.1162448,0,19.06743,0,331.7595
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,26.54772,26.54772,0,0,0,26.54772,18.68244,0,3.552714E-15,0,4.959763,27.94497,26.54772,0,0,0,318.7582,0,22.98521,-22.98521,395.7723,94.23132,0.1162448,29.20249,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,48.98562,48.98562,0,-1,0,48.98562,0,0,7.105427E-15,0,0,51.56381,48.98562,0,0,25.53912,295.773,0,51.56381,-51.56381,341.4193,81.29014,0.1162448,53.88419,0,0,295.773
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.83224,244.2092,0,0,0,341.4193,81.29014,0.1162448,0,0,0,244.2092
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,60.78761,60.78761,0,-1,0,60.78761,0,0,7.105427E-15,0,0,63.98695,60.78761,0,0,82.83224,244.2092,0,63.98695,-63.98695,273.9711,65.23109,0.1162448,66.86636,0,0,244.2092
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.9289,180.2223,0,0,0,273.9711,65.23109,0.1162448,0,0,0,180.2223
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.9289,180.2223,0,0,0,273.9711,65.23109,0.1162448,0,0,0,180.2223
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,42.02013,42.02013,0,-1,0,42.02013,0,0,7.105427E-15,0,0,44.23171,42.02013,0,0,153.9289,180.2223,0,44.23171,-44.23171,227.3468,54.13008,0.1162448,46.22214,0,0,180.2223
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.0752,135.9905,0,0,0,227.3468,54.13008,0.1162448,0,0,0,135.9905
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.0752,135.9905,0,0,0,227.3468,54.13008,0.1162448,0,0,0,135.9905
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,15.5564,15.5564,0,-1,0,15.5564,0,0,1.776357E-15,0,0,16.37516,15.5564,0,0,203.0752,135.9905,0,16.37516,-16.37516,210.0859,50.02034,0.1162448,17.11204,0,0,135.9905
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,21.65111,21.65111,0,-1,0,21.65111,0,0,3.552714E-15,0,0,22.79064,21.65111,0,0,221.2698,119.6154,0,22.79064,-22.79064,186.0624,44.30049,0.1162448,23.81622,0,0,119.6154
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,14.84021,14.84021,0,0,0,14.84021,0,0,1.776357E-15,0,0,15.62127,14.84021,0,0,246.5928,96.82475,0,15.62127,-15.62127,169.5961,40.37996,0.1162448,16.32423,0,0,96.82475
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,21.0197,21.0197,0,0,0,21.0197,5.535572,0,3.552714E-15,0,1.163561,22.126,21.0197,0,0,263.9497,81.20348,0,20.96244,-20.96244,147.4998,35.11893,0.1162448,23.12167,0.9308485,0,82.36703
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,2.525902,2.525902,0,0,0,2.525902,708.9326,0,0,0,17.90694,2.658844,2.525902,0,0,287.2413,60.24104,15.2481,0,15.2481,161.9654,38.56311,0.1162162,2.778492,14.32555,0,78.14797
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,271.9932,73.96432,49.76918,0,49.76918,209.1806,49.80481,0.1161229,0,39.81535,0,123.7335
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,29.86041,29.86041,0,-1,0,29.86041,271.1714,0,0,0,80.97289,31.43201,29.86041,0,0,222.224,118.7566,49.54088,0,49.54088,256.1792,60.99493,0.1160303,32.84645,64.77831,0,199.7295
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,0.8743007,0.8743007,0,-1,0,0.8743007,10516.96,0,0,0,91.94988,0.9203165,0.8743007,0,0,172.6832,163.3434,91.02956,0,91.02956,342.5374,81.55637,0.1158604,0.9617308,73.55991,0,255.2933
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,15.01559,0,0,96.66919,0,0,0,0,81.6536,245.27,81.6536,0,81.6536,420.0009,100,0.1157084,0,77.33535,0,341.9392
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,9.073056,9.073056,0,-1,0,9.073056,1123.507,92.3858,0,0,101.9364,9.550585,9.073056,0,0,0,318.7582,0,0,0,420.0009,100,0.1157084,9.980361,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,47.01803,47.01803,0,-1,0,47.01803,205.9647,47.34789,0,0,96.84055,49.49266,47.01803,0,0,0,318.7582,0,0,0,420.0009,100,0.1157084,51.71983,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,28.35122,28.35122,0,-1,0,28.35122,309.5334,57.9131,0,0,87.75648,29.84339,28.35122,0,0,0,318.7582,0,0,0,420.0009,100,0.1157084,31.18634,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,3.78799,3.78799,0,0,0,3.78799,1623.529,57.51175,0,0,61.49911,3.987358,3.78799,0,0,0,318.7582,0,0,0,420.0009,100,0.1157084,4.166789,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,69.92612,69.92612,20.25,0,7.39125,69.92612,75.0895,0.2165213,0,0,52.50717,52.29065,49.67612,0,0,0,318.7582,0,0,0,420.0009,100,0.1157084,76.91873,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,34.35559,34.35559,0,0,0,34.35559,92.80972,7.105427E-15,0,0,31.88533,36.16378,34.35559,0,0,0,318.7582,0,4.278454,-4.278454,415.491,98.92622,0.1157084,37.79115,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,60.80774,60.80774,0,0,0,60.80774,7.594565,0,1.421085E-14,0,4.618084,64.00815,60.80774,0,0,4.753838,314.4798,0,59.39007,-59.39007,352.8883,84.02086,0.1157084,66.88852,3.694467,0,319.0979
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,56.91805,56.91805,0,-1,0,56.91805,0,0,7.105427E-15,0,0,59.91373,56.91805,0,0,70.74281,255.0897,0,59.91373,-59.91373,289.7337,68.98408,0.1157084,62.60985,0,0,255.0897
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,30.73347,30.73347,0,-1,0,30.73347,0,0,3.552714E-15,0,0,32.35102,30.73347,0,0,137.3136,195.176,0,32.35102,-32.35102,255.6327,60.86482,0.1157084,33.80681,0,0,195.176
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2592,162.825,0,0,0,255.6327,60.86482,0.1157084,0,0,0,162.825
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2592,162.825,0,0,0,255.6327,60.86482,0.1157084,0,0,0,162.825
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2592,162.825,0,0,0,255.6327,60.86482,0.1157084,0,0,0,162.825
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,6.631886,6.631886,0,-1,0,6.631886,0,0,8.881784E-16,0,0,6.980933,6.631886,0,0,173.2592,162.825,0,6.980933,-6.980933,248.2742,59.11279,0.1157084,7.295075,0,0,162.825
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,22.35583,22.35583,0,-1,0,22.35583,0,0,3.552714E-15,0,0,23.53245,22.35583,0,0,181.0158,155.844,0,23.53245,-23.53245,223.4688,53.20675,0.1157084,24.59141,0,0,155.844
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,68.20991,68.20991,0,-1,0,68.20991,0,0,0,6.330902,0,71.7999,68.20991,0,0,207.1629,132.3116,0,71.7999,-71.7999,147.7851,35.18685,0.1157084,75.0309,0,0,132.3116
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,36.30787,36.30787,0,-1,0,36.30787,0,0,0,0,0,38.21881,36.30787,0,0,286.9406,60.51167,0,38.21881,-38.21881,107.4989,25.59493,0.1157084,39.93865,0,0,60.51167
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,9.019675,9.019675,0,-1,0,9.019675,0,0,1.776357E-15,0,0,9.494395,9.019675,0,0,329.4059,22.29286,0,9.494395,-9.494395,97.49094,23.21208,0.1157084,9.921642,0,0,22.29286
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,21.31829,21.31829,20.25,0,7.39125,21.31829,0,0,0,0,0,1.12452,1.068294,0,0,339.9553,12.79847,0,1.12452,-1.12452,96.3056,22.92986,0.1157084,23.45012,0,81,12.79847
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,29.60518,29.60518,81,0,22.761,29.60518,3.012747,0,0,0,0.8919291,0,0,51.39482,48.82508,341.2047,11.67395,49.71701,0,49.71701,143.4713,34.15976,0.1158518,32.5657,0.7135432,81,12.56588
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,12.0234,12.0234,81,0,22.761,12.0234,194.0179,0,0,0,23.32755,0,0,68.9766,65.52777,291.4877,56.41926,88.85532,0,88.85532,227.7668,54.23009,0.1159605,13.22574,18.66204,81,79.74681
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,62.3929,62.3929,81,0,22.761,62.3929,85.19984,0,0,0,53.15865,0,0,18.6071,17.67674,202.6324,136.3891,70.83539,0,70.83539,294.9672,70.23015,0.1161024,68.63219,42.52692,81,189.5477
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,42.19596,42.19596,0,-1,0,42.19596,163.0104,0,0,0,68.78381,44.41681,42.19596,0,0,131.797,200.1409,24.367,0,24.367,318.0838,75.73408,0.1160571,46.41556,55.02705,0,268.9247
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,15.77671,15.77671,0,-1,0,15.77671,534.4515,0,0,0,84.31887,16.60706,15.77671,0,0,107.43,222.0712,67.71181,0,67.71181,382.3208,91.02859,0.1159315,17.35438,67.45509,0,306.3901
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,40.3871,40.3871,0,-1,0,40.3871,250.5971,18.97796,0,0,101.2089,42.51274,40.3871,0,0,39.71822,283.0118,39.71822,0,39.71822,420.0009,100,0.115858,44.42581,80.96713,0,384.2207
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,38.19852,38.19852,0,-1,0,38.19852,303.9259,75.88622,0,0,116.0952,40.20897,38.19852,0,0,0,318.7582,0,0,0,420.0009,100,0.115858,42.01837,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,24.46241,24.46241,0,-1,0,24.46241,399.0219,71.86047,0,0,97.61037,25.74991,24.46241,0,0,0,318.7582,0,0,0,420.0009,100,0.115858,26.90866,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115858,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,32.87719,32.87719,0,0,0,32.87719,240.7771,44.55319,0,0,79.16076,34.60757,32.87719,0,0,0,318.7582,0,0,0,420.0009,100,0.115858,36.16491,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115858,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,18.37509,18.37509,0,0,0,18.37509,115.2735,1.839416,0,0,21.18161,19.3422,18.37509,0,0,0,318.7582,0,0,0,420.0009,100,0.115858,20.21259,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,45.24342,45.24342,0,0,0,45.24342,11.26013,0,0,0,5.094468,47.62465,45.24342,0,0,0,318.7582,0,42.53018,-42.53018,375.1701,89.32603,0.115858,49.76776,4.075575,0,323.8527
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,20.65647,20.65647,0,-1,0,20.65647,0,0,0,0,0,21.74365,20.65647,0,0,47.25576,276.2281,0,21.74365,-21.74365,352.2503,83.86894,0.115858,22.72211,0,0,276.2281
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.41537,254.4844,0,0,0,352.2503,83.86894,0.115858,0,0,0,254.4844
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,24.15566,24.15566,0,-1,0,24.15566,0,0,3.552714E-15,0,0,25.42701,24.15566,0,0,71.41537,254.4844,0,25.42701,-25.42701,325.4478,77.48743,0.115858,26.57123,0,0,254.4844
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,18.46378,18.46378,0,-1,0,18.46378,0,0,3.552714E-15,0,0,19.43556,18.46378,0,0,99.6676,229.0574,0,19.43556,-19.43556,304.961,72.60961,0.115858,20.31016,0,0,229.0574
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,21.64809,21.64809,0,-1,0,21.64809,0,0,0,0,0,22.78747,21.64809,0,0,121.2627,209.6218,0,22.78747,-22.78747,280.9409,66.89055,0.115858,23.8129,0,0,209.6218
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,18.12629,18.12629,0,-1,0,18.12629,0,0,0,0,0,19.08031,18.12629,0,0,146.5821,186.8344,0,19.08031,-19.08031,260.8285,62.10189,0.115858,19.93892,0,0,186.8344
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.7824,167.754,0,0,0,260.8285,62.10189,0.115858,0,0,0,167.754
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,23.15666,23.15666,0,-1,0,23.15666,0,0,3.552714E-15,0,0,24.37543,23.15666,0,0,167.7824,167.754,0,24.37543,-24.37543,235.1345,55.98429,0.115858,25.47232,0,0,167.754
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,21.45195,21.45195,0,-1,0,21.45195,0,0,3.552714E-15,0,0,22.581,21.45195,0,0,194.8662,143.3786,0,22.581,-22.581,211.332,50.31705,0.115858,23.59715,0,0,143.3786
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,50.54316,50.54316,0,-1,0,50.54316,0,0,7.105427E-15,0,0,53.20333,50.54316,0,0,219.9562,120.7976,0,53.20333,-53.20333,155.2508,36.9644,0.115858,55.59748,0,0,120.7976
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,25.3158,25.3158,0,0,0,25.3158,0,0,3.552714E-15,0,0,26.64821,25.3158,0,0,279.071,67.59429,0,26.64821,-26.64821,127.1611,30.2764,0.115858,27.84738,0,0,67.59429
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.33238,1.33238,0,0,0,1.33238,52.17414,0,0,0,0.6951579,1.402506,1.33238,0,0,308.6802,40.94608,0,0.7073475,-0.7073475,126.4155,30.09887,0.115858,1.465618,0.5561264,0,41.64124
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,32.81926,32.81926,0,0,0,32.81926,17.99225,0,0,0,5.904922,34.54659,32.81926,0,0,309.4661,40.23873,0,28.64167,-28.64167,96.22455,22.91056,0.115858,36.10118,4.723938,0,46.14365
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,29.4563,29.4563,81,0,22.761,29.4563,43.62435,0,0,0,12.85012,0,0,51.5437,48.96652,341.2902,11.59706,61.81664,0,61.81664,154.869,36.87349,0.1160162,32.40193,10.28009,81,24.44718
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,279.4735,67.23203,12.74247,0,12.74247,166.9575,39.75171,0.1159926,0,10.19397,0,79.9745
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,24.25027,24.25027,0,-1,0,24.25027,128.9712,0,0,0,31.27586,25.5266,24.25027,0,0,266.7311,78.70026,5.749259,0,5.749259,172.4117,41.05033,0.115982,26.67529,25.02069,0,109.9761
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,260.9818,83.87459,42.08218,0,42.08218,212.3344,50.55571,0.1159042,0,33.66575,0,125.9568
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,1.707885,1.707885,0,-1,0,1.707885,1643.864,0,0,0,28.0753,1.797773,1.707885,0,0,218.8996,121.7486,26.27753,0,26.27753,237.2635,56.49119,0.1158556,1.878673,22.46024,0,149.8239
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,17.72007,17.72007,0,-1,0,17.72007,72.95195,0,0,0,12.92713,18.6527,17.72007,0,0,192.6221,145.3983,0,5.725568,-5.725568,231.2282,55.05422,0.1158556,19.49207,10.34171,0,158.3255
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,41.528,41.528,0,-1,0,41.528,66.56152,0,0,0,27.64167,43.71369,41.528,0,0,198.9838,139.6728,0,16.07202,-16.07202,214.2868,51.02056,0.1158556,45.68081,22.11334,0,167.3144
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,216.8416,123.6007,20.19491,0,20.19491,233.4454,55.58212,0.1158184,0,16.15593,0,143.7957
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,196.6467,141.7762,16.2247,0,16.2247,248.8375,59.2469,0.1157884,0,12.97976,0,158.0009
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,48.85789,48.85789,0,0,0,48.85789,12.43757,0,7.105427E-15,0,6.076737,51.42936,48.85789,0,0,180.422,156.3784,0,45.35263,-45.35263,201.0316,47.86457,0.1157884,53.74369,4.86139,0,162.4551
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,18.41301,18.41301,0,0,0,18.41301,27.30371,0,0,0,5.027434,19.38212,18.41301,0,0,230.8138,111.0258,0,14.35468,-14.35468,185.9004,44.26192,0.1157884,20.25431,4.021947,0,116.0532
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,43.75819,43.75819,0,-1,0,43.75819,0,0,0,0,0,46.06125,43.75819,0,0,246.7635,96.67108,0,46.06125,-46.06125,137.3476,32.70175,0.1157884,48.13401,0,0,96.67108
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,12.62735,12.62735,0,-1,0,12.62735,0,0,1.776357E-15,0,0,13.29194,12.62735,0,0,297.9427,50.60983,0,13.29194,-13.29194,123.3367,29.36582,0.1157884,13.89008,0,0,50.60983
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,74.08851,35.452,0,-1,0,35.452,0,0,38.63651,46.04536,0,37.31789,35.452,0,0,312.7115,37.31789,0,37.31789,-37.31789,84.00017,20,0.1157884,81.49736,0,0,37.31789
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,21.55635,0,0,-1,0,0,0,0,21.55635,23.71199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157884,23.71199,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157884,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,40.19033,0,0,-1,0,0,0,0,40.19033,44.20936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157884,44.20936,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,43.19748,0,0,-1,0,0,0,0,43.19748,47.51723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157884,47.51723,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,31.27266,0,0,-1,0,0,0,0,31.27266,34.39992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157884,34.39992,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.64946,0,0,-1,0,0,0,0,49.64946,54.6144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157884,54.6144,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,41.91656,0,0,-1,0,0,0,0,41.91656,46.10822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157884,46.10822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,6.214482,6.214482,78.53027,0,22.13616,6.214482,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1159225,6.83593,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,1.976496,1.976496,74.29228,0,21.06395,1.976496,57.68139,0,0,0,1.14007,0,0,72.31579,68.7,285.4758,61.83,69.84007,0,69.84007,215.4308,51.29295,0.1160353,2.174145,0.9120561,81,62.97007
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,27.02492,27.02492,81,0,22.761,27.02492,65.37465,0,0,0,17.66745,0,0,53.97508,51.27633,215.6357,124.6861,68.94377,0,68.94377,280.8366,66.86573,0.1161794,29.72741,14.13396,81,142.3535
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,15.40757,15.40757,81,0,22.761,15.40757,265.0562,0,0,0,40.83873,0,0,65.59243,62.31281,146.692,186.7355,103.1515,0,103.1515,378.6948,90.16524,0.1162601,16.94833,32.67098,81,227.5742
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,32.23199,32.23199,0,-1,0,32.23199,150.5625,0,0,0,48.52929,33.92841,32.23199,0,0,43.54043,279.5718,14.60087,0,14.60087,392.5464,93.46323,0.1162332,35.45519,38.82343,0,328.1011
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,39.40387,39.40387,0,-1,0,39.40387,224.5697,18.07186,0,0,88.48917,41.47776,39.40387,0,0,28.93955,292.7126,28.93955,0,28.93955,420.0009,100,0.11618,43.34426,70.79134,0,381.2018
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11618,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,38.62609,38.62609,0,-1,0,38.62609,238.4262,51.4357,0,0,92.09474,40.65904,38.62609,0,0,0,318.7582,0,0,0,420.0009,100,0.11618,42.4887,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,24.83079,24.83079,0,-1,0,24.83079,393.7885,71.64314,0,0,97.78081,26.13768,24.83079,0,0,0,318.7582,0,0,0,420.0009,100,0.11618,27.31387,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,53.43222,53.43222,0,-1,0,53.43222,129.5258,12.96408,0,0,69.20853,56.24445,53.43222,0,0,0,318.7582,0,0,0,420.0009,100,0.11618,58.77545,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,28.76026,28.76026,0,0,0,28.76026,152.1744,13.4918,0,0,43.76576,30.27396,28.76026,0,0,0,318.7582,0,0,0,420.0009,100,0.11618,31.63629,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,12.68643,12.68643,0,0,0,12.68643,287.5508,23.1258,0,0,36.47995,13.35414,12.68643,0,0,0,318.7582,0,0,0,420.0009,100,0.11618,13.95508,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,22.09373,22.09373,0,0,0,22.09373,97.48841,0,0,0,21.53883,23.25656,22.09373,0,0,0,318.7582,0,1.717731,-1.717731,418.1902,99.56889,0.11618,24.3031,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,38.29849,38.29849,0,0,0,38.29849,13.58126,0,0,0,5.201417,40.3142,38.29849,0,0,1.90859,317.0405,0,35.11278,-35.11278,381.1781,90.7565,0.11618,42.12834,4.161134,0,322.2419
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,79.37249,68.7,0,-1,0,68.7,0,0,10.67249,18.60974,0,72.31579,68.7,0,0,40.92279,281.9277,0,72.31579,-72.31579,304.9505,72.60712,0.11618,87.30974,0,0,281.9277
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,35.4741,35.4741,0,-1,0,35.4741,0,0,7.105427E-15,0,0,37.34116,35.4741,0,0,121.2737,209.6119,0,37.34116,-37.34116,265.5895,63.23547,0.11618,39.02151,0,0,209.6119
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,8.303329,8.303329,0,-1,0,8.303329,0,0,1.776357E-15,0,0,8.740347,8.303329,0,0,162.7639,172.2708,0,8.740347,-8.740347,256.3764,61.04187,0.11618,9.133662,0,0,172.2708
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4753,163.5304,0,0,0,256.3764,61.04187,0.11618,0,0,0,163.5304
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.034861,1.034861,0,-1,0,1.034861,0,0,2.220446E-16,0,0,1.089327,1.034861,0,0,172.4753,163.5304,0,1.089327,-1.089327,255.2281,60.76847,0.11618,1.138347,0,0,163.5304
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,46.89735,46.89735,0,-1,0,46.89735,0,0,0,0,0,49.36564,46.89735,0,0,173.6857,162.4411,0,49.36564,-49.36564,203.1922,48.37899,0.11618,51.58709,0,0,162.4411
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,26.27241,26.27241,0,-1,0,26.27241,0,0,3.552714E-15,0,0,27.65517,26.27241,0,0,228.5364,113.0754,0,27.65517,-27.65517,174.041,41.43826,0.11618,28.89965,0,0,113.0754
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,16.09979,16.09979,0,-1,0,16.09979,0,0,0,0,0,16.94715,16.09979,0,0,259.2644,85.42028,0,16.94715,-16.94715,156.1772,37.18497,0.11618,17.70977,0,0,85.42028
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,4.053483,4.053483,0,-1,0,4.053483,0,0,8.881784E-16,0,0,4.266825,4.053483,0,0,278.0945,68.47314,0,4.266825,-4.266825,151.6796,36.11411,0.11618,4.458832,0,0,68.47314
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,29.79,29.79,0,-1,0,29.79,0,0,3.552714E-15,0,0,31.35789,29.79,0,0,282.8354,64.20631,0,31.35789,-31.35789,118.6254,28.24409,0.11618,32.769,0,0,64.20631
