Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.38532,26.38532,0,0,0,26.38532,0,0,3.552714E-15,0,0,27.77402,26.38532,0,0,317.6776,32.84842,0,27.77402,-27.77402,89.34905,21.27354,0.11618,29.02385,0,0,32.84842
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,10.6847,10.6847,81,0,22.761,10.6847,12.98071,0,0,0,1.38695,0,0,70.3153,66.79953,348.5376,5.074394,68.18648,0,68.18648,154.0364,36.67527,0.1163248,11.75317,1.10956,81,6.461344
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,280.3511,66.44223,79.06949,0,79.06949,229.0483,54.53521,0.1164107,0,8.295591,81,76.81171
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,201.2816,137.6048,101.9974,0,101.9974,325.8115,77.57402,0.1164543,0,26.63789,81,170.9021
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,33.48385,33.48385,0,-1,0,33.48385,176.8341,0,0,0,59.21085,35.24615,33.48385,0,0,99.28426,229.4024,23.9647,0,23.9647,348.5464,82.98708,0.1164103,36.83223,47.36868,0,288.6133
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,35.78714,35.78714,0,-1,0,35.78714,240.3273,0,0,0,86.00625,37.67067,35.78714,0,0,75.31956,250.9706,48.33558,0,48.33558,394.4016,93.90495,0.1163216,39.36585,68.805,0,336.9769
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,33.55493,33.55493,0,-1,0,33.55493,261.9957,25.60752,0,0,87.91248,35.32098,33.55493,0,0,26.98398,294.4727,26.98398,0,26.98398,420.0009,100,0.1162722,36.91042,70.32998,0,382.3851
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,23.2538,23.2538,0,-1,0,23.2538,237.6227,30.77862,0,0,55.25631,24.47768,23.2538,0,0,0,318.7582,0,0,0,420.0009,100,0.1162722,25.57918,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,31.55679,31.55679,0,-1,0,31.55679,218.7228,35.80422,0,0,69.0219,33.21768,31.55679,0,0,0,318.7582,0,0,0,420.0009,100,0.1162722,34.71247,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,13.94106,13.94106,0,-1,0,13.94106,593.8287,68.11119,0,0,82.78599,14.6748,13.94106,0,0,0,318.7582,0,0,0,420.0009,100,0.1162722,15.33516,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162722,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162722,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162722,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,4.5153,4.5153,0,0,0,4.5153,114.2411,0.4053821,0,0,5.158329,4.752947,4.5153,0,0,0,318.7582,0,0,0,420.0009,100,0.1162722,4.96683,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,52.6977,52.6977,0,-1,0,52.6977,0,0,0,0,0,55.47126,52.6977,0,0,0,318.7582,0,55.47126,-55.47126,361.529,86.07816,0.1162722,57.96747,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,52.17526,52.17526,0,-1,0,52.17526,0,0,7.105427E-15,0,0,54.92133,52.17526,0,0,61.63474,263.287,0,54.92133,-54.92133,303.6368,72.29434,0.1162722,57.39279,0,0,263.287
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,19.43025,19.43025,0,-1,0,19.43025,0,0,0,0,0,20.4529,19.43025,0,0,122.6584,208.3656,0,20.4529,-20.4529,282.0776,67.16119,0.1162722,21.37328,0,0,208.3656
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,8.142498,8.142498,0,-1,0,8.142498,0,0,0,0,0,8.571051,8.142498,0,0,145.3839,187.9127,0,8.571051,-8.571051,273.0429,65.01009,0.1162722,8.956748,0,0,187.9127
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,13.48374,13.48374,0,-1,0,13.48374,0,0,1.776357E-15,0,0,14.19341,13.48374,0,0,154.9073,179.3417,0,14.19341,-14.19341,258.0817,61.44791,0.1162722,14.83212,0,0,179.3417
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.274494,1.274494,0,-1,0,1.274494,0,0,0,0,0,1.341572,1.274494,0,0,170.6777,165.1483,0,1.341572,-1.341572,256.6676,61.11121,0.1162722,1.401943,0,0,165.1483
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,24.31017,24.31017,0,-1,0,24.31017,0,0,0,0,0,25.58966,24.31017,0,0,172.1684,163.8067,0,25.58966,-25.58966,229.6937,54.68887,0.1162722,26.74119,0,0,163.8067
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,11.33817,11.33817,0,-1,0,11.33817,0,0,1.776357E-15,0,0,11.93492,11.33817,0,0,200.6013,138.217,0,11.93492,-11.93492,217.1132,51.69352,0.1162722,12.47199,0,0,138.217
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,9.811747,9.811747,0,-1,0,9.811747,0,0,0,0,0,10.32815,9.811747,0,0,213.8623,126.2821,0,10.32815,-10.32815,206.2264,49.10142,0.1162722,10.79292,0,0,126.2821
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,20.03913,20.03913,0,-1,0,20.03913,0,0,0,0,0,21.09383,20.03913,0,0,225.3381,115.954,0,21.09383,-21.09383,183.9915,43.80742,0.1162722,22.04305,0,0,115.954
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,11.25613,11.25613,0,0,0,11.25613,0,0,0,0,0,11.84856,11.25613,0,0,248.7757,94.86015,0,11.84856,-11.84856,171.5021,40.83374,0.1162722,12.38174,0,0,94.86015
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,60.93193,60.93193,0,0,0,60.93193,1.110552,0,0,0,0.676681,64.13887,60.93193,0,0,261.9407,83.01159,0,63.46219,-63.46219,104.607,24.90639,0.1162722,67.02512,0.5413448,0,83.68827
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,23.17028,23.17028,81,0,22.761,23.17028,33.23965,0,0,0,7.701719,0,0,57.82972,54.93823,332.4543,19.5494,62.63995,0,62.63995,164.0325,39.05528,0.1164263,25.48731,6.161375,81,27.25112
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,42.06924,42.06924,81,0,22.761,42.06924,33.17274,0,0,0,13.95552,0,0,38.93076,36.98422,269.8143,75.92535,50.93974,0,50.93974,212.3582,50.56137,0.1165637,46.27617,11.16442,81,89.88087
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,14.34826,14.34826,0,-1,0,14.34826,105.6138,0,0,0,15.15374,15.10343,14.34826,0,0,218.8746,121.7711,0.05030841,0,0.05030841,212.4059,50.57274,0.1165636,15.78309,12.12299,0,136.9249
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,43.21794,43.21794,0,-1,0,43.21794,47.42246,0,0,0,20.49501,45.49257,43.21794,0,0,218.8242,121.8164,0,24.99756,-24.99756,186.0562,44.299,0.1165636,47.53973,16.39601,0,142.3114
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,40.04802,40.04802,0,-1,0,40.04802,123.9861,0,0,0,49.654,42.15581,40.04802,0,0,246.5993,96.81884,7.498182,0,7.498182,193.1696,45.99267,0.1165499,44.05282,39.72319,0,146.4728
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,2.71336,2.71336,0,-1,0,2.71336,1635.531,0,0,0,44.37784,2.856169,2.71336,0,0,239.1011,103.5672,41.52168,0,41.52168,232.5605,55.37144,0.1164739,2.984696,35.50227,0,147.9451
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,3.596081,3.596081,0,-1,0,3.596081,1666.012,0,0,0,59.91115,3.785349,3.596081,0,0,197.5795,140.9367,56.1258,0,56.1258,285.8061,68.04894,0.1163713,3.955689,47.92892,0,200.8479
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,141.4537,191.4499,53.63616,0,53.63616,336.6898,80.16409,0.1162734,0,42.90892,0,245.0861
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,11.43766,11.43766,0,0,0,11.43766,284.2038,0,0,0,32.50627,12.03964,11.43766,0,0,87.8175,239.7225,20.46663,0,20.46663,356.1062,84.78702,0.1162361,12.58143,26.00502,0,272.2287
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,12.46579,12.46579,0,0,0,12.46579,258.5813,0,0,0,32.23421,13.12189,12.46579,0,0,67.35088,258.1424,19.11232,0,19.11232,374.2377,89.10404,0.1162012,13.71237,25.78737,0,290.3766
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,45.94921,45.94921,0,0,0,45.94921,27.01775,0,7.105427E-15,0,12.41444,48.3676,45.94921,0,0,48.23855,275.3435,0,35.95315,-35.95315,336.3398,80.08074,0.1162012,50.54414,9.931556,0,287.758
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,88.1865,239.3904,4.425485,0,4.425485,340.5382,81.08035,0.1161932,0,3.540388,0,243.8159
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.434206,1.434206,0,-1,0,1.434206,0,0,2.220446E-16,0,0,1.50969,1.434206,0,0,83.76102,243.3733,0,1.50969,-1.50969,338.9468,80.70146,0.1161932,1.577626,0,0,243.3733
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,20.46386,20.46386,0,-1,0,20.46386,0,0,3.552714E-15,0,0,21.54091,20.46386,0,0,85.43845,241.8636,0,21.54091,-21.54091,316.2407,75.29526,0.1161932,22.51025,0,0,241.8636
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,3.92618,3.92618,0,-1,0,3.92618,0,0,8.881784E-16,0,0,4.132821,3.92618,0,0,109.3728,220.3227,0,4.132821,-4.132821,311.8843,74.25803,0.1161932,4.318798,0,0,220.3227
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,14.10212,14.10212,0,-1,0,14.10212,0,0,1.776357E-15,0,0,14.84434,14.10212,0,0,113.9648,216.1899,0,14.84434,-14.84434,296.237,70.53249,0.1161932,15.51234,0,0,216.1899
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,50.82529,50.82529,0,-1,0,50.82529,0,0,7.105427E-15,0,0,53.50031,50.82529,0,0,130.4585,201.3456,0,53.50031,-53.50031,239.8427,57.1053,0.1161932,55.90783,0,0,201.3456
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.36705,51.36705,0,-1,0,51.36705,0,0,7.105427E-15,0,0,54.07058,51.36705,0,0,189.9033,147.8452,0,54.07058,-54.07058,182.8474,43.535,0.1161932,56.50375,0,0,147.8452
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.9817,93.77467,0,0,0,182.8474,43.535,0.1161932,0,0,0,93.77467
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,8.581223,8.581223,0,-1,0,8.581223,0,0,1.776357E-15,0,0,9.032867,8.581223,0,0,249.9817,93.77467,0,9.032867,-9.032867,173.3259,41.26798,0.1161932,9.439346,0,0,93.77467
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,3.018878,3.018878,0,-1,0,3.018878,0,0,0,0,0,3.177766,3.018878,0,0,260.0182,84.7418,0,3.177766,-3.177766,169.9762,40.47044,0.1161932,3.320766,0,0,84.7418
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.5491,81.56403,0,0,0,169.9762,40.47044,0.1161932,0,0,0,81.56403
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,30.51562,30.51562,0,0,0,30.51562,0,0,3.552714E-15,0,0,32.12171,30.51562,0,0,263.5491,81.56403,0,32.12171,-32.12171,136.117,32.40873,0.1161932,33.56718,0,0,81.56403
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,35.79235,35.79235,0,0,0,35.79235,4.891304,0,1.421085E-14,0,1.750713,37.67616,35.79235,0,0,299.2399,49.44233,0,35.92545,-35.92545,98.24821,23.39238,0.1161932,39.37159,1.40057,0,51.19304
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,34.96886,34.96886,81,0,22.761,34.96886,56.70177,0,0,0,19.82796,0,0,46.03114,43.72958,339.157,13.51688,63.55755,0,63.55755,158.5442,37.74854,0.1163449,38.46574,15.86237,81,33.34484
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,65.47187,65.47187,81,0,22.761,65.47187,41.21754,0,0,0,26.9859,0,0,15.52813,14.75172,275.5995,70.71867,41.73762,0,41.73762,198.14,47.17609,0.11645,72.01906,21.58872,81,97.70457
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,4.648147,4.648147,0,-1,0,4.648147,1211.962,0,0,0,56.33376,4.892786,4.648147,0,0,233.8619,108.2825,51.44098,0,51.44098,246.9412,58.7954,0.1163564,5.112961,45.06701,0,164.6163
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,182.4209,154.5794,99.13647,0,99.13647,340.9903,81.188,0.1161763,0,79.30917,0,253.7159
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,50.54315,50.54315,0,-1,0,50.54315,225.5687,0,0,0,114.0095,53.20331,50.54315,0,0,83.28445,243.8022,60.80621,0,60.80621,398.6761,94.9227,0.1160661,55.59746,91.20762,0,357.8118
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,5.623085,5.623085,0,-1,0,5.623085,1810.609,73.41481,0,0,101.8121,5.919036,5.623085,0,0,22.47823,298.5278,22.47823,0,22.47823,420.0009,100,0.1160255,6.185393,81.44966,0,400.3399
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,41.18042,41.18042,0,-1,0,41.18042,203.3777,40.40396,0,0,83.75178,43.34781,41.18042,0,0,0,318.7582,0,0,0,420.0009,100,0.1160255,45.29847,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,44.17252,44.17252,0,-1,0,44.17252,166.2682,26.94748,0,0,73.44487,46.49739,44.17252,0,0,0,318.7582,0,0,0,420.0009,100,0.1160255,48.58977,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,49.55202,49.55202,0,0,0,49.55202,146.2634,20.31647,0,0,72.47649,52.16003,49.55202,0,0,0,318.7582,0,0,0,420.0009,100,0.1160255,54.50723,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,33.87275,33.87275,0,0,0,33.87275,120.5853,5.190033,0,0,40.84556,35.65553,33.87275,0,0,0,318.7582,0,0,0,420.0009,100,0.1160255,37.26003,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,5.44347,5.44347,0,0,0,5.44347,450.8943,18.81433,0,0,24.5443,5.729969,5.44347,0,0,0,318.7582,0,0,0,420.0009,100,0.1160255,5.987817,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,65.88772,65.88772,20.25,0,7.39125,65.88772,7.93913,0,0,0,5.230912,48.03971,45.63772,0,0,0,318.7582,0,42.8088,-42.8088,374.8764,89.25611,0.1160255,72.47649,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.56533,275.9494,0,0,0,374.8764,89.25611,0.1160255,0,0,0,275.9494
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,34.36961,34.36961,0,-1,0,34.36961,0,0,7.105427E-15,0,0,36.17853,34.36961,0,0,47.56533,275.9494,0,36.17853,-36.17853,336.7409,80.17624,0.1160255,37.80657,0,0,275.9494
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,25.55553,25.55553,0,-1,0,25.55553,0,0,3.552714E-15,0,0,26.90056,25.55553,0,0,87.76369,239.7709,0,26.90056,-26.90056,308.3852,73.4249,0.1160255,28.11109,0,0,239.7709
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,32.39357,32.39357,0,-1,0,32.39357,0,0,0,0,0,34.09849,32.39357,0,0,117.6532,212.8703,0,34.09849,-34.09849,272.4422,64.86707,0.1160255,35.63292,0,0,212.8703
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,17.04476,17.04476,0,-1,0,17.04476,0,0,0,0,0,17.94185,17.04476,0,0,155.5404,178.7719,0,17.94185,-17.94185,253.5299,60.36414,0.1160255,18.74924,0,0,178.7719
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,23.64672,23.64672,0,-1,0,23.64672,0,0,3.552714E-15,0,0,24.89128,23.64672,0,0,175.4758,160.83,0,24.89128,-24.89128,227.2922,54.11707,0.1160255,26.01139,0,0,160.83
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.1328,135.9387,0,0,0,227.2922,54.11707,0.1160255,0,0,0,135.9387
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,4.217368,4.217368,0,-1,0,4.217368,0,0,8.881784E-16,0,0,4.439334,4.217368,0,0,203.1328,135.9387,0,4.439334,-4.439334,222.6127,53.00291,0.1160255,4.639104,0,0,135.9387
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,20.41412,20.41412,0,-1,0,20.41412,0,0,3.552714E-15,0,0,21.48855,20.41412,0,0,208.0654,131.4994,0,21.48855,-21.48855,199.9618,47.60985,0.1160255,22.45553,0,0,131.4994
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,38.51361,38.51361,0,-1,0,38.51361,0,0,7.105427E-15,0,0,40.54064,38.51361,0,0,231.9415,110.0108,0,40.54064,-40.54064,157.2282,37.43521,0.1160255,42.36497,0,0,110.0108
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,23.26307,23.26307,0,0,0,23.26307,0,0,3.552714E-15,0,0,24.48745,23.26307,0,0,276.9867,69.47019,0,24.48745,-24.48745,131.4162,31.2895,0.1160255,25.58938,0,0,69.47019
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.547553,1.547553,0,0,0,1.547553,103.1122,2.220446E-16,0,0,1.595717,1.629003,1.547553,0,0,304.195,44.98275,0,0.03328654,-0.03328654,131.3811,31.28114,0.1160255,1.702308,1.276573,0,46.57846
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,17.80865,17.80865,0,0,0,17.80865,53.22802,0,3.552714E-15,0,9.479191,18.74594,17.80865,0,0,304.232,44.94946,0,9.266755,-9.266755,121.613,28.95543,0.1160255,19.58951,7.583353,0,54.42865
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,314.5284,35.68271,28.31628,0,28.31628,148.4762,35.35141,0.1159743,0,22.65302,0,63.99899
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,32.5055,32.5055,0,-1,0,32.5055,81.77517,0,0,0,26.58143,34.21631,32.5055,0,0,286.2121,61.16736,0,7.634889,-7.634889,140.4283,33.43525,0.1159743,35.75605,21.26514,0,87.74879
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,41.64528,41.64528,0,-1,0,41.64528,87.56496,0,0,0,36.46667,43.83714,41.64528,0,0,294.6953,53.53247,0,7.370463,-7.370463,132.6592,31.58546,0.1159743,45.80981,29.17334,0,89.99915
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,62.95065,62.95065,0,-1,0,62.95065,61.52765,0,0,18.03271,38.73205,66.26384,62.95065,0,0,302.8847,46.16201,0,27.53179,-27.53179,103.6381,24.6757,0.1159743,69.24571,30.98564,0,84.89406
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,333.4756,18.63022,38.58441,0,38.58441,140.2425,33.39101,0.1159046,0,30.86753,0,57.21463
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,294.8911,53.35619,42.13968,0,42.13968,180.2197,42.90938,0.1158286,0,33.71174,0,95.49587
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,53.63184,53.63184,0,-1,0,53.63184,74.77011,0,0,0,40.10058,56.45457,53.63184,0,0,252.7515,91.2819,0,16.35398,-16.35398,162.9811,38.80495,0.1158286,58.99502,32.08047,0,131.3825
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,36.41212,36.41212,0,0,0,36.41212,49.66561,0,0,0,18.0843,38.32854,36.41212,0,0,270.9226,74.92792,0,20.24425,-20.24425,141.6418,33.72417,0.1158286,40.05333,14.46744,0,93.01221
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,19.30464,19.30464,0,0,0,19.30464,88.26664,0,3.552714E-15,0,17.03956,20.32067,19.30464,0,0,293.4162,54.68367,0,3.281118,-3.281118,138.1832,32.9007,0.1158286,21.23511,13.63165,0,71.72323
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,33.01413,33.01413,0,0,0,33.01413,50.50565,0,0,0,16.674,34.75172,33.01413,0,0,297.0619,51.40256,0,18.07772,-18.07772,119.1276,28.36366,0.1158286,36.31554,13.3392,0,68.07655
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,317.1482,33.32484,5.259987,0,5.259987,124.1177,29.55177,0.1158191,0,4.20799,0,38.58483
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,47.25417,36.15589,0,-1,0,36.15589,0,0,11.09828,15.8237,0,38.05883,36.15589,0,0,311.8882,38.05883,0,38.05883,-38.05883,84.00017,20,0.1158191,51.97958,0,0,38.05883
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,27.51111,0,0,-1,0,0,0,0,27.51111,30.26222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158191,30.26222,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,23.32627,0,0,-1,0,0,0,0,23.32627,25.6589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158191,25.6589,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,4.723439,0,0,-1,0,0,0,0,4.723439,5.195783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158191,5.195783,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,7.57682,0,0,-1,0,0,0,0,7.57682,8.334502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158191,8.334502,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158191,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,15.98202,0,0,-1,0,0,0,0,15.98202,17.58022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158191,17.58022,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,21.84727,0,0,-1,0,0,0,0,21.84727,24.032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158191,24.032,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158191,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,8.977614,0,0,-1,0,0,0,0,8.977614,9.875376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158191,9.875376,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,2.532903,2.532903,74.84869,0,21.20472,2.532903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.115934,2.786193,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,28.92339,28.92339,81,0,22.761,28.92339,3.808337,0,0,0,1.1015,0,0,52.07661,49.47278,285.4758,61.83,50.57428,0,50.57428,197.1537,46.94126,0.1160749,31.81573,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,12.77834,12.77834,81,0,22.761,12.77834,180.5389,0,0,0,23.06986,0,0,68.22166,64.81059,234.9015,107.3469,87.88044,0,87.88044,280.5244,66.79139,0.1161815,14.05617,18.45589,81,130.4167
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,147.0211,186.4393,103.2714,0,103.2714,378.4962,90.11797,0.1162224,0,27.65711,81,221.0106
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,22.63028,22.63028,0,-1,0,22.63028,123.8177,0,0,0,28.02029,23.82135,22.63028,0,0,43.7497,279.3835,4.198945,0,4.198945,382.4797,91.06641,0.1162148,24.89331,22.41623,0,307.4038
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,10.08265,10.08265,0,-1,0,10.08265,775.093,27.98582,0,0,78.14989,10.61331,10.08265,0,0,39.55075,283.1625,39.55075,0,39.55075,420.0009,100,0.1161437,11.09091,62.51991,0,361.3124
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,71.79639,68.7,0,-1,0,68.7,158.4272,36.52368,3.096383,10.27602,108.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161437,78.97602,87.07157,0,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,5.878662,5.878662,0,-1,0,5.878662,1768.788,97.793,0,0,103.9811,6.188066,5.878662,0,0,0,318.7582,0,0,0,420.0009,100,0.1161437,6.466528,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161437,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,22.80092,22.80092,0,-1,0,22.80092,138.4168,7.55933,0,0,31.5603,24.00097,22.80092,0,0,0,318.7582,0,0,0,420.0009,100,0.1161437,25.08102,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,23.34134,23.34134,0,0,0,23.34134,174.9986,16.27719,0,0,40.84703,24.56983,23.34134,0,0,0,318.7582,0,0,0,420.0009,100,0.1161437,25.67548,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,27.23213,27.23213,0,0,0,27.23213,132.1572,7.323826,0,0,35.98922,28.6654,27.23213,0,0,0,318.7582,0,0,0,420.0009,100,0.1161437,29.95534,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,27.03615,27.03615,0,0,0,27.03615,85.55095,0,0,0,23.12968,28.45911,27.03615,0,0,0,318.7582,0,5.329422,-5.329422,414.3831,98.66245,0.1161437,29.73977,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,34.84456,34.84456,0,0,0,34.84456,14.77708,0,0,0,5.149009,36.67848,34.84456,0,0,5.92158,313.4288,0,31.52947,-31.52947,381.1482,90.74938,0.1161437,38.32901,4.119207,0,318.5778
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.95433,281.8993,0,0,0,381.1482,90.74938,0.1161437,0,0,0,281.8993
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,18.83328,18.83328,0,-1,0,18.83328,0,0,0,0,0,19.82451,18.83328,0,0,40.95433,281.8993,0,19.82451,-19.82451,360.2513,85.77394,0.1161437,20.71661,0,0,281.8993
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.98156,262.0748,0,0,0,360.2513,85.77394,0.1161437,0,0,0,262.0748
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.98156,262.0748,0,0,0,360.2513,85.77394,0.1161437,0,0,0,262.0748
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.98156,262.0748,0,0,0,360.2513,85.77394,0.1161437,0,0,0,262.0748
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,24.56689,24.56689,0,-1,0,24.56689,0,0,3.552714E-15,0,0,25.85988,24.56689,0,0,62.98156,262.0748,0,25.85988,-25.85988,332.9926,79.28379,0.1161437,27.02358,0,0,262.0748
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,16.92992,16.92992,0,-1,0,16.92992,0,0,0,0,0,17.82097,16.92992,0,0,91.71477,236.2149,0,17.82097,-17.82097,314.2076,74.81119,0.1161437,18.62292,0,0,236.2149
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5158,218.394,0,0,0,314.2076,74.81119,0.1161437,0,0,0,218.394
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,9.105721,9.105721,0,-1,0,9.105721,0,0,1.776357E-15,0,0,9.58497,9.105721,0,0,111.5158,218.394,0,9.58497,-9.58497,304.1042,72.40561,0.1161437,10.01629,0,0,218.394
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,7.97156,7.97156,0,-1,0,7.97156,0,0,8.881784E-16,0,0,8.391115,7.97156,0,0,122.1658,208.809,0,8.391115,-8.391115,295.2592,70.29966,0.1161437,8.768715,0,0,208.809
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.46216,31.46216,0,0,0,31.46216,0,0,3.552714E-15,0,0,33.11806,31.46216,0,0,131.4893,200.4179,0,33.11806,-33.11806,260.3497,61.98789,0.1161437,34.60838,0,0,200.4179
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,49.04787,49.04787,0,0,0,49.04787,3.368309,0,7.105427E-15,0,1.652084,51.62934,49.04787,0,0,168.2871,167.2998,0,49.97725,-49.97725,207.669,49.4449,0.1161437,53.95266,1.321667,0,168.9519
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,48.07013,48.07013,0,0,0,48.07013,25.62255,0,7.105427E-15,0,12.31679,50.60014,48.07013,0,0,223.8174,117.3226,0,38.28334,-38.28334,167.3148,39.83678,0.1161437,52.87714,9.853432,0,129.6394
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,60.86657,60.86657,0,0,0,60.86657,61.57837,0,7.105427E-15,0,37.48064,64.07007,60.86657,0,0,266.3545,79.03922,0,26.58943,-26.58943,139.2871,33.16353,0.1161437,66.95322,29.98451,0,116.5199
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,21.86421,21.86421,0,-1,0,21.86421,101.667,0,0,0,22.22869,23.01496,21.86421,0,0,295.8983,52.44979,0,0.7862709,-0.7862709,138.4583,32.96619,0.1161437,24.05063,17.78295,0,74.67847
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,3.62818,3.62818,0,-1,0,3.62818,499.3279,0,0,0,18.11652,3.819137,3.62818,0,0,296.7719,51.66352,14.29738,0,14.29738,152.022,36.19564,0.116118,3.990998,14.49321,0,69.78004
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,36.3537,36.3537,0,-1,0,36.3537,57.93833,0,0,0,21.06273,38.26706,36.3537,0,0,282.4745,64.53116,0,17.20433,-17.20433,133.887,31.8778,0.116118,39.98907,16.85018,0,85.59389
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,23.76967,23.76967,0,-1,0,23.76967,97.42751,0,0,0,23.1582,25.0207,23.76967,0,0,301.5904,47.32683,0,1.862506,-1.862506,131.9238,31.41036,0.116118,26.14664,18.52656,0,70.48503
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,48.30695,48.30695,0,-1,0,48.30695,116.5745,0,0,0,56.31357,50.84943,48.30695,0,0,303.6599,45.46432,5.464146,0,5.464146,137.1075,32.64458,0.1161082,53.13765,45.05086,0,101.7779
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,298.1957,50.38206,28.53511,0,28.53511,164.1783,39.08999,0.116057,0,22.82809,0,78.91717
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,35.97147,35.97147,0,0,0,35.97147,73.07788,0,0,0,26.28719,37.86471,35.97147,0,0,269.6606,76.06366,0,11.57752,-11.57752,151.9745,36.18434,0.116057,39.56862,21.02975,0,102.3508
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,40.02395,40.02395,0,0,0,40.02395,47.04182,7.105427E-15,0,0,18.82799,42.13047,40.02395,0,0,282.5245,64.48614,0,23.30248,-23.30248,127.4116,30.33602,0.116057,44.02635,15.06239,0,83.31413
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,1.907488,1.907488,0,0,0,1.907488,589.4951,0,0,0,11.24454,2.007882,1.907488,0,0,308.4162,41.18365,9.236663,0,9.236663,136.1742,32.42237,0.1160404,2.098236,8.995635,0,52.4282
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,11.00119,11.00119,0,0,0,11.00119,28.82996,0,1.776357E-15,0,3.171638,11.5802,11.00119,0,0,299.1795,49.49665,0,8.408561,-8.408561,127.3108,30.31204,0.1160404,12.10131,2.53731,0,52.66829
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,33.36513,33.36513,0,-1,0,33.36513,0,0,7.105427E-15,0,0,35.12119,33.36513,0,0,308.5224,41.08809,0,35.12119,-35.12119,90.28984,21.49754,0.1160404,36.70164,0,0,41.08809
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,13.83936,5.66856,0,-1,0,5.66856,0,0,8.170802,9.554738,0,5.966905,5.66856,0,0,347.5459,5.966905,0,5.966905,-5.966905,84.00017,20,0.1160404,15.2233,0,0,5.966905
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.56535,0,0,-1,0,0,0,0,1.56535,1.721884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160404,1.721884,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,27.73405,0,0,-1,0,0,0,0,27.73405,30.50746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160404,30.50746,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,5.085165,0,0,-1,0,0,0,0,5.085165,5.593681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160404,5.593681,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,13.08416,0,0,-1,0,0,0,0,13.08416,14.39257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160404,14.39257,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,11.89037,0,0,-1,0,0,0,0,11.89037,13.0794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160404,13.0794,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,31.89597,0,0,-1,0,0,0,0,31.89597,35.08557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160404,35.08557,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,24.80042,0,0,-1,0,0,0,0,24.80042,27.28046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160404,27.28046,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,36.33952,0,0,-1,0,0,0,0,36.33952,39.97347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160404,39.97347,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.7122,38.7122,81,0,22.761,38.7122,0,0,0,0,0,0,0,42.2878,40.17341,354.1758,0,40.17341,0,40.17341,122.112,29.07423,0.116152,42.58342,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,4.874897,4.874897,77.19069,0,21.79724,4.874897,6.131869,0,0,0,0.2989223,0,0,72.31579,68.7,314.0024,36.15607,68.99892,0,68.99892,187.5701,44.65947,0.1162754,5.362387,0.2391379,81,36.45499
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,23.38527,23.38527,81,0,22.761,23.38527,17.83545,0,0,0,4.170867,0,0,57.61473,54.73399,245.0035,98.2551,58.90486,0,58.90486,243.4522,57.96469,0.1164332,25.7238,3.336694,81,102.426
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,14.73986,14.73986,81,0,22.761,14.73986,102.219,0,0,0,15.06694,0,0,66.26014,62.94713,186.0986,151.2695,78.01407,0,78.01407,317.4628,75.58624,0.1165563,16.21385,12.05355,81,166.3364
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,116.1634,68.7,0,-1,0,68.7,14.73005,0,47.46336,59.0797,10.11954,72.31579,68.7,0,0,108.0845,221.4821,0,62.19625,-62.19625,251.9022,59.9766,0.1165563,127.7797,8.095634,0,231.6017
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,36.27121,36.27121,0,-1,0,36.27121,50.20296,0,0,0,18.20922,38.18022,36.27121,0,0,177.1915,159.2859,0,19.971,-19.971,230.851,54.96441,0.1165563,39.89833,14.56738,0,177.4951
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,73.21488,68.7,0,-1,0,68.7,26.02644,0,4.514879,11.83637,17.88016,72.31579,68.7,0,0,199.3815,139.3149,0,54.43563,-54.43563,173.4708,41.30248,0.1165563,80.53637,14.30413,0,157.1951
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,259.8655,84.87927,23.11891,0,23.11891,195.4033,46.5245,0.1165148,0,18.49513,0,107.9982
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,28.12027,28.12027,0,-1,0,28.12027,135.9129,0,0,0,38.21909,29.60028,28.12027,0,0,236.7466,105.6863,8.618803,0,8.618803,203.5798,48.47129,0.1164994,30.9323,30.57527,0,143.9054
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,10.79955,10.79955,0,-1,0,10.79955,145.885,0,0,0,15.75492,11.36795,10.79955,0,0,228.1278,113.4432,4.386975,0,4.386975,207.7417,49.4622,0.1164915,11.87951,12.60394,0,129.1981
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,60.91609,60.91609,0,0,0,60.91609,42.18489,0,7.105427E-15,0,25.69739,64.1222,60.91609,0,0,223.7408,117.3915,0,38.42482,-38.42482,167.2384,39.81858,0.1164915,67.00771,20.55791,0,143.0889
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,30.97695,30.97695,0,0,0,30.97695,18.03423,0,3.552714E-15,0,5.586455,32.60732,30.97695,0,0,266.4351,78.96667,0,27.02086,-27.02086,138.7559,33.03704,0.1164915,34.07465,4.469164,0,84.55313
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,31.69172,31.69172,0,0,0,31.69172,30.67744,0,0,0,9.722207,33.3597,31.69172,0,0,296.4583,51.94581,0,23.63749,-23.63749,113.8398,27.10465,0.1164915,34.86089,7.777765,0,61.66802
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,27.99653,27.99653,20.25,0,7.39125,27.99653,18.09776,0,0,0,5.066744,8.15424,7.746527,0,0,322.7221,28.30832,0,3.087496,-3.087496,110.5853,26.32977,0.1164915,30.79618,4.053395,81,33.37506
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.34894,0.34894,0,-1,0,0.34894,0,0,5.551115E-17,0,0,0.3673053,0.34894,0,0,326.1527,25.22082,0,0.3673053,-0.3673053,110.1981,26.23759,0.1164915,0.383834,0,0,25.22082
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,54.91599,23.61084,0,-1,0,23.61084,0,0,31.30515,36.79675,0,24.85352,23.61084,0,0,326.5608,24.85352,0,24.85352,-24.85352,84.00017,20,0.1164915,60.40759,0,0,24.85352
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164915,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,2.866861,0,0,-1,0,0,0,0,2.866861,3.153547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164915,3.153547,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,12.15707,0,0,-1,0,0,0,0,12.15707,13.37278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164915,13.37278,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,6.706212,0,0,-1,0,0,0,0,6.706212,7.376833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164915,7.376833,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,14.31251,0,0,-1,0,0,0,0,14.31251,15.74376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164915,15.74376,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,9.320392,0,0,-1,0,0,0,0,9.320392,10.25243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164915,10.25243,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.15094,0,0,-1,0,0,0,0,26.15094,28.76603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164915,28.76603,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,50.51904,0,0,-1,0,0,0,0,50.51904,55.57095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164915,55.57095,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,22.0321,22.0321,81,0,22.761,22.0321,0,0,0,0,0,0,0,58.9679,56.0195,354.1758,0,56.0195,0,56.0195,137.1449,32.65349,0.1166461,24.23531,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,5.386302,5.386302,77.7021,0,21.92663,5.386302,10.8195,0,0,0,0.5827708,0,0,72.31579,68.7,298.1563,50.41755,69.28277,0,69.28277,202.8723,48.30284,0.1167701,5.924932,0.4662166,81,51.00032
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,13.18045,13.18045,81,0,22.761,13.18045,24.04174,0,0,0,3.168809,0,0,67.81955,64.42857,228.8735,112.772,67.59738,0,67.59738,267.0009,63.5715,0.1169111,14.4985,2.535048,81,115.9409
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,27.44733,27.44733,81,0,22.761,27.44733,32.22456,0,0,0,8.844782,0,0,53.55267,50.87503,161.2762,173.6097,59.71981,0,59.71981,323.656,77.06081,0.1170659,30.19207,7.075826,81,182.4545
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,25.39291,25.39291,0,-1,0,25.39291,134.2647,0,0,0,34.09372,26.72938,25.39291,0,0,101.5563,227.3575,7.364337,0,7.364337,330.6425,78.72424,0.1170527,27.9322,27.27497,0,261.4512
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,33.09587,33.09587,0,-1,0,33.09587,130.2279,0,0,0,43.10006,34.83776,33.09587,0,0,94.19199,233.9854,8.2623,0,8.2623,338.4808,80.5905,0.1170379,36.40546,34.48005,0,277.0855
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,46.46854,46.46854,0,-1,0,46.46854,60.63604,0,7.105427E-15,0,28.17668,48.91425,46.46854,0,0,85.9297,241.4215,0,20.73757,-20.73757,316.6215,75.38591,0.1170379,51.11539,22.54135,0,269.5982
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,8.234867,8.234867,0,-1,0,8.234867,417.1801,0,0,0,34.35422,8.668282,8.234867,0,0,108.9714,220.6839,25.68594,0,25.68594,340.9893,81.18776,0.1169918,9.058354,27.48338,0,255.0381
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,42.64538,42.64538,0,-1,0,42.64538,53.95457,0,7.105427E-15,0,23.00913,44.88988,42.64538,0,0,83.2855,243.8013,0,21.88074,-21.88074,317.925,75.69627,0.1169918,46.90992,18.40731,0,266.8104
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,33.30499,33.30499,0,-1,0,33.30499,87.98066,0,0,0,29.30195,35.05789,33.30499,0,0,107.5974,221.9205,0,5.755936,-5.755936,311.8577,74.25168,0.1169918,36.63549,23.44156,0,251.2225
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,18.76979,18.76979,0,0,0,18.76979,184.7943,0,0,0,34.68549,19.75767,18.76979,0,0,113.9929,216.1646,14.92782,0,14.92782,326.0194,77.62352,0.116965,20.64677,27.7484,0,250.8501
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,36.24737,36.24737,0,0,0,36.24737,51.27944,0,0,0,18.58745,38.15512,36.24737,0,0,99.06509,229.5996,0,19.56768,-19.56768,305.3933,72.71255,0.116965,39.87211,14.86996,0,248.1871
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,120.807,210.032,5.689803,0,5.689803,310.7911,73.99773,0.1169548,0,4.551842,0,215.7218
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,7.489088,7.489088,0,0,0,7.489088,62.86993,0,8.881784E-16,0,4.708385,7.88325,7.489088,0,0,115.1172,215.1528,0,3.174866,-3.174866,307.4445,73.20093,0.1169548,8.237997,3.766708,0,219.8612
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,13.34801,13.34801,0,-1,0,13.34801,0,0,1.776357E-15,0,0,14.05054,13.34801,0,0,118.6448,211.9779,0,14.05054,-14.05054,292.6339,69.67461,0.1169548,14.68281,0,0,211.9779
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,47.85299,47.85299,0,-1,0,47.85299,0,0,7.105427E-15,0,0,50.37156,47.85299,0,0,134.2565,197.9274,0,50.37156,-50.37156,239.5377,57.03266,0.1169548,52.63828,0,0,197.9274
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.2249,147.5558,0,0,0,239.5377,57.03266,0.1169548,0,0,0,147.5558
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,12.34165,12.34165,0,-1,0,12.34165,0,0,1.776357E-15,0,0,12.99121,12.34165,0,0,190.2249,147.5558,0,12.99121,-12.99121,225.8437,53.77221,0.1169548,13.57582,0,0,147.5558
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,44.94719,44.94719,0,-1,0,44.94719,0,0,0,0,0,47.31284,44.94719,0,0,204.6596,134.5646,0,47.31284,-47.31284,175.9716,41.89792,0.1169548,49.44191,0,0,134.5646
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,31.14806,31.14806,0,-1,0,31.14806,0,0,3.552714E-15,0,0,32.78743,31.14806,0,0,257.2294,87.25177,0,32.78743,-32.78743,141.4106,33.66913,0.1169548,34.26287,0,0,87.25177
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,24.95087,24.95087,0,-1,0,24.95087,0,0,3.552714E-15,0,0,26.26407,24.95087,0,0,293.6599,54.46433,0,26.26407,-26.26407,113.7259,27.07753,0.1169548,27.44596,0,0,54.46433
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.7096749,0.7096749,0,-1,0,0.7096749,0,0,1.110223E-16,0,0,0.7470262,0.7096749,0,0,322.8422,28.20026,0,0.7470262,-0.7470262,112.9384,26.89005,0.1169548,0.7806424,0,0,28.20026
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.6722,27.45323,0,0,0,112.9384,26.89005,0.1169548,0,0,0,27.45323
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,11.51304,11.51304,0,-1,0,11.51304,0,0,1.776357E-15,0,0,12.11899,11.51304,0,0,323.6722,27.45323,0,12.11899,-12.11899,100.1639,23.8485,0.1169548,12.66434,0,0,27.45323
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,32.96072,32.96072,20.25,0,7.39125,32.96072,0,0,0,0,0,13.37971,12.71072,0,0,337.1378,15.33424,0,13.37971,-13.37971,86.06043,20.49054,0.1169548,36.25679,0,81,15.33424
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,21.52059,21.52059,81,0,22.761,21.52059,5.446647,0,0,0,1.17215,0,0,59.47941,56.50544,352.0041,1.954539,57.67759,0,57.67759,140.7782,33.51855,0.1171123,23.67265,0.9377203,81,3.126689
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,73.54031,73.54031,81,0,22.761,73.54031,27.43403,0,0,0,20.17507,0,0,7.459693,7.086709,294.3265,53.86437,27.26178,0,27.26178,166.641,39.67635,0.117178,80.89434,16.14006,81,74.03944
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,9.953812,9.953812,81,0,22.761,9.953812,517.7296,0,0,0,51.53383,0,0,71.04619,67.49388,267.0647,78.39998,119.0277,0,119.0277,279.5606,66.56191,0.1172258,10.94919,41.22706,81,129.9338
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,148.037,185.5249,77.51153,0,77.51153,353.0945,84.06995,0.1170872,0,62.00922,0,263.0364
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,20.38028,20.38028,0,-1,0,20.38028,476.2645,5.085608,0,0,97.06402,21.45292,20.38028,0,0,70.52548,255.2853,70.52548,0,70.52548,420.0009,100,0.1169613,22.4183,77.65121,0,352.3493
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,30.42996,30.42996,0,-1,0,30.42996,316.2457,64.20192,0,0,96.23345,32.03154,30.42996,0,0,0,318.7582,0,0,0,420.0009,100,0.1169613,33.47296,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,38.13354,38.13354,0,-1,0,38.13354,234.1547,49.1509,0,0,89.29147,40.14058,38.13354,0,0,0,318.7582,0,0,0,420.0009,100,0.1169613,41.9469,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,41.74268,41.74268,0,-1,0,41.74268,124.8802,8.188662,0,0,52.12832,43.93966,41.74268,0,0,0,318.7582,0,0,0,420.0009,100,0.1169613,45.91694,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,37.71006,37.71006,0,-1,0,37.71006,237.7959,49.9782,0,0,89.673,39.69481,37.71006,0,0,0,318.7582,0,0,0,420.0009,100,0.1169613,41.48107,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,33.33983,33.33983,0,0,0,33.33983,220.162,38.30709,0,0,73.40166,35.09456,33.33983,0,0,0,318.7582,0,0,0,420.0009,100,0.1169613,36.67382,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,82.52781,82.52781,20.25,0,7.39125,82.52781,58.01071,0,0,0,47.87497,65.55559,62.27781,0,0,0,318.7582,0,17.68062,-17.68062,401.3638,95.56262,0.1169613,90.78059,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,11.11306,0,0,30.7582,0,0,0,0,19.64513,301.0776,19.64513,0,19.64513,420.0009,100,0.1169263,0,24.60656,0,331.8358
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,112.2793,112.2793,43.5793,0,13.29356,112.2793,4.610985,0,0,0,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1169263,123.5072,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,48.46805,48.46805,0,-1,0,48.46805,0,0,7.105427E-15,0,0,51.019,48.46805,0,0,74.59845,251.6196,0,51.019,-51.019,295.4518,70.34552,0.1169263,53.31485,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,52.05719,52.05719,0,-1,0,52.05719,0,0,7.105427E-15,0,0,54.79705,52.05719,0,0,131.2862,200.6006,0,54.79705,-54.79705,237.6906,56.59289,0.1169263,57.26291,0,0,200.6006
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,40.06238,40.06238,0,-1,0,40.06238,0,0,7.105427E-15,0,0,42.17092,40.06238,0,0,192.1718,145.8036,0,42.17092,-42.17092,193.2386,46.00909,0.1169263,44.06861,0,0,145.8036
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,19.13344,19.13344,0,-1,0,19.13344,0,0,0,0,0,20.14046,19.13344,0,0,239.0284,103.6327,0,20.14046,-20.14046,172.0087,40.95436,0.1169263,21.04678,0,0,103.6327
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,9.683573,9.683573,0,-1,0,9.683573,0,0,1.776357E-15,0,0,10.19323,9.683573,0,0,261.4067,83.49219,0,10.19323,-10.19323,161.2641,38.39613,0.1169263,10.65193,0,0,83.49219
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,31.09679,31.09679,0,-1,0,31.09679,0,0,7.105427E-15,0,0,32.73346,31.09679,0,0,272.7325,73.29896,0,32.73346,-32.73346,126.7599,30.18088,0.1169263,34.20647,0,0,73.29896
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,16.30442,16.30442,0,-1,0,16.30442,0,0,3.552714E-15,0,0,17.16254,16.30442,0,0,309.103,40.56549,0,17.16254,-17.16254,108.669,25.87353,0.1169263,17.93486,0,0,40.56549
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.1725,23.40295,0,0,0,108.669,25.87353,0.1169263,0,0,0,23.40295
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,17.05007,17.05007,0,-1,0,17.05007,0,0,3.552714E-15,0,0,17.94744,17.05007,0,0,328.1725,23.40295,0,17.94744,-17.94744,89.75077,21.36919,0.1169263,18.75508,0,0,23.40295
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,20.19892,5.182725,0,-1,0,5.182725,0,0,15.0162,17.03609,0,5.4555,5.182725,0,0,348.1141,5.4555,0,5.4555,-5.4555,84.00017,20,0.1169263,22.21881,0,0,5.4555
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169263,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,58.08275,58.08275,81,0,22.761,58.08275,1.595255,0,0,0,0.926568,0,0,22.91725,21.77139,354.1758,0,22.69796,0,22.69796,105.5333,25.12694,0.1169878,63.89103,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,48.3833,48.3833,81,0,22.761,48.3833,33.91362,0,0,0,16.40853,0,0,32.6167,30.98586,331.4778,20.42816,47.39439,0,47.39439,150.4956,35.83221,0.1171096,53.22163,13.12682,81,36.83669
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,105.3649,105.3649,81,0,22.761,105.3649,40.82954,0,0,0,43.02,25.64724,24.36488,0,0,284.0835,63.08311,17.37276,0,17.37276,166.9769,39.75631,0.1171493,115.9014,34.416,81,106.1031
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,42.06939,42.06939,0,-1,0,42.06939,177.3542,0,0,0,74.61182,44.28356,42.06939,0,0,266.7107,78.7186,30.32826,0,30.32826,195.7488,46.60676,0.1170952,46.27633,59.68946,0,153.3304
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,19.95972,19.95972,0,-1,0,19.95972,485.4497,0,0,0,96.89439,21.01023,19.95972,0,0,236.3824,106.014,75.88416,0,75.88416,267.7388,63.74721,0.1169603,21.95569,77.51552,0,202.9084
