Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,44.07396,44.07396,0,-1,0,44.07396,222.7034,0,0,0,98.15422,46.39364,44.07396,0,0,160.4983,174.3098,51.76058,0,51.76058,316.8432,75.43871,0.1168684,48.48135,78.52338,0,272.464
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,3.6718,3.6718,0,-1,0,3.6718,2808.562,0,0,0,103.1248,3.865053,3.6718,0,0,108.7377,220.8943,99.2597,0,99.2597,411.0092,97.85915,0.1166926,4.03898,82.49981,0,324.0191
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,54.54979,54.54979,0,-1,0,54.54979,204.7084,44.76919,0,0,111.668,57.42083,54.54979,0,0,9.477985,310.228,9.477985,0,9.477985,420.0009,100,0.1166758,60.00477,89.3344,0,421.8961
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,37.77045,37.77045,0,-1,0,37.77045,233.8015,48.54951,0,0,88.30788,39.75837,37.77045,0,0,0,318.7582,0,0,0,420.0009,100,0.1166758,41.54749,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,33.63189,33.63189,0,0,0,33.63189,179.7308,25.04489,0,0,60.44688,35.40199,33.63189,0,0,0,318.7582,0,0,0,420.0009,100,0.1166758,36.99508,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,18.41355,18.41355,0,0,0,18.41355,278.2392,31.85103,0,0,51.23371,19.38268,18.41355,0,0,0,318.7582,0,0,0,420.0009,100,0.1166758,20.2549,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,72.15534,72.15534,20.25,0,7.39125,72.15534,38.92797,0,0,0,28.08861,54.6372,51.90534,0,0,0,318.7582,0,26.54859,-26.54859,392.0162,93.337,0.1166758,79.37087,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,100.1897,100.1897,31.48969,0,10.23489,100.1897,5.188598,0,1.421085E-14,0,5.19844,72.31579,68.7,0,0,29.49844,292.2096,0,67.11735,-67.11735,321.2683,76.49229,0.1166758,110.2087,4.158752,81,297.4081
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.0733,225.0923,0,0,0,321.2683,76.49229,0.1166758,0,0,0,225.0923
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,9.55126,9.55126,0,-1,0,9.55126,0,0,1.776357E-15,0,0,10.05396,9.55126,0,0,104.0733,225.0923,0,10.05396,-10.05396,310.6705,73.96901,0.1166758,10.50639,0,0,225.0923
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,14.64915,14.64915,0,-1,0,14.64915,0,0,1.776357E-15,0,0,15.42015,14.64915,0,0,115.2443,215.0383,0,15.42015,-15.42015,294.4162,70.09895,0.1166758,16.11406,0,0,215.0383
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,23.59331,23.59331,0,-1,0,23.59331,0,0,3.552714E-15,0,0,24.83507,23.59331,0,0,132.3778,199.6182,0,24.83507,-24.83507,268.2377,63.866,0.1166758,25.95264,0,0,199.6182
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,29.44579,29.44579,0,-1,0,29.44579,0,0,0,0,0,30.99557,29.44579,0,0,159.9724,174.7831,0,30.99557,-30.99557,235.5655,56.08692,0.1166758,32.39037,0,0,174.7831
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,10.25368,10.25368,0,-1,0,10.25368,0,0,1.776357E-15,0,0,10.79335,10.25368,0,0,194.4119,143.7875,0,10.79335,-10.79335,224.1884,53.37807,0.1166758,11.27905,0,0,143.7875
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,2.666943,2.666943,0,-1,0,2.666943,0,0,4.440892E-16,0,0,2.807308,2.666943,0,0,206.4045,132.9942,0,2.807308,-2.807308,221.2292,52.67351,0.1166758,2.933637,0,0,132.9942
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,15.41256,15.41256,0,-1,0,15.41256,0,0,1.776357E-15,0,0,16.22375,15.41256,0,0,209.5237,130.1869,0,16.22375,-16.22375,204.1279,48.60177,0.1166758,16.95382,0,0,130.1869
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,16.879,16.879,0,-1,0,16.879,0,0,3.552714E-15,0,0,17.76737,16.879,0,0,227.5501,113.9631,0,17.76737,-17.76737,185.3994,44.14263,0.1166758,18.5669,0,0,113.9631
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,14.9079,14.9079,0,-1,0,14.9079,0,0,1.776357E-15,0,0,15.69252,14.9079,0,0,247.2916,96.19577,0,15.69252,-15.69252,168.858,40.20422,0.1166758,16.39869,0,0,96.19577
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,21.21034,21.21034,0,0,0,21.21034,0,0,3.552714E-15,0,0,22.32668,21.21034,0,0,264.7278,80.50324,0,22.32668,-22.32668,145.3237,34.6008,0.1166758,23.33138,0,0,80.50324
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,289.5352,58.17657,1.489381,0,1.489381,146.7366,34.93722,0.1166732,0,1.191504,0,59.66595
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,38.68777,38.68777,0,0,0,38.68777,50.09527,0,0,0,19.38074,40.72397,38.68777,0,0,288.0458,59.51701,0,21.34322,-21.34322,124.2389,29.58062,0.1166732,42.55655,15.5046,0,78.89776
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,39.22868,39.22868,81,0,22.761,39.22868,65.48798,0,0,0,25.69007,0,0,41.77132,39.68275,311.7605,38.17379,65.37283,0,65.37283,186.257,44.34681,0.1168162,43.15155,20.55206,81,63.86386
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,38.87725,38.87725,0,-1,0,38.87725,101.6442,0,0,0,39.51647,40.92342,38.87725,0,0,246.3877,97.00932,0,1.406949,-1.406949,184.7739,43.9937,0.1168162,42.76498,31.61318,0,136.5258
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,27.59975,27.59975,0,-1,0,27.59975,171.1307,0,0,0,47.23165,29.05237,27.59975,0,0,247.9509,95.60238,18.17928,0,18.17928,202.0203,48.09998,0.1167841,30.35973,37.78532,0,142.834
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,7.452818,7.452818,0,-1,0,7.452818,887.3442,0,0,0,66.13216,7.845071,7.452818,0,0,229.7717,111.9637,58.28708,0,58.28708,257.3163,61.26566,0.1166812,8.1981,52.90572,0,178.0959
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,24.36781,24.36781,0,-1,0,24.36781,425.731,0,0,0,103.7413,25.65032,24.36781,0,0,171.4846,164.4221,78.09097,0,78.09097,331.3999,78.90457,0.1165436,26.80458,82.99303,0,268.1634
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,57.98625,57.98625,0,-1,0,57.98625,164.0059,0,0,0,95.10088,61.03816,57.98625,0,0,93.39362,234.704,34.06273,0,34.06273,363.7146,86.59854,0.1164836,63.78487,76.08071,0,329.8048
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,81.70052,68.7,0,-1,0,68.7,69.96611,0,13.00052,21.17058,48.06672,72.31579,68.7,0,0,59.33089,265.3604,0,24.24907,-24.24907,338.1538,80.51266,0.1164836,89.87057,38.45337,0,313.4272
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,26.2373,26.2373,0,0,0,26.2373,155.1267,0,0,0,40.70105,27.61821,26.2373,0,0,86.27431,241.1114,13.08285,0,13.08285,350.5653,83.46777,0.1164606,28.86103,32.56084,0,281.8124
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,19.49855,19.49855,0,0,0,19.49855,175.7759,0,0,0,34.27376,20.52479,19.49855,0,0,73.19146,252.8859,13.74896,0,13.74896,363.6087,86.57333,0.1164365,21.44841,27.419,0,287.1597
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,24.26043,24.26043,0,0,0,24.26043,114.0016,0,0,0,27.65729,25.53729,24.26043,0,0,59.44249,265.26,2.119992,0,2.119992,365.6199,87.05219,0.1164327,26.68647,22.12583,0,292.9173
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,57.3225,267.168,4.949774,0,4.949774,370.3157,88.17023,0.1164241,0,3.959819,0,272.1177
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,42.69406,42.69406,0,-1,0,42.69406,0,0,0,0,0,44.94112,42.69406,0,0,52.37273,271.6228,0,44.94112,-44.94112,322.9436,76.89118,0.1164241,46.96347,0,0,271.6228
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,39.48498,39.48498,0,-1,0,39.48498,0,0,7.105427E-15,0,0,41.56314,39.48498,0,0,102.3073,226.6817,0,41.56314,-41.56314,279.1322,66.45992,0.1164241,43.43348,0,0,226.6817
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.91698,36.91698,0,-1,0,36.91698,0,0,7.105427E-15,0,0,38.85997,36.91698,0,0,148.4886,185.1185,0,38.85997,-38.85997,238.1702,56.70708,0.1164241,40.60867,0,0,185.1185
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,5.926564,5.926564,0,-1,0,5.926564,0,0,8.881784E-16,0,0,6.238488,5.926564,0,0,191.6663,146.2585,0,6.238488,-6.238488,231.5943,55.14138,0.1164241,6.51922,0,0,146.2585
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,55.95185,55.95185,0,-1,0,55.95185,0,0,7.105427E-15,0,0,58.89669,55.95185,0,0,198.598,140.0201,0,58.89669,-58.89669,169.5117,40.35985,0.1164241,61.54704,0,0,140.0201
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.5080075,0.5080075,0,-1,0,0.5080075,0,0,0,0,0,0.5347448,0.5080075,0,0,264.0387,81.12337,0,0.5347448,-0.5347448,168.948,40.22564,0.1164241,0.5588083,0,0,81.12337
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,8.245425,8.245425,0,-1,0,8.245425,0,0,0,0,0,8.679395,8.245425,0,0,264.6329,80.58862,0,8.679395,-8.679395,159.7991,38.04734,0.1164241,9.069968,0,0,80.58862
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,12.21959,12.21959,0,-1,0,12.21959,0,0,1.776357E-15,0,0,12.86272,12.21959,0,0,274.2767,71.90923,0,12.86272,-12.86272,146.2406,34.81913,0.1164241,13.44155,0,0,71.90923
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,14.1923,14.1923,0,-1,0,14.1923,0,0,1.776357E-15,0,0,14.93927,14.1923,0,0,288.5686,59.0465,0,14.93927,-14.93927,130.4933,31.06977,0.1164241,15.61153,0,0,59.0465
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.56118,31.56118,0,-1,0,31.56118,0,0,7.105427E-15,0,0,33.22229,31.56118,0,0,305.1678,44.10723,0,33.22229,-33.22229,95.4739,22.73184,0.1164241,34.7173,0,0,44.10723
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,15.79073,15.79073,81,0,22.761,15.79073,0,0,0,0,0,0,0,65.20927,61.94881,342.0814,10.88494,61.94881,0,61.94881,154.2437,36.72462,0.1165727,17.3698,0,81,10.88494
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,23.58504,23.58504,81,0,22.761,23.58504,6.459289,0,0,0,1.523426,0,0,57.41496,54.54421,280.1326,66.63887,56.06764,0,56.06764,207.4341,49.38898,0.1167235,25.94354,1.218741,81,68.16229
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,55.05852,55.05852,81,0,22.761,55.05852,27.58085,0,0,0,15.18561,0,0,25.94148,24.64441,224.065,117.0997,39.83002,0,39.83002,245.2202,58.38565,0.1168243,60.56437,12.14849,81,132.2854
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,31.7131,31.7131,81,0,22.761,31.7131,114.9496,0,0,0,36.45409,0,0,49.2869,46.82256,184.235,152.9468,83.27665,0,83.27665,324.2234,77.19588,0.1169348,34.88441,29.16327,81,189.4008
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,2.720029,2.720029,0,-1,0,2.720029,1735.013,0,0,0,47.19286,2.863188,2.720029,0,0,100.9583,227.8957,44.32967,0,44.32967,366.2782,87.20892,0.1168569,2.992032,37.75429,0,275.0886
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,56.62865,267.7924,50.09681,0,50.09681,413.8042,98.52461,0.1167691,0,40.07745,0,317.8893
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,3.848686,3.848686,0,-1,0,3.848686,1461.719,45.6739,0,0,56.25699,4.051248,3.848686,0,0,6.531837,312.8796,6.531837,0,6.531837,420.0009,100,0.1167576,4.233554,45.00559,0,369.1366
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,52.75872,52.75872,0,-1,0,52.75872,123.39,9.563514,0,0,65.09901,55.53549,52.75872,0,0,0,318.7582,0,0,0,420.0009,100,0.1167576,58.03459,52.0792,0,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167576,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,16.72838,16.72838,0,-1,0,16.72838,342.4296,39.6741,0,0,57.28291,17.60882,16.72838,0,0,0,318.7582,0,0,0,420.0009,100,0.1167576,18.40121,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,4.374999,4.374999,0,0,0,4.374999,307.4325,8.844904,0,0,13.45017,4.605261,4.374999,0,0,0,318.7582,0,0,0,420.0009,100,0.1167576,4.812498,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,29.94721,29.94721,0,0,0,29.94721,101.9358,0,0,0,30.52694,31.52338,29.94721,0,0,0,318.7582,0,0.9964397,-0.9964397,418.9505,99.74992,0.1167576,32.94193,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,8.245546,0,0,9.352702,0,0,0,0,1.107155,317.7618,1.107155,0,1.107155,420.0009,100,0.1167557,0,7.482162,0,327.1145
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,18.16318,18.16318,0,0,0,18.16318,28.94385,0,0,0,5.257124,19.11914,18.16318,0,0,0,318.7582,0,13.86201,-13.86201,405.389,96.521,0.1167557,19.9795,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,16.2989,16.2989,0,-1,0,16.2989,0,0,0,0,0,17.15674,16.2989,0,0,15.40224,304.8962,0,17.15674,-17.15674,387.3042,92.2151,0.1167557,17.92879,0,0,304.8962
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,87.36084,68.7,0,-1,0,68.7,0,0,18.66084,27.39692,0,72.31579,68.7,0,0,34.46528,287.7395,0,72.31579,-72.31579,311.0767,74.06573,0.1167557,96.09692,0,0,287.7395
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,13.53628,13.53628,0,-1,0,13.53628,0,0,1.776357E-15,0,0,14.24871,13.53628,0,0,114.8162,215.4237,0,14.24871,-14.24871,296.0572,70.48967,0.1167557,14.88991,0,0,215.4237
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,10.16448,10.16448,0,-1,0,10.16448,0,0,1.776357E-15,0,0,10.69945,10.16448,0,0,130.6481,201.175,0,10.69945,-10.69945,284.779,67.80439,0.1167557,11.18093,0,0,201.175
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,13.81483,13.81483,0,-1,0,13.81483,0,0,1.776357E-15,0,0,14.54193,13.81483,0,0,142.5363,190.4755,0,14.54193,-14.54193,269.4504,64.15474,0.1167557,15.19632,0,0,190.4755
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,44.67759,44.67759,0,-1,0,44.67759,0,0,0,0,0,47.02904,44.67759,0,0,158.694,175.9336,0,47.02904,-47.02904,219.8775,52.35168,0.1167557,49.14534,0,0,175.9336
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,46.48738,46.48738,0,-1,0,46.48738,0,0,7.105427E-15,0,0,48.93408,46.48738,0,0,210.9485,128.9046,0,48.93408,-48.93408,168.2964,40.0705,0.1167557,51.13612,0,0,128.9046
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,40.38646,40.38646,0,-1,0,40.38646,0,0,7.105427E-15,0,0,42.51206,40.38646,0,0,265.3197,79.97047,0,42.51206,-42.51206,123.4848,29.40108,0.1167557,44.42511,0,0,79.97047
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,27.6594,27.6594,0,-1,0,27.6594,0,0,3.552714E-15,0,0,29.11516,27.6594,0,0,312.5554,37.45841,0,29.11516,-29.11516,92.79472,22.09394,0.1167557,30.42535,0,0,37.45841
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.45638,7.926081,0,-1,0,7.926081,0,0,23.5303,26.67594,0,8.343243,7.926081,0,0,344.9055,8.343243,0,8.343243,-8.343243,84.00017,20,0.1167557,34.60202,0,0,8.343243
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167557,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,2.324708,2.324708,74.6405,0,21.15205,2.324708,32.26909,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1168633,2.557179,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,23.30315,23.30315,81,0,22.761,23.30315,26.57897,0,0,0,6.193737,0,0,57.69685,54.812,284.7256,62.50515,61.00574,0,61.00574,207.7615,49.46693,0.1170124,25.63347,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,22.7074,22.7074,81,0,22.761,22.7074,76.85106,0,0,0,17.45087,0,0,58.2926,55.37797,223.7199,117.4103,72.82885,0,72.82885,276.853,65.91725,0.1171404,24.97814,13.9607,81,134.8612
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,69.04811,68.7,0,-1,0,68.7,44.48605,0,0.348111,7.252922,30.56191,72.31579,68.7,0,0,150.8911,182.9563,0,41.75388,-41.75388,232.8406,55.43812,0.1171404,75.95292,24.44953,0,213.5182
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,36.88418,36.88418,0,-1,0,36.88418,97.31811,0,0,0,35.89499,38.82545,36.88418,0,0,197.2842,141.2024,0,2.930468,-2.930468,229.7516,54.70265,0.1171404,40.5726,28.71599,0,177.0974
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,27.5409,27.5409,0,-1,0,27.5409,181.1897,0,0,0,49.90126,28.99042,27.5409,0,0,200.5403,138.2719,20.91084,0,20.91084,249.5894,59.42591,0.1171037,30.29499,39.92101,0,188.1732
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,56.36336,56.36336,0,-1,0,56.36336,75.2159,0,0,0,42.39421,59.32985,56.36336,0,0,179.6295,157.0917,0,16.93564,-16.93564,231.7376,55.17551,0.1171037,61.99969,33.91537,0,199.4859
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,10.81565,10.81565,0,-1,0,10.81565,621.7205,0,0,0,67.24313,11.3849,10.81565,0,0,198.4469,140.1561,55.85824,0,55.85824,284.7294,67.79258,0.117006,11.89722,53.79451,0,207.3992
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,57.33469,57.33469,0,-1,0,57.33469,62.03619,0,7.105427E-15,0,35.56826,60.35231,57.33469,0,0,142.5886,190.4285,0,24.78405,-24.78405,258.6047,61.57243,0.117006,63.06816,28.45461,0,225.9967
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,23.78432,23.78432,0,0,0,23.78432,64.03696,0,0,0,15.23075,25.03612,23.78432,0,0,170.1265,165.6444,0,9.805371,-9.805371,248.2689,59.11153,0.117006,26.16275,12.1846,0,180.8752
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,30.2741,30.2741,0,0,0,30.2741,7.792769,0,0,0,2.35919,31.86747,30.2741,0,0,181.0213,155.839,0,29.50828,-29.50828,217.1645,51.70573,0.117006,33.30151,1.887352,0,158.1982
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,61.25324,61.25324,0,0,0,61.25324,18.80295,0,7.105427E-15,0,11.51741,64.47709,61.25324,0,0,213.8083,126.3308,0,52.95968,-52.95968,161.3401,38.41423,0.117006,67.37856,9.213931,0,137.8482
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,18.71638,18.71638,0,0,0,18.71638,22.33054,0,3.552714E-15,0,4.17947,19.70146,18.71638,0,0,272.6524,73.37109,0,15.52199,-15.52199,144.9785,34.51862,0.117006,20.58802,3.343575,0,77.55055
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,59.48368,54.95664,0,-1,0,54.95664,0,0,4.527037,10.4754,0,57.84909,54.95664,0,0,289.899,57.84909,0,57.84909,-57.84909,84.00017,20,0.117006,65.43204,0,0,57.84909
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,19.73038,0,0,-1,0,0,0,0,19.73038,21.70341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117006,21.70341,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,106.6342,0,0,-1,0,0,0,0,106.6342,117.2976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117006,117.2976,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,57.03286,0,0,-1,0,0,0,0,57.03286,62.73615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117006,62.73615,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.09877,0,0,-1,0,0,0,0,35.09877,38.60864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117006,38.60864,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.382377,0,0,-1,0,0,0,0,1.382377,1.520615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117006,1.520615,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,52.57449,0,0,-1,0,0,0,0,52.57449,57.83194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117006,57.83194,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.306,0,0,-1,0,0,0,0,34.306,37.7366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117006,37.7366,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.03562,0,0,-1,0,0,0,0,42.03562,46.23918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117006,46.23918,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,34.13321,0,0,-1,0,0,0,0,34.13321,37.54652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117006,37.54652,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.12374,39.12374,81,0,22.761,39.12374,0,0,0,0,0,0,0,41.87626,39.78244,354.1758,0,39.78244,0,39.78244,121.7411,28.98592,0.1171123,43.03612,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,41.11035,41.11035,81,0,22.761,41.11035,3.436567,0,0,0,1.412785,0,0,39.88965,37.89517,314.3934,35.8042,39.30796,0,39.30796,159.0319,37.86467,0.1172166,45.22138,1.130228,81,37.21698
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,32.83846,32.83846,81,0,22.761,32.83846,49.03069,0,0,0,16.10092,0,0,48.16154,45.75346,275.0854,71.18136,61.85439,0,61.85439,217.7121,51.83612,0.1173632,36.1223,12.88074,81,87.28228
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,20.47087,20.47087,81,0,22.761,20.47087,147.9741,0,0,0,30.29159,0,0,60.52913,57.50267,213.231,126.8503,87.79426,0,87.79426,301.0011,71.66678,0.1174641,22.51796,24.23327,81,157.1419
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,125.4368,205.8651,48.94603,0,48.94603,347.4354,82.72254,0.1173785,0,39.15683,0,254.8112
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,38.2119,38.2119,0,-1,0,38.2119,126.0227,0,0,0,48.15567,40.22305,38.2119,0,0,76.49073,249.9166,7.932615,0,7.932615,354.9609,84.51434,0.1173646,42.03309,38.52453,0,298.0722
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,43.69269,43.69269,0,-1,0,43.69269,108.0426,0,0,0,47.20671,45.99231,43.69269,0,0,68.55811,257.0559,1.214409,0,1.214409,356.113,84.78864,0.1173625,48.06196,37.76537,0,304.2626
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,9.813157,9.813157,0,-1,0,9.813157,536.6671,0,0,0,52.66398,10.32964,9.813157,0,0,67.3437,258.1489,42.33434,0,42.33434,396.2749,94.35098,0.1172886,10.79447,42.13119,0,310.8129
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,25.00936,296.2498,12.80732,0,12.80732,408.425,97.24384,0.1172663,0,10.24585,0,309.0571
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,34.83562,34.83562,0,-1,0,34.83562,140.8269,0.1868142,0,0,49.05793,36.66908,34.83562,0,0,12.20204,307.7764,12.20204,0,12.20204,420.0009,100,0.117245,38.31919,39.24635,0,356.8343
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,26.96162,26.96162,0,0,0,26.96162,74.48638,0,3.552714E-15,0,20.08274,28.38065,26.96162,0,0,0,318.7582,0,8.297918,-8.297918,411.2541,97.91744,0.117245,29.65778,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,2.857386,2.857386,0,0,0,2.857386,717.7916,8.282392,0,0,20.51007,3.007775,2.857386,0,0,9.219909,310.4603,9.219909,0,9.219909,420.0009,100,0.1172289,3.143124,16.40806,0,330.9704
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,29.60827,29.60827,0,0,0,29.60827,38.86842,0,3.552714E-15,0,11.50827,31.1666,29.60827,0,0,0,318.7582,0,19.65833,-19.65833,399.2791,95.06627,0.1172289,32.5691,9.206613,0,330.2665
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,69.67381,69.67381,20.25,0,7.39125,69.67381,6.956832,0,1.421085E-14,0,4.84709,52.02507,49.42381,0,0,21.84259,299.0999,0,47.17797,-47.17797,349.5492,83.22583,0.1172289,76.64119,3.877672,81,303.947
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,54.06692,54.06692,0,-1,0,54.06692,0,0,7.105427E-15,0,0,56.91254,54.06692,0,0,74.26257,251.9219,0,56.91254,-56.91254,289.5581,68.94227,0.1172289,59.47361,0,0,251.9219
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,46.19085,46.19085,0,-1,0,46.19085,0,0,7.105427E-15,0,0,48.62195,46.19085,0,0,137.4987,195.0094,0,48.62195,-48.62195,238.3061,56.73943,0.1172289,50.80994,0,0,195.0094
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,22.7227,22.7227,0,-1,0,22.7227,0,0,3.552714E-15,0,0,23.91863,22.7227,0,0,191.5231,146.3874,0,23.91863,-23.91863,213.0936,50.73647,0.1172289,24.99497,0,0,146.3874
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.0994,122.4688,0,0,0,213.0936,50.73647,0.1172289,0,0,0,122.4688
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,4.879329,4.879329,0,-1,0,4.879329,0,0,8.881784E-16,0,0,5.136136,4.879329,0,0,218.0994,122.4688,0,5.136136,-5.136136,207.6796,49.44743,0.1172289,5.367262,0,0,122.4688
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,42.32261,42.32261,0,-1,0,42.32261,0,0,7.105427E-15,0,0,44.55012,42.32261,0,0,223.8062,117.3326,0,44.55012,-44.55012,160.7197,38.26652,0.1172289,46.55487,0,0,117.3326
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,47.95469,47.95469,0,-1,0,47.95469,0,0,7.105427E-15,0,0,50.47863,47.95469,0,0,273.3063,72.78253,0,50.47863,-50.47863,107.5106,25.5977,0.1172289,52.75016,0,0,72.78253
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,19.95176,19.95176,0,-1,0,19.95176,0,0,3.552714E-15,0.7582177,0,21.00185,19.95176,0,0,329.3937,22.30391,0,21.00185,-21.00185,85.37266,20.32678,0.1172289,21.94693,0,0,22.30391
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,4.265757,1.236958,0,-1,0,1.236958,0,0,3.028799,3.455374,0,1.302061,1.236958,0,0,352.7291,1.302061,0,1.302061,-1.302061,84.00017,20,0.1172289,4.692332,0,0,1.302061
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,11.0045,0,0,-1,0,0,0,0,11.0045,12.10495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172289,12.10495,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,2.91328,2.91328,75.22907,0,21.30095,2.91328,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1173389,3.204608,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,28.30607,28.30607,81,0,22.761,28.30607,1.981327,0,0,0,0.5608358,0,0,52.69393,50.05923,285.4758,61.83,50.62007,0,50.62007,197.1971,46.9516,0.1174728,31.13668,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,29.63776,29.63776,81,0,22.761,29.63776,53.41713,0,0,0,15.83164,0,0,51.36224,48.79413,234.8557,107.3881,64.62577,0,64.62577,258.5065,61.54905,0.1176134,32.60153,12.66531,81,123.2197
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,34.21576,34.21576,81,0,22.761,34.21576,119.4594,0,0,0,40.87392,0,0,46.78424,44.44503,170.23,165.5513,85.31895,0,85.31895,339.4472,80.82059,0.1177177,37.63733,32.69913,81,206.4252
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,33.13813,33.13813,0,-1,0,33.13813,179.853,0,0,0,59.5999,34.88224,33.13813,0,0,84.91102,242.3383,24.71766,0,24.71766,362.8964,86.40373,0.1176746,36.45194,47.67992,0,301.9382
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,13.34726,13.34726,0,-1,0,13.34726,536.0044,0,0,0,71.54189,14.04974,13.34726,0,0,60.19336,264.5842,57.49215,0,57.49215,417.4382,99.38986,0.1175746,14.68198,57.23351,0,336.1261
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,12.98738,12.98738,0,-1,0,12.98738,722.0276,77.40032,0,0,93.77245,13.67093,12.98738,0,0,2.701211,316.3271,2.701211,0,2.701211,420.0009,100,0.1175698,14.28612,75.01797,0,410.0996
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175698,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,22.58715,22.58715,0,-1,0,22.58715,385.6864,63.33963,0,0,87.11558,23.77595,22.58715,0,0,0,318.7582,0,0,0,420.0009,100,0.1175698,24.84587,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175698,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,40.13125,40.13125,0,0,0,40.13125,158.1645,21.22998,0,0,63.4734,42.24342,40.13125,0,0,0,318.7582,0,0,0,420.0009,100,0.1175698,44.14437,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,34.71222,34.71222,0,0,0,34.71222,80.5161,0,0,0,27.94892,36.53917,34.71222,0,0,0,318.7582,0,8.590253,-8.590253,410.9459,97.84407,0.1175698,38.18344,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,60.18255,60.18255,0,0,0,60.18255,38.35863,0,7.105427E-15,0,23.0852,63.35006,60.18255,0,0,9.544725,310.168,0,40.26485,-40.26485,368.503,87.73864,0.1175698,66.20081,18.46816,0,333.2532
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,41.39198,41.39198,0,0,0,41.39198,12.66129,0,0,0,5.24076,43.57051,41.39198,0,0,54.28345,269.9031,0,38.32975,-38.32975,328.0999,78.11887,0.1175698,45.53118,4.192608,0,275.1439
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,49.80893,49.80893,0,-1,0,49.80893,0,0,0,0,0,52.43046,49.80893,0,0,96.87206,231.5734,0,52.43046,-52.43046,272.8334,64.9602,0.1175698,54.78983,0,0,231.5734
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,52.97915,52.97915,0,-1,0,52.97915,0,0,7.105427E-15,0,0,55.76753,52.97915,0,0,155.1281,179.1429,0,55.76753,-55.76753,214.0492,50.964,0.1175698,58.27707,0,0,179.1429
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,63.78036,63.78036,0,-1,0,63.78036,0,0,0,1.458401,0,67.13723,63.78036,0,0,217.092,123.3754,0,67.13723,-67.13723,143.2804,34.11431,0.1175698,70.1584,0,0,123.3754
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,6.431472,6.431472,0,-1,0,6.431472,0,0,0,0,0,6.769971,6.431472,0,0,291.689,56.23816,0,6.769971,-6.769971,136.1442,32.41523,0.1175698,7.074619,0,0,56.23816
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,9.962481,9.962481,0,-1,0,9.962481,0,0,1.776357E-15,0,0,10.48682,9.962481,0,0,299.2112,49.46819,0,10.48682,-10.48682,125.0901,29.78331,0.1175698,10.95873,0,0,49.46819
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,9.50095,9.50095,0,-1,0,9.50095,0,0,1.776357E-15,0,0,10.001,9.50095,0,0,310.8632,38.98136,0,10.001,-10.001,114.5481,27.27332,0.1175698,10.45105,0,0,38.98136
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,46.34217,27.53135,0,-1,0,27.53135,0,0,18.81083,23.44505,0,28.98036,27.53135,0,0,321.9754,28.98036,0,28.98036,-28.98036,84.00017,20,0.1175698,50.97639,0,0,28.98036
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,20.64828,0,0,-1,0,0,0,0,20.64828,22.71311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175698,22.71311,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,23.15759,0,0,-1,0,0,0,0,23.15759,25.47335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175698,25.47335,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,8.643063,0,0,-1,0,0,0,0,8.643063,9.507369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175698,9.507369,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.39728,41.39728,81,0,22.761,41.39728,0,0,0,0,0,0,0,39.60272,37.62259,354.1758,0,37.62259,0,37.62259,119.6921,28.49806,0.117669,45.53701,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,24.73684,24.73684,81,0,22.761,24.73684,4.932749,0,0,0,1.220206,0,0,56.26316,53.45,316.5532,33.86032,54.6702,0,54.6702,171.5568,40.84678,0.1178124,27.21053,0.9761652,81,35.08053
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,48.83084,48.83084,81,0,22.761,48.83084,29.71702,0,0,0,14.51107,0,0,32.16916,30.5607,261.883,83.06351,45.07177,0,45.07177,214.3156,51.02743,0.1179247,53.71393,11.60886,81,97.57458
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,13.34682,13.34682,81,0,22.761,13.34682,297.3848,0,0,0,39.69142,0,0,67.65318,64.27052,216.8112,123.6281,103.9619,0,103.9619,312.9426,74.50999,0.1179957,14.68151,31.75314,81,163.3195
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,21.88083,21.88083,0,-1,0,21.88083,317.0886,0,0,0,69.38161,23.03245,21.88083,0,0,112.8493,217.1938,46.34916,0,46.34916,356.9133,84.97918,0.1179151,24.06891,55.50529,0,286.5754
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,2.840667,0,0,69.34082,0,0,0,0,66.50015,258.9081,66.50015,0,66.50015,420.0009,100,0.1177998,0,55.47266,0,328.2489
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177998,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,44.97494,44.97494,0,-1,0,44.97494,108.0838,1.268573,0,0,48.61061,47.34204,44.97494,0,0,0,318.7582,0,0,0,420.0009,100,0.1177998,49.47243,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177998,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,3.107941,3.107941,0,-1,0,3.107941,1223.482,34.75357,0,0,38.02509,3.271517,3.107941,0,0,0,318.7582,0,0,0,420.0009,100,0.1177998,3.418735,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,25.68783,25.68783,0,0,0,25.68783,144.631,10.11274,0,0,37.15257,27.03982,25.68783,0,0,0,318.7582,0,0,0,420.0009,100,0.1177998,28.25661,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,61.69351,61.69351,0,0,0,61.69351,26.92902,0,1.421085E-14,0,16.61346,64.94054,61.69351,0,0,0,318.7582,0,48.32708,-48.32708,369.0596,87.87116,0.1177998,67.86286,13.29077,0,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,39.348,39.348,0,0,0,39.348,28.80731,0,0,0,11.3351,41.41895,39.348,0,0,53.69675,270.4312,0,30.08385,-30.08385,337.3484,80.3209,0.1177998,43.2828,9.068079,0,281.7662
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,66.13873,66.13873,20.25,0,7.39125,66.13873,6.963958,0,0,0,4.605873,48.30392,45.88873,0,0,87.12325,240.3473,0,43.69805,-43.69805,291.2867,69.35384,0.1177998,72.75259,3.684698,81,244.9532
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,26.16684,26.16684,0,-1,0,26.16684,0,0,3.552714E-15,0,0,27.54404,26.16684,0,0,135.6766,196.6492,0,27.54404,-27.54404,262.2527,62.441,0.1177998,28.78352,0,0,196.6492
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.2811,169.1052,0,0,0,262.2527,62.441,0.1177998,0,0,0,169.1052
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,41.38174,41.38174,0,-1,0,41.38174,0,0,0,0,0,43.55972,41.38174,0,0,166.2811,169.1052,0,43.55972,-43.55972,216.3367,51.50864,0.1177998,45.51991,0,0,169.1052
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,27.71684,27.71684,0,-1,0,27.71684,0,0,3.552714E-15,0,0,29.17562,27.71684,0,0,214.6808,125.5455,0,29.17562,-29.17562,185.5829,44.18632,0.1177998,30.48853,0,0,125.5455
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,3.699233,3.699233,0,-1,0,3.699233,0,0,0,0,0,3.89393,3.699233,0,0,247.0982,96.36987,0,3.89393,-3.89393,181.4784,43.20905,0.1177998,4.069157,0,0,96.36987
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,27.10642,27.10642,0,-1,0,27.10642,0,0,3.552714E-15,0,0,28.53308,27.10642,0,0,251.4248,92.47594,0,28.53308,-28.53308,151.4019,36.04799,0.1177998,29.81707,0,0,92.47594
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,17.74073,17.74073,0,-1,0,17.74073,0,0,3.552714E-15,0,0,18.67445,17.74073,0,0,283.1282,63.94286,0,18.67445,-18.67445,131.7173,31.36119,0.1177998,19.5148,0,0,63.94286
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,35.13692,35.13692,0,-1,0,35.13692,0,0,0,0,0,36.98624,35.13692,0,0,303.8776,45.26841,0,36.98624,-36.98624,92.73035,22.07861,0.1177998,38.65062,0,0,45.26841
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,61.89148,7.868063,0,-1,0,7.868063,0,0,54.02341,60.21256,0,8.282172,7.868063,0,0,344.9734,8.282172,0,8.282172,-8.282172,84.00017,20,0.1177998,68.08063,0,0,8.282172
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,21.88442,0,0,-1,0,0,0,0,21.88442,24.07287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177998,24.07287,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177998,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,6.558496,6.558496,78.87428,0,22.22319,6.558496,15.50247,0,0,0,1.016729,0,0,72.31579,68.7,354.1758,0,69.71673,0,69.71673,150.1393,35.74737,0.1179213,7.214346,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,32.04507,32.04507,81,0,22.761,32.04507,36.37449,0,0,0,11.65623,0,0,48.95493,46.50719,284.4591,62.74506,58.16342,0,58.16342,205.3179,48.88512,0.1180684,35.24958,9.324986,81,74.40129
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,3.623604,3.623604,75.93939,0,21.48067,3.623604,336.3311,0,0,0,12.18731,0,0,72.31579,68.7,226.2957,115.0921,80.88731,0,80.88731,282.0544,67.15567,0.1181579,3.985965,9.749846,81,127.2794
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,72.46916,68.7,0,-1,0,68.7,26.89025,0,3.76916,11.01608,18.4736,72.31579,68.7,0,0,145.4084,187.8907,0,53.84219,-53.84219,225.2997,53.64268,0.1181579,79.71608,14.77888,0,206.3643
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,43.71928,43.71928,0,-1,0,43.71928,61.77726,0,0,0,27.00857,46.02029,43.71928,0,0,205.233,134.0485,0,19.01172,-19.01172,205.2596,48.87124,0.1181579,48.09121,21.60686,0,161.0571
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,226.3571,115.0368,11.54225,0,11.54225,216.2095,51.47836,0.1181379,0,9.2338,0,126.5791
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,37.48973,37.48973,0,-1,0,37.48973,75.71006,0,0,0,28.3835,39.46288,37.48973,0,0,214.8149,125.4248,0,11.07938,-11.07938,204.5309,48.69773,0.1181379,41.2387,22.7068,0,153.8083
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,53.83217,53.83217,0,-1,0,53.83217,50.00629,0,0,0,26.91947,56.66544,53.83217,0,0,227.1253,114.3455,0,29.74597,-29.74597,173.1759,41.23227,0.1181379,59.21538,21.53558,0,141.2649
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,260.1764,84.59949,51.1713,0,51.1713,221.7212,52.79066,0.1180493,0,40.93704,0,135.7708
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,7.770549,7.770549,0,0,0,7.770549,484.0529,0,0,0,37.61356,8.179525,7.770549,0,0,209.0051,130.6537,29.43404,0,29.43404,249.6448,59.43912,0.1179984,8.547604,30.09085,0,168.2672
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,179.571,157.1443,7.647544,0,7.647544,256.8999,61.16652,0.1179852,0,6.118035,0,164.7918
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,171.9235,164.0271,12.55069,0,12.55069,268.8065,64.00143,0.1179635,0,10.04055,0,176.5778
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,36.61072,36.61072,0,0,0,36.61072,14.30784,0,0,0,5.238204,38.5376,36.61072,0,0,159.3728,175.3227,0,33.29939,-33.29939,233.7059,55.64415,0.1179635,40.27179,4.190563,0,180.5609
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,15.00385,15.00385,0,-1,0,15.00385,0,0,0,0,0,15.79352,15.00385,0,0,196.3721,142.0233,0,15.79352,-15.79352,217.058,51.68038,0.1179635,16.50423,0,0,142.0233
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,55.77797,55.77797,0,-1,0,55.77797,0,0,7.105427E-15,0,0,58.71365,55.77797,0,0,213.9205,126.2298,0,58.71365,-58.71365,155.1684,36.94479,0.1179635,61.35576,0,0,126.2298
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,53.47517,53.47517,0,-1,0,53.47517,0,0,7.105427E-15,0,0,56.28965,53.47517,0,0,279.1579,67.51614,0,56.28965,-56.28965,95.83392,22.81755,0.1179635,58.82269,0,0,67.51614
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,16.85614,10.66516,0,-1,0,10.66516,0,0,6.190985,7.876599,0,11.22648,10.66516,0,0,341.7019,11.22648,0,11.22648,-11.22648,84.00017,20,0.1179635,18.54176,0,0,11.22648
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,46.85143,0,0,-1,0,0,0,0,46.85143,51.53658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179635,51.53658,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,60.45273,0,0,-1,0,0,0,0,60.45273,66.498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179635,66.498,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,12.97704,0,0,-1,0,0,0,0,12.97704,14.27475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179635,14.27475,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,9.854335,0,0,-1,0,0,0,0,9.854335,10.83977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179635,10.83977,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,37.88503,0,0,-1,0,0,0,0,37.88503,41.67353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179635,41.67353,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179635,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,15.55374,15.55374,81,0,22.761,15.55374,0,0,0,0,0,0,0,65.44626,62.17395,354.1758,0,62.17395,0,62.17395,142.9836,34.04364,0.118106,17.10911,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,10.11201,10.11201,81,0,22.761,10.11201,3.846212,0,0,0,0.3889295,0,0,70.88799,67.34359,292.0019,55.95655,67.73251,0,67.73251,207.2403,49.34282,0.1182387,11.12321,0.3111436,81,56.34548
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,37.26704,37.26704,81,0,22.761,37.26704,18.59549,0,0,0,6.929986,0,0,43.73296,41.54631,224.2693,116.9158,48.4763,0,48.4763,253.2289,60.29248,0.1183616,40.99374,5.543989,81,123.8458
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,94.44834,94.44834,25.74834,0,8.782331,94.44834,12.41054,0,1.421085E-14,0,11.72155,72.31579,68.7,0,0,175.793,160.5445,0,60.59424,-60.59424,189.357,45.08491,0.1183616,103.8932,9.377242,81,172.266
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,7.917211,7.917211,0,-1,0,7.917211,240.0444,0,0,0,19.00482,8.333906,7.917211,0,0,243.12,99.95026,10.67091,0,10.67091,199.4803,47.49522,0.1183431,8.708932,15.20386,0,118.9551
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,232.4491,109.5541,14.46858,0,14.46858,213.2064,50.76333,0.1183181,0,11.57487,0,124.0227
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,28.27038,28.27038,0,-1,0,28.27038,37.46661,0,3.552714E-15,0,10.59195,29.7583,28.27038,0,0,217.9805,122.5758,0,19.16634,-19.16634,193.0033,45.95308,0.1183181,31.09742,8.473562,0,133.1678
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,41.00187,41.00187,0,-1,0,41.00187,22.70966,0,0,0,9.311387,43.15987,41.00187,0,0,239.2764,103.4095,0,33.84848,-33.84848,157.3239,37.45799,0.1183181,45.10206,7.44911,0,112.7208
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,47.85759,47.85759,0,-1,0,47.85759,44.38094,0,0,0,21.23965,50.37641,47.85759,0,0,276.8858,69.56098,0,29.13676,-29.13676,126.611,30.14542,0.1183181,52.64335,16.99172,0,90.80063
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,53.08932,50.15611,0,-1,0,50.15611,24.66637,0,2.933209,17.64462,12.37169,52.7959,50.15611,0,0,309.26,40.42421,0,40.42421,-40.42421,84.00017,20,0.1183181,58.39825,9.897352,0,52.7959
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1182938,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,18.76999,18.76999,81,0,22.761,18.76999,41.09823,0,0,0,7.714136,0,0,62.23001,59.11851,340.0954,12.67234,66.83264,0,66.83264,160.761,38.27635,0.1184275,20.64699,6.171309,81,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,60.28331,60.28331,81,0,22.761,60.28331,10.13982,0,0,0,6.112619,0,0,20.7167,19.68086,273.2628,72.82172,25.79348,0,25.79348,185.2308,44.10249,0.1184917,66.31164,4.890096,81,78.93433
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,10.22565,10.22565,81,0,22.761,10.22565,51.53807,0,0,0,5.270103,0,0,70.77435,67.23563,247.4693,96.03585,72.50574,0,72.50574,254.0158,60.47984,0.1186153,11.24822,4.216083,81,101.306
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,2.93084,2.93084,0,-1,0,2.93084,0,0,4.440892E-16,0,0,3.085095,2.93084,0,0,174.9636,161.291,0,3.085095,-3.085095,250.7638,59.70556,0.1186153,3.223924,0,0,161.291
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.3914,158.2059,0,0,0,250.7638,59.70556,0.1186153,0,0,0,158.2059
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.3914,158.2059,0,0,0,250.7638,59.70556,0.1186153,0,0,0,158.2059
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.3914,158.2059,0,0,0,250.7638,59.70556,0.1186153,0,0,0,158.2059
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,37.55207,37.55207,0,-1,0,37.55207,0,0,0,0,0,39.52849,37.55207,0,0,178.3914,158.2059,0,39.52849,-39.52849,209.0972,49.78494,0.1186153,41.30727,0,0,158.2059
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,49.58995,49.58995,0,-1,0,49.58995,0,0,7.105427E-15,0,0,52.19995,49.58995,0,0,222.312,118.6774,0,52.19995,-52.19995,154.0736,36.68411,0.1186153,54.54894,0,0,118.6774
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,16.75423,16.75423,0,-1,0,16.75423,0,0,0,0,0,17.63603,16.75423,0,0,280.312,66.47748,0,17.63603,-17.63603,135.4836,32.25793,0.1186153,18.42966,0,0,66.47748
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,18.57102,18.57102,0,-1,0,18.57102,0,0,0,0,0,19.54844,18.57102,0,0,299.9075,48.84144,0,19.54844,-19.54844,114.8777,27.35178,0.1186153,20.42812,0,0,48.84144
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.20246,27.20246,0,-1,0,27.20246,0,0,3.552714E-15,2.094356,0,28.63417,27.20246,0,0,321.628,29.293,0,28.63417,-28.63417,84.69464,20.16535,0.1186153,29.92271,0,0,29.293
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,13.47547,0.6258903,0,-1,0,0.6258903,0,0,12.84958,14.19713,0,0.6588319,0.6258903,0,0,353.4438,0.6588319,0,0.6588319,-0.6588319,84.00017,20,0.1186153,14.82302,0,0,0.6588319
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186153,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1186141,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,42.54506,42.54506,37.24451,0,11.69086,42.54506,11.73911,0,0,0,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.1186141,46.79957,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,42.46902,42.46902,81,0,22.761,42.46902,13.93545,0,0,0,5.918251,0,0,38.53098,36.60443,354.1758,0,42.52268,0,42.52268,124.3407,29.60488,0.1187214,46.71592,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,46.85593,46.80619,0,-1,0,46.80619,23.4996,0,0.04974163,13.09478,10.99927,49.26968,46.80619,0,0,311.6531,38.27041,0,38.27041,-38.27041,84.00017,20,0.1187214,51.54153,8.799414,0,49.26968
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,69.19839,5.856843,0,-1,0,5.856843,105.2632,0,63.34155,74.94685,6.165098,6.165098,5.856843,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1187214,76.11823,4.932078,0,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,1.34816E-14,3.93411,0,3.93411,87.73239,20.88862,0.1187146,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,50.2835,10.31153,0,-1,0,10.31153,70.92587,0,39.97197,50.55861,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1187146,55.31184,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1186914,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,19.20838,19.20838,0,-1,0,19.20838,83.10844,0,0,6.618575,15.96379,20.21935,19.20838,0,0,340.7518,12.08161,0,4.255563,-4.255563,92.24954,21.96413,0.1186914,21.12922,12.77103,0,28.04539
