Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,26.8369,26.8369,81,0,22.761,26.8369,30.28136,0,0,0,8.126578,0,0,54.16311,51.45495,345.4802,7.826043,59.58153,0,59.58153,148.7735,35.4222,0.1188368,29.52059,6.501262,81,15.95262
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,68.90066,68.90066,81,0,22.761,68.90066,10.51365,0,0,0,7.243972,0,0,12.09935,11.49438,285.8987,61.44942,18.73835,0,18.73835,166.5503,39.65475,0.118882,75.79072,5.795177,81,68.69339
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,267.1603,78.31393,75.21928,0,75.21928,237.9096,56.64502,0.1189646,0,5.215426,81,84.83321
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,46.27904,46.27904,81,0,22.761,46.27904,10.92709,0,0,0,5.056952,0,0,34.72096,32.98491,191.941,146.0113,38.04187,0,38.04187,273.9993,65.23779,0.1190602,50.90694,4.045562,81,151.0682
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,90.947,68.7,0,-1,0,68.7,0,0,22.247,31.3417,0,72.31579,68.7,0,0,153.8992,180.249,0,72.31579,-72.31579,197.7717,47.08841,0.1190602,100.0417,0,0,180.249
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,13.10239,13.10239,0,-1,0,13.10239,0,0,1.776357E-15,0,0,13.79199,13.10239,0,0,234.2501,107.9332,0,13.79199,-13.79199,183.2337,43.62698,0.1190602,14.41263,0,0,107.9332
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,37.53332,37.53332,0,-1,0,37.53332,0,0,7.105427E-15,0,0,39.50876,37.53332,0,0,249.5745,94.14119,0,39.50876,-39.50876,141.5878,33.71132,0.1190602,41.28666,0,0,94.14119
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,15.56702,15.56702,0,-1,0,15.56702,0,0,0,0,0,16.38633,15.56702,0,0,293.4731,54.63243,0,16.38633,-16.38633,124.3151,29.59877,0.1190602,17.12372,0,0,54.63243
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,32.58663,32.58663,0,-1,0,32.58663,0,0,0,0,0,34.30172,32.58663,0,0,311.6801,38.24609,0,34.30172,-34.30172,88.15791,20.98994,0.1190602,35.84529,0,0,38.24609
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,35.33927,3.74716,0,-1,0,3.74716,0,0,31.59211,35.12603,0,3.944379,3.74716,0,0,349.7932,3.944379,0,3.944379,-3.944379,84.00017,20,0.1190602,38.87319,0,0,3.944379
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,17.62984,0,0,-1,0,0,0,0,17.62984,19.39282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190602,19.39282,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,41.63298,0,0,-1,0,0,0,0,41.63298,45.79628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190602,45.79628,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,18.05971,0,0,-1,0,0,0,0,18.05971,19.86567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190602,19.86567,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190602,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,7.065837,7.065837,79.38163,0,22.35155,7.065837,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1191825,7.772421,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,45.44601,45.44601,81,0,22.761,45.44601,0.2761532,7.105427E-15,0,0,0.1255006,0,0,35.55399,33.77628,285.4758,61.83,33.90179,0,33.90179,181.3368,43.17533,0.1192693,49.99062,0.1004005,81,61.9555
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,66.74773,66.74773,81,0,22.761,66.74773,4.352685,0,0,0,2.905318,0,0,14.25227,13.53966,251.574,92.34161,16.44498,0,16.44498,196.9379,46.88987,0.1193101,73.4225,2.324255,81,95.24693
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,62.25816,62.25816,81,0,22.761,62.25816,6.817087,0,0,0,4.244193,0,0,18.74184,17.80475,235.129,107.1421,22.04894,0,22.04894,217.8553,51.87021,0.1193647,68.48398,3.395354,81,111.3863
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,48.15031,48.15031,0,-1,0,48.15031,23.96745,0,1.421085E-14,0,11.5404,50.68454,48.15031,0,0,213.0801,126.9861,0,39.14414,-39.14414,176.5938,42.04605,0.1193647,52.96534,9.232322,0,138.5265
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,62.65304,62.65304,0,-1,0,62.65304,28.80615,0,7.105427E-15,0.2183403,18.04793,65.95056,62.65304,0,0,256.5736,87.842,0,47.90263,-47.90263,126.1,30.02374,0.1193647,68.91834,14.43834,0,105.8899
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,309.7987,39.93936,19.38934,0,19.38934,144.4943,34.40334,0.1193312,0,15.51147,0,59.3287
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,45.82946,45.82946,0,-1,0,45.82946,31.89605,0,7.105427E-15,0,14.61779,48.24154,45.82946,0,0,290.4094,57.38977,0,33.62375,-33.62375,109.0518,25.96465,0.1193312,50.4124,11.69423,0,72.00755
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,14.66736,14.66736,0,-1,0,14.66736,50.53706,0,0,0,7.412454,15.43933,14.66736,0,0,327.7691,23.76602,0,8.026875,-8.026875,100.5907,23.95012,0.1193312,16.1341,5.929963,0,31.17847
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,15.67053,15.67053,0,-1,0,15.67053,16.6271,0,1.776357E-15,1.790343,2.605555,16.4953,15.67053,0,0,336.6879,15.73915,0,13.88974,-13.88974,85.94961,20.46415,0.1193312,17.23759,2.084444,0,18.3447
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,352.1209,1.849402,6.783357,0,6.783357,92.38486,21.99635,0.1193195,0,5.426686,0,8.632759
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,21.30439,21.30439,81,0,22.761,21.30439,17.49487,0,0,0,3.727176,0,0,59.69561,56.71083,345.3376,7.954423,60.43801,0,60.43801,149.7214,35.64788,0.1194621,23.43483,2.981741,81,11.6816
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,29.90647,29.90647,81,0,22.761,29.90647,7.763302,0,0,0,2.321729,0,0,51.09353,48.53886,284.8995,62.34863,50.86058,0,50.86058,197.972,47.13609,0.1195908,32.89711,1.857384,81,64.67036
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,234.039,108.1232,73.91985,0,73.91985,268.0985,63.83285,0.1196745,0,4.175884,81,113.343
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,34.17569,34.17569,0,-1,0,34.17569,0,0,7.105427E-15,0,0,35.97441,34.17569,0,0,160.1191,174.651,0,35.97441,-35.97441,230.1782,54.80421,0.1196745,37.59325,0,0,174.651
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0907,138.6766,0,0,0,230.1782,54.80421,0.1196745,0,0,0,138.6766
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,31.9779,31.9779,0,-1,0,31.9779,0,0,0,0,0,33.66094,31.9779,0,0,200.0907,138.6766,0,33.66094,-33.66094,194.6964,46.3562,0.1196745,35.17569,0,0,138.6766
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,8.163639,8.163639,0,-1,0,8.163639,0,0,0,0,0,8.593305,8.163639,0,0,237.4917,105.0157,0,8.593305,-8.593305,185.6383,44.1995,0.1196745,8.980003,0,0,105.0157
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,21.35172,21.35172,0,-1,0,21.35172,0,0,3.552714E-15,0,0,22.47549,21.35172,0,0,247.0398,96.42237,0,22.47549,-22.47549,161.947,38.55874,0.1196745,23.48689,0,0,96.42237
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,30.03041,30.03041,0,-1,0,30.03041,0,0,3.552714E-15,0,0,31.61095,30.03041,0,0,272.0126,73.94688,0,31.61095,-31.61095,128.6262,30.62521,0.1196745,33.03344,0,0,73.94688
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,11.56745,11.56745,0,-1,0,11.56745,0,0,0,0,0,12.17626,11.56745,0,0,307.1359,42.33593,0,12.17626,-12.17626,115.7913,27.56929,0.1196745,12.72419,0,0,42.33593
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,27.87761,27.87761,0,-1,0,27.87761,0,0,0,2.013688,0,29.34485,27.87761,0,0,320.6651,30.15967,0,29.34485,-29.34485,84.85905,20.2045,0.1196745,30.66537,0,0,30.15967
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,40.94017,0.7740731,0,-1,0,0.7740731,0,0,40.1661,44.26012,0,0.8148138,0.7740731,0,0,353.2704,0.8148138,0,0.8148138,-0.8148138,84.00017,20,0.1196745,45.03419,0,0,0.8148138
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,11.80275,0,0,-1,0,0,0,0,11.80275,12.98303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196745,12.98303,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,34.37981,34.37981,81,0,22.761,34.37981,0,0,0,0,0,0,0,46.62019,44.28918,354.1758,0,44.28918,0,44.28918,126.0166,30.00389,0.1197871,37.81779,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,45.04688,45.04688,81,0,22.761,45.04688,3.261554,0,0,0,1.469228,0,0,35.95312,34.15546,309.8866,39.86026,35.62469,0,35.62469,159.8131,38.05067,0.1198769,49.55157,1.175382,81,41.32949
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,16.73336,16.73336,81,0,22.761,16.73336,103.9399,0,0,0,17.39264,0,0,64.26664,61.05331,274.2619,71.92249,78.44595,0,78.44595,234.2335,55.76976,0.1199874,18.4067,13.91411,81,89.31512
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,17.94682,17.94682,81,0,22.761,17.94682,142.9913,0,0,0,25.6624,0,0,63.05318,59.90052,195.816,142.5238,85.56292,0,85.56292,315.4056,75.09642,0.1200854,19.7415,20.52992,81,168.1862
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,49.32962,49.32962,0,-1,0,49.32962,95.41031,0,7.105427E-15,0,47.06554,51.92592,49.32962,0,0,110.2531,219.5305,0,4.860373,-4.860373,310.2823,73.87659,0.1200854,54.26258,37.65244,0,266.596
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,55.08182,55.08182,0,-1,0,55.08182,99.92017,7.105427E-15,0,0,55.03785,57.98087,55.08182,0,0,115.6535,214.6701,0,2.943015,-2.943015,307.1801,73.13798,0.1200854,60.59,44.03028,0,269.7079
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,14.88684,14.88684,0,-1,0,14.88684,444.8155,0,0,0,66.21899,15.67036,14.88684,0,0,118.9235,211.7271,50.54863,0,50.54863,355.1347,84.55573,0.1199981,16.37553,52.97519,0,277.9461
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,24.18775,24.18775,0,-1,0,24.18775,315.4534,0,0,0,76.30107,25.46079,24.18775,0,0,68.37487,257.2209,50.84028,0,50.84028,403.3661,96.03934,0.1199105,26.60652,61.04086,0,333.5219
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,68.83081,68.7,0,-1,0,68.7,94.56458,0,0.1308096,7.013891,64.96586,72.31579,68.7,0,0,17.53459,302.9771,0,7.349928,-7.349928,395.6186,94.19471,0.1199105,75.71389,51.97269,0,367.943
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,43.17326,43.17326,0,-1,0,43.17326,130.1104,0,0,0,56.1729,45.44553,43.17326,0,0,25.70118,295.6272,10.72737,0,10.72737,405.7954,96.61777,0.1198921,47.49058,44.93832,0,351.8
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,38.56316,38.56316,0,0,0,38.56316,111.5079,0,0,0,43.001,40.5928,38.56316,0,0,14.97381,305.2818,2.40819,0,2.40819,408.08,97.16172,0.1198879,42.41948,34.40079,0,348.2828
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,25.18388,25.18388,0,0,0,25.18388,80.86314,0,0,0,20.36448,26.50935,25.18388,0,0,12.56562,307.4492,0,6.144872,-6.144872,401.6028,95.61952,0.1198879,27.70227,16.29158,0,327.8137
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,34.92666,34.92666,0,0,0,34.92666,68.63199,0,0,0,23.97086,36.7649,34.92666,0,0,19.39326,301.3043,0,12.79404,-12.79404,388.1167,92.40855,0.1198879,38.41932,19.17669,0,325.2751
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,69.61621,69.61621,81,0,22.761,69.61621,7.462436,-1.776357E-15,0,0,5.195065,0,0,11.38379,10.8146,33.60886,288.5103,16.00966,0,16.00966,403.3048,96.02476,0.1199262,76.57784,4.156052,81,293.7053
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5992,302.9189,0,0,0,403.3048,96.02476,0.1199262,0,0,0,302.9189
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,32.45843,32.45843,0,-1,0,32.45843,0,0,0,0,0,34.16677,32.45843,0,0,17.5992,302.9189,0,34.16677,-34.16677,367.2898,87.44978,0.1199262,35.70427,0,0,302.9189
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,27.32529,27.32529,0,-1,0,27.32529,0,0,3.552714E-15,0,0,28.76346,27.32529,0,0,55.56227,268.7522,0,28.76346,-28.76346,336.9705,80.23091,0.1199262,30.05782,0,0,268.7522
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,29.19879,29.19879,0,-1,0,29.19879,0,0,3.552714E-15,0,0,30.73556,29.19879,0,0,87.52168,239.9887,0,30.73556,-30.73556,304.5724,72.51708,0.1199262,32.11866,0,0,239.9887
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,15.21146,15.21146,0,-1,0,15.21146,0,0,3.552714E-15,0,0,16.01206,15.21146,0,0,121.6723,209.2532,0,16.01206,-16.01206,287.6942,68.49847,0.1199262,16.73261,0,0,209.2532
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.4635,193.2411,0,0,0,287.6942,68.49847,0.1199262,0,0,0,193.2411
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.4635,193.2411,0,0,0,287.6942,68.49847,0.1199262,0,0,0,193.2411
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,2.417715,2.417715,0,-1,0,2.417715,0,0,0,0,0,2.544963,2.417715,0,0,139.4635,193.2411,0,2.544963,-2.544963,285.0115,67.85976,0.1199262,2.659486,0,0,193.2411
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.2912,190.6961,0,0,0,285.0115,67.85976,0.1199262,0,0,0,190.6961
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.2912,190.6961,0,0,0,285.0115,67.85976,0.1199262,0,0,0,190.6961
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,32.71464,32.71464,0,0,0,32.71464,0,0,0,0,0,34.43647,32.71464,0,0,142.2912,190.6961,0,34.43647,-34.43647,248.7123,59.2171,0.1199262,35.98611,0,0,190.6961
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,15.5416,15.5416,0,0,0,15.5416,4.547645,0,1.776357E-15,0,0.7067766,16.35958,15.5416,0,0,180.554,156.2597,0,15.6528,-15.6528,232.2128,55.28865,0.1199262,17.09576,0.5654213,0,156.9664
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,44.44202,44.44202,0,0,0,44.44202,48.77821,0,0,0,21.67802,46.78107,44.44202,0,0,197.946,140.6069,0,25.10305,-25.10305,205.7519,48.98845,0.1199262,48.88622,17.34242,0,162.2849
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,225.8382,115.5038,48.15145,0,48.15145,251.4324,59.86473,0.1198434,0,38.52116,0,163.6553
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,32.61224,32.61224,0,-1,0,32.61224,223.6555,0,0,0,72.93909,34.32867,32.61224,0,0,177.6868,158.8401,38.61041,0,38.61041,288.0614,68.58591,0.119777,35.87347,58.35127,0,231.7792
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,33.91143,33.91143,0,-1,0,33.91143,242.6693,0,0,0,82.29265,35.69625,33.91143,0,0,139.0764,193.5895,46.59641,0,46.59641,332.2666,79.11095,0.1196971,37.30258,65.83412,0,275.8821
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,13.90409,13.90409,0,-1,0,13.90409,777.5046,0.9890998,0,0,108.105,14.63589,13.90409,0,0,92.47997,235.5262,92.47997,0,92.47997,420.0009,100,0.1195387,15.2945,86.48396,0,343.6312
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,42.75307,42.75307,0,-1,0,42.75307,267.5179,69.36891,0,0,114.3721,45.00323,42.75307,0,0,0,318.7582,0,0,0,420.0009,100,0.1195387,47.02838,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,58.69881,58.69881,0,-1,0,58.69881,194.6024,52.44106,0,0,114.2293,61.78822,58.69881,0,0,0,318.7582,0,0,0,420.0009,100,0.1195387,64.56869,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,5.619053,5.619053,0,-1,0,5.619053,1557.332,81.59254,0,0,87.50733,5.914793,5.619053,0,0,0,318.7582,0,0,0,420.0009,100,0.1195387,6.180959,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,46.868,46.868,0,0,0,46.868,152.9527,22.35116,0,0,71.68589,49.33473,46.868,0,0,0,318.7582,0,0,0,420.0009,100,0.1195387,51.55479,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195387,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,20.17553,20.17553,0,0,0,20.17553,127.5226,4.490962,0,0,25.72836,21.2374,20.17553,0,0,0,318.7582,0,0,0,420.0009,100,0.1195387,22.19309,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,29.143,29.143,0,0,0,29.143,17.65147,0,0,0,5.144169,30.67685,29.143,0,0,0,318.7582,0,25.53268,-25.53268,393.087,93.59196,0.1195387,32.0573,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36964,293.2256,0,0,0,393.087,93.59196,0.1195387,0,0,0,293.2256
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,8.497144,8.497144,0,-1,0,8.497144,0,0,0,0,0,8.944362,8.497144,0,0,28.36964,293.2256,0,8.944362,-8.944362,383.6588,91.34716,0.1195387,9.346858,0,0,293.2256
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,20.72983,20.72983,0,-1,0,20.72983,0,0,0,0,0,21.82088,20.72983,0,0,38.30782,284.2812,0,21.82088,-21.82088,360.6576,85.87069,0.1195387,22.80282,0,0,284.2812
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,26.28257,26.28257,0,-1,0,26.28257,0,0,3.552714E-15,0,0,27.66586,26.28257,0,0,62.55324,262.4603,0,27.66586,-27.66586,331.4952,78.92728,0.1195387,28.91083,0,0,262.4603
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.115914,2.115914,0,-1,0,2.115914,0,0,0,0,0,2.227278,2.115914,0,0,93.29308,234.7944,0,2.227278,-2.227278,329.1475,78.36829,0.1195387,2.327505,0,0,234.7944
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,10.42346,10.42346,0,-1,0,10.42346,0,0,0,0,0,10.97207,10.42346,0,0,95.76784,232.5672,0,10.97207,-10.97207,317.5819,75.61459,0.1195387,11.46581,0,0,232.5672
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,64.55874,64.55874,0,-1,0,64.55874,0,0,1.421085E-14,2.314612,0,67.95657,64.55874,0,0,107.959,221.5951,0,67.95657,-67.95657,245.9494,58.55927,0.1195387,71.01461,0,0,221.5951
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,15.40342,15.40342,0,-1,0,15.40342,0,0,0,0,0,16.21412,15.40342,0,0,183.4663,153.6385,0,16.21412,-16.21412,228.8582,54.48994,0.1195387,16.94376,0,0,153.6385
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,32.1185,32.1185,0,-1,0,32.1185,0,0,7.105427E-15,0,0,33.80894,32.1185,0,0,201.482,137.4244,0,33.80894,-33.80894,193.2205,46.00478,0.1195387,35.33035,0,0,137.4244
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.0475,103.6155,0,0,0,193.2205,46.00478,0.1195387,0,0,0,103.6155
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,6.304513,6.304513,0,0,0,6.304513,0,0,8.881784E-16,0,0,6.636329,6.304513,0,0,239.0475,103.6155,0,6.636329,-6.636329,186.2252,44.33923,0.1195387,6.934964,0,0,103.6155
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,30.5268,30.5268,0,0,0,30.5268,4.535051,0,3.552714E-15,0,1.384406,32.13348,30.5268,0,0,246.4212,96.97913,0,30.74907,-30.74907,153.8128,36.62202,0.1195387,33.57948,1.107525,0,98.36354
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,7.940228,7.940228,0,0,0,7.940228,223.7175,0,0,0,17.76367,8.358134,7.940228,0,0,280.5869,66.23006,9.40554,0,9.40554,162.7357,38.74651,0.1195226,8.73425,14.21094,0,83.99374
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,42.27744,42.27744,0,0,0,42.27744,91.49373,0,0,0,38.68121,44.50257,42.27744,0,0,271.1813,74.69505,0,5.821362,-5.821362,156.5994,37.2855,0.1195226,46.50519,30.94497,0,113.3763
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,22.16025,22.16025,0,-1,0,22.16025,282.1857,0,0,0,62.53306,23.32658,22.16025,0,0,277.6495,68.87369,39.20648,0,39.20648,193.7939,46.14132,0.1194556,24.37628,50.02645,0,131.4068
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,22.85041,22.85041,0,-1,0,22.85041,175.8893,0,0,0,40.19144,24.05306,22.85041,0,0,238.443,104.1595,16.13837,0,16.13837,209.1042,49.7866,0.119428,25.13545,32.15315,0,144.351
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,7.238539,7.238539,0,-1,0,7.238539,594.4827,0,0,0,43.03186,7.619514,7.238539,0,0,222.3046,118.6841,35.41235,0,35.41235,242.6992,57.78542,0.1193676,7.962392,34.42549,0,161.7159
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,21.66205,21.66205,0,-1,0,21.66205,375.4649,0,0,0,81.3334,22.80216,21.66205,0,0,186.8923,150.5552,58.53124,0,58.53124,298.2269,71.00626,0.1192678,23.82826,65.06673,0,231.8886
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,10.06353,10.06353,0,-1,0,10.06353,850.7125,0,0,0,85.61169,10.59319,10.06353,0,0,128.361,203.2333,75.01851,0,75.01851,369.3957,87.95117,0.1191402,11.06988,68.48936,0,288.845
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,22.86164,22.86164,0,-1,0,22.86164,334.4327,0,0,0,76.45683,24.06489,22.86164,0,0,53.34253,270.7499,52.39194,0,52.39194,419.099,99.78529,0.1190513,25.14781,61.16546,0,347.2068
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,4.292202,4.292202,0,0,0,4.292202,1186.018,45.43759,0,0,50.90629,4.518108,4.292202,0,0,0.950595,317.9027,0.950595,0,0.950595,420.0009,100,0.1190497,4.721423,40.72503,0,368.809
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,12.15575,12.15575,0,0,0,12.15575,253.6864,18.04197,0,0,30.8375,12.79553,12.15575,0,0,0,318.7582,0,0,0,420.0009,100,0.1190497,13.37133,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,27.00229,27.00229,0,0,0,27.00229,56.35192,0,3.552714E-15,0,15.21631,28.42346,27.00229,0,0,0,318.7582,0,13.20716,-13.20716,406.0793,96.68535,0.1190497,29.70252,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,20.60982,20.60982,0,0,0,20.60982,24.70295,0,3.552714E-15,0,5.091231,21.69454,20.60982,0,0,14.67462,305.5511,0,16.60331,-16.60331,388.5779,92.51835,0.1190497,22.6708,4.072985,0,310.6423
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,34.64942,34.64942,0,-1,0,34.64942,0,0,0,0,0,36.47307,34.64942,0,0,33.12274,288.9478,0,36.47307,-36.47307,350.1319,83.36456,0.1190497,38.11436,0,0,288.9478
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,40.77546,40.77546,0,-1,0,40.77546,0,0,0,0,0,42.92154,40.77546,0,0,73.64838,252.4747,0,42.92154,-42.92154,304.8886,72.59238,0.1190497,44.853,0,0,252.4747
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.339,209.5531,0,0,0,304.8886,72.59238,0.1190497,0,0,0,209.5531
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.339,209.5531,0,0,0,304.8886,72.59238,0.1190497,0,0,0,209.5531
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.339,209.5531,0,0,0,304.8886,72.59238,0.1190497,0,0,0,209.5531
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.32008,45.32008,0,-1,0,45.32008,0,0,7.105427E-15,0,0,47.70535,45.32008,0,0,121.339,209.5531,0,47.70535,-47.70535,254.6027,60.61958,0.1190497,49.85209,0,0,209.5531
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3449,161.8478,0,0,0,254.6027,60.61958,0.1190497,0,0,0,161.8478
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,5.017745,5.017745,0,-1,0,5.017745,0,0,0,0,0,5.281837,5.017745,0,0,174.3449,161.8478,0,5.281837,-5.281837,249.0352,59.29397,0.1190497,5.519519,0,0,161.8478
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,12.6135,12.6135,0,-1,0,12.6135,0,0,1.776357E-15,0,0,13.27737,12.6135,0,0,180.2136,156.566,0,13.27737,-13.27737,235.0396,55.9617,0.1190497,13.87485,0,0,156.566
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,17.19627,17.19627,0,-1,0,17.19627,0,0,3.552714E-15,0,0,18.10133,17.19627,0,0,194.9663,143.2886,0,18.10133,-18.10133,215.9591,51.41874,0.1190497,18.91589,0,0,143.2886
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.234581,1.234581,0,0,0,1.234581,0,0,2.220446E-16,0,0,1.299559,1.234581,0,0,215.0788,125.1873,0,1.299559,-1.299559,214.5893,51.09258,0.1190497,1.358039,0,0,125.1873
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,63.45233,63.45233,81,0,22.761,63.45233,1.864103,0,0,0,1.182817,0,0,17.54767,16.67028,216.5228,123.8877,17.8531,0,17.8531,231.5262,55.12518,0.1190942,69.79757,0.9462537,81,125.0705
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,11.48184,11.48184,81,0,22.761,11.48184,140.6135,0,0,0,16.14502,0,0,69.51816,66.04225,198.6697,139.9555,82.18727,0,82.18727,309.4959,73.68935,0.1191979,12.63003,12.91602,81,156.1005
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,94.26743,94.26743,81,0,22.761,94.26743,26.9736,0,0,0,25.42732,13.96571,13.26743,0,0,116.4824,213.924,11.46161,0,11.46161,320.3693,76.27826,0.119222,103.6942,20.34186,81,239.3514
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,55.26053,55.26053,0,-1,0,55.26053,46.12178,0,7.105427E-15,0,25.48714,58.16898,55.26053,0,0,105.0208,224.2395,0,32.68184,-32.68184,285.9196,68.07597,0.119222,60.78659,20.38971,0,249.7266
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,52.8313,52.8313,0,-1,0,52.8313,54.40813,0,0,0,28.74452,55.61189,52.8313,0,0,141.334,191.5576,0,26.86737,-26.86737,257.5989,61.33296,0.119222,58.11443,22.99562,0,220.3022
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,171.1866,164.6903,42.74297,0,42.74297,298.1485,70.98759,0.1191495,0,34.19438,0,207.4332
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,30.33149,30.33149,0,-1,0,30.33149,200.6209,0,0,0,60.8513,31.92788,30.33149,0,0,128.4436,203.1589,28.92342,0,28.92342,325.5876,77.52071,0.1191006,33.36464,48.68104,0,264.0102
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,25.86846,25.86846,0,-1,0,25.86846,183.8886,0,0,0,47.56916,27.22996,25.86846,0,0,99.52023,229.19,20.3392,0,20.3392,344.8831,82.11487,0.1190661,28.45531,38.05533,0,276.7592
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,19.53453,19.53453,0,-1,0,19.53453,170.4827,0,0,0,33.30298,20.56266,19.53453,0,0,79.18103,247.4953,12.74032,0,12.74032,356.9697,84.99261,0.1190446,21.48798,26.64239,0,280.7983
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,45.75492,45.75492,0,0,0,45.75492,86.6869,0,0,0,39.66352,48.16307,45.75492,0,0,66.4407,258.9616,0,8.499553,-8.499553,348.0103,82.85944,0.1190446,50.33041,31.73082,0,298.6251
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,15.08233,15.08233,0,0,0,15.08233,181.2271,0,0,0,27.33326,15.87613,15.08233,0,0,75.88465,250.462,11.45712,0,11.45712,358.8795,85.44733,0.1190252,16.59056,21.8666,0,277.7953
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,56.79539,56.79539,0,0,0,56.79539,33.40446,0,7.105427E-15,0,18.97219,59.78462,56.79539,0,0,64.42753,260.7734,0,40.81243,-40.81243,315.8594,75.20448,0.1190252,62.47493,15.17775,0,279.7456
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,44.83778,44.83778,0,0,0,44.83778,11.40479,0,0,0,5.113656,47.19767,44.83778,0,0,109.7747,219.961,0,42.08401,-42.08401,271.499,64.64249,0.1190252,49.32156,4.090925,0,225.0747
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,16.86004,16.86004,0,-1,0,16.86004,0,0,0,0,0,17.74741,16.86004,0,0,156.5347,177.877,0,17.74741,-17.74741,252.7916,60.18835,0.1190252,18.54605,0,0,177.877
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,30.49657,30.49657,0,-1,0,30.49657,0,0,7.105427E-15,0,0,32.10165,30.49657,0,0,176.254,160.1296,0,32.10165,-32.10165,218.9535,52.13168,0.1190252,33.54623,0,0,160.1296
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.9225,128.0279,0,0,0,218.9535,52.13168,0.1190252,0,0,0,128.0279
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.275636,0.275636,0,-1,0,0.275636,0,0,0,0,0,0.2901431,0.275636,0,0,211.9225,128.0279,0,0.2901431,-0.2901431,218.6476,52.05886,0.1190252,0.3031996,0,0,128.0279
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.7241881,0.7241881,0,-1,0,0.7241881,0,0,1.110223E-16,0,0,0.7623032,0.7241881,0,0,212.2449,127.7378,0,0.7623032,-0.7623032,217.8441,51.86754,0.1190252,0.7966069,0,0,127.7378
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,22.243,22.243,0,-1,0,22.243,0,0,3.552714E-15,0,0,23.41368,22.243,0,0,213.0919,126.9755,0,23.41368,-23.41368,193.1639,45.99131,0.1190252,24.4673,0,0,126.9755
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.9718997,0.9718997,0,-1,0,0.9718997,0,0,1.110223E-16,0,0,1.023052,0.9718997,0,0,239.1071,103.5618,0,1.023052,-1.023052,192.0855,45.73455,0.1190252,1.06909,0,0,103.5618
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,37.25544,37.25544,0,-1,0,37.25544,0,0,0,0,0,39.21626,37.25544,0,0,240.2439,102.5388,0,39.21626,-39.21626,150.748,35.8923,0.1190252,40.98099,0,0,102.5388
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,25.15878,25.15878,0,-1,0,25.15878,0,0,3.552714E-15,0,0,26.48292,25.15878,0,0,283.8175,63.32251,0,26.48292,-26.48292,122.8325,29.24577,0.1190252,27.67465,0,0,63.32251
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,30.12226,30.12226,0,-1,0,30.12226,0,0,3.552714E-15,0,0,31.70765,30.12226,0,0,313.243,36.83958,0,31.70765,-31.70765,89.4097,21.28798,0.1190252,33.13449,0,0,36.83958
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,21.01215,21.01215,81,0,22.761,21.01215,0,0,0,0,0,0,0,59.98785,56.98846,348.4737,5.131934,56.98846,0,56.98846,143.4737,34.16034,0.1191683,23.11337,0,81,5.131934
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,56.60274,56.60274,81,0,22.761,56.60274,2.320214,0,0,0,1.313304,0,0,24.39726,23.1774,291.4852,56.42154,24.4907,0,24.4907,166.7076,39.69221,0.1192292,62.26301,1.050644,81,57.73485
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,29.04033,29.04033,81,0,22.761,29.04033,63.26498,0,0,0,18.37236,0,0,51.95967,49.36169,266.9945,78.46318,67.73405,0,67.73405,230.9658,54.99174,0.1193568,31.94436,14.69789,81,96.83553
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,199.2605,139.4238,105.4975,0,105.4975,331.0495,78.82114,0.1193857,0,29.43798,81,176.2213
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,10.36104,10.36104,0,-1,0,10.36104,441.457,0,0,0,45.73952,10.90635,10.36104,0,0,93.76297,234.3716,34.83317,0,34.83317,364.0951,86.68914,0.1193269,11.39714,36.59162,0,280.1111
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,59.25062,59.25062,0,-1,0,59.25062,28.18468,0,0,0,16.69959,62.36908,59.25062,0,0,58.9298,265.7214,0,45.66948,-45.66948,315.9553,75.22729,0.1193269,65.17568,13.35968,0,282.421
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,22.82694,22.82694,0,-1,0,22.82694,102.4233,0,0,0,23.38012,24.02836,22.82694,0,0,109.6737,220.0519,0,0.6482451,-0.6482451,315.2719,75.0646,0.1193269,25.10964,18.70409,0,243.432
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.178797,2.178797,0,-1,0,2.178797,2493.817,0,0,0,54.33522,2.293471,2.178797,0,0,110.3939,219.4037,52.04176,0,52.04176,364.6431,86.81961,0.1192391,2.396677,43.46818,0,273.7389
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,72.98866,68.7,0,-1,0,68.7,105.3662,0,4.288657,11.58752,72.38657,72.31579,68.7,0,0,58.35218,266.2413,0.07078499,0,0.07078499,364.7102,86.8356,0.119239,80.28752,57.90926,0,338.6278
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,46.51886,46.51886,0,-1,0,46.51886,177.8353,0,0,0,82.72694,48.96722,46.51886,0,0,58.2814,266.305,33.75973,0,33.75973,396.7375,94.46113,0.1191821,51.17074,66.18156,0,349.0319
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,26.60236,26.60236,0,0,0,26.60236,128.9734,0,0,0,34.30996,28.00248,26.60236,0,0,24.52167,296.6887,6.307473,0,6.307473,402.7213,95.88584,0.1191715,29.2626,27.44797,0,330.9987
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,27.72512,27.72512,0,0,0,27.72512,92.90826,0,0,0,25.75892,29.18434,27.72512,0,0,18.2142,302.3654,0,3.42541,-3.42541,399.1106,95.02615,0.1191715,30.49763,20.60714,0,328.1244
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,53.25251,53.25251,0,0,0,53.25251,37.66846,0,7.105427E-15,0,20.0594,56.05527,53.25251,0,0,22.02021,298.94,0,35.99587,-35.99587,361.1677,85.99213,0.1191715,58.57776,16.04752,0,318.9994
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,62.01562,262.9442,4.990216,0,4.990216,365.9018,87.1193,0.1191631,0,3.992172,0,267.9344
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,2.390636,2.390636,0,-1,0,2.390636,0,0,4.440892E-16,0,0,2.516459,2.390636,0,0,57.02541,267.4354,0,2.516459,-2.516459,363.2492,86.48773,0.1191631,2.629699,0,0,267.4354
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,64.7851,64.7851,0,-1,0,64.7851,0,0,0,2.563603,0,68.19483,64.7851,0,0,59.82148,264.9189,0,68.19483,-68.19483,291.3655,69.37261,0.1191631,71.2636,0,0,264.9189
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,98.58379,68.7,0,-1,0,68.7,0,0,29.88379,39.74217,0,72.31579,68.7,0,0,135.5935,196.7241,0,72.31579,-72.31579,215.138,51.22323,0.1191631,108.4422,0,0,196.7241
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9444,124.4083,0,0,0,215.138,51.22323,0.1191631,0,0,0,124.4083
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,3.461106,3.461106,0,-1,0,3.461106,0,0,4.440892E-16,0,0,3.64327,3.461106,0,0,215.9444,124.4083,0,3.64327,-3.64327,211.2977,50.30886,0.1191631,3.807217,0,0,124.4083
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,28.35787,28.35787,0,-1,0,28.35787,0,0,3.552714E-15,0,0,29.85039,28.35787,0,0,219.9925,120.765,0,29.85039,-29.85039,179.8326,42.8172,0.1191631,31.19366,0,0,120.765
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,52.88696,52.88696,0,-1,0,52.88696,0,0,7.105427E-15,0,0,55.67049,52.88696,0,0,253.1596,90.91462,0,55.67049,-55.67049,121.1507,28.84536,0.1191631,58.17566,0,0,90.91462
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,68.1006,33.48192,0,-1,0,33.48192,0,0,34.61868,41.42874,0,35.24413,33.48192,0,0,315.0157,35.24413,0,35.24413,-35.24413,84.00017,20,0.1191631,74.91067,0,0,35.24413
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191631,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,30.956,0,0,-1,0,0,0,0,30.956,34.05159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191631,34.05159,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,6.407643,6.407643,78.72343,0,22.18503,6.407643,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1192795,7.048408,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,66.51817,66.51817,81,0,22.761,66.51817,0.6751075,0,0,0,0.4490692,0,0,14.48182,13.75773,285.4758,61.83,14.2068,0,14.2068,162.6525,38.7267,0.1193147,73.16999,0.3592553,81,62.27907
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,5.524817,5.524817,77.84061,0,21.96167,5.524817,336.084,0,0,0,18.56803,0,0,72.31579,68.7,271.269,74.61612,87.26803,0,87.26803,245.4422,58.4385,0.1193962,6.0773,14.85442,81,93.18415
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,61.16348,61.16348,81,0,22.761,61.16348,59.86056,0,0,0,36.6128,0,0,19.83652,18.8447,184.001,153.1573,55.4575,0,55.4575,298.0538,70.96505,0.1195191,67.27982,29.29024,81,189.7702
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,20.60757,20.60757,0,-1,0,20.60757,277.6256,0,0,0,57.21191,21.69218,20.60757,0,0,128.5435,203.0691,35.51973,0,35.51973,331.7508,78.98812,0.1194594,22.66833,45.76953,0,260.281
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,93.02375,235.0368,80.32143,0,80.32143,407.9503,97.13084,0.1193245,0,64.25714,0,315.3583
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,68.10597,68.10597,0,-1,0,68.10597,122.0527,0,0,6.216568,83.12517,71.6905,68.10597,0,0,12.70232,307.3261,11.43467,0,11.43467,418.7982,99.71367,0.1193053,74.91656,66.50014,0,390.4513
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,98.48837,0,0,99.75602,0,0,0,0,1.267648,317.6173,1.267648,0,1.267648,420.0009,100,0.1193032,0,79.80482,0,417.3734
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,91.60475,68.7,0,-1,0,68.7,164.3583,40.59835,22.90475,32.06522,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1193032,100.7652,90.33131,0,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193032,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,20.67408,20.67408,0,0,0,20.67408,293.283,38.87137,0,0,60.63356,21.76219,20.67408,0,0,0,318.7582,0,0,0,420.0009,100,0.1193032,22.74149,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,53.54874,53.54874,0,0,0,53.54874,69.8834,0,7.105427E-15,0,37.42168,56.3671,53.54874,0,0,0,318.7582,0,18.94542,-18.94542,400.0306,95.24519,0.1193032,58.90362,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,28.50014,28.50014,0,0,0,28.50014,78.41723,0,3.552714E-15,0,22.34902,30.00015,28.50014,0,0,21.05046,299.8128,0,7.651128,-7.651128,391.9656,93.32496,0.1193032,31.35016,17.87922,0,322.1618
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,44.52436,44.52436,0,0,0,44.52436,11.20623,0,0,0,4.989503,46.86774,44.52436,0,0,29.55172,292.1617,0,41.87824,-41.87824,347.8221,82.81461,0.1193032,48.9768,3.991602,0,297.1512
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,35.94436,35.94436,0,-1,0,35.94436,0,0,7.105427E-15,0,0,37.83617,35.94436,0,0,76.0831,250.2834,0,37.83617,-37.83617,307.9392,73.31873,0.1193032,39.5388,0,0,250.2834
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.1233,212.4473,0,0,0,307.9392,73.31873,0.1193032,0,0,0,212.4473
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,41.90636,41.90636,0,-1,0,41.90636,0,0,7.105427E-15,0,0,44.11196,41.90636,0,0,118.1233,212.4473,0,44.11196,-44.11196,261.4412,62.24777,0.1193032,46.097,0,0,212.4473
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,27.51825,27.51825,0,-1,0,27.51825,0,0,3.552714E-15,0,0,28.96657,27.51825,0,0,167.1366,168.3353,0,28.96657,-28.96657,230.9077,54.97792,0.1193032,30.27007,0,0,168.3353
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,29.0893,29.0893,0,-1,0,29.0893,0,0,3.552714E-15,0,0,30.62032,29.0893,0,0,199.3217,139.3687,0,30.62032,-30.62032,198.6311,47.29301,0.1193032,31.99823,0,0,139.3687
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,57.25781,57.25781,0,-1,0,57.25781,0,0,7.105427E-15,0,0,60.27138,57.25781,0,0,233.3442,108.7484,0,60.27138,-60.27138,135.0995,32.16647,0.1193032,62.98359,0,0,108.7484
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,15.36648,15.36648,0,-1,0,15.36648,0,0,1.776357E-15,0,0,16.17524,15.36648,0,0,300.3124,48.47704,0,16.17524,-16.17524,118.0493,28.10691,0.1193032,16.90312,0,0,48.47704
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,19.20395,19.20395,0,-1,0,19.20395,0,0,3.552714E-15,0,0,20.21468,19.20395,0,0,318.2849,32.3018,0,20.21468,-20.21468,96.74111,23.03355,0.1193032,21.12434,0,0,32.3018
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,53.93077,11.48277,0,-1,0,11.48277,0,0,42.448,47.84108,0,12.08712,11.48277,0,0,340.7457,12.08712,0,12.08712,-12.08712,84.00017,20,0.1193032,59.32384,0,0,12.08712
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,22.15959,0,0,-1,0,0,0,0,22.15959,24.37555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193032,24.37555,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,5.595634,5.595634,77.91142,0,21.97959,5.595634,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1194157,6.155197,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,48.05463,48.05463,81,0,22.761,48.05463,0.7192958,0,0,0,0.3456549,0,0,32.94537,31.2981,285.4758,61.83,31.64376,0,31.64376,179.1946,42.6653,0.1194939,52.86009,0.2765239,81,62.17566
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,47.66046,47.66046,81,0,22.761,47.66046,19.97506,0,0,0,9.520206,0,0,33.33954,31.67257,253.832,90.30938,41.19277,0,41.19277,218.2735,51.96978,0.119592,52.4265,7.616165,81,99.82959
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,37.0775,37.0775,81,0,22.761,37.0775,74.14171,0,0,0,27.48989,0,0,43.9225,41.72638,212.6393,127.3829,69.21627,0,69.21627,283.9378,67.60411,0.1197154,40.78525,21.99191,81,154.8728
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,30.04089,30.04089,0,-1,0,30.04089,24.39071,0,0,0,7.327185,31.62199,30.04089,0,0,143.423,189.6775,0,24.29481,-24.29481,258.3289,61.50675,0.1197154,33.04498,5.861748,0,197.0047
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,59.47686,59.47686,0,-1,0,59.47686,21.93157,0,0,0,13.04421,62.60722,59.47686,0,0,170.4172,165.3827,0,49.56301,-49.56301,206.0849,49.06772,0.1197154,65.42455,10.43537,0,178.4269
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,36.11785,36.11785,0,-1,0,36.11785,154.5926,0,0,0,55.83551,38.01879,36.11785,0,0,225.4873,115.8197,17.81672,0,17.81672,222.9873,53.0921,0.1196855,39.72963,44.6684,0,171.6552
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,71.73651,68.7,0,-1,0,68.7,113.9133,0,3.036514,10.21017,78.25842,72.31579,68.7,0,0,207.6705,131.8547,5.942629,0,5.942629,228.6249,54.4344,0.1196755,78.91016,62.60674,0,210.1132
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,24.49652,24.49652,0,-1,0,24.49652,367.1175,0,0,0,89.93102,25.78581,24.49652,0,0,201.7279,137.2031,64.1452,0,64.1452,289.4784,68.92329,0.1195681,26.94617,71.94481,0,227.1341
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,137.5827,194.9338,68.22282,0,68.22282,354.2003,84.33323,0.119454,0,54.57826,0,263.1566
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,28.74895,28.74895,0,0,0,28.74895,152.576,0,0,0,43.864,30.26206,28.74895,0,0,69.35988,256.3343,13.60194,0,13.60194,367.1042,87.40559,0.1194313,31.62385,35.0912,0,300.1983
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,32.70606,32.70606,0,0,0,32.70606,124.9302,0,0,0,40.85975,34.42743,32.70606,0,0,55.75793,268.5761,6.432322,0,6.432322,373.2065,88.85851,0.1194205,35.97667,32.6878,0,309.4358
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,72.11246,72.11246,81,0,22.761,72.11246,23.10359,0,0,0,16.66057,0,0,8.887544,8.443167,49.32561,274.3652,25.10373,0,25.10373,397.0219,94.52885,0.1194757,79.3237,13.32845,81,291.0257
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,84.54256,84.54256,81,0,22.761,84.54256,4.965846,0,0,0,4.198254,3.729014,3.542563,0,0,24.22188,296.9585,0.4692398,0,0.4692398,397.4671,94.63483,0.1194767,92.99682,3.358603,81,301.1568
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,60.13164,60.13164,0,-1,0,60.13164,0,0,0,0,0,63.29646,60.13164,0,0,23.75264,297.3809,0,63.29646,-63.29646,330.7468,78.74908,0.1194767,66.1448,0,0,297.3809
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,42.49992,42.49992,0,-1,0,42.49992,0,0,0,0,0,44.73676,42.49992,0,0,94.08205,234.0844,0,44.73676,-44.73676,283.5901,67.52132,0.1194767,46.74992,0,0,234.0844
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,62.74675,62.74675,0,-1,0,62.74675,0,0,7.105427E-15,0.3214244,0,66.04921,62.74675,0,0,143.7896,189.3476,0,66.04921,-66.04921,213.9681,50.94469,0.1194767,69.02142,0,0,189.3476
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,32.61839,32.61839,0,-1,0,32.61839,0,0,0,0,0,34.33515,32.61839,0,0,217.1776,123.2984,0,34.33515,-34.33515,177.7757,42.32746,0.1194767,35.88023,0,0,123.2984
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,64.34126,64.34126,0,-1,0,64.34126,0,0,1.421085E-14,2.075391,0,67.72765,64.34126,0,0,255.3277,88.96326,0,67.72765,-67.72765,106.3845,25.32959,0.1194767,70.77539,0,0,88.96326
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.5807,21.23562,0,0,0,106.3845,25.32959,0.1194767,0,0,0,21.23562
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.49226,20.17384,0,-1,0,20.17384,0,0,24.31842,28.76764,0,21.23562,20.17384,0,0,330.5807,21.23562,0,21.23562,-21.23562,84.00017,20,0.1194767,48.94148,0,0,21.23562
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.563122,0,0,-1,0,0,0,0,1.563122,1.719434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194767,1.719434,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,29.95926,0,0,-1,0,0,0,0,29.95926,32.95519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194767,32.95519,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,39.64701,0,0,-1,0,0,0,0,39.64701,43.61172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194767,43.61172,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194767,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,35.93694,35.93694,81,0,22.761,35.93694,3.561265,0,0,0,1.279809,0,0,45.06306,42.80991,354.1758,0,44.08972,0,44.08972,125.8274,29.95883,0.1195848,39.53063,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,40.98489,40.98489,81,0,22.761,40.98489,45.4199,0,0,0,18.6153,0,0,40.01511,38.01435,310.0861,39.68075,56.62965,0,56.62965,179.5509,42.75014,0.1197167,45.08338,14.89224,81,58.29605
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,10.92596,10.92596,81,0,22.761,10.92596,299.2572,0,0,0,32.69672,0,0,70.07404,66.57034,253.4564,90.64744,99.26706,0,99.26706,273.724,65.17224,0.1197891,12.01856,26.15738,81,123.3442
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,64.28453,64.28453,0,-1,0,64.28453,97.67535,0,1.421085E-14,2.012986,62.79014,67.66793,64.28453,0,0,154.1894,179.9878,0,4.877791,-4.877791,268.5823,63.94804,0.1197891,70.71299,50.23211,0,242.7779
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,19.38121,19.38121,0,-1,0,19.38121,476.696,0,0,0,92.38946,20.40127,19.38121,0,0,159.6091,175.11,71.98818,0,71.98818,336.8763,80.20848,0.119669,21.31933,73.91157,0,267.4995
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.4882944,0.4882944,0,-1,0,0.4882944,19192.76,5.582231,0,0,93.71719,0.5139941,0.4882944,0,0,87.62096,239.8994,87.62096,0,87.62096,420.0009,100,0.1195232,0.5371239,74.97375,0,333.6165
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,62.56356,62.56356,0,-1,0,62.56356,140.6476,22.13778,0,0.1199219,87.99416,65.85638,62.56356,0,0,0,318.7582,0,0,0,420.0009,100,0.1195232,68.81992,70.39533,0,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,50.44576,50.44576,0,-1,0,50.44576,111.4698,3.130972,0,0,56.23177,53.1008,50.44576,0,0,0,318.7582,0,0,0,420.0009,100,0.1195232,55.49034,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,39.48535,39.48535,0,-1,0,39.48535,136.7041,12.41458,0,0,53.9781,41.56353,39.48535,0,0,0,318.7582,0,0,0,420.0009,100,0.1195232,43.43389,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,44.05305,44.05305,0,0,0,44.05305,132.8842,12.16792,0,0,58.53955,46.37163,44.05305,0,0,0,318.7582,0,0,0,420.0009,100,0.1195232,48.45835,46.83164,0,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,26.2292,26.2292,0,0,0,26.2292,201.1606,25.15314,0,0,52.76282,27.60969,26.2292,0,0,0,318.7582,0,0,0,420.0009,100,0.1195232,28.85212,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,61.81786,61.81786,0,0,0,61.81786,45.18248,0,7.105427E-15,0,27.93084,65.07143,61.81786,0,0,0,318.7582,0,37.14059,-37.14059,380.8512,90.67868,0.1195232,67.99965,22.34468,0,346.6891
