Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,31.51413,31.51413,0,0,0,31.51413,15.54529,0,3.552714E-15,0,4.898964,33.17277,31.51413,0,0,41.26733,281.6176,0,28.27381,-28.27381,351.048,83.5827,0.1195232,34.66555,3.919171,0,286.5166
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,43.57406,43.57406,0,-1,0,43.57406,0,0,7.105427E-15,0,0,45.86743,43.57406,0,0,72.68267,253.3438,0,45.86743,-45.86743,302.6995,72.07116,0.1195232,47.93147,0,0,253.3438
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,28.51487,28.51487,0,-1,0,28.51487,0,0,0,0,0,30.01565,28.51487,0,0,123.6465,207.4764,0,30.01565,-30.01565,271.0602,64.53802,0.1195232,31.36636,0,0,207.4764
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,22.03467,22.03467,0,-1,0,22.03467,0,0,0,0,0,23.19439,22.03467,0,0,156.9972,177.4607,0,23.19439,-23.19439,246.6112,58.71683,0.1195232,24.23814,0,0,177.4607
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,50.95147,50.95147,0,-1,0,50.95147,0,0,7.105427E-15,0,0,53.63312,50.95147,0,0,182.7688,154.2664,0,53.63312,-53.63312,190.0769,45.25632,0.1195232,56.04661,0,0,154.2664
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.092974,1.092974,0,-1,0,1.092974,0,0,0,0,0,1.150499,1.092974,0,0,242.3611,100.6332,0,1.150499,-1.150499,188.8642,44.96757,0.1195232,1.202271,0,0,100.6332
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,15.08845,15.08845,0,-1,0,15.08845,0,0,1.776357E-15,0,0,15.88258,15.08845,0,0,243.6394,99.48273,0,15.88258,-15.88258,172.1225,40.98146,0.1195232,16.59729,0,0,99.48273
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,43.83852,43.83852,0,-1,0,43.83852,0,0,7.105427E-15,0,0,46.14582,43.83852,0,0,261.2867,83.60016,0,46.14582,-46.14582,123.4805,29.40006,0.1195232,48.22238,0,0,83.60016
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,32.4868,32.4868,0,-1,0,32.4868,0,0,0,0.1538578,0,34.19663,32.4868,0,0,312.5599,37.45434,0,34.19663,-34.19663,87.4341,20.8176,0.1195232,35.73548,0,0,37.45434
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,11.24044,3.094822,0,-1,0,3.094822,0,0,8.145614,9.269657,0,3.257708,3.094822,0,0,350.5561,3.257708,0,3.257708,-3.257708,84.00017,20,0.1195232,12.36448,0,0,3.257708
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,13.21115,0,0,-1,0,0,0,0,13.21115,14.53227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195232,14.53227,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,9.113665,9.113665,81,0,22.761,9.113665,0,0,0,0,0,0,0,71.88634,68.29202,354.1758,0,68.29202,0,68.29202,148.7877,35.42556,0.119647,10.02503,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,30.70213,30.70213,81,0,22.761,30.70213,0,0,0,0,0,0,0,50.29787,47.78298,285.8838,61.46282,47.78298,0,47.78298,194.1186,46.21862,0.119764,33.77234,0,81,61.46282
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,74.72987,74.72987,81,0,22.761,74.72987,5.449745,8.881784E-16,0,0,4.072588,0,0,6.270125,5.956619,238.1008,104.4675,10.02921,0,10.02921,203.6331,48.48398,0.1197869,82.20287,3.25807,81,108.5401
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,59.84246,59.84246,81,0,22.761,59.84246,20.67873,0,0,0,12.37466,0,0,21.15754,20.09966,228.0716,113.4938,32.47432,0,32.47432,234.441,55.81917,0.1198613,65.82671,9.899727,81,125.8684
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,38.49831,38.49831,0,-1,0,38.49831,28.89908,0,0,0,11.12566,40.52454,38.49831,0,0,195.5973,142.7207,0,29.39888,-29.39888,203.4518,48.44081,0.1198613,42.34814,8.900527,0,153.8463
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,20.91655,20.91655,0,-1,0,20.91655,75.62592,0,0,0,15.81833,22.01742,20.91655,0,0,228.2627,113.3218,0,6.199086,-6.199086,196.9174,46.88501,0.1198613,23.0082,12.65467,0,129.1401
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,20.46509,20.46509,0,-1,0,20.46509,98.20638,0,0,0,20.09802,21.54219,20.46509,0,0,235.1506,107.1227,0,1.444177,-1.444177,195.3951,46.52256,0.1198613,22.51159,16.07841,0,127.2207
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,50.11049,50.11049,0,-1,0,50.11049,32.69847,0,7.105427E-15,0,16.38536,52.74789,50.11049,0,0,236.7552,105.6785,0,36.36252,-36.36252,157.0657,37.39651,0.1198613,55.12154,13.10829,0,122.0639
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,17.52421,17.52421,0,-1,0,17.52421,144.7356,0,0,0,25.36377,18.44654,17.52421,0,0,277.158,69.31601,6.917233,0,6.917233,163.6279,38.95895,0.1198498,19.27663,20.29102,0,94.67979
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,8.031422,8.031422,0,-1,0,8.031422,252.5944,0,0,0,20.28692,8.454128,8.031422,0,0,270.2408,75.54152,11.83279,0,11.83279,174.8535,41.6317,0.1198301,8.834564,16.22954,0,95.82844
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,3.103997,3.103997,0,0,0,3.103997,687.5515,0,0,0,21.34158,3.267365,3.103997,0,0,258.408,86.19103,18.07421,0,18.07421,192.0002,45.71424,0.1198001,3.414396,17.07326,0,107.5326
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,63.35031,63.35031,81,0,22.761,63.35031,14.64892,0,0,0,9.280132,0,0,17.64969,16.76721,240.3338,102.4578,26.04734,0,26.04734,216.7109,51.59772,0.1198599,69.68533,7.424106,81,111.738
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,49.92384,49.92384,81,0,22.761,49.92384,23.30167,0,0,0,11.63309,0,0,31.07616,29.52236,214.2864,125.9004,41.15545,0,41.15545,255.7543,60.89377,0.1199557,54.91622,9.30647,81,137.5335
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,82.48524,82.48524,81,0,22.761,82.48524,5.896577,0,0,0,4.863805,1.563407,1.485236,0,0,173.131,162.9403,3.300399,0,3.300399,258.8854,61.63926,0.1199624,90.73376,3.891044,81,167.8041
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,50.06592,50.06592,0,-1,0,50.06592,0,0,7.105427E-15,0,0,52.70097,50.06592,0,0,169.8306,165.9107,0,52.70097,-52.70097,203.3337,48.41269,0.1199624,55.07251,0,0,165.9107
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3872,113.2097,0,0,0,203.3337,48.41269,0.1199624,0,0,0,113.2097
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,15.76843,15.76843,0,-1,0,15.76843,0,0,3.552714E-15,0,0,16.59835,15.76843,0,0,228.3872,113.2097,0,16.59835,-16.59835,185.8375,44.24693,0.1199624,17.34528,0,0,113.2097
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.8298,96.61137,0,0,0,185.8375,44.24693,0.1199624,0,0,0,96.61137
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,25.74657,25.74657,0,-1,0,25.74657,0,0,0,0,0,27.10165,25.74657,0,0,246.8298,96.61137,0,27.10165,-27.10165,157.2699,37.44513,0.1199624,28.32122,0,0,96.61137
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,22.90879,22.90879,0,-1,0,22.90879,0,0,0,0,0,24.11451,22.90879,0,0,276.9428,69.50972,0,24.11451,-24.11451,131.8509,31.39301,0.1199624,25.19967,0,0,69.50972
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,11.32738,11.32738,0,-1,0,11.32738,0,0,1.776357E-15,0,0,11.92356,11.32738,0,0,303.7367,45.39521,0,11.92356,-11.92356,119.2824,28.40051,0.1199624,12.46012,0,0,45.39521
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.9851,33.47165,0,0,0,119.2824,28.40051,0.1199624,0,0,0,33.47165
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.097726,2.097726,0,-1,0,2.097726,0,0,0,0,0,2.208133,2.097726,0,0,316.9851,33.47165,0,2.208133,-2.208133,116.9548,27.84633,0.1199624,2.307498,0,0,33.47165
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,20.06116,20.06116,0,-1,0,20.06116,0,0,3.552714E-15,0,0,21.11701,20.06116,0,0,319.4386,31.26352,0,21.11701,-21.11701,94.69553,22.54651,0.1199624,22.06728,0,0,31.26352
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.9019,10.14651,0,0,0,94.69553,22.54651,0.1199624,0,0,0,10.14651
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,17.98074,17.98074,81,0,22.761,17.98074,0,-7.105427E-15,0,0,0,0,0,63.01926,59.8683,342.9019,10.14651,59.8683,0,59.8683,151.4916,36.06935,0.1200994,19.77881,0,81,10.14651
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,13.47741,13.47741,81,0,22.761,13.47741,51.77306,0,0,0,6.977667,0,0,67.52259,64.14646,283.0336,64.02798,71.12413,0,71.12413,218.9659,52.13462,0.1202174,14.82515,5.582133,81,71.00565
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,2.426104,2.426104,74.74189,0,21.1777,2.426104,643.8034,0,0,0,15.61934,0,0,72.31579,68.7,211.9095,128.0397,84.31934,0,84.31934,298.9582,71.18038,0.120289,2.668714,12.49547,81,143.659
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,44.35299,44.35299,0,-1,0,44.35299,87.48383,0,7.105427E-15,0,38.80169,46.68736,44.35299,0,0,127.5901,203.9271,0,7.885664,-7.885664,290.646,69.20129,0.120289,48.78828,31.04135,0,242.7288
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,42.14752,42.14752,0,-1,0,42.14752,159.8448,0,0,0,67.37061,44.36581,42.14752,0,0,136.352,196.0414,23.00479,0,23.00479,312.4702,74.39753,0.1202508,46.36227,53.89648,0,263.412
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,113.3472,216.7457,36.44552,0,36.44552,347.0455,82.62971,0.1201903,0,29.15641,0,253.1913
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,76.37772,68.7,0,-1,0,68.7,78.61911,0,7.677713,15.31548,54.01133,72.31579,68.7,0,0,76.90168,249.5467,0,18.30446,-18.30446,327.7509,78.03577,0.1201903,84.01549,43.20906,0,303.558
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,97.23997,231.2422,31.93303,0,31.93303,358.0452,85.2487,0.1201373,0,25.54643,0,263.1753
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,65.30694,259.982,23.19501,0,23.19501,380.05,90.48791,0.1200989,0,18.55601,0,283.177
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,58.48389,58.48389,0,0,0,58.48389,76.14092,0,0,0,44.53018,61.562,58.48389,0,0,42.11193,280.8575,0,17.03182,-17.03182,362.0968,86.21336,0.1200989,64.33228,35.62414,0,325.3877
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,51.33664,51.33664,0,0,0,51.33664,55.57845,0,0,0,28.5321,54.03856,51.33664,0,0,61.03617,263.8257,0,25.50646,-25.50646,335.2107,79.8119,0.1200989,56.4703,22.82568,0,292.3578
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,89.37668,238.3192,6.376651,0,6.376651,341.2601,81.25224,0.1200884,0,5.10132,0,244.6959
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,28.48108,28.48108,0,0,0,28.48108,6.450761,0,0,0,1.837247,29.98009,28.48108,0,0,83.00003,244.0582,0,28.14284,-28.14284,311.5949,74.18913,0.1200884,31.32919,1.469797,0,245.8954
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,51.42675,51.42675,0,-1,0,51.42675,0,0,7.105427E-15,0,0,54.13342,51.42675,0,0,114.2699,215.9154,0,54.13342,-54.13342,254.5333,60.60305,0.1200884,56.56942,0,0,215.9154
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.302637,1.302637,0,-1,0,1.302637,0,0,2.220446E-16,0,0,1.371197,1.302637,0,0,174.4181,161.7819,0,1.371197,-1.371197,253.0879,60.25891,0.1200884,1.432901,0,0,161.7819
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,23.87768,23.87768,0,-1,0,23.87768,0,0,3.552714E-15,0,0,25.13441,23.87768,0,0,175.9417,160.4107,0,25.13441,-25.13441,226.5939,53.95083,0.1200884,26.26545,0,0,160.4107
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,7.307792,7.307792,0,-1,0,7.307792,0,0,8.881784E-16,0,0,7.692412,7.307792,0,0,203.8688,135.2763,0,7.692412,-7.692412,218.4854,52.02024,0.1200884,8.03857,0,0,135.2763
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,34.67731,34.67731,0,-1,0,34.67731,0,0,7.105427E-15,0,0,36.50244,34.67731,0,0,212.4159,127.5839,0,36.50244,-36.50244,180.0085,42.85908,0.1200884,38.14505,0,0,127.5839
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,15.7067,15.7067,0,-1,0,15.7067,0,0,1.776357E-15,0,0,16.53337,15.7067,0,0,252.9742,91.08149,0,16.53337,-16.53337,162.5808,38.70963,0.1200884,17.27737,0,0,91.08149
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.6830942,0.6830942,0,-1,0,0.6830942,0,0,1.110223E-16,0,0,0.7190465,0.6830942,0,0,271.3446,74.54812,0,0.7190465,-0.7190465,161.8228,38.52917,0.1200884,0.7514036,0,0,74.54812
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.83026,38.83026,0,-1,0,38.83026,0,0,7.105427E-15,0,0,40.87396,38.83026,0,0,272.1435,73.82907,0,40.87396,-40.87396,118.7379,28.27087,0.1200884,42.71328,0,0,73.82907
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,13.71516,13.71516,0,-1,0,13.71516,0,0,1.776357E-15,0,0,14.43701,13.71516,0,0,317.559,32.95512,0,14.43701,-14.43701,103.52,24.64756,0.1200884,15.08667,0,0,32.95512
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,17.91277,17.59221,0,-1,0,17.59221,0,0,0.3205625,2.111839,0,18.51811,17.59221,0,0,333.6001,18.51811,0,18.51811,-18.51811,84.00017,20,0.1200884,19.70404,0,0,18.51811
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,31.06761,31.06761,81,0,22.761,31.06761,0,0,0,0,0,0,0,49.93239,47.43577,354.1758,0,47.43577,0,47.43577,129.0017,30.71463,0.1202033,34.17437,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,28.34389,28.34389,81,0,22.761,28.34389,0,0,0,0,0,0,0,52.65611,50.02331,306.7401,42.69219,50.02331,0,50.02331,176.458,42.01372,0.1203243,31.17828,0,81,42.69219
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,7.532797,7.532797,79.84859,0,22.46969,7.532797,226.8603,0,0,0,17.08893,0,0,72.31579,68.7,256.7167,87.71317,85.78893,0,85.78893,257.8445,61.39142,0.1204128,8.286077,13.67114,81,104.8021
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,40.66269,40.66269,81,0,22.761,40.66269,87.04011,0,0,0,35.39285,0,0,40.33731,38.32044,170.9278,164.9232,73.71329,0,73.71329,327.7751,78.04153,0.1205255,44.72896,28.31428,81,200.3161
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,22.67766,22.67766,0,-1,0,22.67766,305.0361,0,0,0,69.17507,23.87123,22.67766,0,0,97.21451,231.2652,45.30385,0,45.30385,370.7541,88.2746,0.1204505,24.94543,55.34006,0,300.4402
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.28014,2.28014,0,-1,0,2.28014,2927.403,12.43807,0,0,66.74889,2.400147,2.28014,0,0,51.91066,272.0386,51.91066,0,51.91066,420.0009,100,0.1203647,2.508154,53.39911,0,338.7875
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,61.82959,61.82959,0,-1,0,61.82959,163.0752,35.74495,0,0,100.8287,65.08378,61.82959,0,0,0,318.7582,0,0,0,420.0009,100,0.1203647,68.01255,80.66299,0,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,15.79029,15.79029,0,-1,0,15.79029,700.4941,93.98869,0,0,110.61,16.62136,15.79029,0,0,0,318.7582,0,0,0,420.0009,100,0.1203647,17.36932,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,24.67373,24.67373,0,-1,0,24.67373,373.0587,66.07514,0,0,92.04749,25.97235,24.67373,0,0,0,318.7582,0,0,0,420.0009,100,0.1203647,27.1411,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,37.80712,37.80712,0,-1,0,37.80712,245.9053,53.17276,0,0,92.96973,39.79697,37.80712,0,0,0,318.7582,0,0,0,420.0009,100,0.1203647,41.58783,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,8.339176,8.339176,0,0,0,8.339176,814.1835,59.11812,0,0,67.8962,8.77808,8.339176,0,0,0,318.7582,0,0,0,420.0009,100,0.1203647,9.173094,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,86.08904,86.08904,33.02614,0,10.62361,86.08904,64.88129,7.105427E-15,0,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1203647,94.69794,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,29.93312,29.93312,0,0,0,29.93312,105.6118,0.1043457,0,0,31.61289,31.50855,29.93312,0,0,0,318.7582,0,0,0,420.0009,100,0.1203647,32.92643,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,64.24261,64.24261,59.70355,0,17.373,64.24261,7.437368,0,0,0,4.777959,4.777959,4.539061,0,0,0,318.7582,0,0,0,420.0009,100,0.1203647,70.66687,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,28.88192,28.88192,0,-1,0,28.88192,0,0,3.552714E-15,0,0,30.40202,28.88192,0,0,0,318.7582,0,30.40202,-30.40202,387.9543,92.36989,0.1203647,31.77011,0,0,318.7582
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,27.9956,27.9956,0,-1,0,27.9956,0,0,0,0,0,29.46906,27.9956,0,0,33.78003,288.3562,0,29.46906,-29.46906,356.8912,84.97392,0.1203647,30.79516,0,0,288.3562
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,23.88997,23.88997,0,-1,0,23.88997,0,0,3.552714E-15,0,0,25.14733,23.88997,0,0,66.52341,258.8871,0,25.14733,-25.14733,330.3836,78.6626,0.1203647,26.27896,0,0,258.8871
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,14.43053,14.43053,0,-1,0,14.43053,0,0,1.776357E-15,0,0,15.19003,14.43053,0,0,94.4649,233.7398,0,15.19003,-15.19003,314.3719,74.8503,0.1203647,15.87358,0,0,233.7398
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,11.61305,11.61305,0,-1,0,11.61305,0,0,1.776357E-15,0,0,12.22426,11.61305,0,0,111.3427,218.5498,0,12.22426,-12.22426,301.4864,71.78233,0.1203647,12.77436,0,0,218.5498
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,27.40392,27.40392,0,-1,0,27.40392,0,0,3.552714E-15,0,0,28.84623,27.40392,0,0,124.9252,206.3255,0,28.84623,-28.84623,271.0798,64.54267,0.1203647,30.14431,0,0,206.3255
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,14.0907,14.0907,0,-1,0,14.0907,0,0,1.776357E-15,0,0,14.83231,14.0907,0,0,156.9766,177.4793,0,14.83231,-14.83231,255.4451,60.82015,0.1203647,15.49977,0,0,177.4793
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4569,162.647,0,0,0,255.4451,60.82015,0.1203647,0,0,0,162.647
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,20.23595,20.23595,0,-1,0,20.23595,0,0,3.552714E-15,0,0,21.301,20.23595,0,0,173.4569,162.647,0,21.301,-21.301,232.9919,55.47416,0.1203647,22.25954,0,0,162.647
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.78059,34.78059,0,-1,0,34.78059,0,0,7.105427E-15,0,0,36.61115,34.78059,0,0,197.1247,141.346,0,36.61115,-36.61115,194.4004,46.28571,0.1203647,38.25864,0,0,141.346
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,22.93091,22.93091,0,0,0,22.93091,0,0,3.552714E-15,0,0,24.1378,22.93091,0,0,237.8038,104.7348,0,24.1378,-24.1378,168.9569,40.22775,0.1203647,25.224,0,0,104.7348
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,4.838221,4.838221,0,0,0,4.838221,0,0,0,0,0,5.092864,4.838221,0,0,264.6235,80.59703,0,5.092864,-5.092864,163.5885,38.94958,0.1203647,5.322043,0,0,80.59703
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,270.2823,75.50417,20.39708,0,20.39708,182.9389,43.5568,0.120331,0,16.31767,0,95.90125
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,48.34173,48.34173,0,0,0,48.34173,99.48376,0,0,0,48.09217,50.88603,48.34173,0,0,249.8852,93.86154,0,2.793858,-2.793858,179.9939,42.85561,0.120331,53.1759,38.47374,0,141.9537
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,68.33768,68.33768,0,-1,0,68.33768,102.382,0,1.421085E-14,6.471453,69.9655,71.9344,68.33768,0,0,252.9895,91.06769,0,1.968903,-1.968903,177.9185,42.36147,0.120331,75.17146,55.9724,0,161.0332
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,45.81778,45.81778,0,-1,0,45.81778,183.7816,0,0,0,84.20468,48.22924,45.81778,0,0,255.1772,89.09879,35.97543,0,35.97543,212.0478,50.48748,0.1202717,50.39956,67.36374,0,173.3035
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,23.68962,23.68962,0,-1,0,23.68962,347.9999,0,0,0,82.43987,24.93645,23.68962,0,0,219.2017,121.4767,57.50343,0,57.50343,266.6004,63.47615,0.1201769,26.05859,65.9519,0,203.9165
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,72.95524,68.7,0,-1,0,68.7,137.5429,0,4.255236,11.55076,94.49195,72.31579,68.7,0,0,161.6983,173.2298,22.17616,0,22.17616,287.6385,68.48522,0.1201404,80.25076,75.59356,0,267.7217
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,9.500997,9.500997,0,-1,0,9.500997,947.6768,0,0,0,90.03873,10.00105,9.500997,0,0,139.5221,193.1883,80.03768,0,80.03768,363.5689,86.56386,0.1200088,10.4511,72.03098,0,283.227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,15.77288,15.77288,0,-1,0,15.77288,645.7942,25.77285,0,0,101.8603,16.60303,15.77288,0,0,59.48446,265.2222,59.48446,0,59.48446,420.0009,100,0.1199112,17.35017,81.48827,0,367.0826
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,35.65024,35.65024,0,0,0,35.65024,163.2653,20.67789,0,0,58.20446,37.52657,35.65024,0,0,0,318.7582,0,0,0,420.0009,100,0.1199112,39.21527,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,27.85448,27.85448,0,0,0,27.85448,140.8195,9.904026,0,0,39.22453,29.3205,27.85448,0,0,0,318.7582,0,0,0,420.0009,100,0.1199112,30.63993,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,81.22772,81.22772,55.95229,0,16.42393,81.22772,32.75449,3.552714E-15,0,0,26.60572,26.60572,25.27544,0,0,0,318.7582,0,0,0,420.0009,100,0.1199112,89.35049,21.28458,81,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,4.65492,0,0,4.65492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199112,0,3.723936,0,323.4131
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,30.37898,30.37898,0,-1,0,30.37898,0,0,3.552714E-15,0,0,31.97787,30.37898,0,0,0,318.7582,0,31.97787,-31.97787,386.2932,91.97439,0.1199112,33.41687,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.53097,286.7804,0,0,0,386.2932,91.97439,0.1199112,0,0,0,286.7804
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,34.04436,34.04436,0,-1,0,34.04436,0,0,7.105427E-15,0,0,35.83617,34.04436,0,0,35.53097,286.7804,0,35.83617,-35.83617,348.5186,82.98045,0.1199112,37.4488,0,0,286.7804
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.34894,250.9442,0,0,0,348.5186,82.98045,0.1199112,0,0,0,250.9442
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,19.62091,19.62091,0,-1,0,19.62091,0,0,3.552714E-15,0,0,20.65359,19.62091,0,0,75.34894,250.9442,0,20.65359,-20.65359,326.7478,77.79693,0.1199112,21.583,0,0,250.9442
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,21.92574,21.92574,0,-1,0,21.92574,0,0,3.552714E-15,0,0,23.07973,21.92574,0,0,98.29737,230.2906,0,23.07973,-23.07973,302.4196,72.00452,0.1199112,24.11831,0,0,230.2906
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,27.88428,27.88428,0,-1,0,27.88428,0,0,0,0,0,29.35188,27.88428,0,0,123.9415,207.2109,0,29.35188,-29.35188,271.48,64.63796,0.1199112,30.67271,0,0,207.2109
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,10.51916,10.51916,0,-1,0,10.51916,0,0,0,0,0,11.0728,10.51916,0,0,156.5547,177.859,0,11.0728,-11.0728,259.8083,61.85898,0.1199112,11.57107,0,0,177.859
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.8578,166.7862,0,0,0,259.8083,61.85898,0.1199112,0,0,0,166.7862
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.8578,166.7862,0,0,0,259.8083,61.85898,0.1199112,0,0,0,166.7862
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,10.2825,10.2825,0,0,0,10.2825,0,0,1.776357E-15,0,0,10.82369,10.2825,0,0,168.8578,166.7862,0,10.82369,-10.82369,248.3991,59.14252,0.1199112,11.31075,0,0,166.7862
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,5.100386,5.100386,0,0,0,5.100386,0,0,0,0,0,5.368827,5.100386,0,0,180.8841,155.9625,0,5.368827,-5.368827,242.7398,57.79508,0.1199112,5.610425,0,0,155.9625
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,36.5634,36.5634,0,0,0,36.5634,17.33141,0,0,0,6.336953,38.48779,36.5634,0,0,186.8495,150.5937,0,32.15083,-32.15083,208.8499,49.72606,0.1199112,40.21973,5.069562,0,156.9306
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,11.85825,11.85825,0,0,0,11.85825,89.97456,0,0,0,10.66941,12.48237,11.85825,0,0,222.5726,118.4428,0,1.812959,-1.812959,206.9389,49.27106,0.1199112,13.04407,8.535525,0,129.1122
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,224.5871,116.6299,23.64535,0,23.64535,229.3708,54.61199,0.1198725,0,18.91628,0,140.2752
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,200.9417,137.9107,39.68246,0,39.68246,267.0169,63.57532,0.1198075,0,31.74597,0,177.5932
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,13.85559,13.85559,0,-1,0,13.85559,372.8582,0,0,0,51.66171,14.58483,13.85559,0,0,161.2592,173.6249,37.07688,0,37.07688,302.1911,71.95012,0.1197469,15.24115,41.32937,0,225.2866
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,124.1824,206.9941,46.88874,0,46.88874,346.6737,82.54118,0.1196702,0,37.51099,0,253.8828
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,0,0,0,44.18341,0,0,0,0,77.29362,249.194,44.18341,0,44.18341,388.5897,92.52118,0.1195982,0,35.34673,0,293.3774
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,17.93002,17.93002,0,-1,0,17.93002,122.1159,0,0,0,21.8954,18.8737,17.93002,0,0,33.11022,288.959,3.021699,0,3.021699,391.4564,93.20371,0.1195932,19.72302,17.51632,0,310.8544
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,38.22786,38.22786,0,0,0,38.22786,76.29852,0,0,0,29.1673,40.23986,38.22786,0,0,30.08852,291.6786,0,11.07256,-11.07256,379.7849,90.42478,0.1195932,42.05065,23.33384,0,320.8459
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,72.09234,72.09234,81,0,22.761,72.09234,13.22115,0,0,0,9.531434,0,0,8.907664,8.462281,42.39137,280.606,17.99372,0,17.99372,396.8552,94.48914,0.1196327,79.30157,7.625147,81,290.1374
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,28.68502,28.68502,0,0,0,28.68502,52.39031,0,0,0,15.02817,30.19476,28.68502,0,0,24.39765,296.8003,0,15.16659,-15.16659,380.8682,90.68272,0.1196327,31.55352,12.02254,0,311.8285
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,30.05107,30.05107,0,0,0,30.05107,11.97176,0,3.552714E-15,0,3.597641,31.6327,30.05107,0,0,41.24942,281.6338,0,28.03506,-28.03506,351.3167,83.64666,0.1196327,33.05618,2.878113,0,285.2314
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,8.570201,8.570201,0,-1,0,8.570201,0,0,1.776357E-15,0,0,9.021264,8.570201,0,0,72.39948,253.5987,0,9.021264,-9.021264,341.8074,81.38255,0.1196327,9.427221,0,0,253.5987
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,6.842894,6.842894,0,-1,0,6.842894,0,0,8.881784E-16,0,0,7.203046,6.842894,0,0,82.42311,244.5774,0,7.203046,-7.203046,334.2147,79.57478,0.1196327,7.527183,0,0,244.5774
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,38.88696,38.88696,0,-1,0,38.88696,0,0,7.105427E-15,0,0,40.93364,38.88696,0,0,90.42649,237.3744,0,40.93364,-40.93364,291.0669,69.30151,0.1196327,42.77565,0,0,237.3744
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,18.7959,18.7959,0,-1,0,18.7959,0,0,0,0,0,19.78516,18.7959,0,0,135.9083,196.4408,0,19.78516,-19.78516,270.2115,64.33595,0.1196327,20.67549,0,0,196.4408
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,12.32887,12.32887,0,-1,0,12.32887,0,0,0,0,0,12.97776,12.32887,0,0,157.8918,176.6556,0,12.97776,-12.97776,256.5317,61.07887,0.1196327,13.56176,0,0,176.6556
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,41.30464,41.30464,0,-1,0,41.30464,0,0,0,0,0,43.47857,41.30464,0,0,172.3116,163.6778,0,43.47857,-43.47857,210.7013,50.16688,0.1196327,45.4351,0,0,163.6778
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.6211,120.1992,0,0,0,210.7013,50.16688,0.1196327,0,0,0,120.1992
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.6211,120.1992,0,0,0,210.7013,50.16688,0.1196327,0,0,0,120.1992
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,34.24843,34.24843,0,-1,0,34.24843,0,0,7.105427E-15,0,0,36.05098,34.24843,0,0,220.6211,120.1992,0,36.05098,-36.05098,172.7002,41.11902,0.1196327,37.67327,0,0,120.1992
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.6777,84.14828,0,0,0,172.7002,41.11902,0.1196327,0,0,0,84.14828
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.129495,1.129495,0,0,0,1.129495,0,0,2.220446E-16,0,0,1.188942,1.129495,0,0,260.6777,84.14828,0,1.188942,-1.188942,171.447,40.82063,0.1196327,1.242444,0,0,84.14828
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,48.80281,48.80281,0,0,0,48.80281,0,0,7.105427E-15,0,0,51.37138,48.80281,0,0,261.9988,82.95934,0,51.37138,-51.37138,117.2968,27.92775,0.1196327,53.68309,0,0,82.95934
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,42.97047,42.97047,81,0,22.761,42.97047,28.83981,-7.105427E-15,0,0,12.3926,0,0,38.02953,36.12806,319.0781,31.58795,48.52066,0,48.52066,163.3275,38.88743,0.1197444,47.26751,9.914081,81,43.98055
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,12.94409,12.94409,81,0,22.761,12.94409,309.8265,0,0,0,40.10423,0,0,68.05591,64.65311,270.5574,75.25655,104.7573,0,104.7573,262.7091,62.54965,0.119806,14.2385,32.08338,81,115.3608
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,59.47297,59.47297,0,-1,0,59.47297,81.65828,0,0,0,48.56461,62.60313,59.47297,0,0,165.8001,169.5381,0,14.03852,-14.03852,247.9112,59.02635,0.119806,65.42027,38.85168,0,218.1028
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,48.0659,48.0659,0,-1,0,48.0659,143.968,0,0,0,69.19952,50.59568,48.0659,0,0,181.3984,155.4996,18.60383,0,18.60383,265.5603,63.22852,0.1197757,52.87249,55.35961,0,224.6991
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,13.80111,13.80111,0,-1,0,13.80111,486.6725,0,0,0,67.16622,14.52749,13.80111,0,0,162.7946,172.2431,52.63874,0,52.63874,315.4978,75.11837,0.11969,15.18122,53.73298,0,239.4093
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,39.96085,39.96085,0,-1,0,39.96085,190.4609,0,0,0,76.10978,42.06405,39.96085,0,0,110.1559,219.6179,34.04572,0,34.04572,347.7964,82.8085,0.1196347,43.95694,60.88782,0,295.7277
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,84.29018,68.7,0,-1,0,68.7,87.53294,0,15.59018,24.0192,60.13513,72.31579,68.7,0,0,76.11015,250.2591,0,12.18066,-12.18066,334.9569,79.75147,0.1196347,92.7192,48.1081,0,310.3942
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,53.95659,53.95659,0,-1,0,53.95659,133.7786,0,0,0,72.1824,56.79641,53.95659,0,0,89.64422,238.0784,15.38598,0,15.38598,349.5533,83.22681,0.1196097,59.35225,57.74592,0,310.2608
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,36.38366,36.38366,0,0,0,36.38366,197.9822,0,0,0,72.03316,38.29859,36.38366,0,0,74.25824,251.9258,33.73458,0,33.73458,381.5567,90.84666,0.1195549,40.02203,57.62653,0,323.959
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,40.0728,40.0728,0,0,0,40.0728,117.1519,0,0,0,46.94604,42.18189,40.0728,0,0,40.52366,282.2869,4.764155,0,4.764155,386.0764,91.92277,0.1195472,44.08007,37.55684,0,329.233
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,3.261466,3.261466,0,0,0,3.261466,601.1602,0,0,0,19.60663,3.433121,3.261466,0,0,35.75951,286.5747,16.17351,0,16.17351,401.4199,95.57598,0.1195209,3.587612,15.68531,0,306.1813
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,67.27233,67.27233,81,0,22.761,67.27233,6.806006,0,0,0,4.578559,0,0,13.72767,13.04128,19.58599,301.1308,17.61984,0,17.61984,418.1356,99.55589,0.1195613,73.99957,3.662847,81,305.7094
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,14.62806,14.62806,0,-1,0,14.62806,0,0,1.776357E-15,0,0,15.39795,14.62806,0,0,1.966152,316.9887,0,15.39795,-15.39795,401.9047,95.69141,0.1195613,16.09086,0,0,316.9887
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,14.77239,14.77239,0,-1,0,14.77239,0,0,1.776357E-15,0,0,15.54989,14.77239,0,0,19.07499,301.5907,0,15.54989,-15.54989,385.5137,91.78879,0.1195613,16.24963,0,0,301.5907
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,25.65654,25.65654,0,-1,0,25.65654,0,0,0,0,0,27.00689,25.65654,0,0,36.35264,286.0408,0,27.00689,-27.00689,357.0459,85.01077,0.1195613,28.2222,0,0,286.0408
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,30.05206,30.05206,0,-1,0,30.05206,0,0,3.552714E-15,0,0,31.63375,30.05206,0,0,66.3603,259.034,0,31.63375,-31.63375,323.701,77.07152,0.1195613,33.05727,0,0,259.034
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,14.80846,14.80846,0,-1,0,14.80846,0,0,1.776357E-15,0,0,15.58785,14.80846,0,0,101.5089,227.4002,0,15.58785,-15.58785,307.27,73.15938,0.1195613,16.28931,0,0,227.4002
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,54.08812,54.08812,0,-1,0,54.08812,0,0,7.105427E-15,0,0,56.93486,54.08812,0,0,118.8287,211.8124,0,56.93486,-56.93486,247.2554,58.87021,0.1195613,59.49693,0,0,211.8124
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.47931,47.47931,0,-1,0,47.47931,0,0,7.105427E-15,0,0,49.97822,47.47931,0,0,182.0897,154.8775,0,49.97822,-49.97822,194.5737,46.32698,0.1195613,52.22724,0,0,154.8775
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,17.47878,17.47878,0,-1,0,17.47878,0,0,0,0,0,18.39872,17.47878,0,0,237.6211,104.8993,0,18.39872,-18.39872,175.1798,41.70938,0.1195613,19.22666,0,0,104.8993
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,21.99869,21.99869,0,-1,0,21.99869,0,0,3.552714E-15,0,0,23.15651,21.99869,0,0,258.0641,86.50056,0,23.15651,-23.15651,150.7706,35.8977,0.1195613,24.19856,0,0,86.50056
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,50.40122,50.40122,0,-1,0,50.40122,0,0,7.105427E-15,0,0,53.05392,50.40122,0,0,283.7935,63.34404,0,53.05392,-53.05392,94.84691,22.58255,0.1195613,55.44134,0,0,63.34404
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,4.192796,4.192796,0,0,0,4.192796,0,0,0,0,0,4.413469,4.192796,0,0,342.7423,10.29012,0,4.413469,-4.413469,90.19471,21.47489,0.1195613,4.612075,0,0,10.29012
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.88378,41.88378,81,0,22.761,41.88378,0,0,0,0,0,0,0,39.11622,37.1604,347.6462,5.876656,37.1604,0,37.1604,125.4482,29.86855,0.1196502,46.07216,0,81,5.876656
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,310.4858,39.32102,89.16322,0,89.16322,210.0358,50.00843,0.1197039,0,16.37057,81,59.78424
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,32.21398,32.21398,81,0,22.761,32.21398,157.7505,0,0,0,50.81771,0,0,48.78602,46.34672,221.3226,119.5679,97.16443,0,97.16443,302.2141,71.95559,0.1197776,35.43538,40.65417,81,170.3856
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,8.150457,8.150457,0,-1,0,8.150457,760.5637,0,0,0,61.98943,8.579429,8.150457,0,0,124.1581,207.0159,53.41,0,53.41,352.8833,84.01965,0.1196911,8.965504,49.59154,0,269.0053
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,74.3089,68.7,0,-1,0,68.7,135.5624,0,5.608896,13.03979,93.13137,72.31579,68.7,0,0,70.74814,255.0849,20.81558,0,20.81558,372.6306,88.72141,0.1196575,81.73978,74.5051,0,348.2163
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,38.09793,0,0,88.03049,0,0,0,0,49.93256,273.8189,49.93256,0,49.93256,420.0009,100,0.1195768,0,70.42439,0,361.8494
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,6.675646,6.675646,0,-1,0,6.675646,1529.906,95.10409,0,0,102.1311,7.026996,6.675646,0,0,0,318.7582,0,0,0,420.0009,100,0.1195768,7.343211,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,4.85902,4.85902,0,-1,0,4.85902,1854.329,84.98745,0,0,90.10221,5.114758,4.85902,0,0,0,318.7582,0,0,0,420.0009,100,0.1195768,5.344922,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,57.43301,57.43301,0,-1,0,57.43301,129.3391,13.82752,0,0,74.28333,60.45581,57.43301,0,0,0,318.7582,0,0,0,420.0009,100,0.1195768,63.17632,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,64.57477,64.57477,20.25,0,7.39125,64.57477,102.6742,19.64397,0,0,66.30162,46.65765,44.32477,0,0,0,318.7582,0,0,0,420.0009,100,0.1195768,71.03224,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,17.53417,17.53417,0,0,0,17.53417,248.4018,25.09817,0,0,43.55519,18.45702,17.53417,0,0,0,318.7582,0,0,0,420.0009,100,0.1195768,19.28759,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195768,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,13.0906,13.0906,0,0,0,13.0906,29.07936,0,0,0,3.806662,13.77958,13.0906,0,0,0,318.7582,0,9.972915,-9.972915,409.4885,97.49706,0.1195768,14.39966,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,6.632699,6.632699,0,-1,0,6.632699,0,0,8.881784E-16,0,0,6.981788,6.632699,0,0,11.08102,308.7853,0,6.981788,-6.981788,402.129,95.74481,0.1195768,7.295969,0,0,308.7853
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.83856,301.8035,0,0,0,402.129,95.74481,0.1195768,0,0,0,301.8035
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,6.675817,6.675817,0,-1,0,6.675817,0,0,8.881784E-16,0,0,7.027175,6.675817,0,0,18.83856,301.8035,0,7.027175,-7.027175,394.7217,93.98117,0.1195768,7.343398,0,0,301.8035
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,11.01521,11.01521,0,-1,0,11.01521,0,0,1.776357E-15,0,0,11.59495,11.01521,0,0,26.64653,294.7763,0,11.59495,-11.59495,382.4996,91.07114,0.1195768,12.11673,0,0,294.7763
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,22.91684,22.91684,0,-1,0,22.91684,0,0,0,0,0,24.12299,22.91684,0,0,39.52981,283.1814,0,24.12299,-24.12299,357.0717,85.0169,0.1195768,25.20853,0,0,283.1814
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,44.1603,44.1603,0,-1,0,44.1603,0,0,7.105427E-15,0,0,46.48453,44.1603,0,0,66.33314,259.0584,0,46.48453,-46.48453,308.0727,73.35049,0.1195768,48.57633,0,0,259.0584
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,25.78133,25.78133,0,-1,0,25.78133,0,0,0,0,0,27.13824,25.78133,0,0,117.9826,212.5739,0,27.13824,-27.13824,279.4665,66.53951,0.1195768,28.35946,0,0,212.5739
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,6.476196,6.476196,0,-1,0,6.476196,0,0,0,0,0,6.817048,6.476196,0,0,148.1362,185.4356,0,6.817048,-6.817048,272.2807,64.82861,0.1195768,7.123815,0,0,185.4356
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.60691,29.60691,0,-1,0,29.60691,0,0,3.552714E-15,0,0,31.16517,29.60691,0,0,155.7107,178.6186,0,31.16517,-31.16517,239.4297,57.00696,0.1195768,32.5676,0,0,178.6186
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,12.18396,12.18396,0,-1,0,12.18396,0,0,1.776357E-15,0,0,12.82522,12.18396,0,0,190.3387,147.4534,0,12.82522,-12.82522,225.9108,53.78817,0.1195768,13.40235,0,0,147.4534
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,23.47404,23.47404,0,0,0,23.47404,0,0,0,0,0,24.70952,23.47404,0,0,204.5889,134.6282,0,24.70952,-24.70952,199.8646,47.58672,0.1195768,25.82145,0,0,134.6282
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,8.768603,8.768603,0,0,0,8.768603,0,0,0,0,0,9.230109,8.768603,0,0,232.0439,109.9187,0,9.230109,-9.230109,190.1352,45.27021,0.1195768,9.645464,0,0,109.9187
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,47.38662,47.38662,0,0,0,47.38662,31.5569,0,0,0,14.95375,49.88065,47.38662,0,0,242.2996,100.6886,0,34.9269,-34.9269,153.319,36.50446,0.1195768,52.12528,11.963,0,115.6423
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,19.34733,19.34733,0,0,0,19.34733,76.58091,0,0,0,14.81636,20.36562,19.34733,0,0,281.1073,65.76167,0,5.549251,-5.549251,147.4696,35.11175,0.1195768,21.28207,11.85309,0,80.57803
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,45.40689,45.40689,0,-1,0,45.40689,33.27583,0,0,0,15.10952,47.79673,45.40689,0,0,287.2731,60.21242,0,32.68721,-32.68721,113.0143,26.90811,0.1195768,49.94759,12.08762,0,75.32194
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,37.73947,37.73947,0,-1,0,37.73947,153.2371,0,0,4.376611,57.83086,39.72576,37.73947,0,0,323.5923,27.52521,18.1051,0,18.1051,130.1903,30.99763,0.1195475,41.51342,46.26469,0,85.35606
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,35.26015,35.26015,0,-1,0,35.26015,171.9578,0,0,0,60.63256,37.11594,35.26015,0,0,305.4872,43.8198,23.51662,0,23.51662,152.5001,36.30948,0.1195096,38.78616,48.50605,0,104.4524
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,23.57538,23.57538,0,-1,0,23.57538,285.052,0,0,0,67.20211,24.81619,23.57538,0,0,281.9705,64.98476,42.38591,0,42.38591,192.7109,45.88346,0.1194413,25.93292,53.76168,0,132.1869
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,18.77946,18.77946,0,-1,0,18.77946,488.4463,0,0,0,91.72761,19.76786,18.77946,0,0,239.5846,103.1321,71.95975,0,71.95975,260.9779,62.13748,0.1193255,20.65741,73.38209,0,194.8597
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,11.1056,11.1056,0,-1,0,11.1056,279.8387,0,0,0,31.07776,11.6901,11.1056,0,0,167.6249,167.8959,19.38766,0,19.38766,279.3707,66.51669,0.1192943,12.21616,24.86221,0,198.9736
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,115.8036,115.8036,81,0,22.761,115.8036,10.94719,0,0,0,12.67724,36.63539,34.80362,0,0,148.2372,185.3447,0,23.95815,-23.95815,254.1166,60.50383,0.1192943,127.384,10.14179,81,198.022
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,99.29942,99.29942,81,0,22.761,99.29942,17.53819,3.552714E-15,0,0,17.41533,19.26255,18.29942,0,0,174.8574,161.3866,0,1.847226,-1.847226,252.1694,60.04022,0.1192943,109.2294,13.93226,81,178.8019
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,18.4879,18.4879,81,0,22.761,18.4879,101.6152,0,0,0,18.78652,0,0,62.5121,59.38649,176.9098,159.5394,78.17301,0,78.17301,326.3309,77.69767,0.1193986,20.33669,15.02921,81,178.3259
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,31.91386,31.91386,81,0,22.761,31.91386,13.60849,0,0,0,4.342994,0,0,49.08614,46.63183,98.73682,229.8951,50.97482,0,50.97482,374.6898,89.21169,0.1195179,35.10525,3.474395,81,234.2381
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.762,275.7724,0,0,0,374.6898,89.21169,0.1195179,0,0,0,275.7724
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,45.73174,45.73174,0,-1,0,45.73174,0,0,7.105427E-15,0,0,48.13867,45.73174,0,0,47.762,275.7724,0,48.13867,-48.13867,323.9472,77.13013,0.1195179,50.30491,0,0,275.7724
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,85.19344,68.7,0,-1,0,68.7,0,0,16.49344,25.01278,0,72.31579,68.7,0,0,101.2494,227.6338,0,72.31579,-72.31579,247.7197,58.98076,0.1195179,93.71278,0,0,227.6338
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,20.05893,20.05893,0,-1,0,20.05893,0,0,0,0,0,21.11466,20.05893,0,0,181.6003,155.318,0,21.11466,-21.11466,225.4629,53.68153,0.1195179,22.06482,0,0,155.318
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,28.40262,28.40262,0,-1,0,28.40262,0,0,3.552714E-15,0,0,29.8975,28.40262,0,0,205.061,134.2033,0,29.8975,-29.8975,193.9481,46.17804,0.1195179,31.24289,0,0,134.2033
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,53.82662,53.82662,0,-1,0,53.82662,0,0,7.105427E-15,0,0,56.6596,53.82662,0,0,238.2805,104.3058,0,56.6596,-56.6596,134.2237,31.95795,0.1195179,59.20929,0,0,104.3058
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,14.57715,14.57715,0,-1,0,14.57715,0,0,1.776357E-15,0,0,15.34437,14.57715,0,0,301.2356,47.6462,0,15.34437,-15.34437,118.0493,28.10692,0.1195179,16.03487,0,0,47.6462
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.2849,32.30183,0,0,0,118.0493,28.10692,0.1195179,0,0,0,32.30183
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,44.40391,30.68674,0,-1,0,30.68674,0,0,13.71717,18.15756,0,32.30183,30.68674,0,0,318.2849,32.30183,0,32.30183,-32.30183,84.00017,20,0.1195179,48.8443,0,0,32.30183
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,19.08997,0,0,-1,0,0,0,0,19.08997,20.99896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195179,20.99896,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195179,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195179,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,79.75372,79.75372,81,0,22.761,79.75372,14.18613,0,0,4.579435,11.31396,0,0,1.246284,1.183969,354.1758,0,12.49793,0,12.49793,95.85675,22.82299,0.1195432,87.72909,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,21.81368,21.81368,81,0,22.761,21.81368,98.63472,0,0,0,21.51586,0,0,59.18632,56.22701,341.6779,11.24814,77.74287,0,77.74287,169.6101,40.38328,0.1196477,23.99504,17.21269,81,32.764
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,50.60819,50.60819,0,-1,0,50.60819,69.35846,0,0,0,35.10106,53.27178,50.60819,0,0,263.935,81.21672,0,18.17072,-18.17072,150.4565,35.8229,0.1196477,55.66901,28.08085,0,116.3178
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,22.0965,22.0965,0,-1,0,22.0965,274.6109,0,0,0,60.67941,23.25948,22.0965,0,0,284.1247,63.046,37.41994,0,37.41994,185.9562,44.27518,0.1195876,24.30616,48.54353,0,123.7254
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,67.69576,67.69576,0,-1,0,67.69576,81.84595,0,0,5.765342,55.40625,71.2587,67.69576,0,0,246.7048,96.72395,0,15.85246,-15.85246,169.2462,40.29663,0.1195876,74.46534,44.325,0,152.1302
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,31.81744,31.81744,0,-1,0,31.81744,175.7796,0,0,0,55.92857,33.49205,31.81744,0,0,264.3186,80.87149,22.43653,0,22.43653,190.5314,45.36452,0.1195516,34.99919,44.74286,0,136.8001
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,34.78041,34.78041,0,-1,0,34.78041,195.6738,0,0,0,68.05614,36.61096,34.78041,0,0,241.8821,101.0644,31.44518,0,31.44518,220.3629,52.46725,0.1195012,38.25845,54.44492,0,169.1205
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,73.07217,68.7,0,-1,0,68.7,111.9073,0,4.372164,11.67938,76.88035,72.31579,68.7,0,0,210.4369,129.365,4.564561,0,4.564561,224.6932,53.49828,0.1194939,80.37938,61.50428,0,206.2454
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,31.00209,31.00209,0,0,0,31.00209,175.5629,0,0,0,54.42816,32.63378,31.00209,0,0,205.8723,133.4731,21.79438,0,21.79438,245.3692,58.42111,0.1194589,34.1023,43.54253,0,187.9013
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,0,0,0,25.98417,0,0,0,0,184.078,153.0881,25.98417,0,25.98417,270.0199,64.29033,0.1194173,0,20.78733,0,179.0722
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,34.64902,34.64902,0,0,0,34.64902,41.54934,0,0,0,14.39644,36.47265,34.64902,0,0,158.0938,176.4738,0,22.07622,-22.07622,246.7495,58.74977,0.1194173,38.11392,11.51715,0,190.8703
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,25.29467,25.29467,0,0,0,25.29467,13.99066,0,3.552714E-15,0,3.538891,26.62597,25.29467,0,0,182.6229,154.3976,0,23.08708,-23.08708,222.4136,52.95552,0.1194173,27.82414,2.831113,0,157.9365
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,44.97815,44.97815,0,-1,0,44.97815,0,0,0,0,0,47.34541,44.97815,0,0,208.2752,131.3105,0,47.34541,-47.34541,172.5072,41.07305,0.1194173,49.47596,0,0,131.3105
