Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,43.12339,43.12339,0,-1,0,43.12339,0,0,7.105427E-15,0,0,45.39305,43.12339,0,0,260.8812,83.96511,0,45.39305,-45.39305,124.6587,29.68058,0.1194173,47.43573,0,0,83.96511
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.81051,36.64346,0,-1,0,36.64346,0,0,4.167048,8.248099,0,38.57206,36.64346,0,0,311.318,38.57206,0,38.57206,-38.57206,84.00017,20,0.1194173,44.89156,0,0,38.57206
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,6.059372,0,0,-1,0,0,0,0,6.059372,6.665309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194173,6.665309,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,5.461991,0,0,-1,0,0,0,0,5.461991,6.00819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194173,6.00819,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,25.92288,0,0,-1,0,0,0,0,25.92288,28.51517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194173,28.51517,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,10.88556,0,0,-1,0,0,0,0,10.88556,11.97412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194173,11.97412,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,14.32505,0,0,-1,0,0,0,0,14.32505,15.75755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194173,15.75755,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,21.52363,0,0,-1,0,0,0,0,21.52363,23.67599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194173,23.67599,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,13.96269,0,0,-1,0,0,0,0,13.96269,15.35895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194173,15.35895,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,6.242209,6.242209,78.558,0,22.14317,6.242209,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.119527,6.866431,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.119613,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,31.26211,31.26211,81,0,22.761,31.26211,48.12484,0,0,0,15.04484,0,0,49.73789,47.25099,216.7758,123.66,62.29583,0,62.29583,273.4483,65.1066,0.1197417,34.38832,12.03587,81,138.7048
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,28.12695,28.12695,81,0,22.761,28.12695,130.119,0,0,0,36.59849,0,0,52.87305,50.2294,154.48,179.7263,86.82789,0,86.82789,355.8204,84.71899,0.1198309,30.93964,29.27879,81,216.3247
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,67.65208,257.8713,67.11581,0,67.11581,419.4921,99.87887,0.1197236,0,53.69265,0,324.9872
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,50.11454,50.11454,0,-1,0,50.11454,196.3563,45.11463,0,0,98.40305,52.75215,50.11454,0,0,0.5362684,318.2756,0.5362684,0,0.5362684,420.0009,100,0.1197227,55.126,78.72244,0,416.6786
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,3.26936,3.26936,0,-1,0,3.26936,3525.232,111.8111,0,0,115.2525,3.441432,3.26936,0,0,0,318.7582,0,0,0,420.0009,100,0.1197227,3.596296,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,40.04356,40.04356,0,-1,0,40.04356,294.4645,75.76296,0,0,117.9141,42.15112,40.04356,0,0,0,318.7582,0,0,0,420.0009,100,0.1197227,44.04792,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,17.79117,17.79117,0,-1,0,17.79117,692.1724,104.418,0,0,123.1456,18.72755,17.79117,0,0,0,318.7582,0,0,0,420.0009,100,0.1197227,19.57029,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,54.07048,54.07048,0,-1,0,54.07048,204.5934,53.70832,0,0,110.6246,56.91629,54.07048,0,0,0,318.7582,0,0,0,420.0009,100,0.1197227,59.47752,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,60.04823,60.04823,0,0,0,60.04823,153.4772,28.95169,0,0,92.16035,63.20866,60.04823,0,0,0,318.7582,0,0,0,420.0009,100,0.1197227,66.05305,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,4.289674,4.289674,0,0,0,4.289674,1405.437,55.77324,0,0,60.28869,4.515447,4.289674,0,0,0,318.7582,0,0,0,420.0009,100,0.1197227,4.718642,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,66.92159,66.92159,46.50257,0,14.03315,66.92159,32.11774,0,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.1197227,73.61375,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,76.72343,76.72343,73.4538,0,20.85181,76.72343,4.485871,3.108624E-15,0,0,3.441714,3.441714,3.269629,0,0,0,318.7582,0,0,0,420.0009,100,0.1197227,84.39577,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.00388,54.00388,0,-1,0,54.00388,0,0,7.105427E-15,0,0,56.84619,54.00388,0,0,0,318.7582,0,56.84619,-56.84619,360.0797,85.73309,0.1197227,59.40427,0,0,318.7582
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,20.35543,20.35543,0,-1,0,20.35543,0,0,3.552714E-15,0,0,21.42677,20.35543,0,0,63.16243,261.912,0,21.42677,-21.42677,337.4939,80.35553,0.1197227,22.39097,0,0,261.912
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.96995,240.4853,0,0,0,337.4939,80.35553,0.1197227,0,0,0,240.4853
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,9.651316,9.651316,0,-1,0,9.651316,0,0,1.776357E-15,0,0,10.15928,9.651316,0,0,86.96995,240.4853,0,10.15928,-10.15928,326.7851,77.80582,0.1197227,10.61645,0,0,240.4853
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,8.399508,8.399508,0,-1,0,8.399508,0,0,0,0,0,8.841587,8.399508,0,0,98.25804,230.326,0,8.841587,-8.841587,317.4652,75.58681,0.1197227,9.239459,0,0,230.326
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,26.62543,26.62543,0,-1,0,26.62543,0,0,3.552714E-15,0,0,28.02677,26.62543,0,0,108.082,221.4844,0,28.02677,-28.02677,287.9224,68.55282,0.1197227,29.28797,0,0,221.4844
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,139.2229,193.4576,0,24.09925,-24.09925,262.5196,62.50454,0.1197227,25.18372,0,0,193.4576
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,13.92867,13.92867,0,-1,0,13.92867,0,0,1.776357E-15,0,0,14.66176,13.92867,0,0,165.9998,169.3584,0,14.66176,-14.66176,247.0647,58.82482,0.1197227,15.32154,0,0,169.3584
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2907,154.6966,0,0,0,247.0647,58.82482,0.1197227,0,0,0,154.6966
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,52.66908,52.66908,0,-1,0,52.66908,0,0,7.105427E-15,0,0,55.44113,52.66908,0,0,182.2907,154.6966,0,55.44113,-55.44113,188.6246,44.91054,0.1197227,57.93598,0,0,154.6966
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,15.10601,15.10601,0,0,0,15.10601,0,0,1.776357E-15,0,0,15.90107,15.10601,0,0,243.8919,99.25549,0,15.90107,-15.90107,171.8634,40.91979,0.1197227,16.61661,0,0,99.25549
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.1744,26.1744,0,0,0,26.1744,0,0,0,0,0,27.552,26.1744,0,0,261.5598,83.35443,0,27.552,-27.552,142.8211,34.00495,0.1197227,28.79185,0,0,83.35443
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,30.52148,30.52148,0,0,0,30.52148,36.42012,0,0,0,11.11596,32.12788,30.52148,0,0,292.1731,55.80243,0,21.01192,-21.01192,120.6726,28.73151,0.1197227,33.57363,8.892771,0,66.91839
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,5.305138,5.305138,0,0,0,5.305138,314.846,0,0,0,16.70302,5.584356,5.305138,0,0,315.5197,34.79051,11.11866,0,11.11866,131.2207,31.24295,0.119705,5.835652,13.36241,0,51.49352
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,304.401,44.7973,36.71442,0,36.71442,166.051,39.53588,0.1196464,0,29.37153,0,81.51172
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,52.3005,52.3005,0,-1,0,52.3005,55.08458,0,7.105427E-15,0,28.80951,55.05315,52.3005,0,0,267.6866,77.84028,0,26.24364,-26.24364,138.3878,32.94941,0.1196464,57.53054,23.04761,0,106.6498
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,25.81854,25.81854,0,-1,0,25.81854,182.8992,0,0,0,47.22189,27.17741,25.81854,0,0,296.8462,51.59663,20.04448,0,20.04448,157.4037,37.47699,0.1196144,28.40039,37.77751,0,98.81852
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,39.70598,39.70598,0,-1,0,39.70598,114.231,0,0,0,45.35652,41.79576,39.70598,0,0,276.8017,69.63667,3.560757,0,3.560757,160.7817,38.28128,0.1196087,43.67657,36.28522,0,114.9932
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,6.149759,6.149759,0,-1,0,6.149759,240.2147,0,0,0,14.77262,6.473431,6.149759,0,0,273.241,72.84135,8.299194,0,8.299194,168.655,40.15587,0.1195955,6.764735,11.8181,0,87.61398
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,48.16576,48.16576,0,-1,0,48.16576,11.58762,0,0,0,5.581265,50.70079,48.16576,0,0,264.9418,80.31062,0,45.11953,-45.11953,121.0948,28.83205,0.1195955,52.98233,4.465013,0,85.89189
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,18.41138,18.41138,0,0,0,18.41138,102.1603,0,0,0,18.80911,19.3804,18.41138,0,0,315.0746,35.19109,0,0.5712852,-0.5712852,120.4926,28.68867,0.1195955,20.25251,15.04729,0,54.0002
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,315.7094,34.61981,27.00166,0,27.00166,146.1087,34.78771,0.1195524,0,21.60133,0,61.62147
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,59.86351,59.86351,81,0,22.761,59.86351,33.54025,0,0,0,20.07837,0,0,21.13649,20.07966,288.7077,58.9213,40.15803,0,40.15803,184.2059,43.85847,0.119639,65.84987,16.0627,81,78.99967
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,29.19313,29.19313,81,0,22.761,29.19313,14.30378,0,0,0,4.175721,0,0,51.80687,49.21652,248.5497,95.06353,53.39224,0,53.39224,234.8583,55.91852,0.1197627,32.11245,3.340576,81,99.23925
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,56.23516,56.23516,0,-1,0,56.23516,0,0,7.105427E-15,0,0,59.19491,56.23516,0,0,195.1574,143.1165,0,59.19491,-59.19491,172.4613,41.06214,0.1197627,61.85868,0,0,143.1165
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.9295,83.92164,0,0,0,172.4613,41.06214,0.1197627,0,0,0,83.92164
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,13.35305,13.35305,0,-1,0,13.35305,0,0,1.776357E-15,0,0,14.05584,13.35305,0,0,260.9295,83.92164,0,14.05584,-14.05584,157.6452,37.53449,0.1197627,14.68836,0,0,83.92164
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,61.46507,61.46507,0,-1,0,61.46507,0,0,7.105427E-15,1.239075,0,64.70007,61.46507,0,0,276.5471,69.86579,0,64.70007,-64.70007,89.44531,21.29646,0.1197627,67.61158,0,0,69.86579
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,29.01072,4.907432,0,-1,0,4.907432,0,0,24.10329,27.00436,0,5.165718,4.907432,0,0,348.4361,5.165718,0,5.165718,-5.165718,84.00017,20,0.1197627,31.91179,0,0,5.165718
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,41.33434,0,0,-1,0,0,0,0,41.33434,45.46778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197627,45.46778,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.28276,0,0,-1,0,0,0,0,26.28276,28.91104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197627,28.91104,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,46.93417,0,0,-1,0,0,0,0,46.93417,51.62759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197627,51.62759,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,27.3419,0,0,-1,0,0,0,0,27.3419,30.07609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197627,30.07609,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,41.8347,0,0,-1,0,0,0,0,41.8347,46.01817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197627,46.01817,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,8.693624,8.693624,81,0,22.761,8.693624,0,-1.421085E-14,0,0,0,0,0,72.30637,68.69106,354.1758,0,68.69106,0,68.69106,149.1662,35.5157,0.1198804,9.562985,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,46.54024,46.54024,81,0,22.761,46.54024,0,0,0,0,0,0,0,34.45976,32.73677,285.4847,61.82195,32.73677,0,32.73677,180.2231,42.91016,0.1199569,51.19427,0,81,61.82195
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,11.55591,11.55591,81,0,22.761,11.55591,179.7678,0,0,0,20.77381,0,0,69.44409,65.97189,252.748,91.28504,86.74569,0,86.74569,262.5172,62.50398,0.1200455,12.7115,16.61904,81,112.0589
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,46.49854,46.49854,81,0,22.761,46.49854,99.29098,0,0,0,46.16885,0,0,34.50146,32.77639,166.0023,169.3562,78.94524,0,78.94524,337.4113,80.33585,0.1201463,51.14839,36.93508,81,215.525
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,2.368908,2.368908,0,-1,0,2.368908,3162.672,0,0,0,74.92077,2.493587,2.368908,0,0,87.05704,240.4069,72.42719,0,72.42719,406.1217,96.69546,0.120031,2.605798,59.93661,0,315.3277
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,81.87355,0,0,96.50342,0,0,0,0,14.62986,305.5913,14.62986,0,14.62986,420.0009,100,0.1200078,0,77.20273,0,402.0948
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,23.56737,23.56737,0,-1,0,23.56737,397.2112,68.8045,0,0,93.61226,24.80776,23.56737,0,0,0,318.7582,0,0,0,420.0009,100,0.1200078,25.92411,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,75.19685,68.7,0,-1,0,68.7,167.4741,42.73893,6.496854,14.01654,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1200078,82.71654,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200078,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200078,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200078,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,20.54119,20.54119,0,0,0,20.54119,194.1275,18.2538,0,0,39.8761,21.6223,20.54119,0,0,0,318.7582,0,0,0,420.0009,100,0.1200078,22.5953,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,8.720517,8.720517,0,0,0,8.720517,153.8322,4.23547,0,0,13.41496,9.179492,8.720517,0,0,0,318.7582,0,0,0,420.0009,100,0.1200078,9.592569,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,86.7925,86.7925,81,0,22.761,86.7925,4.582955,0,0,0,3.977661,6.097373,5.792504,0,0,0,318.7582,0,2.119711,-2.119711,417.7665,99.46801,0.1200078,95.47176,3.182129,81,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,52.69041,52.69041,0,-1,0,52.69041,0,0,7.105427E-15,0,0,55.46359,52.69041,0,0,2.355235,316.6385,0,55.46359,-55.46359,359.3027,85.5481,0.1200078,57.95945,0,0,316.6385
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,53.27262,53.27262,0,-1,0,53.27262,0,0,7.105427E-15,0,0,56.07644,53.27262,0,0,63.98145,261.1749,0,56.07644,-56.07644,300.1929,71.47437,0.1200078,58.59988,0,0,261.1749
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,46.88243,46.88243,0,-1,0,46.88243,0,0,0,0,0,49.34992,46.88243,0,0,126.2886,205.0985,0,49.34992,-49.34992,248.1736,59.08883,0.1200078,51.57067,0,0,205.0985
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,21.42258,21.42258,0,-1,0,21.42258,0,0,0,0,0,22.55009,21.42258,0,0,181.1219,155.7486,0,22.55009,-22.55009,224.4037,53.42934,0.1200078,23.56484,0,0,155.7486
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.1775,133.1985,0,0,0,224.4037,53.42934,0.1200078,0,0,0,133.1985
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.1775,133.1985,0,0,0,224.4037,53.42934,0.1200078,0,0,0,133.1985
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,21.06941,21.06941,0,-1,0,21.06941,0,0,3.552714E-15,0,0,22.17833,21.06941,0,0,206.1775,133.1985,0,22.17833,-22.17833,201.0257,47.86316,0.1200078,23.17636,0,0,133.1985
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,45.50609,45.50609,0,-1,0,45.50609,0,0,0,0,0,47.90115,45.50609,0,0,230.8201,111.0201,0,47.90115,-47.90115,150.5334,35.84122,0.1200078,50.05669,0,0,111.0201
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.91863,29.91863,0,-1,0,29.91863,0,0,3.552714E-15,0,0,31.49329,29.91863,0,0,284.0436,63.11899,0,31.49329,-31.49329,117.3366,27.93723,0.1200078,32.91049,0,0,63.11899
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,35.98925,30.04441,0,-1,0,30.04441,0,0,5.944841,9.543767,0,31.6257,30.04441,0,0,319.0361,31.6257,0,31.6257,-31.6257,84.00017,20,0.1200078,39.58818,0,0,31.6257
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,11.91383,11.91383,81,0,22.761,11.91383,0,0,0,0,0,0,0,69.08617,65.63186,354.1758,0,65.63186,0,65.63186,146.264,34.8247,0.1201295,13.10522,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,56.41362,56.41362,81,0,22.761,56.41362,0,0,0,0,0,0,0,24.58638,23.35706,288.5439,59.06867,23.35706,0,23.35706,168.4225,40.10051,0.1201838,62.05499,0,81,59.06867
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,5.575525,5.575525,77.89131,0,21.9745,5.575525,61.66216,0,0,0,3.437989,0,0,72.31579,68.7,265.1869,80.09003,72.13799,0,72.13799,236.8586,56.39479,0.1202834,6.133078,2.750391,81,83.52802
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,10.16207,10.16207,81,0,22.761,10.16207,60.0132,0,0,0,6.098581,0,0,70.83793,67.29604,193.0489,145.0142,73.39462,0,73.39462,306.4868,72.97291,0.1203923,11.17827,4.878865,81,151.1128
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,19.67991,19.67991,0,-1,0,19.67991,70.54019,0,0,0,13.88224,20.71569,19.67991,0,0,119.6543,211.0694,0,6.833448,-6.833448,299.2837,71.25789,0.1203923,21.6479,11.10579,0,224.9516
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,29.86892,29.86892,0,-1,0,29.86892,36.45783,0,0,0,10.88956,31.44097,29.86892,0,0,127.247,204.2359,0,20.55141,-20.55141,277.6206,66.10002,0.1203923,32.85581,8.711648,0,215.1255
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,150.0819,183.6845,6.940847,0,6.940847,284.2053,67.66779,0.1203813,0,5.552678,0,190.6254
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,143.1411,189.9313,15.41773,0,15.41773,298.8318,71.1503,0.1203568,0,12.33419,0,205.349
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,19.87085,19.87085,0,-1,0,19.87085,213.1725,0,0,0,42.3592,20.91669,19.87085,0,0,127.7233,203.8072,21.44252,0,21.44252,319.174,75.99366,0.1203227,21.85794,33.88736,0,246.1664
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,23.14574,23.14574,0,-1,0,23.14574,129.3703,0,0,0,29.94373,24.36394,23.14574,0,0,106.2808,223.1055,5.579787,0,5.579787,324.4675,77.25401,0.1203139,25.46032,23.95498,0,253.0492
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,88.10164,88.10164,81,0,22.761,88.10164,18.76282,0,0,0,16.53035,7.47541,7.101639,0,0,100.701,228.1273,9.054945,0,9.054945,333.0577,79.2993,0.1203314,96.9118,13.22428,81,244.6577
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,35.74905,35.74905,81,0,22.761,35.74905,36.06849,0,0,0,12.89414,0,0,45.25095,42.9884,91.64607,236.2768,55.88254,0,55.88254,386.0726,91.92186,0.1204559,39.32396,10.31531,81,249.1709
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,21.17655,21.17655,0,0,0,21.17655,68.02239,0,0,0,14.40479,22.2911,21.17655,0,0,35.76353,286.571,0,7.886309,-7.886309,377.7597,89.9426,0.1204559,23.2942,11.52384,0,300.9758
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,64.23938,64.23938,81,0,22.761,64.23938,6.184532,0,0,0,3.972905,0,0,16.76062,15.92259,44.5261,278.6847,19.89549,0,19.89549,396.6342,94.43652,0.1205004,70.66332,3.178324,81,282.6577
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,13.66984,13.66984,0,-1,0,13.66984,0,0,0,0,0,14.3893,13.66984,0,0,24.63061,296.5907,0,14.3893,-14.3893,381.4666,90.82519,0.1205004,15.03682,0,0,296.5907
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,24.64034,24.64034,0,-1,0,24.64034,0,0,3.552714E-15,0,0,25.9372,24.64034,0,0,40.61872,282.2014,0,25.9372,-25.9372,354.1263,84.31562,0.1205004,27.10438,0,0,282.2014
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.16338,40.16338,0,-1,0,40.16338,0,0,0,0,0,42.27725,40.16338,0,0,69.43784,256.2642,0,42.27725,-42.27725,309.5622,73.70514,0.1205004,44.17972,0,0,256.2642
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.4126,213.9869,0,0,0,309.5622,73.70514,0.1205004,0,0,0,213.9869
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,21.56229,21.56229,0,-1,0,21.56229,0,0,3.552714E-15,0,0,22.69715,21.56229,0,0,116.4126,213.9869,0,22.69715,-22.69715,285.6373,68.00874,0.1205004,23.71852,0,0,213.9869
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,61.18976,61.18976,0,-1,0,61.18976,0,0,7.105427E-15,0,0,64.41027,61.18976,0,0,141.6316,191.2898,0,64.41027,-64.41027,217.7429,51.84345,0.1205004,67.30873,0,0,191.2898
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,7.951016,7.951016,0,-1,0,7.951016,0,0,1.776357E-15,0,0,8.369492,7.951016,0,0,213.1986,126.8795,0,8.369492,-8.369492,208.9207,49.74292,0.1205004,8.746119,0,0,126.8795
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.89422,38.89422,0,-1,0,38.89422,0,0,7.105427E-15,0,0,40.94128,38.89422,0,0,222.498,118.51,0,40.94128,-40.94128,165.7648,39.46773,0.1205004,42.78364,0,0,118.51
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,20.09656,20.09656,0,-1,0,20.09656,0,0,3.552714E-15,0,0,21.15427,20.09656,0,0,267.9883,77.56873,0,21.15427,-21.15427,143.4662,34.15856,0.1205004,22.10621,0,0,77.56873
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,13.41671,13.41671,0,-1,0,13.41671,0,0,1.776357E-15,0,0,14.12286,13.41671,0,0,291.4931,56.41446,0,14.12286,-14.12286,128.5794,30.61409,0.1205004,14.75838,0,0,56.41446
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,10.74716,10.74716,0,0,0,10.74716,0,0,1.776357E-15,0,0,11.3128,10.74716,0,0,307.1851,42.29161,0,11.3128,-11.3128,116.6547,27.77487,0.1205004,11.82187,0,0,42.29161
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.7549,30.97881,0,0,0,116.6547,27.77487,0.1205004,0,0,0,30.97881
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,27.85647,27.85647,81,0,22.761,27.85647,3.356501,0,0,0,0.9350027,0,0,53.14353,50.48635,319.7549,30.97881,51.42136,0,51.42136,165.4373,39.38975,0.1206188,30.64212,0.7480022,81,31.91381
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,44.95758,44.95758,81,0,22.761,44.95758,20.77153,0,0,0,9.338375,0,0,36.04242,34.2403,268.3336,77.25803,43.57868,0,43.57868,206.7796,49.23315,0.1207158,49.45333,7.4707,81,86.59641
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,44.37852,44.37852,0,-1,0,44.37852,19.33415,0,0,0,8.580209,46.71423,44.37852,0,0,224.7549,116.4788,0,38.13402,-38.13402,166.5829,39.66251,0.1207158,48.81637,6.864167,0,125.0591
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,25.97478,25.97478,0,-1,0,25.97478,102.6829,3.552714E-15,0,0,26.67166,27.34187,25.97478,0,0,267.126,78.34482,0,0.6702097,-0.6702097,165.8764,39.4943,0.1207158,28.57225,21.33733,0,105.0165
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,55.06676,55.06676,0,-1,0,55.06676,40.56915,7.105427E-15,0,0,22.34011,57.96501,55.06676,0,0,267.8707,77.67461,0,35.62489,-35.62489,128.3245,30.55338,0.1207158,60.57343,17.87209,0,100.0147
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,307.4539,42.04971,6.678251,0,6.678251,134.66,32.06184,0.1207052,0,5.342601,0,48.72797
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,11.71866,11.71866,0,-1,0,11.71866,176.0317,0,0,0,20.62856,12.33543,11.71866,0,0,300.7757,48.06014,8.293124,0,8.293124,142.5276,33.93506,0.1206921,12.89053,16.50285,0,68.6887
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,20.45251,20.45251,0,-1,0,20.45251,119.1506,0,0,0,24.36929,21.52896,20.45251,0,0,292.4825,55.52395,2.840332,0,2.840332,145.2221,34.57663,0.1206875,22.49776,19.49543,0,79.89324
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,37.22113,37.22113,0,0,0,37.22113,32.98367,0,0,0,12.27689,39.18013,37.22113,0,0,289.6422,58.08025,0,26.90324,-26.90324,116.8636,27.82462,0.1206875,40.94324,9.821514,0,70.35715
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,28.31553,28.31553,0,0,0,28.31553,73.64261,0,0,0,20.85229,29.80581,28.31553,0,0,319.5347,31.17701,0,8.953526,-8.953526,107.4258,25.57751,0.1206875,31.14708,16.68183,0,52.0293
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,32.01266,32.01266,81,0,22.761,32.01266,47.84531,0,0,0,15.31656,0,0,48.98734,46.53798,329.483,22.22348,61.85453,0,61.85453,166.1061,39.549,0.120814,35.21392,12.25324,81,37.54004
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,72.31579,0,20.56389,0,0,0,0,0,3.92023,0,0,72.31579,68.7,267.6285,77.89256,72.62023,0,72.62023,234.9997,55.95221,0.120891,0,3.136184,81,81.81279
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,11.50895,11.50895,0,-1,0,11.50895,0,0,0,0,0,12.11468,11.50895,0,0,195.0083,143.2508,0,12.11468,-12.11468,222.2297,52.91174,0.120891,12.65984,0,0,143.2508
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,31.68068,31.68068,0,-1,0,31.68068,0,0,7.105427E-15,0,0,33.34808,31.68068,0,0,208.469,131.1361,0,33.34808,-33.34808,187.0778,44.54224,0.120891,34.84875,0,0,131.1361
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,53.07108,53.07108,0,-1,0,53.07108,0,0,7.105427E-15,0,0,55.86429,53.07108,0,0,245.5225,97.788,0,55.86429,-55.86429,128.1916,30.52176,0.120891,58.37819,0,0,97.788
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,45.06409,39.82752,0,-1,0,39.82752,0,0,5.236563,9.742971,0,41.92371,39.82752,0,0,307.5939,41.92371,0,41.92371,-41.92371,84.00017,20,0.120891,49.5705,0,0,41.92371
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,25.04354,0,0,-1,0,0,0,0,25.04354,27.5479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120891,27.5479,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120891,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,10.32648,0,0,-1,0,0,0,0,10.32648,11.35913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120891,11.35913,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,8.284157,0,0,-1,0,0,0,0,8.284157,9.112572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120891,9.112572,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,31.85879,0,0,-1,0,0,0,0,31.85879,35.04467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120891,35.04467,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,16.07461,0,0,-1,0,0,0,0,16.07461,17.68208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120891,17.68208,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.679295,1.679295,73.99509,0,20.98876,1.679295,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1209803,1.847224,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,25.0692,25.0692,81,0,22.761,25.0692,0,0,0,0,0,0,0,55.9308,53.13426,285.4758,61.83,53.13426,0,53.13426,199.5823,47.5195,0.1211022,27.57612,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,232.3415,109.6508,89.3063,0,89.3063,284.3057,67.6917,0.1211523,0,16.48505,81,130.2571
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,143.0352,190.0265,101.9332,0,101.9332,381.008,90.71602,0.1211822,0,26.58657,81,223.2597
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,10.4479,10.4479,0,-1,0,10.4479,542.4545,4.575284,0,0,56.67509,10.99779,10.4479,0,0,41.10202,281.7664,41.10202,0,41.10202,420.0009,100,0.121117,11.49269,45.34007,0,338.4415
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,36.27067,36.27067,0,-1,0,36.27067,212.879,39.03297,0,0,77.21262,38.17965,36.27067,0,0,0,318.7582,0,0,0,420.0009,100,0.121117,39.89773,61.7701,0,395.9709
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,67.10711,67.10711,0,-1,0,67.10711,123.0681,11.94841,0,5.117823,82.58748,70.63907,67.10711,0,0,0,318.7582,0,0,0,420.0009,100,0.121117,73.81783,66.06998,0,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121117,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121117,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,4.861926,4.861926,0,-1,0,4.861926,2237.876,103.6861,0,0,108.8039,5.117816,4.861926,0,0,0,318.7582,0,0,0,420.0009,100,0.121117,5.348118,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,22.74743,22.74743,0,0,0,22.74743,384.2635,63.4654,0,0,87.41006,23.94466,22.74743,0,0,0,318.7582,0,0,0,420.0009,100,0.121117,25.02217,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,54.22794,54.22794,0,0,0,54.22794,114.7526,5.145911,0,0,62.22795,57.08204,54.22794,0,0,0,318.7582,0,0,0,420.0009,100,0.121117,59.65073,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,5.462265,5.462265,0,0,0,5.462265,480.0305,20.47078,0,0,26.22053,5.749752,5.462265,0,0,0,318.7582,0,0,0,420.0009,100,0.121117,6.008491,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,62.52634,62.52634,58.87037,0,17.1622,62.52634,6.154824,1.332268E-15,0,0,3.848386,3.848386,3.655967,0,0,0,318.7582,0,0,0,420.0009,100,0.121117,68.77897,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,5.229824,5.229824,0,-1,0,5.229824,0,0,0,0,0,5.505077,5.229824,0,0,0,318.7582,0,5.505077,-5.505077,414.198,98.61837,0.121117,5.752806,0,0,318.7582
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,8.836117,8.836117,0,-1,0,8.836117,0,0,1.776357E-15,0,0,9.301176,8.836117,0,0,6.116753,313.2531,0,9.301176,-9.301176,404.3937,96.28402,0.121117,9.719728,0,0,313.2531
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,7.496241,7.496241,0,-1,0,7.496241,0,0,8.881784E-16,0,0,7.89078,7.496241,0,0,16.45139,303.952,0,7.89078,-7.89078,396.0761,94.30363,0.121117,8.245865,0,0,303.952
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,40.51738,40.51738,0,-1,0,40.51738,0,0,7.105427E-15,0,0,42.64988,40.51738,0,0,25.21893,296.0612,0,42.64988,-42.64988,351.1191,83.59963,0.121117,44.56912,0,0,296.0612
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,21.32639,21.32639,0,-1,0,21.32639,0,0,3.552714E-15,0,0,22.44883,21.32639,0,0,72.60768,253.4113,0,22.44883,-22.44883,327.456,77.96556,0.121117,23.45903,0,0,253.4113
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,15.12311,15.12311,0,-1,0,15.12311,0,0,1.776357E-15,0,0,15.91906,15.12311,0,0,97.55083,230.9625,0,15.91906,-15.91906,310.6758,73.97029,0.121117,16.63542,0,0,230.9625
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,12.63995,12.63995,0,-1,0,12.63995,0,0,0,0,0,13.30521,12.63995,0,0,115.2387,215.0434,0,13.30521,-13.30521,296.6509,70.63103,0.121117,13.90395,0,0,215.0434
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,19.63649,19.63649,0,-1,0,19.63649,0,0,3.552714E-15,0,0,20.66998,19.63649,0,0,130.0222,201.7382,0,20.66998,-20.66998,274.8628,65.4434,0.121117,21.60013,0,0,201.7382
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,49.90118,49.90118,0,-1,0,49.90118,0,0,7.105427E-15,0,0,52.52756,49.90118,0,0,152.9889,181.0682,0,52.52756,-52.52756,219.4939,52.26035,0.121117,54.8913,0,0,181.0682
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,33.88704,33.88704,0,-1,0,33.88704,0,0,0,0,0,35.67057,33.88704,0,0,211.3528,128.5407,0,35.67057,-35.67057,181.8938,43.30797,0.121117,37.27575,0,0,128.5407
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.4770339,0.4770339,0,0,0,0.4770339,0,0,1.110223E-16,0,0,0.5021409,0.4770339,0,0,250.9868,92.87009,0,0.5021409,-0.5021409,181.3645,43.18195,0.121117,0.5247372,0,0,92.87009
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,29.09352,29.09352,0,0,0,29.09352,0,0,3.552714E-15,0,0,30.62476,29.09352,0,0,251.5448,92.36795,0,30.62476,-30.62476,149.0832,35.49593,0.121117,32.00287,0,0,92.36795
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,24.58135,24.58135,0,0,0,24.58135,74.03499,0,0,0,18.1988,25.87511,24.58135,0,0,285.5723,61.74319,0,7.676307,-7.676307,140.9917,33.56938,0.121117,27.03949,14.55904,0,79.94199
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,294.1015,54.06688,32.3912,0,32.3912,171.7207,40.88579,0.1210658,0,25.91296,0,86.45808
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,13.47428,13.47428,0,-1,0,13.47428,274.8185,0,0,0,37.02982,14.18346,13.47428,0,0,261.7103,83.21896,22.84636,0,22.84636,193.3946,46.04625,0.1210296,14.82171,29.62385,0,120.2488
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.7242091,0.7242091,0,-1,0,0.7242091,7544.04,0,0,0,54.63462,0.7623254,0.7242091,0,0,238.8639,103.7807,53.8723,0,53.8723,244.5024,58.21473,0.1209445,0.7966301,43.7077,0,158.4153
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,12.79375,12.79375,0,-1,0,12.79375,559.5134,0,0,0,71.58273,13.4671,12.79375,0,0,184.9916,152.2658,58.11562,0,58.11562,299.6357,71.34169,0.1208528,14.07312,57.26618,0,223.8485
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,0,0,0,85.61877,0,0,0,0,126.876,204.5698,85.61877,0,85.61877,380.8608,90.68096,0.1207179,0,68.49502,0,290.1886
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,51.23685,51.23685,0,-1,0,51.23685,78.8159,0,0,0,40.38279,53.93353,51.23685,0,0,41.25723,281.6267,0,13.55074,-13.55074,366.5771,87.28008,0.1207179,56.36054,32.30623,0,322.0095
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,83.73695,68.7,0,-1,0,68.7,107.1709,0,15.03695,23.41065,73.6264,72.31579,68.7,0,0,56.31361,268.076,1.310605,0,1.310605,367.8204,87.57611,0.1207158,92.11065,58.90112,0,341.7024
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,37.26662,37.26662,0,0,0,37.26662,135.2952,0,0,0,50.41994,39.22802,37.26662,0,0,55.00301,269.2555,11.19191,0,11.19191,378.438,90.1041,0.1206982,40.99329,40.33595,0,319.6754
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,0,0,0,30.67957,0,0,0,0,43.81109,279.3282,30.67957,0,30.67957,407.5432,97.0339,0.12065,0,24.54366,0,310.0078
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,2.525917,0,0,15.65744,0,0,0,0,13.13152,306.9398,13.13152,0,13.13152,420.0009,100,0.1206293,0,12.52595,0,322.5973
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,36.81993,36.81993,0,0,0,36.81993,9.978833,0,7.105427E-15,0,3.6742,38.75783,36.81993,0,0,0,318.7582,0,35.08363,-35.08363,383.0194,91.19492,0.1206293,40.50193,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,41.67952,41.67952,0,-1,0,41.67952,0,0,7.105427E-15,0,0,43.87317,41.67952,0,0,38.98181,283.6746,0,43.87317,-43.87317,336.7731,80.18391,0.1206293,45.84747,0,0,283.6746
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,19.08323,19.08323,0,-1,0,19.08323,0,0,0,0,0,20.08761,19.08323,0,0,87.72977,239.8014,0,20.08761,-20.08761,315.5989,75.14244,0.1206293,20.99155,0,0,239.8014
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,56.25979,56.25979,0,-1,0,56.25979,0,0,7.105427E-15,0,0,59.22084,56.25979,0,0,110.0493,219.7138,0,59.22084,-59.22084,253.1746,60.27955,0.1206293,61.88577,0,0,219.7138
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,38.83036,38.83036,0,-1,0,38.83036,0,0,7.105427E-15,0,0,40.87406,38.83036,0,0,175.8503,160.493,0,40.87406,-40.87406,210.0896,50.02123,0.1206293,42.71339,0,0,160.493
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,45.02335,45.02335,0,-1,0,45.02335,0,0,7.105427E-15,0,0,47.393,45.02335,0,0,221.2659,119.6189,0,47.393,-47.393,160.133,38.12682,0.1206293,49.52569,0,0,119.6189
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,8.853655,8.853655,0,-1,0,8.853655,0,0,1.776357E-15,0,0,9.319636,8.853655,0,0,273.9248,72.22592,0,9.319636,-9.319636,150.3092,35.78784,0.1206293,9.73902,0,0,72.22592
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,6.906533,6.906533,0,-1,0,6.906533,0,0,8.881784E-16,0,0,7.270035,6.906533,0,0,284.2799,62.90628,0,7.270035,-7.270035,142.6459,33.96325,0.1206293,7.597187,0,0,62.90628
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.3578,55.63625,0,0,0,142.6459,33.96325,0.1206293,0,0,0,55.63625
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,32.04542,32.04542,0,-1,0,32.04542,0,0,0,0,0,33.73202,32.04542,0,0,292.3578,55.63625,0,33.73202,-33.73202,107.0892,25.49739,0.1206293,35.24996,0,0,55.63625
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,35.64338,20.80902,0,-1,0,20.80902,0,0,14.83437,18.39871,0,21.90423,20.80902,0,0,329.8378,21.90423,0,21.90423,-21.90423,84.00017,20,0.1206293,39.20772,0,0,21.90423
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.28821,30.28821,81,0,22.761,30.28821,0,0,0,0,0,0,0,50.71178,48.1762,354.1758,0,48.1762,0,48.1762,129.7041,30.88187,0.1207393,33.31704,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,15.15204,15.15204,81,0,22.761,15.15204,0,0,0,0,0,0,0,65.84795,62.55556,305.9996,43.35858,62.55556,0,62.55556,189.0495,45.0117,0.1208631,16.66725,0,81,43.35858
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,76.96013,76.96013,81,0,22.761,76.96013,17.86917,0,0,0,13.75214,0,0,4.039874,3.83788,243.444,99.65858,17.59002,0,17.59002,205.7369,48.98487,0.120898,84.65614,11.00171,81,113.4107
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,16.01557,16.01557,81,0,22.761,16.01557,235.2015,0,0,0,37.66885,0,0,64.98444,61.73521,225.854,115.4896,99.40406,0,99.40406,300.0399,71.43792,0.1209637,17.61712,30.13508,81,153.1584
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,7.604468,7.604468,0,-1,0,7.604468,583.0669,0,0,0,44.33913,8.004704,7.604468,0,0,126.45,204.9532,36.33443,0,36.33443,334.5097,79.64501,0.1209067,8.364915,35.47131,0,249.2924
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,90.11554,237.6542,50.32284,0,50.32284,382.2502,91.01176,0.1208277,0,40.25827,0,287.9771
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,57.66019,57.66019,0,-1,0,57.66019,155.9673,0,0,0,89.93108,60.69494,57.66019,0,0,39.7927,282.9448,29.23614,0,29.23614,409.986,97.61552,0.1207819,63.42622,71.94486,0,372.8759
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,92.65134,0,0,103.2079,0,0,0,0,10.55656,309.2573,10.55656,0,10.55656,420.0009,100,0.1207654,0,82.56632,0,412.4652
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,61.89428,61.89428,0,-1,0,61.89428,144.8596,24.50792,0,0,89.65979,65.15187,61.89428,0,0,0,318.7582,0,0,0,420.0009,100,0.1207654,68.0837,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,11.32073,11.32073,0,-1,0,11.32073,526.9656,47.73981,0,0,59.65637,11.91656,11.32073,0,0,0,318.7582,0,0,0,420.0009,100,0.1207654,12.4528,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,20.21179,20.21179,0,0,0,20.21179,113.2291,1.610069,0,0,22.88564,21.27557,20.21179,0,0,0,318.7582,0,0,0,420.0009,100,0.1207654,22.23297,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,27.19328,27.19328,0,0,0,27.19328,21.97701,0,3.552714E-15,0,5.976269,28.6245,27.19328,0,0,0,318.7582,0,22.64824,-22.64824,396.1275,94.31589,0.1207654,29.91261,4.781015,0,324.7345
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,4.202617,4.202617,0,0,0,4.202617,194.8442,0,0,0,8.188553,4.423807,4.202617,0,0,25.16471,296.11,3.764746,0,3.764746,399.6991,95.16625,0.1207595,4.622878,6.550842,0,304.2986
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,71.56001,71.56001,81,0,22.761,71.56001,1.579391,0,0,0,1.130212,0,0,9.439989,8.96799,21.39996,299.4983,10.0982,0,10.0982,409.2791,97.4472,0.120782,78.71601,0.9041698,81,300.6285
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,28.04193,28.04193,0,-1,0,28.04193,0,0,3.552714E-15,0,0,29.51782,28.04193,0,0,11.30176,308.5866,0,29.51782,-29.51782,378.1645,90.03899,0.120782,30.84613,0,0,308.5866
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,74.13107,68.7,0,-1,0,68.7,0,0,5.431065,12.84417,0,72.31579,68.7,0,0,44.09934,279.0688,0,72.31579,-72.31579,301.937,71.88962,0.120782,81.54417,0,0,279.0688
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,20.99044,20.99044,0,-1,0,20.99044,0,0,0,0,0,22.0952,20.99044,0,0,124.4502,206.753,0,22.0952,-22.0952,278.6466,66.3443,0.120782,23.08948,0,0,206.753
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,49.17102,49.17102,0,-1,0,49.17102,0,0,7.105427E-15,0,0,51.75898,49.17102,0,0,149.0004,184.6578,0,51.75898,-51.75898,224.0879,53.35415,0.120782,54.08813,0,0,184.6578
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.35065,30.35065,0,-1,0,30.35065,0,0,3.552714E-15,0,0,31.94805,30.35065,0,0,206.5104,132.8988,0,31.94805,-31.94805,190.4117,45.33602,0.120782,33.38571,0,0,132.8988
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,37.11269,37.11269,0,-1,0,37.11269,0,0,7.105427E-15,0,0,39.06599,37.11269,0,0,242.0082,100.9508,0,39.06599,-39.06599,149.2325,35.53148,0.120782,40.82396,0,0,100.9508
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,11.42203,11.42203,0,-1,0,11.42203,0,0,1.776357E-15,0,0,12.02319,11.42203,0,0,285.4149,61.88481,0,12.02319,-12.02319,136.5589,32.51397,0.120782,12.56423,0,0,61.88481
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.774,49.86162,0,0,0,136.5589,32.51397,0.120782,0,0,0,49.86162
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.479671,1.479671,0,-1,0,1.479671,0,0,2.220446E-16,0,0,1.557548,1.479671,0,0,298.774,49.86162,0,1.557548,-1.557548,134.9171,32.12306,0.120782,1.627638,0,0,49.86162
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,24.2118,24.2118,0,-1,0,24.2118,0,0,3.552714E-15,0,0,25.4861,24.2118,0,0,300.5046,48.30407,0,25.4861,-25.4861,108.0524,25.72672,0.120782,26.63298,0,0,48.30407
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,24.17586,24.17586,81,0,22.761,24.17586,0,0,0,0,0,0,0,56.82414,53.98293,328.8225,22.81797,53.98293,0,53.98293,159.2651,37.92019,0.1209045,26.59345,0,81,22.81797
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.9064968,0.9064968,73.22229,0,20.79324,0.9064968,0,0,0,0,0,0,0,72.31579,68.7,274.8396,71.40261,68.7,0,68.7,224.4397,53.43791,0.1209897,0.9971464,0,81,71.40261
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,20.83455,20.83455,81,0,22.761,20.83455,109.4497,0,0,0,22.80336,0,0,60.16545,57.15717,206.1396,133.2326,79.96053,0,79.96053,300.2969,71.49911,0.1210854,22.91801,18.24269,81,156.036
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,18.80956,18.80956,81,0,22.761,18.80956,237.1367,0,0,0,44.60438,0,0,62.19043,59.08091,126.179,205.1971,103.6853,0,103.6853,398.6614,94.91919,0.1211438,20.69052,35.6835,81,249.8015
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,24.20693,24.20693,0,-1,0,24.20693,198.9348,0.1812746,0,0,48.15601,25.48098,24.20693,0,0,22.49376,298.5139,22.49376,0,22.49376,420.0009,100,0.1211086,26.62762,38.52481,0,346.6699
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,41.14595,0,0,41.14595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211086,0,32.91676,0,359.9042
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,13.52878,13.52878,0,-1,0,13.52878,518.7064,55.93384,0,0,70.17466,14.24082,13.52878,0,0,0,318.7582,0,0,0,420.0009,100,0.1211086,14.88166,56.13973,0,388.9329
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,18.65106,18.65106,0,-1,0,18.65106,300.1145,36.34184,0,0,55.97453,19.6327,18.65106,0,0,0,318.7582,0,0,0,420.0009,100,0.1211086,20.51617,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,8.793805,8.793805,0,-1,0,8.793805,715.3283,53.64794,0,0,62.90458,9.256637,8.793805,0,0,0,318.7582,0,0,0,420.0009,100,0.1211086,9.673185,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,31.57289,31.57289,0,-1,0,31.57289,166.9933,19.48997,0,0,52.72459,33.23462,31.57289,0,0,0,318.7582,0,0,0,420.0009,100,0.1211086,34.73018,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,16.55254,16.55254,0,0,0,16.55254,439.3278,55.2962,0,0,72.71992,17.42373,16.55254,0,0,0,318.7582,0,0,0,420.0009,100,0.1211086,18.2078,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,12.21301,12.21301,0,0,0,12.21301,278.905,21.20689,0,0,34.06269,12.8558,12.21301,0,0,0,318.7582,0,0,0,420.0009,100,0.1211086,13.43431,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211086,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211086,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,46.89381,46.89381,0,-1,0,46.89381,0,0,7.105427E-15,0,0,49.3619,46.89381,0,0,0,318.7582,0,49.3619,-49.3619,367.9688,87.61145,0.1211086,51.58319,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,41.30987,41.30987,0,-1,0,41.30987,0,0,7.105427E-15,0,0,43.48407,41.30987,0,0,54.84656,269.3963,0,43.48407,-43.48407,322.1326,76.69808,0.1211086,45.44086,0,0,269.3963
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,13.19086,13.19086,0,-1,0,13.19086,0,0,1.776357E-15,0,0,13.88511,13.19086,0,0,103.1622,225.9122,0,13.88511,-13.88511,307.4964,73.21328,0.1211086,14.50994,0,0,225.9122
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,26.26775,26.26775,0,-1,0,26.26775,0,0,0,0,0,27.65026,26.26775,0,0,118.5901,212.0271,0,27.65026,-27.65026,278.3505,66.27379,0.1211086,28.89452,0,0,212.0271
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,20.80425,20.80425,0,-1,0,20.80425,0,0,0,0,0,21.89921,20.80425,0,0,149.3126,184.3769,0,21.89921,-21.89921,255.2667,60.77766,0.1211086,22.88467,0,0,184.3769
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.17745,28.17745,0,-1,0,28.17745,0,0,0,0,0,29.66047,28.17745,0,0,173.6451,162.4777,0,29.66047,-29.66047,224.0018,53.33365,0.1211086,30.9952,0,0,162.4777
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,17.76722,17.76722,0,-1,0,17.76722,0,0,3.552714E-15,0,0,18.70234,17.76722,0,0,206.6012,132.8172,0,18.70234,-18.70234,204.2878,48.63985,0.1211086,19.54394,0,0,132.8172
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,23.47263,23.47263,0,-1,0,23.47263,0,0,0,0,0,24.70803,23.47263,0,0,227.3815,114.1149,0,24.70803,-24.70803,178.2432,42.43878,0.1211086,25.81989,0,0,114.1149
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,4.635431,4.635431,0,-1,0,4.635431,0,0,0,0,0,4.879401,4.635431,0,0,254.8349,89.40682,0,4.879401,-4.879401,173.0999,41.21418,0.1211086,5.098974,0,0,89.40682
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,42.86095,42.86095,0,-1,0,42.86095,0,0,7.105427E-15,0,0,45.11679,42.86095,0,0,260.2564,84.52742,0,45.11679,-45.11679,125.5426,29.89104,0.1211086,47.14705,0,0,84.52742
