Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,1.743938,1.743938,0,0,0,1.743938,0,0,2.220446E-16,0,0,1.835725,1.743938,0,0,310.3862,39.41063,0,1.835725,-1.835725,123.6076,29.43032,0.1211086,1.918332,0,0,39.41063
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,312.4259,37.5749,1.174548,0,1.174548,124.7219,29.69562,0.1211068,0,0.9396383,0,38.74945
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,9.16353,9.16353,0,0,0,9.16353,99.65593,0,0,0,9.132002,9.645822,9.16353,0,0,311.2514,38.63199,0,0.5138198,-0.5138198,124.1803,29.56667,0.1211068,10.07988,7.305601,0,47.764
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,37.32228,37.32228,81,0,22.761,37.32228,23.57437,0,0,0,8.798492,0,0,43.67772,41.49383,311.8223,38.11818,50.29232,0,50.29232,171.8917,40.92652,0.1212169,41.05451,7.038794,81,46.91667
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,80.60957,68.7,0,-1,0,68.7,13.19417,0,11.90957,19.97053,9.064397,72.31579,68.7,0,0,261.53,83.38126,0,63.25139,-63.25139,105.2189,25.05207,0.1212169,88.67053,7.251518,0,92.44566
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,36.71089,36.71089,0,-1,0,36.71089,68.00473,0,0,16.51522,24.96514,38.64304,36.71089,0,0,331.8093,20.12987,0,13.6779,-13.6779,90.80114,21.61928,0.1212169,40.38198,19.97211,0,45.09502
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,11.65113,11.65113,0,-1,0,11.65113,289.6663,0,0,0.2744859,33.74941,12.26435,11.65113,0,0,347.007,6.451971,21.48506,0,21.48506,111.1837,26.47225,0.1211833,12.81625,26.99953,0,40.20138
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,6.835818,6.835818,0,-1,0,6.835818,526.9865,0,0,0,36.02384,7.195598,6.835818,0,0,325.5219,25.78852,28.82824,0,28.82824,138.5325,32.98387,0.1211383,7.5194,28.81907,0,61.81236
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,27.75263,27.75263,0,-1,0,27.75263,57.69726,0,3.552714E-15,0,16.01251,29.2133,27.75263,0,0,296.6936,51.73394,0,13.20079,-13.20079,124.6177,29.67082,0.1211383,30.52789,12.81001,0,67.74644
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.6368799,0.6368799,0,-1,0,0.6368799,4834.998,0,0,0,30.79313,0.6703999,0.6368799,0,0,311.3612,38.53315,30.12273,0,30.12273,153.1946,36.47483,0.1210913,0.7005679,24.6345,0,69.32629
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,20.8922,20.8922,0,0,0,20.8922,127.1527,0,0,0,26.56501,21.99179,20.8922,0,0,281.2385,65.64361,4.573215,0,4.573215,157.5331,37.50782,0.1210841,22.98142,21.25201,0,92.20862
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,8.810156,8.810156,0,0,0,8.810156,165.505,0,0,0,14.58125,9.273849,8.810156,0,0,276.6653,69.75951,5.307403,0,5.307403,162.5682,38.70663,0.1210759,9.691172,11.665,0,84.34075
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,5.942488,5.942488,0,0,0,5.942488,227.7283,0,0,0,13.53273,6.255251,5.942488,0,0,271.3578,74.53616,7.277479,0,7.277479,169.4722,40.35044,0.1210645,6.536737,10.82618,0,88.06889
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,36.32087,36.32087,0,0,0,36.32087,9.498738,0,0,0,3.450024,38.23249,36.32087,0,0,264.0804,81.0859,0,34.78247,-34.78247,132.8083,31.62095,0.1210645,39.95295,2.760019,0,84.53592
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,3.318303,3.318303,0,-1,0,3.318303,0,0,4.440892E-16,0,0,3.49295,3.318303,0,0,302.7275,46.30343,0,3.49295,-3.49295,129.1264,30.74431,0.1210645,3.650133,0,0,46.30343
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,25.73385,25.73385,0,-1,0,25.73385,0,0,3.552714E-15,0,0,27.08826,25.73385,0,0,306.6086,42.81048,0,27.08826,-27.08826,100.5728,23.94587,0.1210645,28.30724,0,0,42.81048
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,33.55835,14.9361,0,-1,0,14.9361,0,0,18.62224,21.97808,0,15.72222,14.9361,0,0,336.7067,15.72222,0,15.72222,-15.72222,84.00017,20,0.1210645,36.91418,0,0,15.72222
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,23.86103,0,0,-1,0,0,0,0,23.86103,26.24714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210645,26.24714,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,45.67924,0,0,-1,0,0,0,0,45.67924,50.24716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210645,50.24716,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210645,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,56.77487,0,0,-1,0,0,0,0,56.77487,62.45236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210645,62.45236,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,41.61698,0,0,-1,0,0,0,0,41.61698,45.77868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210645,45.77868,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,24.34584,0,0,-1,0,0,0,0,24.34584,26.78042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210645,26.78042,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.21265,0,0,-1,0,0,0,0,41.21265,45.33391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210645,45.33391,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.5224,33.5224,81,0,22.761,33.5224,0,0,0,0,0,0,0,47.4776,45.10372,354.1758,0,45.10372,0,45.10372,126.7893,30.18787,0.1211661,36.87465,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,17.00791,17.00791,81,0,22.761,17.00791,6.340868,0,0,0,1.078449,0,0,63.99209,60.79249,309.0721,40.59335,61.87094,0,61.87094,185.4852,44.16306,0.1212893,18.7087,0.8627592,81,41.67179
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,33.69506,33.69506,81,0,22.761,33.69506,21.01296,0,0,0,7.080329,0,0,47.30494,44.93969,247.2012,96.27719,52.02002,0,52.02002,234.8358,55.91316,0.1214035,37.06457,5.664264,81,103.3575
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,72.66263,72.66263,81,0,22.761,72.66263,21.19008,0,0,0,15.39727,0,0,8.33737,7.920502,195.1811,143.0952,23.31777,0,23.31777,256.9569,61.1801,0.12145,79.92889,12.31781,81,158.4925
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,45.23364,45.23364,0,-1,0,45.23364,113.0499,0,0,0,51.1366,47.61436,45.23364,0,0,171.8634,164.0812,3.522244,0,3.522244,260.2984,61.97569,0.1214445,49.757,40.90928,0,215.2178
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,85.35582,68.7,0,-1,0,68.7,63.51263,0,16.65582,25.1914,43.63317,72.31579,68.7,0,0,168.3411,167.2512,0,28.68261,-28.68261,230.0643,54.7771,0.1214445,93.8914,34.90654,0,210.8844
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,17.14458,17.14458,0,-1,0,17.14458,61.30863,0,3.552714E-15,0,10.51111,18.04692,17.14458,0,0,200.2107,138.5686,0,7.535819,-7.535819,222.1208,52.88581,0.1214445,18.85904,8.408885,0,149.0797
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,25.60847,25.60847,0,-1,0,25.60847,92.58967,0,0,0,23.7108,26.95628,25.60847,0,0,208.5838,131.0328,0,3.245486,-3.245486,218.6998,52.07128,0.1214445,28.16932,18.96864,0,154.7436
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,35.80449,35.80449,0,-1,0,35.80449,98.95658,7.105427E-15,0,0,35.4309,37.68894,35.80449,0,0,212.1899,127.7873,0,2.258037,-2.258037,216.3196,51.50457,0.1214445,39.38494,28.34472,0,163.2182
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,31.75494,31.75494,0,-1,0,31.75494,120.6328,0,0,0,38.30689,33.42626,31.75494,0,0,214.6989,125.5293,4.880635,0,4.880635,220.9498,52.60699,0.1214369,34.93044,30.64551,0,163.8362
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,11.11503,11.11503,0,0,0,11.11503,332.4171,0,0,0,36.94825,11.70003,11.11503,0,0,209.8182,129.9218,25.24822,0,25.24822,244.9024,58.30997,0.1213975,12.22653,29.5586,0,166.8701
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,184.57,152.6452,30.26721,0,30.26721,273.6164,65.14662,0.1213504,0,24.21377,0,182.9124
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,21.51048,21.51048,0,0,0,21.51048,53.41043,0,0,0,11.48884,22.64261,21.51048,0,0,154.3028,179.8857,0,11.15377,-11.15377,261.8593,62.34732,0.1213504,23.66153,9.191073,0,191.3746
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,40.6217,40.6217,0,0,0,40.6217,8.25892,0,7.105427E-15,0,3.354913,42.75968,40.6217,0,0,166.6959,168.7319,0,39.40477,-39.40477,220.323,52.45775,0.1213504,44.68387,2.683931,0,172.0869
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,63.92646,63.92646,0,-1,0,63.92646,0,0,7.105427E-15,1.619101,0,67.29101,63.92646,0,0,210.4789,129.3272,0,67.29101,-67.29101,149.392,35.56946,0.1213504,70.3191,0,0,129.3272
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,23.37432,23.37432,0,-1,0,23.37432,0,0,0,0,0,24.60454,23.37432,0,0,285.2467,62.03618,0,24.60454,-24.60454,123.4566,29.39436,0.1213504,25.71175,0,0,62.03618
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,3.845384,3.845384,0,-1,0,3.845384,0,0,4.440892E-16,0,0,4.047772,3.845384,0,0,312.5851,37.43164,0,4.047772,-4.047772,119.1898,28.37848,0.1213504,4.229922,0,0,37.43164
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.0826,33.38386,0,0,0,119.1898,28.37848,0.1213504,0,0,0,33.38386
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,33.82758,31.71467,0,-1,0,31.71467,0,0,2.11291,5.495667,0,33.38386,31.71467,0,0,317.0826,33.38386,0,33.38386,-33.38386,84.00017,20,0.1213504,37.21034,0,0,33.38386
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,8.44477,0,0,-1,0,0,0,0,8.44477,9.289247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213504,9.289247,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213504,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,62.49284,0,0,-1,0,0,0,0,62.49284,68.74212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213504,68.74212,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213504,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,17.64498,0,0,-1,0,0,0,0,17.64498,19.40947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213504,19.40947,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,18.94005,18.94005,81,0,22.761,18.94005,0,0,0,0,0,0,0,62.05995,58.95695,354.1758,0,58.95695,0,58.95695,139.9316,33.31699,0.1214777,20.83405,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,295.2188,53.06126,69.57524,0,69.57524,205.9365,49.03241,0.121557,0,0.7001955,81,53.9365
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,61.98406,61.98406,81,0,22.761,61.98406,17.23227,0,0,0,10.68126,0,0,19.01594,18.06515,225.6436,115.679,28.7464,0,28.7464,233.2077,55.52554,0.1216173,68.18246,8.545008,81,126.3602
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,60.15028,60.15028,81,0,22.761,60.15028,50.10743,0,0,0,30.13976,0,0,20.84973,19.80724,196.8972,141.5508,49.947,0,49.947,280.5916,66.8074,0.1217176,66.1653,24.11181,81,171.6905
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,58.46184,58.46184,0,-1,0,58.46184,78.2093,0,0,0,45.7226,61.53878,58.46184,0,0,146.9502,186.503,0,15.81618,-15.81618,263.9199,62.83795,0.1217176,64.30802,36.57808,0,232.2256
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,19.23237,19.23237,0,-1,0,19.23237,327.0472,0,0,0,62.89893,20.2446,19.23237,0,0,164.5237,170.6869,42.65433,0,42.65433,304.3854,72.47256,0.1216512,21.15561,50.31915,0,233.5858
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,1.93458,1.93458,0,-1,0,1.93458,4079.379,0,0,0,78.91888,2.0364,1.93458,0,0,121.8694,209.0758,76.88248,0,76.88248,377.3225,89.83851,0.1215316,2.128038,63.1351,0,287.9946
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,25.96697,25.96697,0,-1,0,25.96697,124.3542,0,0,0,32.29101,27.33365,25.96697,0,0,44.98693,278.27,4.957362,0,4.957362,382.0255,90.95826,0.1215238,28.56367,25.83281,0,310.561
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,9.182549,9.182549,0,-1,0,9.182549,496.6753,0,0,0,45.60746,9.665841,9.182549,0,0,40.02958,282.7316,35.94161,0,35.94161,416.1227,99.07662,0.121468,10.1008,36.48596,0,328.3391
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,17.33522,17.33522,0,-1,0,17.33522,238.6325,19.03192,0,0,41.36748,18.2476,17.33522,0,0,4.087961,315.0791,4.087961,0,4.087961,420.0009,100,0.1214617,19.06874,33.09398,0,356.4465
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,7.942817,7.942817,0,0,0,7.942817,424.4241,25.35037,0,0,33.71123,8.36086,7.942817,0,0,0,318.7582,0,0,0,420.0009,100,0.1214617,8.737099,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,13.35579,13.35579,0,0,0,13.35579,194.1962,11.87771,0,0,25.93645,14.05873,13.35579,0,0,0,318.7582,0,0,0,420.0009,100,0.1214617,14.69137,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,69.31598,69.31598,42.92715,0,13.12857,69.31598,40.07404,0,0,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1214617,76.24757,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,24.80388,24.80388,0,0,0,24.80388,13.78835,0,0,0,3.420044,26.10934,24.80388,0,0,0,318.7582,0,22.6893,-22.6893,396.0842,94.30558,0.1214617,27.28427,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,53.47022,53.47022,0,-1,0,53.47022,0,0,0,0,0,56.28445,53.47022,0,0,25.21033,296.0689,0,56.28445,-56.28445,336.7552,80.17965,0.1214617,58.81725,0,0,296.0689
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,19.5807,19.5807,0,-1,0,19.5807,0,0,3.552714E-15,0,0,20.61127,19.5807,0,0,87.7486,239.7845,0,20.61127,-20.61127,315.029,75.00676,0.1214617,21.53877,0,0,239.7845
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,21.15806,21.15806,0,-1,0,21.15806,0,0,3.552714E-15,0,0,22.27164,21.15806,0,0,110.65,219.1732,0,22.27164,-22.27164,291.5526,69.41716,0.1214617,23.27387,0,0,219.1732
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,32.98761,32.98761,0,-1,0,32.98761,0,0,7.105427E-15,0,0,34.7238,32.98761,0,0,135.3963,196.9016,0,34.7238,-34.7238,254.9505,60.70239,0.1214617,36.28637,0,0,196.9016
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9783,162.1778,0,0,0,254.9505,60.70239,0.1214617,0,0,0,162.1778
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9783,162.1778,0,0,0,254.9505,60.70239,0.1214617,0,0,0,162.1778
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9783,162.1778,0,0,0,254.9505,60.70239,0.1214617,0,0,0,162.1778
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,15.81245,15.81245,0,-1,0,15.81245,0,0,1.776357E-15,0,0,16.64469,15.81245,0,0,173.9783,162.1778,0,16.64469,-16.64469,237.4055,56.52501,0.1214617,17.3937,0,0,162.1778
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.4724,145.5331,0,0,0,237.4055,56.52501,0.1214617,0,0,0,145.5331
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,31.85403,31.85403,0,-1,0,31.85403,0,0,0,0,0,33.53056,31.85403,0,0,192.4724,145.5331,0,33.53056,-33.53056,202.0612,48.10971,0.1214617,35.03943,0,0,145.5331
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,9.177451,9.177451,0,0,0,9.177451,0,0,1.776357E-15,0,0,9.660475,9.177451,0,0,229.7286,112.0025,0,9.660475,-9.660475,191.8782,45.68518,0.1214617,10.0952,0,0,112.0025
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,240.4624,102.342,0.6398274,0,0.6398274,192.4852,45.82971,0.1214607,0,0.511862,0,102.9819
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,62.69878,62.69878,81,0,22.761,62.69878,2.638233,0,0,0,1.65414,0,0,18.30122,17.38616,239.8226,102.9179,19.0403,0,19.0403,210.5484,50.13046,0.1215025,68.96866,1.323312,81,104.572
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,60.92054,60.92054,81,0,22.761,60.92054,6.95751,0,0,0,4.238553,0,0,20.07946,19.07549,220.7823,120.0542,23.31404,0,23.31404,232.666,55.39656,0.1215529,67.01259,3.390842,81,124.2927
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,36.57598,36.57598,0,-1,0,36.57598,16.58971,0,7.105427E-15,0,6.067848,38.50103,36.57598,0,0,197.4682,141.0368,0,32.43318,-32.43318,198.4784,47.25668,0.1215529,40.23357,4.854279,0,147.1046
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,233.5051,108.6036,12.53601,0,12.53601,210.3711,50.08827,0.1215334,0,10.02881,0,121.1396
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,15.99353,15.99353,0,-1,0,15.99353,118.1095,0,0,0,18.88988,16.83529,15.99353,0,0,220.9691,119.886,2.05459,0,2.05459,212.3203,50.55235,0.1215302,17.59288,15.11191,0,138.7759
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,6.421008,6.421008,0,-1,0,6.421008,286.3559,0,0,0,18.38694,6.758956,6.421008,0,0,218.9145,121.7352,11.62798,0,11.62798,223.3516,53.17884,0.1215122,7.063109,14.70955,0,140.1221
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,61.39114,61.39114,0,-1,0,61.39114,13.43286,0,0,0,8.246585,64.62225,61.39114,0,0,207.2865,132.2003,0,56.37567,-56.37567,163.9264,39.03002,0.1215122,67.53025,6.597268,0,140.4469
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,21.38842,21.38842,0,-1,0,21.38842,20.74393,0,0,0,4.436798,22.51412,21.38842,0,0,269.9262,75.82468,0,18.07733,-18.07733,144.8712,34.49308,0.1215122,23.52726,3.549439,0,80.26147
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,36.03552,36.03552,0,0,0,36.03552,38.66792,0,7.105427E-15,0,13.93419,37.93213,36.03552,0,0,290.0121,57.74735,0,23.99794,-23.99794,119.5752,28.47022,0.1215122,39.63907,11.14735,0,71.68154
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,18.84086,18.84086,0,0,0,18.84086,51.94702,0,3.552714E-15,0,9.787267,19.83249,18.84086,0,0,316.6765,33.74941,0,10.04522,-10.04522,108.9866,25.94913,0.1215122,20.72495,7.829813,0,43.53668
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,67.555,67.555,81,0,22.761,67.555,4.859919,0,0,0,3.283118,0,0,13.445,12.77275,327.8378,23.70419,16.05587,0,16.05587,124.2185,29.57578,0.1215467,74.3105,2.626494,81,26.98731
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,14.14492,14.14492,81,0,22.761,14.14492,22.11295,0,0,0,3.127861,0,0,66.85507,63.51232,311.782,38.15447,66.64018,0,66.64018,187.4389,44.62823,0.1216613,15.55942,2.502288,81,41.28233
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,46.62916,46.62916,0,-1,0,46.62916,0,0,0,0,0,49.08333,46.62916,0,0,245.1418,98.13064,0,49.08333,-49.08333,135.7006,32.30959,0.1216613,51.29208,0,0,98.13064
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,41.99811,41.99811,0,-1,0,41.99811,0,0,0,0,0,44.20854,41.99811,0,0,299.6788,49.04731,0,44.20854,-44.20854,89.10069,21.21441,0.1216613,46.19792,0,0,49.04731
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,58.87036,4.596834,0,-1,0,4.596834,0,0,54.27352,60.16056,0,4.838772,4.596834,0,0,348.7994,4.838772,0,4.838772,-4.838772,84.00017,20,0.1216613,64.75739,0,0,4.838772
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216613,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,27.85176,0,0,-1,0,0,0,0,27.85176,30.63694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216613,30.63694,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216613,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,20.56801,0,0,-1,0,0,0,0,20.56801,22.62481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216613,22.62481,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,4.042188,0,0,-1,0,0,0,0,4.042188,4.446406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216613,4.446406,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,8.350347,0,0,-1,0,0,0,0,8.350347,9.185382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216613,9.185382,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,18.76669,0,0,-1,0,0,0,0,18.76669,20.64336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216613,20.64336,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.066128,2.066128,74.38192,0,21.08663,2.066128,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1217487,2.272741,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,24.76664,24.76664,81,0,22.761,24.76664,1.905945,0,0,0,0.4720387,0,0,56.23336,53.42169,285.4758,61.83,53.89373,0,53.89373,200.3028,47.69104,0.121868,27.24331,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,5.62922,5.62922,77.94501,0,21.98809,5.62922,43.59462,0,0,0,2.454037,0,0,72.31579,68.7,231.5821,110.3344,71.15404,0,71.15404,267.8055,63.76307,0.1219641,6.192142,1.96323,81,112.7884
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,48.12806,48.12806,81,0,22.761,48.12806,15.53115,0,0,0,7.474843,0,0,32.87194,31.22835,160.428,174.373,38.70319,0,38.70319,304.5225,72.50521,0.122047,52.94086,5.979874,81,181.8478
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,45.1487,45.1487,0,-1,0,45.1487,29.28528,0,0,0,13.22193,47.52495,45.1487,0,0,121.7249,209.2059,0,34.30303,-34.30303,268.364,63.89605,0.122047,49.66358,10.57754,0,222.4278
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,7.412177,7.412177,0,-1,0,7.412177,49.0536,0,8.881784E-16,0,3.63594,7.802291,7.412177,0,0,159.8393,174.9028,0,4.166352,-4.166352,263.9722,62.8504,0.122047,8.153395,2.908752,0,178.5388
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,7.546333,7.546333,0,-1,0,7.546333,94.17159,0,0,0,7.106502,7.943509,7.546333,0,0,164.4686,170.7365,0,0.8370072,-0.8370072,263.0899,62.64034,0.122047,8.300966,5.685201,0,177.843
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,33.41179,33.41179,0,-1,0,33.41179,61.91127,0,0,0,20.68566,35.1703,33.41179,0,0,165.3986,169.8995,0,14.48464,-14.48464,247.8218,59.00507,0.122047,36.75296,16.54853,0,190.5851
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,24.97172,24.97172,0,-1,0,24.97172,95.83825,0,0,0,23.93246,26.28602,24.97172,0,0,181.4927,155.4148,0,2.353562,-2.353562,245.3409,58.41439,0.122047,27.46889,19.14596,0,179.3473
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,59.83052,59.83052,0,-1,0,59.83052,43.10896,0,7.105427E-15,0,25.79232,62.9795,59.83052,0,0,184.1077,153.0613,0,37.18718,-37.18718,206.1422,49.08138,0.122047,65.81358,20.63386,0,178.8536
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,35.54737,35.54737,0,0,0,35.54737,64.56318,0,7.105427E-15,0,22.95051,37.41829,35.54737,0,0,225.4268,115.8741,0,14.46777,-14.46777,190.8918,45.45034,0.122047,39.10211,18.36041,0,138.8246
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,36.39602,36.39602,0,0,0,36.39602,25.7762,0,0,0,9.381509,38.3116,36.39602,0,0,241.5021,101.4063,0,28.93009,-28.93009,160.3968,38.18964,0.122047,40.03562,7.505207,0,110.7878
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,34.65332,34.65332,0,0,0,34.65332,35.28047,0,0,0,12.22586,36.47718,34.65332,0,0,273.6467,72.47623,0,24.25133,-24.25133,134.8337,32.10319,0.122047,38.11866,9.780684,0,84.70209
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,7.949932,7.949932,0,0,0,7.949932,33.42807,0,0,0,2.657509,8.368349,7.949932,0,0,300.5926,48.2249,0,5.71084,-5.71084,128.8139,30.66992,0.122047,8.744925,2.126007,0,50.88241
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.938,42.51406,0,0,0,128.8139,30.66992,0.122047,0,0,0,42.51406
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,58.89973,40.38836,0,-1,0,40.38836,0,0,18.51137,24.40135,0,42.51406,40.38836,0,0,306.938,42.51406,0,42.51406,-42.51406,84.00017,20,0.122047,64.7897,0,0,42.51406
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,35.89219,0,0,-1,0,0,0,0,35.89219,39.4814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122047,39.4814,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122047,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,5.304774,0,0,-1,0,0,0,0,5.304774,5.835252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122047,5.835252,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.71511,0,0,-1,0,0,0,0,49.71511,54.68662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122047,54.68662,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,40.77191,0,0,-1,0,0,0,0,40.77191,44.8491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122047,44.8491,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,15.37723,0,0,-1,0,0,0,0,15.37723,16.91496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122047,16.91496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,10.23068,0,0,-1,0,0,0,0,10.23068,11.25375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122047,11.25375,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.92395,0,0,-1,0,0,0,0,26.92395,29.61635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122047,29.61635,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,24.13439,24.13439,81,0,22.761,24.13439,0,0,0,0,0,0,0,56.86561,54.02233,354.1758,0,54.02233,0,54.02233,135.2502,32.20238,0.1221663,26.54783,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,300.1535,48.62009,70.00774,0,70.00774,201.6654,48.01548,0.1222436,0,1.046195,81,49.92784
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,13.67258,13.67258,81,0,22.761,13.67258,143.4229,0,0,0,19.60962,0,0,67.32742,63.96105,230.1457,111.6271,83.57066,0,83.57066,280.9475,66.89214,0.1223306,15.03984,15.68769,81,131.2367
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,51.50026,51.50026,81,0,22.761,51.50026,91.66041,0,0,0,47.20534,0,0,29.49975,28.02476,146.5751,186.8407,75.2301,0,75.2301,352.317,83.88485,0.1224304,56.65028,37.76427,81,234.046
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,13.82704,13.82704,0,-1,0,13.82704,450.1432,0,0,0,62.24148,14.55478,13.82704,0,0,71.34497,254.5478,47.6867,0,47.6867,397.5566,94.65615,0.1223565,15.20974,49.79319,0,316.7892
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,4.508358,4.508358,0,-1,0,4.508358,1430.745,36.09921,0,0,64.50311,4.74564,4.508358,0,0,23.65827,297.4658,23.65827,0,23.65827,420.0009,100,0.1223198,4.959194,51.60249,0,361.9689
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,35.19768,35.19768,0,-1,0,35.19768,184.4861,27.88465,0,0,64.93484,37.05019,35.19768,0,0,0,318.7582,0,0,0,420.0009,100,0.1223198,38.71745,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223198,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223198,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,12.7905,12.7905,0,-1,0,12.7905,326.4033,28.28493,0,0,41.74862,13.46369,12.7905,0,0,0,318.7582,0,0,0,420.0009,100,0.1223198,14.06955,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,46.29865,46.29865,0,0,0,46.29865,100.2024,0,0,0,46.39237,48.73542,46.29865,0,0,0,318.7582,0,2.34305,-2.34305,417.531,99.41196,0.1223198,50.92852,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,39.67108,39.67108,0,0,0,39.67108,78.3409,0,7.105427E-15,0,31.07868,41.75903,39.67108,0,0,2.603389,316.4152,0,10.68035,-10.68035,406.273,96.73147,0.1223198,43.63819,24.86295,0,347.4939
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,29.26099,29.26099,0,0,0,29.26099,36.66751,0,3.552714E-15,0,10.72927,30.80104,29.26099,0,0,14.47045,305.7348,0,20.07176,-20.07176,385.1155,91.69398,0.1223198,32.18708,8.58342,0,316.4641
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,36.77241,285.6631,2.127666,0,2.127666,387.1339,92.17457,0.1223165,0,1.702133,0,287.7907
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,31.74258,31.74258,0,-1,0,31.74258,0,0,0,0,0,33.41324,31.74258,0,0,34.64474,287.578,0,33.41324,-33.41324,351.9133,83.78871,0.1223165,34.91683,0,0,287.578
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,92.23215,68.7,0,-1,0,68.7,0,0,23.53215,32.75536,0,72.31579,68.7,0,0,71.77056,254.1647,0,72.31579,-72.31579,275.6858,65.63934,0.1223165,101.4554,0,0,254.1647
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.1214,181.8489,0,0,0,275.6858,65.63934,0.1223165,0,0,0,181.8489
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.106139,2.106139,0,-1,0,2.106139,0,0,0,0,0,2.216989,2.106139,0,0,152.1214,181.8489,0,2.216989,-2.216989,273.3488,65.08293,0.1223165,2.316753,0,0,181.8489
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,3.901258,3.901258,0,-1,0,3.901258,0,0,0,0,0,4.106587,3.901258,0,0,154.5848,179.6319,0,4.106587,-4.106587,269.0201,64.05228,0.1223165,4.291383,0,0,179.6319
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.46764,45.46764,0,-1,0,45.46764,0,0,7.105427E-15,0,0,47.86068,45.46764,0,0,159.1476,175.5254,0,47.86068,-47.86068,218.5706,52.0405,0.1223165,50.01441,0,0,175.5254
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,13.3651,13.3651,0,-1,0,13.3651,0,0,1.776357E-15,0,0,14.06853,13.3651,0,0,212.3262,127.6647,0,14.06853,-14.06853,203.741,48.50967,0.1223165,14.70161,0,0,127.6647
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,27.60565,27.60565,0,-1,0,27.60565,0,0,3.552714E-15,0,0,29.05858,27.60565,0,0,227.9579,113.5962,0,29.05858,-29.05858,173.1106,41.21672,0.1223165,30.36622,0,0,113.5962
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,10.47608,10.47608,0,-1,0,10.47608,0,0,1.776357E-15,0,0,11.02746,10.47608,0,0,260.2452,84.53757,0,11.02746,-11.02746,161.4866,38.44912,0.1223165,11.52369,0,0,84.53757
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,30.5763,30.5763,0,-1,0,30.5763,0,0,3.552714E-15,0,0,32.18558,30.5763,0,0,272.4979,73.51012,0,32.18558,-32.18558,127.5601,30.37138,0.1223165,33.63393,0,0,73.51012
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,33.63691,33.63691,0,0,0,33.63691,0,0,7.105427E-15,0,0,35.40727,33.63691,0,0,308.2596,41.32454,0,35.40727,-35.40727,90.23752,21.48508,0.1223165,37.0006,0,0,41.32454
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,30.30327,30.30327,81,0,22.761,30.30327,3.437357,0,0,0,1.041632,0,0,50.69673,48.1619,347.6011,5.91727,49.20353,0,49.20353,136.9161,32.599,0.1224242,33.3336,0.8333053,81,6.958901
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,298.3975,50.20044,83.19181,0,83.19181,215.8388,51.39008,0.1224805,0,11.59345,81,64.69225
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,38.17394,38.17394,81,0,22.761,38.17394,112.5458,0,0,0,42.96315,0,0,42.82606,40.68476,215.2057,125.0731,83.64791,0,83.64791,295.1941,70.28418,0.1225668,41.99133,34.37052,81,168.0362
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,35.52674,35.52674,0,-1,0,35.52674,101.7465,0,0,0,36.14721,37.39657,35.52674,0,0,131.5578,200.3562,0,1.249362,-1.249362,293.8772,69.97062,0.1225668,39.07941,28.91777,0,236.5034
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,93.58142,68.7,0,-1,0,68.7,85.29643,0,24.88142,34.23957,58.59865,72.31579,68.7,0,0,132.946,199.1068,0,13.71714,-13.71714,279.4181,66.52798,0.1225668,102.9396,46.87892,0,257.7055
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,148.1873,185.3897,91.04982,0,91.04982,365.7955,87.09399,0.122426,0,72.83985,0,276.4395
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,28.41339,28.41339,0,-1,0,28.41339,368.9556,17.78654,0,0,104.8328,29.90883,28.41339,0,0,57.13744,267.3345,57.13744,0,57.13744,420.0009,100,0.1223378,31.25473,83.86626,0,372.1673
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223378,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,45.65593,45.65593,0,-1,0,45.65593,181.1116,34.62931,0,0,82.68818,48.05887,45.65593,0,0,0,318.7582,0,0,0,420.0009,100,0.1223378,50.22152,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,12.93899,12.93899,0,0,0,12.93899,488.56,49.59475,0,0,63.21474,13.61999,12.93899,0,0,0,318.7582,0,0,0,420.0009,100,0.1223378,14.23289,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,49.12516,49.12516,0,0,0,49.12516,78.78012,0,0,0,38.70086,51.71069,49.12516,0,0,0,318.7582,0,13.00983,-13.00983,406.2873,96.73487,0.1223378,54.03767,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,46.80391,46.80391,0,0,0,46.80391,24.81169,0,7.105427E-15,0,11.61284,49.26727,46.80391,0,0,14.45537,305.7484,0,37.65443,-37.65443,366.596,87.28459,0.1223378,51.4843,9.290273,0,317.3612
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,39.75634,39.75634,0,0,0,39.75634,4.149332,0,0,0,1.649622,41.84878,39.75634,0,0,56.29363,268.094,0,40.19915,-40.19915,324.2224,77.19565,0.1223378,43.73197,1.319698,0,269.7436
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,7.185874,7.185874,0,-1,0,7.185874,0,0,8.881784E-16,0,0,7.564077,7.185874,0,0,100.9594,227.8948,0,7.564077,-7.564077,316.2491,75.29726,0.1223378,7.904461,0,0,227.8948
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,14.24022,14.24022,0,-1,0,14.24022,0,0,1.776357E-15,0,0,14.9897,14.24022,0,0,109.3639,220.3307,0,14.9897,-14.9897,300.4486,71.53524,0.1223378,15.66424,0,0,220.3307
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,21.12183,21.12183,0,-1,0,21.12183,0,0,0,0,0,22.2335,21.12183,0,0,126.0191,205.341,0,22.2335,-22.2335,277.0125,65.95521,0.1223378,23.23401,0,0,205.341
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,33.37175,33.37175,0,-1,0,33.37175,0,0,7.105427E-15,0,0,35.12816,33.37175,0,0,150.723,183.1075,0,35.12816,-35.12816,239.9841,57.13896,0.1223378,36.70893,0,0,183.1075
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,20.30848,20.30848,0,-1,0,20.30848,0,0,3.552714E-15,0,0,21.37735,20.30848,0,0,189.7543,147.9794,0,21.37735,-21.37735,217.4504,51.7738,0.1223378,22.33933,0,0,147.9794
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,43.95194,43.95194,0,-1,0,43.95194,0,0,7.105427E-15,0,0,46.2652,43.95194,0,0,213.5069,126.602,0,46.2652,-46.2652,168.6826,40.16245,0.1223378,48.34713,0,0,126.602
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,5.45497,5.45497,0,-1,0,5.45497,0,0,0,0,0,5.742074,5.45497,0,0,264.9127,80.33681,0,5.742074,-5.742074,162.6299,38.72133,0.1223378,6.000467,0,0,80.33681
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.23945,29.23945,0,-1,0,29.23945,0,0,3.552714E-15,0,0,30.77837,29.23945,0,0,271.2928,74.59474,0,30.77837,-30.77837,130.1867,30.99677,0.1223378,32.16339,0,0,74.59474
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,11.67069,11.67069,0,-1,0,11.67069,0,0,1.776357E-15,0,0,12.28493,11.67069,0,0,305.491,43.81637,0,12.28493,-12.28493,117.2372,27.91357,0.1223378,12.83776,0,0,43.81637
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,10.22041,10.22041,0,-1,0,10.22041,0,0,1.776357E-15,0,0,10.75833,10.22041,0,0,319.1409,31.53143,0,10.75833,-10.75833,105.8969,25.21351,0.1223378,11.24245,0,0,31.53143
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.0946,20.77311,0,0,0,105.8969,25.21351,0.1223378,0,0,0,20.77311
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,11.36894,11.36894,0,0,0,11.36894,12.42519,0,1.776357E-15,0,1.412613,11.96731,11.36894,0,0,331.0946,20.77311,0,10.55469,-10.55469,94.77132,22.56455,0.1223378,12.50583,1.13009,0,22.18572
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,9.115674,9.115674,0,0,0,9.115674,155.8977,0,0,0,14.21113,9.595446,9.115674,0,0,342.822,10.21841,4.615682,0,4.615682,99.15014,23.60713,0.1223307,10.02724,11.3689,0,24.42954
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,45.76017,45.76017,81,0,22.761,45.76017,42.67107,0,0,0,19.52635,0,0,35.23983,33.47784,338.2063,14.37253,53.0042,0,53.0042,149.4343,35.57953,0.1224395,50.33618,15.62108,81,33.89888
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,60.77048,60.77048,0,-1,0,60.77048,70.00122,0,7.105427E-15,0,42.54008,63.96893,60.77048,0,0,285.2021,62.0763,0,21.42885,-21.42885,126.8463,30.20145,0.1224395,66.84753,34.03206,0,104.6164
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,45.75601,45.75601,0,-1,0,45.75601,65.18112,0,7.105427E-15,6.049917,29.82428,48.16422,45.75601,0,0,309.012,40.64745,0,18.33994,-18.33994,107.5144,25.5986,0.1224395,50.33161,23.85942,0,70.47173
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,51.44442,40.70066,0,-1,0,40.70066,50.45444,0,10.74376,31.49502,20.53529,42.84281,40.70066,0,0,329.3897,22.30751,0,22.30751,-22.30751,84.00017,20,0.1224395,56.58886,16.42823,0,42.84281
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,354.1758,0,22.42924,0,22.42924,105.2784,25.06624,0.1224049,0,17.94339,0,22.42924
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,331.7466,20.18631,47.89434,0,47.89434,150.715,35.88445,0.1223312,0,38.31548,0,68.08066
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,13.43572,13.43572,0,-1,0,13.43572,324.8871,0,0,0,43.65094,14.14287,13.43572,0,0,283.8522,63.29122,29.50807,0,29.50807,178.7088,42.54963,0.1222858,14.7793,34.92075,0,106.9422
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,10.09453,10.09453,0,0,0,10.09453,302.7616,0,0,0,30.56235,10.62582,10.09453,0,0,254.3442,89.84849,19.93653,0,19.93653,197.6222,47.05282,0.1222551,11.10398,24.44988,0,120.4108
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,3.950301,3.950301,0,0,0,3.950301,576.8144,0,0,0,22.78591,4.158212,3.950301,0,0,234.4076,107.7914,18.62769,0,18.62769,215.294,51.26038,0.1222265,4.345331,18.22873,0,130.5773
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,61.16663,61.16663,0,0,0,61.16663,17.16488,0,7.105427E-15,0,10.49918,64.38593,61.16663,0,0,215.7799,124.5563,0,53.88675,-53.88675,158.4924,37.73621,0.1222265,67.28329,8.399341,0,135.0555
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,15.83309,15.83309,0,0,0,15.83309,17.35979,0,1.776357E-15,0,2.748591,16.66641,15.83309,0,0,275.6541,70.66954,0,13.91782,-13.91782,143.8217,34.2432,0.1222265,17.4164,2.198873,0,73.41813
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,40.63469,40.63469,0,-1,0,40.63469,0,0,7.105427E-15,0,0,42.77336,40.63469,0,0,291.1183,56.75172,0,42.77336,-42.77336,98.73465,23.5082,0.1222265,44.69816,0,0,56.75172
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.44395,13.27944,0,-1,0,13.27944,0,0,19.16451,22.40891,0,13.97836,13.27944,0,0,338.6443,13.97836,0,13.97836,-13.97836,84.00017,20,0.1222265,35.68835,0,0,13.97836
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,21.45103,0,0,-1,0,0,0,0,21.45103,23.59614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222265,23.59614,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,4.632348,0,0,-1,0,0,0,0,4.632348,5.095582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222265,5.095582,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,29.61801,0,0,-1,0,0,0,0,29.61801,32.57981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222265,32.57981,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222265,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222265,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,27.58069,0,0,-1,0,0,0,0,27.58069,30.33875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222265,30.33875,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,7.024636,0,0,-1,0,0,0,0,7.024636,7.727099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222265,7.727099,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222265,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,13.09734,13.09734,81,0,22.761,13.09734,0,0,0,0,0,0,0,67.90266,64.50752,354.1758,0,64.50752,0,64.50752,145.1974,34.57074,0.122342,14.40708,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,11.49897,11.49897,81,0,22.761,11.49897,13.58385,0,0,0,1.562003,0,0,69.50103,66.02598,289.6683,58.05677,67.58798,0,67.58798,209.317,49.83727,0.1224525,12.64887,1.249603,81,59.61877
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,17.8912,17.8912,81,0,22.761,17.8912,47.07038,-7.105427E-15,0,0,8.421459,0,0,63.1088,59.95335,222.0803,118.886,68.37482,0,68.37482,274.183,65.28154,0.1225617,19.68033,6.737167,81,127.3074
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,9.508343,9.508343,81,0,22.761,9.508343,236.7899,0,0,0,22.5148,0,0,71.49166,67.91708,153.7055,180.4233,90.43187,0,90.43187,359.9742,85.70798,0.1226368,10.45918,18.01184,81,202.9381
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,40.85854,40.85854,0,-1,0,40.85854,87.17078,0,7.105427E-15,0,35.61671,43.00899,40.85854,0,0,63.27362,261.812,0,7.392282,-7.392282,352.1821,83.85271,0.1226368,44.9444,28.49337,0,297.4287
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,23.25472,23.25472,0,-1,0,23.25472,206.8045,0,0,0,48.09182,24.47865,23.25472,0,0,71.48727,254.4197,23.61316,0,23.61316,374.5835,89.18636,0.1226005,25.58019,38.47345,0,302.5115
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,7.429615,7.429615,0,-1,0,7.429615,310.4929,0,0,0,23.06843,7.820647,7.429615,0,0,47.8741,275.6715,15.24778,0,15.24778,389.0488,92.63048,0.1225771,8.172576,18.45474,0,298.74
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,32.62632,289.3945,14.39984,0,14.39984,402.7097,95.88306,0.122555,0,11.51987,0,303.7944
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,38.65226,38.65226,0,-1,0,38.65226,80.67278,0,0,0,31.18186,40.68659,38.65226,0,0,18.22648,302.3544,0,9.504737,-9.504737,392.6908,93.49763,0.122555,42.51749,24.94548,0,333.5363
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,4.011108,4.011108,0,-1,0,4.011108,376.0677,0,0,0,15.08448,4.222219,4.011108,0,0,28.7873,292.8496,10.86226,0,10.86226,402.9957,95.95116,0.1225383,4.412219,12.06758,0,307.9341
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,1.889736,0,0,19.81478,0,0,0,0,17.92504,302.6257,17.92504,0,17.92504,420.0009,100,0.1225108,0,15.85182,0,322.4405
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1413304,0.1413304,0,0,0,0.1413304,13622.46,19.10391,0,0,19.25268,0.1487689,0.1413304,0,0,0,318.7582,0,0,0,420.0009,100,0.1225108,0.1554634,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,44.25246,44.25246,0,0,0,44.25246,11.74792,0,7.105427E-15,0,5.198744,46.58153,44.25246,0,0,0,318.7582,0,41.38279,-41.38279,376.3795,89.614,0.1225108,48.6777,4.158995,0,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,73.68314,73.68314,81,0,22.761,73.68314,3.567442,0,0,0,2.628603,0,0,7.316866,6.951023,45.98088,277.3754,9.579626,0,9.579626,385.4676,91.77781,0.1225307,81.05145,2.102883,81,280.004
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,25.9059,25.9059,0,-1,0,25.9059,0,0,3.552714E-15,0,0,27.26937,25.9059,0,0,36.40125,285.9971,0,27.26937,-27.26937,356.7231,84.93391,0.1225307,28.49649,0,0,285.9971
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,52.59193,52.59193,0,-1,0,52.59193,0,0,7.105427E-15,0,0,55.35993,52.59193,0,0,66.70055,258.7277,0,55.35993,-55.35993,298.3687,71.04002,0.1225307,57.85113,0,0,258.7277
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,82.5957,68.7,0,-1,0,68.7,0,0,13.8957,22.15527,0,72.31579,68.7,0,0,128.2116,203.3678,0,72.31579,-72.31579,222.1411,52.89064,0.1225307,90.85527,0,0,203.3678
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,31.62113,31.62113,0,-1,0,31.62113,0,0,3.552714E-15,0,0,33.2854,31.62113,0,0,208.5625,131.052,0,33.2854,-33.2854,187.0552,44.53687,0.1225307,34.78325,0,0,131.052
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,9.043839,9.043839,0,-1,0,9.043839,0,0,1.776357E-15,0,0,9.519831,9.043839,0,0,245.5462,97.76661,0,9.519831,-9.519831,177.0204,42.14764,0.1225307,9.948223,0,0,97.76661
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,42.42575,42.42575,0,-1,0,42.42575,0,0,7.105427E-15,0,0,44.65869,42.42575,0,0,256.1238,88.24678,0,44.65869,-44.65869,129.946,30.93947,0.1225307,46.66833,0,0,88.24678
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,5.550974,5.550974,0,-1,0,5.550974,0,0,8.881784E-16,0,0,5.843131,5.550974,0,0,305.7446,43.58809,0,5.843131,-5.843131,123.7868,29.473,0.1225307,6.106071,0,0,43.58809
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,18.22844,18.22844,0,-1,0,18.22844,0,0,0,0,0,19.18784,18.22844,0,0,312.237,37.74496,0,19.18784,-19.18784,103.5611,24.65735,0.1225307,20.05129,0,0,37.74496
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,4.322702,4.322702,0,-1,0,4.322702,0,0,0,0,0,4.550213,4.322702,0,0,333.5568,18.55713,0,4.550213,-4.550213,98.76475,23.51537,0.1225307,4.754972,0,0,18.55713
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,7.79756,7.79756,0,-1,0,7.79756,0,0,0,0,0,8.207958,7.79756,0,0,338.6126,14.00691,0,8.207958,-8.207958,90.1128,21.45539,0.1225307,8.577316,0,0,14.00691
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,42.19775,42.19775,81,0,22.761,42.19775,0,0,0,0,0,0,0,38.80225,36.86213,347.7325,5.798954,36.86213,0,36.86213,125.0833,29.78168,0.1226106,46.41753,0,81,5.798954
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,16.11222,16.11222,81,0,22.761,16.11222,9.773026,0,0,0,1.574652,0,0,64.88778,61.64339,310.8704,38.97487,63.21804,0,63.21804,185.0572,44.06115,0.1227271,17.72344,1.259721,81,40.54953
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,54.90103,54.90103,81,0,22.761,54.90103,35.37858,0,0,0,19.42321,0,0,26.09897,24.79402,247.6523,95.87111,44.21722,0,44.21722,227.0053,54.04878,0.1228158,60.39114,15.53856,81,115.2943
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,39.20971,39.20971,81,0,22.761,39.20971,111.8896,0,0,0,43.87157,0,0,41.79029,39.70078,203.4351,135.6666,83.57235,0,83.57235,306.289,72.92581,0.1229008,43.13068,35.09725,81,179.5382
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,119.8628,210.8817,67.99487,0,67.99487,370.7946,88.28426,0.1227966,0,54.3959,0,278.8766
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,65.61637,65.61637,0,-1,0,65.61637,123.7829,0,0,3.478006,81.22184,69.06986,65.61637,0,0,51.8679,272.0771,12.15198,0,12.15198,382.323,91.02911,0.122778,72.17801,64.97747,0,353.299
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,23.3944,23.3944,0,-1,0,23.3944,388.7796,26.61105,0,0,90.95267,24.62569,23.3944,0,0,39.71593,283.0139,39.71593,0,39.71593,420.0009,100,0.1227173,25.73384,72.76213,0,373.9666
