Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,75.52592,68.7,0,-1,0,68.7,173.0658,46.58044,6.825925,14.37852,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1227173,83.07851,95.11699,0,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,17.87305,17.87305,0,-1,0,17.87305,688.7874,104.2936,0,0,123.1073,18.81373,17.87305,0,0,0,318.7582,0,0,0,420.0009,100,0.1227173,19.66035,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,17.05799,17.05799,0,-1,0,17.05799,651.4794,93.17352,0,0,111.1293,17.95578,17.05799,0,0,0,318.7582,0,0,0,420.0009,100,0.1227173,18.76379,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,11.16717,11.16717,0,0,0,11.16717,776.3162,74.93764,0,0,86.69256,11.75492,11.16717,0,0,0,318.7582,0,0,0,420.0009,100,0.1227173,12.28389,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,7.011459,7.011459,0,0,0,7.011459,670.538,39.63401,0,0,47.0145,7.380483,7.011459,0,0,0,318.7582,0,0,0,420.0009,100,0.1227173,7.712605,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227173,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,31.54241,31.54241,0,0,0,31.54241,7.60769,0,3.552714E-15,0,2.399649,33.20254,31.54241,0,0,0,318.7582,0,30.80289,-30.80289,387.5317,92.26928,0.1227173,34.69666,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.22543,287.9553,0,0,0,387.5317,92.26928,0.1227173,0,0,0,287.9553
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.22543,287.9553,0,0,0,387.5317,92.26928,0.1227173,0,0,0,287.9553
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,59.01202,59.01202,0,-1,0,59.01202,0,0,7.105427E-15,0,0,62.11792,59.01202,0,0,34.22543,287.9553,0,62.11792,-62.11792,322.0537,76.6793,0.1227173,64.91322,0,0,287.9553
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,34.54627,34.54627,0,-1,0,34.54627,0,0,0,0,0,36.3645,34.54627,0,0,103.2453,225.8374,0,36.3645,-36.3645,283.7222,67.55276,0.1227173,38.0009,0,0,225.8374
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,7.495564,7.495564,0,-1,0,7.495564,0,0,8.881784E-16,0,0,7.890067,7.495564,0,0,143.6503,189.4729,0,7.890067,-7.890067,275.4053,65.57256,0.1227173,8.24512,0,0,189.4729
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,11.85701,11.85701,0,-1,0,11.85701,0,0,1.776357E-15,0,0,12.48106,11.85701,0,0,152.4171,181.5829,0,12.48106,-12.48106,262.2491,62.44014,0.1227173,13.04271,0,0,181.5829
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,26.1155,26.1155,0,-1,0,26.1155,0,0,3.552714E-15,0,0,27.49,26.1155,0,0,166.2849,169.1018,0,27.49,-27.49,233.2721,55.54087,0.1227173,28.72705,0,0,169.1018
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.8294,141.6118,0,0,0,233.2721,55.54087,0.1227173,0,0,0,141.6118
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.8294,141.6118,0,0,0,233.2721,55.54087,0.1227173,0,0,0,141.6118
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,50.68238,50.68238,0,-1,0,50.68238,0,0,7.105427E-15,0,0,53.34987,50.68238,0,0,196.8294,141.6118,0,53.34987,-53.34987,177.0364,42.15144,0.1227173,55.75062,0,0,141.6118
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,24.54621,24.54621,0,0,0,24.54621,0,0,0,0,0,25.83811,24.54621,0,0,256.107,88.26192,0,25.83811,-25.83811,149.8006,35.66675,0.1227173,27.00083,0,0,88.26192
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,13.77442,13.77442,0,0,0,13.77442,8.345548,0,1.776357E-15,0,1.149551,14.49939,13.77442,0,0,284.816,62.42382,0,13.34984,-13.34984,135.7287,32.31629,0.1227173,15.15187,0.9196408,0,63.57337
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,299.6492,49.07397,18.38566,0,18.38566,153.1709,36.46918,0.1226892,0,14.70853,0,67.45964
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,42.84951,42.84951,0,0,0,42.84951,101.4569,0,7.105427E-15,0,43.47381,45.10475,42.84951,0,0,281.2635,65.62107,0,1.630943,-1.630943,151.4517,36.05985,0.1226892,47.13446,34.77905,0,109.0949
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,19.66914,19.66914,0,-1,0,19.66914,364.3361,0,0,0,71.66177,20.70436,19.66914,0,0,283.0757,63.99013,50.95742,0,50.95742,199.7941,47.56994,0.1226114,21.63605,57.32942,0,135.6519
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,39.15233,39.15233,0,-1,0,39.15233,203.4021,0,0,0,79.63667,41.21298,39.15233,0,0,232.1182,109.8518,38.42369,0,38.42369,236.246,56.24895,0.1225527,43.06757,63.70934,0,189.4885
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,17.9984,17.9984,0,-1,0,17.9984,432.2163,0,0,0,77.79201,18.94568,17.9984,0,0,193.6946,144.4331,58.84632,0,58.84632,292.0726,69.54095,0.1224631,19.79823,62.2336,0,222.2251
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,45.7676,45.7676,0,-1,0,45.7676,185.589,0,0,0,84.93963,48.17642,45.7676,0,0,134.8482,197.3948,36.76321,0,36.76321,326.9492,77.84489,0.1224071,50.34436,67.95171,0,282.3344
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,0,0,0,84.29503,0,0,0,0,98.08502,230.4817,84.29503,0,84.29503,406.9185,96.88516,0.1222791,0,67.43602,0,314.7767
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,26.31165,26.31165,0,-1,0,26.31165,327.1694,44.59721,0,0,86.08368,27.69648,26.31165,0,0,13.78999,306.3472,13.78999,0,13.78999,420.0009,100,0.1222581,28.94282,68.86694,0,392.4309
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,11.90341,11.90341,0,0,0,11.90341,695.4485,70.25217,0,0,82.78208,12.5299,11.90341,0,0,0,318.7582,0,0,0,420.0009,100,0.1222581,13.09375,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,36.81025,36.81025,0,0,0,36.81025,156.2576,18.7712,0,0,57.51883,38.74763,36.81025,0,0,0,318.7582,0,0,0,420.0009,100,0.1222581,40.49128,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,36.99842,36.99842,0,0,0,36.99842,63.07385,0,0,0,23.33633,38.94571,36.99842,0,0,0,318.7582,0,15.60938,-15.60938,403.5471,96.08245,0.1222581,40.69827,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,9.692705,9.692705,0,0,0,9.692705,25.01496,0,0,0,2.424626,10.20285,9.692705,0,0,17.34375,303.1488,0,7.778221,-7.778221,395.3481,94.13033,0.1222581,10.66198,1.939701,0,305.5735
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,41.61323,41.61323,0,-1,0,41.61323,0,0,0,0,0,43.8034,41.61323,0,0,25.98622,295.3706,0,43.8034,-43.8034,349.1753,83.13681,0.1222581,45.77455,0,0,295.3706
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,11.10264,11.10264,0,-1,0,11.10264,0,0,0,0,0,11.68699,11.10264,0,0,74.65666,251.5672,0,11.68699,-11.68699,336.8561,80.20368,0.1222581,12.21291,0,0,251.5672
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.64221,239.8802,0,0,0,336.8561,80.20368,0.1222581,0,0,0,239.8802
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,2.731992,2.731992,0,-1,0,2.731992,0,0,4.440892E-16,0,0,2.875782,2.731992,0,0,87.64221,239.8802,0,2.875782,-2.875782,333.8248,79.48193,0.1222581,3.005192,0,0,239.8802
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.504433,0.504433,0,-1,0,0.504433,0,0,0,0,0,0.5309821,0.504433,0,0,90.83752,237.0045,0,0.5309821,-0.5309821,333.2651,79.34867,0.1222581,0.5548763,0,0,237.0045
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,37.08877,37.08877,0,-1,0,37.08877,0,0,7.105427E-15,0,0,39.04081,37.08877,0,0,91.42751,236.4735,0,39.04081,-39.04081,292.1125,69.55045,0.1222581,40.79765,0,0,236.4735
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,17.05836,17.05836,0,-1,0,17.05836,0,0,0,0,0,17.95617,17.05836,0,0,134.8062,197.4327,0,17.95617,-17.95617,273.185,65.04391,0.1222581,18.76419,0,0,197.4327
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,7.930637,7.930637,0,-1,0,7.930637,0,0,8.881784E-16,0,0,8.34804,7.930637,0,0,154.7575,179.4765,0,8.34804,-8.34804,264.3854,62.94878,0.1222581,8.723701,0,0,179.4765
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,17.44423,17.44423,0,-1,0,17.44423,0,0,0,0,0,18.36235,17.44423,0,0,164.0331,171.1284,0,18.36235,-18.36235,245.0298,58.34031,0.1222581,19.18865,0,0,171.1284
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,16.35534,16.35534,0,-1,0,16.35534,0,0,0,0,0,17.21615,16.35534,0,0,184.4357,152.7661,0,17.21615,-17.21615,226.8824,54.0195,0.1222581,17.99087,0,0,152.7661
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,33.56541,33.56541,0,0,0,33.56541,0,0,7.105427E-15,0,0,35.33201,33.56541,0,0,203.5647,135.55,0,35.33201,-35.33201,189.6392,45.15209,0.1222581,36.92195,0,0,135.55
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,39.34764,39.34764,0,0,0,39.34764,3.881907,0,7.105427E-15,0,1.527439,41.41857,39.34764,0,0,242.8225,100.2179,0,39.89113,-39.89113,147.5902,35.14046,0.1222581,43.28241,1.221951,0,101.7454
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,287.146,60.32681,18.79696,0,18.79696,165.4226,39.38625,0.1222296,0,15.03757,0,79.12377
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,16.70334,16.70334,0,0,0,16.70334,297.5625,0,0,0,49.70287,17.58246,16.70334,0,0,268.3491,77.24408,32.12041,0,32.12041,195.8947,46.64149,0.1221809,18.37367,39.76229,0,126.9469
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,79.58469,68.7,0,-1,0,68.7,122.2882,0,10.88468,18.84315,84.01198,72.31579,68.7,0,0,236.2286,106.1524,11.69619,0,11.69619,206.9906,49.28339,0.1221632,87.54315,67.20959,0,190.1644
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,42.01104,42.01104,0,-1,0,42.01104,234.8912,0,0,0,98.68022,44.22215,42.01104,0,0,224.5325,116.679,54.45807,0,54.45807,258.6541,61.58419,0.1220808,46.21214,78.94418,0,215.3592
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,54.02213,54.02213,0,-1,0,54.02213,215.3839,0,0,0,116.3549,56.8654,54.02213,0,0,170.0744,165.6913,59.48955,0,59.48955,315.0909,75.02148,0.1219908,59.42435,93.08396,0,282.0462
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,0,0,0,102.1353,0,0,0,0,110.5848,219.2319,102.1353,0,102.1353,411.9849,98.09145,0.1218367,0,81.70825,0,321.3672
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,25.06035,25.06035,0,-1,0,25.06035,319.7527,45.30231,0,0,80.13115,26.37932,25.06035,0,0,8.449516,311.1537,8.449516,0,8.449516,420.0009,100,0.121824,27.56639,64.10492,0,391.2848
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,25.90612,25.90612,0,-1,0,25.90612,309.8348,52.99656,0,0,80.26616,27.2696,25.90612,0,0,0,318.7582,0,0,0,420.0009,100,0.121824,28.49673,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,9.077939,9.077939,0,0,0,9.077939,515.6867,37.258,0,0,46.81372,9.555725,9.077939,0,0,0,318.7582,0,0,0,420.0009,100,0.121824,9.985733,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,18.13964,18.13964,0,0,0,18.13964,225.6201,21.83232,0,0,40.92668,19.09436,18.13964,0,0,0,318.7582,0,0,0,420.0009,100,0.121824,19.95361,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.007150681,0.007150681,0,0,0,0.007150681,231081.4,16.51637,0,0,16.5239,0.007527032,0.007150681,0,0,0,318.7582,0,0,0,420.0009,100,0.121824,0.007865749,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,24.93316,24.93316,0,0,0,24.93316,9.073566,0,3.552714E-15,0,2.262327,26.24543,24.93316,0,0,0,318.7582,0,23.9831,-23.9831,394.7204,93.98087,0.121824,27.42648,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,29.95859,29.95859,0,-1,0,29.95859,0,0,3.552714E-15,0,0,31.53535,29.95859,0,0,26.64789,294.7751,0,31.53535,-31.53535,361.4792,86.06631,0.121824,32.95444,0,0,294.7751
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,24.17074,24.17074,0,-1,0,24.17074,0,0,0,0,0,25.44289,24.17074,0,0,61.68718,263.2398,0,25.44289,-25.44289,334.6601,79.68082,0.121824,26.58782,0,0,263.2398
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,7.073983,7.073983,0,-1,0,7.073983,0,0,8.881784E-16,0,0,7.446298,7.073983,0,0,89.95705,237.7969,0,7.446298,-7.446298,326.811,77.81199,0.121824,7.781382,0,0,237.7969
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.23071,230.3506,0,0,0,326.811,77.81199,0.121824,0,0,0,230.3506
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,14.6601,14.6601,0,-1,0,14.6601,0,0,0,0,0,15.43168,14.6601,0,0,98.23071,230.3506,0,15.43168,-15.43168,310.5446,73.93904,0.121824,16.12611,0,0,230.3506
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.335472,1.335472,0,-1,0,1.335472,0,0,0,0,0,1.40576,1.335472,0,0,115.377,214.9189,0,1.40576,-1.40576,309.0628,73.58623,0.121824,1.469019,0,0,214.9189
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,48.86874,48.86874,0,-1,0,48.86874,0,0,7.105427E-15,0,0,51.44078,48.86874,0,0,116.939,213.5131,0,51.44078,-51.44078,254.8394,60.67593,0.121824,53.75562,0,0,213.5131
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,27.8922,27.8922,0,-1,0,27.8922,0,0,3.552714E-15,0,0,29.36021,27.8922,0,0,174.0954,162.0724,0,29.36021,-29.36021,223.8911,53.30729,0.121824,30.68142,0,0,162.0724
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,22.30965,22.30965,0,-1,0,22.30965,0,0,3.552714E-15,0,0,23.48384,22.30965,0,0,206.7179,132.7122,0,23.48384,-23.48384,199.1369,47.41346,0.121824,24.54062,0,0,132.7122
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,12.39669,12.39669,0,-1,0,12.39669,0,0,0,0,0,13.04914,12.39669,0,0,232.811,109.2283,0,13.04914,-13.04914,185.3819,44.13846,0.121824,13.63635,0,0,109.2283
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,3.469915,3.469915,0,0,0,3.469915,0,0,4.440892E-16,0,0,3.652542,3.469915,0,0,247.3101,96.17916,0,3.652542,-3.652542,181.5318,43.22177,0.121824,3.816906,0,0,96.17916
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,8.070237,8.070237,0,0,0,8.070237,17.72715,0,0,0,1.430623,8.494987,8.070237,0,0,251.3685,92.52662,0,7.064364,-7.064364,174.0853,41.4488,0.121824,8.877261,1.144498,0,93.95724
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,59.3521,59.3521,0,0,0,59.3521,37.29501,0,0,0,22.13537,62.4759,59.3521,0,0,259.2177,85.46226,0,40.34053,-40.34053,131.5627,31.32438,0.121824,65.28732,17.7083,0,107.5976
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,41.76514,41.76514,0,0,0,41.76514,104.3344,7.105427E-15,0,0,43.57542,43.9633,41.76514,0,0,304.0406,45.12173,0,0.3878833,-0.3878833,131.1538,31.22703,0.121824,45.94165,34.86034,0,88.69715
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,304.4715,44.73385,78.40181,0,78.40181,205.5323,48.93616,0.121706,0,62.72145,0,123.1357
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,23.5239,23.5239,0,-1,0,23.5239,366.3782,0,0,0,86.18644,24.762,23.5239,0,0,226.0697,115.2955,61.42444,0,61.42444,263.8046,62.8105,0.1216137,25.87629,68.94915,0,201.4819
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,55.91298,55.91298,0,-1,0,55.91298,204.7114,0,0,0,114.4602,58.85576,55.91298,0,0,164.6453,170.5775,55.60446,0,55.60446,316.5556,75.37024,0.1215303,61.50427,91.56818,0,285.0377
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,5.520388,5.520388,0,-1,0,5.520388,2274.703,10.7207,0,0,125.5725,5.810935,5.520388,0,0,109.0408,220.6215,109.0408,0,109.0408,420.0009,100,0.121367,6.072427,100.458,0,346.1939
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,12.48361,12.48361,0,-1,0,12.48361,901.2949,99.37351,0,0,112.5142,13.14064,12.48361,0,0,0,318.7582,0,0,0,420.0009,100,0.121367,13.73197,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,49.99798,49.99798,0,-1,0,49.99798,203.3891,49.061,0,0,101.6905,52.62945,49.99798,0,0,0,318.7582,0,0,0,420.0009,100,0.121367,54.99778,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,43.45907,43.45907,0,0,0,43.45907,125.3618,8.734684,0,0,54.48108,45.7464,43.45907,0,0,0,318.7582,0,0,0,420.0009,100,0.121367,47.80498,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,27.60802,27.60802,0,0,0,27.60802,165.6669,16.67627,0,0,45.73734,29.06107,27.60802,0,0,0,318.7582,0,0,0,420.0009,100,0.121367,30.36882,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,43.77837,43.77837,0,0,0,43.77837,50.12925,0,0,0,21.94577,46.0825,43.77837,0,0,0,318.7582,0,24.13673,-24.13673,394.5585,93.94231,0.121367,48.15621,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,5.481669,5.481669,0,0,0,5.481669,37.82119,0,0,0,2.073233,5.770178,5.481669,0,0,26.81859,294.6215,0,3.696945,-3.696945,390.6616,93.01447,0.121367,6.029836,1.658586,0,296.6947
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.08249923,0.08249923,0,-1,0,0.08249923,0,0,0,0,0,0.08684129,0.08249923,0,0,30.92631,290.9246,0,0.08684129,-0.08684129,390.57,92.99268,0.121367,0.09074915,0,0,290.9246
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,41.67913,41.67913,0,-1,0,41.67913,0,0,7.105427E-15,0,0,43.87277,41.67913,0,0,31.02279,290.8377,0,43.87277,-43.87277,344.3241,81.98176,0.121367,45.84704,0,0,290.8377
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,21.54903,21.54903,0,-1,0,21.54903,0,0,0,0,0,22.68319,21.54903,0,0,79.77032,246.9649,0,22.68319,-22.68319,320.4139,76.28887,0.121367,23.70394,0,0,246.9649
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,17.87038,17.87038,0,-1,0,17.87038,0,0,0,0,0,18.81092,17.87038,0,0,104.9739,224.2818,0,18.81092,-18.81092,300.5854,71.56782,0.121367,19.65741,0,0,224.2818
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,34.77855,34.77855,0,-1,0,34.77855,0,0,7.105427E-15,0,0,36.609,34.77855,0,0,125.8749,205.4708,0,36.609,-36.609,261.9962,62.37991,0.121367,38.2564,0,0,205.4708
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,20.44698,20.44698,0,-1,0,20.44698,0,0,3.552714E-15,0,0,21.52314,20.44698,0,0,166.5515,168.8618,0,21.52314,-21.52314,239.3088,56.97817,0.121367,22.49168,0,0,168.8618
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,33.67493,33.67493,0,-1,0,33.67493,0,0,0,0,0,35.4473,33.67493,0,0,190.4661,147.3387,0,35.4473,-35.4473,201.9441,48.08182,0.121367,37.04243,0,0,147.3387
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,35.14789,35.14789,0,-1,0,35.14789,0,0,0,0,0,36.99778,35.14789,0,0,229.852,111.8914,0,36.99778,-36.99778,162.945,38.79634,0.121367,38.66268,0,0,111.8914
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,34.83013,34.83013,0,-1,0,34.83013,0,0,0,0,0,36.66329,34.83013,0,0,270.9607,74.89362,0,36.66329,-36.66329,124.2985,29.59481,0.121367,38.31314,0,0,74.89362
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,20.82737,20.82737,0,-1,0,20.82737,0,0,0,0,0,21.92355,20.82737,0,0,311.6977,38.23032,0,21.92355,-21.92355,101.189,24.09258,0.121367,22.91011,0,0,38.23032
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,13.27977,13.27977,0,0,0,13.27977,0,0,1.776357E-15,0,0,13.97871,13.27977,0,0,336.0572,16.30677,0,13.97871,-13.97871,86.45416,20.58428,0.121367,14.60775,0,0,16.30677
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,33.49722,33.49722,81,0,22.761,33.49722,4.180929,0,0,0,1.400495,0,0,47.50278,45.12765,351.5891,2.328063,46.52814,0,46.52814,130.5946,31.0939,0.1214665,36.84694,1.120396,81,3.728558
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,5.851067,5.851067,78.16685,0,22.04421,5.851067,377.1459,0,0,0,22.06706,0,0,72.31579,68.7,305.0609,44.20339,90.76706,0,90.76706,216.7038,51.59605,0.1215311,6.436173,17.65365,81,66.27045
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,43.5633,43.5633,81,0,22.761,43.5633,88.52419,0,0,0,38.56406,0,0,37.4367,35.56486,214.2939,125.8937,74.12892,0,74.12892,287.0287,68.34003,0.1216303,47.91964,30.85125,81,164.4578
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,52.4114,52.4114,0,-1,0,52.4114,119.7614,0,0,0,62.76864,55.1699,52.4114,0,0,140.1649,192.6098,7.598744,0,7.598744,294.2375,70.0564,0.1216189,57.65254,50.21491,0,255.3784
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,48.73235,48.73235,0,-1,0,48.73235,166.4895,0,0,0,81.13425,51.29721,48.73235,0,0,132.5662,199.4486,29.83704,0,29.83704,322.5434,76.79589,0.1215744,53.60558,64.9074,0,280.5829
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,97.2562,68.7,0,-1,0,68.7,155.3911,0,28.5562,38.28182,106.7537,72.31579,68.7,0,0,102.7292,226.302,34.43792,0,34.43792,355.2141,84.57461,0.121523,106.9818,85.40296,0,333.0557
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,50.78917,50.78917,0,-1,0,50.78917,202.4573,0,0,0,102.8264,53.46228,50.78917,0,0,68.29124,257.2961,49.36407,0,49.36407,402.045,95.7248,0.1214494,55.86808,82.26109,0,360.1225
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,25.45261,25.45261,0,-1,0,25.45261,296.9896,29.87221,0,0,75.59161,26.79222,25.45261,0,0,18.92717,301.7238,18.92717,0,18.92717,420.0009,100,0.1214212,27.99787,60.47328,0,377.3154
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,27.98001,27.98001,0,-1,0,27.98001,307.1828,56.49714,0,0,85.94978,29.45264,27.98001,0,0,0,318.7582,0,0,0,420.0009,100,0.1214212,30.77801,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,8.159121,8.159121,0,0,0,8.159121,1045.146,76.68616,0,0,85.27471,8.588548,8.159121,0,0,0,318.7582,0,0,0,420.0009,100,0.1214212,8.975033,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,5.799304,5.799304,0,0,0,5.799304,958.166,49.46242,0,0,55.56695,6.10453,5.799304,0,0,0,318.7582,0,0,0,420.0009,100,0.1214212,6.379234,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,48.90733,48.90733,0,0,0,48.90733,44.66925,0,0,0,21.84654,51.4814,48.90733,0,0,0,318.7582,0,29.63486,-29.63486,388.7629,92.56242,0.1214212,53.79807,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,45.47089,45.47089,0,0,0,45.47089,4.561866,0,0,0,2.074321,47.8641,45.47089,0,0,32.92763,289.1234,0,45.78978,-45.78978,340.4963,81.07038,0.1214212,50.01798,1.659457,0,291.1977
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,63.1047,63.1047,0,-1,0,63.1047,0,0,1.421085E-14,0.7151735,0,66.426,63.1047,0,0,83.80516,243.3336,0,66.426,-66.426,270.4771,64.39919,0.1214212,69.41518,0,0,243.3336
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,49.3213,49.3213,0,-1,0,49.3213,0,0,7.105427E-15,0,0,51.91716,49.3213,0,0,157.6118,176.9076,0,51.91716,-51.91716,215.7516,51.36934,0.1214212,54.25344,0,0,176.9076
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,76.5346,68.7,0,-1,0,68.7,0,0,7.834597,15.48806,0,72.31579,68.7,0,0,215.2976,124.9904,0,72.31579,-72.31579,139.5241,33.21996,0.1214212,84.18806,0,0,124.9904
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,34.09997,34.09997,0,-1,0,34.09997,0,0,7.105427E-15,0,0,35.89471,34.09997,0,0,295.6484,52.67463,0,35.89471,-35.89471,101.6878,24.21132,0.1214212,37.50997,0,0,52.67463
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,51.33872,15.94092,0,-1,0,15.94092,0,0,35.39779,40.53167,0,16.77992,15.94092,0,0,335.5315,16.77992,0,16.77992,-16.77992,84.00017,20,0.1214212,56.47259,0,0,16.77992
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214212,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,30.08503,0,0,-1,0,0,0,0,30.08503,33.09353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214212,33.09353,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,27.08875,0,0,-1,0,0,0,0,27.08875,29.79763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214212,29.79763,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,9.259212,0,0,-1,0,0,0,0,9.259212,10.18513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214212,10.18513,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,56.25614,0,0,-1,0,0,0,0,56.25614,61.88176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214212,61.88176,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,28.00157,28.00157,81,0,22.761,28.00157,0,0,0,0,0,0,0,52.99843,50.34851,354.1758,0,50.34851,0,50.34851,131.765,31.37255,0.1215289,30.80173,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,303.8273,45.31366,69.56233,0,69.56233,197.7576,47.08504,0.1216046,0,0.6898648,81,46.17599
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,72.42029,72.42029,81,0,22.761,72.42029,34.56655,0,0,0,25.0332,0,0,8.579711,8.150725,234.265,107.9198,33.18392,0,33.18392,229.2386,54.58051,0.1216666,79.66232,20.02656,81,132.953
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,1.881114,1.881114,74.19691,0,21.03982,1.881114,2773.525,0,0,0,52.17318,0,0,72.31579,68.7,201.081,137.7853,120.8732,0,120.8732,343.909,81.88293,0.1216722,2.069226,41.73854,81,189.9585
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,65.84979,65.84979,0,-1,0,65.84979,120.7218,0,0,3.734769,79.49506,69.31557,65.84979,0,0,80.20786,246.5712,10.1795,0,10.1795,353.5661,84.18224,0.121657,72.43477,63.59605,0,326.0662
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,28.14705,0,0,98.17541,0,0,0,0,70.02837,255.7327,70.02837,0,70.02837,420.0009,100,0.121553,0,78.54033,0,353.9081
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,19.21427,19.21427,0,-1,0,19.21427,619.6218,98.83025,0,0,119.0558,20.22554,19.21427,0,0,0,318.7582,0,0,0,420.0009,100,0.121553,21.13569,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121553,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,55.7811,55.7811,0,-1,0,55.7811,179.125,41.20092,0,0,99.91786,58.71694,55.7811,0,0,0,318.7582,0,0,0,420.0009,100,0.121553,61.35921,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,11.17134,11.17134,0,-1,0,11.17134,623.7445,57.92132,0,0,69.68063,11.75931,11.17134,0,0,0,318.7582,0,0,0,420.0009,100,0.121553,12.28847,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,24.23719,24.23719,0,0,0,24.23719,232.601,30.86312,0,0,56.37596,25.51283,24.23719,0,0,0,318.7582,0,0,0,420.0009,100,0.121553,26.66091,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,22.69314,22.69314,0,0,0,22.69314,178.9241,16.71598,0,0,40.6035,23.88752,22.69314,0,0,0,318.7582,0,0,0,420.0009,100,0.121553,24.96246,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121553,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121553,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,41.0714,41.0714,0,-1,0,41.0714,0,0,7.105427E-15,0,0,43.23305,41.0714,0,0,0,318.7582,0,43.23305,-43.23305,374.4292,89.14964,0.121553,45.17854,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,58.71199,58.71199,0,-1,0,58.71199,0,0,7.105427E-15,0,0,61.80209,58.71199,0,0,48.03672,275.5252,0,61.80209,-61.80209,309.2841,73.63892,0.121553,64.58318,0,0,275.5252
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,74.81468,68.7,0,-1,0,68.7,0,0,6.114684,13.59615,0,72.31579,68.7,0,0,116.7057,213.7231,0,72.31579,-72.31579,233.0565,55.48954,0.121553,82.29615,0,0,213.7231
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,35.19054,35.19054,0,-1,0,35.19054,0,0,7.105427E-15,0,0,37.04267,35.19054,0,0,197.0566,141.4073,0,37.04267,-37.04267,194.0101,46.1928,0.121553,38.70959,0,0,141.4073
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,17.42931,17.42931,0,-1,0,17.42931,0,0,3.552714E-15,0,0,18.34664,17.42931,0,0,238.2151,104.3646,0,18.34664,-18.34664,174.6711,41.58827,0.121553,19.17224,0,0,104.3646
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,2.666014,2.666014,0,-1,0,2.666014,0,0,4.440892E-16,0,0,2.806331,2.666014,0,0,258.6003,86.01798,0,2.806331,-2.806331,171.713,40.88395,0.121553,2.932616,0,0,86.01798
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,27.06956,27.06956,0,-1,0,27.06956,0,0,3.552714E-15,0,0,28.49428,27.06956,0,0,261.7184,83.21165,0,28.49428,-28.49428,141.6773,33.73263,0.121553,29.77652,0,0,83.21165
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,39.29909,39.29909,0,-1,0,39.29909,0,0,0,0,0,41.36746,39.29909,0,0,293.3787,54.71737,0,41.36746,-41.36746,98.07221,23.35048,0.121553,43.229,0,0,54.71737
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,11.55874,11.55874,0,-1,0,11.55874,0,0,1.776357E-15,0.03219288,0,12.16709,11.55874,0,0,339.3426,13.34991,0,12.16709,-12.16709,85.24697,20.29686,0.121553,12.71461,0,0,13.34991
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,48.02652,1.123681,0,-1,0,1.123681,0,0,46.90284,51.70549,0,1.182822,1.123681,0,0,352.8616,1.182822,0,1.182822,-1.182822,84.00017,20,0.121553,52.82917,0,0,1.182822
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.1452,31.1452,81,0,22.761,31.1452,0,0,0,0,0,0,0,49.8548,47.36206,354.1758,0,47.36206,0,47.36206,128.9318,30.69798,0.1216538,34.25972,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,63.11402,63.11402,81,0,22.761,63.11402,2.119508,0,0,0,1.337707,0,0,17.88598,16.99168,306.8138,42.62586,18.32939,0,18.32939,146.3206,34.83816,0.1216923,69.42542,1.070165,81,43.96357
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,69.55487,69.55487,81,0,22.761,69.55487,27.8382,0,0,0,19.36283,0,0,11.44513,10.87287,288.4843,59.12231,30.2357,0,30.2357,175.0047,41.66769,0.1217497,76.51036,15.49026,81,78.48513
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,59.06148,59.06148,81,0,22.761,59.06148,87.79584,0,0,0,51.85352,0,0,21.93852,20.84159,258.2487,86.33443,72.69511,0,72.69511,243.9693,58.08781,0.12185,64.96763,41.48282,81,138.188
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,30.09733,30.09733,0,-1,0,30.09733,259.9729,0,0,0,78.24491,31.6814,30.09733,0,0,185.5535,151.76,46.56351,0,46.56351,288.1433,68.60542,0.1217809,33.10706,62.59593,0,230.0049
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,61.06042,61.06042,0,-1,0,61.06042,163.1829,0,0,0,99.64019,64.27413,61.06042,0,0,138.99,193.6672,35.36606,0,35.36606,321.6945,76.59378,0.1217285,67.16647,79.71215,0,293.3074
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,42.56571,42.56571,0,-1,0,42.56571,281.8072,0,0,0,119.9532,44.80601,42.56571,0,0,103.624,225.4966,75.14721,0,75.14721,392.9854,93.56776,0.1216172,46.82228,95.96257,0,345.4499
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,26.28357,26.28357,0,-1,0,26.28357,480.6448,70.1869,0,0,126.3306,27.66691,26.28357,0,0,28.47676,293.1292,28.47676,0,28.47676,420.0009,100,0.1215751,28.91192,101.0645,0,419.4597
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,57.22918,57.22918,0,-1,0,57.22918,187.8007,47.23554,0,0,107.4768,60.24124,57.22918,0,0,0,318.7582,0,0,0,420.0009,100,0.1215751,62.9521,85.98142,0,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,36.90103,36.90103,0,-1,0,36.90103,205.9925,37.17015,0,0,76.01334,38.84319,36.90103,0,0,0,318.7582,0,0,0,420.0009,100,0.1215751,40.59113,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,8.01497,8.01497,0,0,0,8.01497,609.9738,40.45241,0,0,48.88922,8.43681,8.01497,0,0,0,318.7582,0,0,0,420.0009,100,0.1215751,8.816466,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,65.49384,65.49384,30.91096,0,10.08847,65.49384,55.58236,0,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1215751,72.04321,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,60.63059,60.63059,0,0,0,60.63059,28.07676,0,7.105427E-15,0,17.02311,63.82167,60.63059,0,0,0,318.7582,0,46.79857,-46.79857,370.6708,88.25478,0.1215751,66.69365,13.61849,0,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,19.40093,19.40093,0,0,0,19.40093,9.336192,0,3.552714E-15,0,1.811309,20.42204,19.40093,0,0,51.99841,271.9597,0,18.61073,-18.61073,351.0534,83.58398,0.1215751,21.34103,1.449047,0,273.771
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,43.68511,43.68511,0,-1,0,43.68511,0,0,7.105427E-15,0,0,45.98432,43.68511,0,0,72.67699,253.3489,0,45.98432,-45.98432,302.5817,72.04311,0.1215751,48.05362,0,0,253.3489
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,5.709184,5.709184,0,-1,0,5.709184,0,0,8.881784E-16,0,0,6.009667,5.709184,0,0,123.7707,207.3646,0,6.009667,-6.009667,296.2469,70.53484,0.1215751,6.280102,0,0,207.3646
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.630672,1.630672,0,-1,0,1.630672,0,0,2.220446E-16,0,0,1.716497,1.630672,0,0,130.4481,201.3549,0,1.716497,-1.716497,294.4376,70.10404,0.1215751,1.793739,0,0,201.3549
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,29.1906,29.1906,0,-1,0,29.1906,0,0,3.552714E-15,0,0,30.72695,29.1906,0,0,132.3553,199.6384,0,30.72695,-30.72695,262.0485,62.39238,0.1215751,32.10966,0,0,199.6384
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,51.74878,51.74878,0,-1,0,51.74878,0,0,7.105427E-15,0,0,54.4724,51.74878,0,0,166.4964,168.9115,0,54.4724,-54.4724,204.6296,48.72123,0.1215751,56.92365,0,0,168.9115
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,24.14578,24.14578,0,-1,0,24.14578,0,0,3.552714E-15,0,0,25.41661,24.14578,0,0,227.0212,114.4391,0,25.41661,-25.41661,177.8381,42.34232,0.1215751,26.56036,0,0,114.4391
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.2619,89.02249,0,0,0,177.8381,42.34232,0.1215751,0,0,0,89.02249
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,25.00926,25.00926,0,-1,0,25.00926,0,0,3.552714E-15,0,0,26.32553,25.00926,0,0,255.2619,89.02249,0,26.32553,-26.32553,150.0886,35.7353,0.1215751,27.51019,0,0,89.02249
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.97878,39.97878,0,-1,0,39.97878,0,0,0,0,0,42.08292,39.97878,0,0,284.5125,62.69695,0,42.08292,-42.08292,105.7293,25.17359,0.1215751,43.97665,0,0,62.69695
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.4678,19.58333,0,-1,0,19.58333,0,0,10.88447,13.93125,0,20.61403,19.58333,0,0,331.2713,20.61403,0,20.61403,-20.61403,84.00017,20,0.1215751,33.51458,0,0,20.61403
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215751,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,35.29353,35.29353,81,0,22.761,35.29353,1.7253,0,0,0,0.6089193,0,0,45.70647,43.42115,354.1758,0,44.03007,0,44.03007,125.7708,29.94536,0.1216681,38.82288,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,310.1458,39.62706,76.67877,0,76.67877,198.5146,47.26529,0.1217326,0,6.383018,81,47.60583
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,13.05582,13.05582,81,0,22.761,13.05582,55.28807,0,0,0,7.218311,0,0,67.94418,64.54697,233.467,108.638,71.76528,0,71.76528,266.5971,63.47538,0.1218338,14.3614,5.774649,81,115.8563
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,32.4631,32.4631,0,-1,0,32.4631,75.19686,0,0,0,24.41124,34.17169,32.4631,0,0,161.7017,173.2267,0,9.760454,-9.760454,256.3087,61.02576,0.1218338,35.70942,19.52899,0,197.6379
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,34.41553,34.41553,0,-1,0,34.41553,35.88037,0,7.105427E-15,0,12.34842,36.22687,34.41553,0,0,172.5466,163.4662,0,23.87845,-23.87845,231.1386,55.0329,0.1218338,37.85708,9.878736,0,175.8147
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,72.78836,68.7,0,-1,0,68.7,9.714281,0,4.08836,11.3672,6.673711,72.31579,68.7,0,0,199.0782,139.5878,0,65.64207,-65.64207,161.9458,38.55845,0.1218338,80.0672,5.338969,0,146.2615
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,62.79669,62.79669,0,-1,0,62.79669,13.32874,0,7.105427E-15,0.376359,8.370008,66.10178,62.79669,0,0,272.0139,73.94572,0,57.73177,-57.73177,101.0912,24.06928,0.1218338,69.07636,6.696007,0,82.31573
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,37.59119,24.10717,0,-1,0,24.10717,38.00535,0,13.48402,24.20627,9.162016,25.37597,24.10717,0,0,336.1603,16.21395,0,16.21395,-16.21395,84.00017,20,0.1218338,41.35031,7.329613,0,25.37597
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,65.29353,8.839803,0,-1,0,8.839803,105.2632,0,56.45373,70.05492,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1218338,71.82289,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,24.04358,24.04358,81,0,22.761,24.04358,64.57415,0,0,0,15.52594,0,0,56.95642,54.1086,354.1758,0,69.63454,0,69.63454,150.0613,35.72881,0.121938,26.44794,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,31.96774,31.96774,81,0,22.761,31.96774,15.08827,0,0,0,4.823378,0,0,49.03226,46.58065,284.5413,62.67108,51.40403,0,51.40403,198.8274,47.33977,0.1220446,35.16451,3.858702,81,67.49446
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,67.17334,67.17334,81,0,22.761,67.17334,3.922359,0,0,0,2.63478,0,0,13.82666,13.13533,233.1372,108.9347,15.77011,0,15.77011,213.7883,50.90187,0.1220769,73.89067,2.107824,81,111.5695
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,217.3671,123.1278,69.96335,0,69.96335,280.1613,66.70495,0.1221507,0,1.01068,81,124.3912
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,30.63535,30.63535,0,-1,0,30.63535,0,0,0,0,0,32.24774,30.63535,0,0,147.4038,186.0948,0,32.24774,-32.24774,246.1692,58.61161,0.1221507,33.69889,0,0,186.0948
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,40.33227,40.33227,0,-1,0,40.33227,0,0,0,0,0,42.45502,40.33227,0,0,183.2346,153.8471,0,42.45502,-42.45502,201.4177,47.9565,0.1221507,44.3655,0,0,153.8471
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,49.91621,49.91621,0,-1,0,49.91621,0,0,7.105427E-15,0,0,52.54338,49.91621,0,0,230.4068,111.3921,0,52.54338,-52.54338,146.0321,34.76949,0.1221507,54.90783,0,0,111.3921
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,39.063,39.063,0,-1,0,39.063,0,0,0,0,0,41.11895,39.063,0,0,288.7884,58.84868,0,41.11895,-41.11895,102.6889,24.4497,0.1221507,42.9693,0,0,58.84868
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.4761,17.72974,0,0,0,102.6889,24.4497,0.1221507,0,0,0,17.72974
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,2.334007,2.334007,0,-1,0,2.334007,0,0,4.440892E-16,0,0,2.45685,2.334007,0,0,334.4761,17.72974,0,2.45685,-2.45685,100.0992,23.8331,0.1221507,2.567408,0,0,17.72974
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,41.9348,14.50924,0,-1,0,14.50924,0,0,27.42556,31.61904,0,15.27289,14.50924,0,0,337.2059,15.27289,0,15.27289,-15.27289,84.00017,20,0.1221507,46.12828,0,0,15.27289
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,19.17323,0,0,-1,0,0,0,0,19.17323,21.09056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221507,21.09056,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,7.908918,0,0,-1,0,0,0,0,7.908918,8.69981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221507,8.69981,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,18.88632,0,0,-1,0,0,0,0,18.88632,20.77495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221507,20.77495,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,57.1527,57.1527,81,0,22.761,57.1527,0,-3.552714E-15,0,0,0,0,0,23.8473,22.65493,354.1758,0,22.65493,0,22.65493,105.4925,25.11722,0.1221983,62.86797,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,331.5209,20.38944,69.56572,0,69.56572,171.4884,40.83048,0.1222725,0,0.6925744,81,21.25516
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,21.67097,21.67097,81,0,22.761,21.67097,35.22667,0,0,0,7.633962,0,0,59.32903,56.36258,261.9552,82.99859,63.99654,0,63.99654,232.2008,55.2858,0.1223843,23.83807,6.10717,81,90.63255
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,197.9586,140.5955,88.79203,0,88.79203,316.4363,75.34183,0.1224298,0,16.07362,81,160.6875
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,15.99551,15.99551,0,-1,0,15.99551,173.6009,0,0,0,27.76834,16.83738,15.99551,0,0,109.1666,220.5083,10.93097,0,10.93097,326.8063,77.81088,0.1224136,17.59506,22.21468,0,248.2766
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,17.14857,17.14857,0,-1,0,17.14857,207.0842,0,0,0,35.51198,18.05113,17.14857,0,0,98.23562,230.3462,17.46085,0,17.46085,343.3712,81.75488,0.1223878,18.86343,28.40958,0,265.8582
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,20.45993,20.45993,0,-1,0,20.45993,42.68501,0,0,0,8.733322,21.53677,20.45993,0,0,80.77477,246.0609,0,12.80344,-12.80344,329.8752,78.54154,0.1223878,22.50592,6.986658,0,254.7943
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,20.79383,20.79383,0,-1,0,20.79383,59.70559,3.552714E-15,0,0,12.41508,21.88824,20.79383,0,0,95.00082,233.2575,0,9.473161,-9.473161,319.8896,76.16403,0.1223878,22.87321,9.932062,0,245.6726
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,88.0509,68.7,0,-1,0,68.7,33.24311,0,19.35089,28.15598,22.83801,72.31579,68.7,0,0,105.5266,223.7843,0,49.47778,-49.47778,267.7354,63.7464,0.1223878,96.85599,18.27041,0,246.6223
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,20.86403,20.86403,0,-1,0,20.86403,100.9204,0,0,0,21.05606,21.96214,20.86403,0,0,160.5019,174.3065,0,0.9060823,-0.9060823,266.7803,63.519,0.1223878,22.95043,16.84484,0,195.3626
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,15.80493,15.80493,0,0,0,15.80493,95.76962,0,1.776357E-15,0,15.13632,16.63676,15.80493,0,0,161.5086,173.4005,0,1.500447,-1.500447,265.1987,63.14242,0.1223878,17.38542,12.10905,0,188.5368
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,44.58792,44.58792,0,0,0,44.58792,33.27457,0,7.105427E-15,0,14.83644,46.93466,44.58792,0,0,163.1758,171.9,0,32.09822,-32.09822,231.3642,55.08661,0.1223878,49.04672,11.86915,0,186.7365
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,11.65929,11.65929,0,0,0,11.65929,75.08012,0,0,0,8.753811,12.27294,11.65929,0,0,198.8405,139.8018,0,3.519129,-3.519129,227.6547,54.2034,0.1223878,12.82522,7.003048,0,148.5556
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,27.52452,27.52452,0,0,0,27.52452,3.516307,0,3.552714E-15,0,0.9678468,28.97318,27.52452,0,0,202.7506,136.2827,0,28.00534,-28.00534,198.1345,47.17479,0.1223878,30.27698,0.7742774,0,137.2505
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,27.36199,27.36199,0,-1,0,27.36199,0,0,0,0,0,28.8021,27.36199,0,0,233.8676,108.2773,0,28.8021,-28.8021,167.7744,39.94621,0.1223878,30.09819,0,0,108.2773
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,23.69225,23.69225,0,-1,0,23.69225,0,0,3.552714E-15,0,0,24.93921,23.69225,0,0,265.87,79.47524,0,24.93921,-24.93921,141.4862,33.68712,0.1223878,26.06148,0,0,79.47524
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,70.02071,51.80923,0,-1,0,51.80923,0,0,18.21148,25.21355,0,54.53603,51.80923,0,0,293.5802,54.53603,0,54.53603,-54.53603,84.00017,20,0.1223878,77.02277,0,0,54.53603
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,10.61562,0,0,-1,0,0,0,0,10.61562,11.67718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223878,11.67718,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,25.4072,0,0,-1,0,0,0,0,25.4072,27.94792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223878,27.94792,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,28.18841,0,0,-1,0,0,0,0,28.18841,31.00725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223878,31.00725,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,23.16446,0,0,-1,0,0,0,0,23.16446,25.48091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223878,25.48091,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,52.43653,0,0,-1,0,0,0,0,52.43653,57.68018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223878,57.68018,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,5.147262,0,0,-1,0,0,0,0,5.147262,5.661988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223878,5.661988,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,50.94794,0,0,-1,0,0,0,0,50.94794,56.04273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223878,56.04273,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,60.50488,60.50488,81,0,22.761,60.50488,0,0,0,0,0,0,0,20.49512,19.47037,354.1758,0,19.47037,0,19.47037,102.4714,24.3979,0.1224286,66.55537,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,22.36872,22.36872,81,0,22.761,22.36872,8.386234,0,0,0,1.875893,0,0,58.63128,55.69972,334.7054,17.52333,57.57561,0,57.57561,157.0924,37.40288,0.1225483,24.60559,1.500715,81,19.39922
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,18.92929,18.92929,81,0,22.761,18.92929,64.1756,0,0,0,12.14798,0,0,62.07072,58.96718,277.1298,69.34138,71.11516,0,71.11516,224.5582,53.46612,0.122649,20.82221,9.718385,81,81.48936
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,13.4133,13.4133,81,0,22.761,13.4133,285.1715,0,0,0,38.2509,0,0,67.5867,64.20737,206.0147,133.345,102.4583,0,102.4583,321.7586,76.60904,0.1227032,14.75463,30.60072,81,171.5959
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,20.53757,20.53757,0,-1,0,20.53757,264.6414,0,0,0,54.3509,21.61849,20.53757,0,0,103.5564,225.5575,32.73241,0,32.73241,352.8113,84.00253,0.122655,22.59132,43.48072,0,279.9084
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,70.82399,255.0166,65.49471,0,65.49471,414.945,98.79624,0.1225585,0,52.39577,0,320.5114
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,28.58764,28.58764,0,-1,0,28.58764,270.1111,41.79686,0,0,77.21838,30.09225,28.58764,0,0,5.329273,313.9619,5.329273,0,5.329273,420.0009,100,0.1225506,31.4464,61.77471,0,391.1803
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225506,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225506,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225506,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,33.76245,33.76245,0,0,0,33.76245,120.1468,5.025074,0,0,40.56449,35.53942,33.76245,0,0,0,318.7582,0,0,0,420.0009,100,0.1225506,37.13869,32.4516,0,359.3227
