Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,28.18272,28.18272,0,0,0,28.18272,114.3781,2.568834,0,0,32.23486,29.66602,28.18272,0,0,0,318.7582,0,0,0,420.0009,100,0.1225506,31.001,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,55.98408,55.98408,0,0,0,55.98408,43.47394,0,7.105427E-15,0,24.33849,58.93061,55.98408,0,0,0,318.7582,0,34.59212,-34.59212,383.5375,91.31828,0.1225506,61.58249,19.47079,0,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,38.43569,284.1661,1.381552,0,1.381552,384.8482,91.63034,0.1225486,0,1.105242,0,285.5477
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,6.734049,6.734049,0,-1,0,6.734049,0,0,0,0,0,7.088473,6.734049,0,0,37.05414,285.4095,0,7.088473,-7.088473,377.3763,89.85132,0.1225486,7.407454,0,0,285.4095
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,36.34012,36.34012,0,-1,0,36.34012,0,0,7.105427E-15,0,0,38.25275,36.34012,0,0,44.93022,278.321,0,38.25275,-38.25275,337.0544,80.25088,0.1225486,39.97413,0,0,278.321
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,66.42804,66.42804,0,-1,0,66.42804,0,0,1.421085E-14,4.370847,0,69.92426,66.42804,0,0,87.43328,240.0683,0,69.92426,-69.92426,263.3477,62.70171,0.1225486,73.07085,0,0,240.0683
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,30.16246,30.16246,0,-1,0,30.16246,0,0,3.552714E-15,0,0,31.74996,30.16246,0,0,165.1269,170.144,0,31.74996,-31.74996,229.8803,54.7333,0.1225486,33.17871,0,0,170.144
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,33.06588,33.06588,0,-1,0,33.06588,0,0,0,0,0,34.80619,33.06588,0,0,200.4046,138.3941,0,34.80619,-34.80619,193.1914,45.99785,0.1225486,36.37246,0,0,138.3941
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,32.80812,32.80812,0,-1,0,32.80812,0,0,0,0,0,34.53486,32.80812,0,0,239.0782,103.5879,0,34.53486,-34.53486,156.7884,37.3305,0.1225486,36.08893,0,0,103.5879
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,35.06514,35.06514,0,-1,0,35.06514,0,0,7.105427E-15,0,0,36.91067,35.06514,0,0,277.4503,69.053,0,36.91067,-36.91067,117.8812,28.06689,0.1225486,38.57165,0,0,69.053
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.4621,32.14233,0,0,0,117.8812,28.06689,0.1225486,0,0,0,32.14233
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.4621,32.14233,0,0,0,117.8812,28.06689,0.1225486,0,0,0,32.14233
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,10.35182,10.35182,0,-1,0,10.35182,0,0,1.776357E-15,0,0,10.89666,10.35182,0,0,318.4621,32.14233,0,10.89666,-10.89666,106.3951,25.33211,0.1225486,11.387,0,0,32.14233
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.81265,39.81265,81,0,22.761,39.81265,0,0,0,0,0,0,0,41.18735,39.12798,330.5695,21.24568,39.12798,0,39.12798,143.5151,34.1702,0.12263,43.79391,0,81,21.24568
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,12.93279,12.93279,81,0,22.761,12.93279,6.979454,0,0,0,0.9026381,0,0,68.06721,64.66385,291.4415,56.46087,65.56649,0,65.56649,205.717,48.98013,0.1227384,14.22607,0.7221105,81,57.3635
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,21.6583,21.6583,81,0,22.761,21.6583,89.4874,0,0,0,19.38145,0,0,59.3417,56.37462,225.875,115.4707,75.75607,0,75.75607,277.5855,66.09165,0.1228317,23.82413,15.50516,81,134.8521
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,39.59491,39.59491,81,0,22.761,39.59491,81.73563,0,0,0,32.36314,0,0,41.40509,39.33484,150.119,183.6512,71.69798,0,71.69798,345.6042,82.28654,0.1229307,43.5544,25.89052,81,216.0143
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,78.42097,248.1794,25.57681,0,25.57681,369.8685,88.06374,0.1228931,0,20.46145,0,273.7562
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,30.63924,30.63924,0,-1,0,30.63924,168.9405,0,0,0,51.76207,32.25183,30.63924,0,0,52.84417,271.1985,19.51024,0,19.51024,388.3775,92.47065,0.1228644,33.70316,41.40966,0,322.9605
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,25.6087,0,0,58.94262,0,0,0,0,33.33392,288.7577,33.33392,0,33.33392,420.0009,100,0.1228154,0,47.1541,0,347.7003
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,15.16089,15.16089,0,-1,0,15.16089,409.0298,46.05372,0,0,62.01255,15.95883,15.16089,0,0,0,318.7582,0,0,0,420.0009,100,0.1228154,16.67698,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,23.1388,23.1388,0,-1,0,23.1388,220.6861,26.70747,0,0,51.06411,24.35663,23.1388,0,0,0,318.7582,0,0,0,420.0009,100,0.1228154,25.45268,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,36.15561,36.15561,0,-1,0,36.15561,58.77153,0,7.105427E-15,0,21.2492,38.05853,36.15561,0,0,0,318.7582,0,16.80933,-16.80933,402.2823,95.7813,0.1228154,39.77117,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,15.37609,15.37609,0,0,0,15.37609,127.466,0,0,0,19.59928,16.18536,15.37609,0,0,18.67703,301.9489,3.413924,0,3.413924,405.521,96.55242,0.1228103,16.9137,15.67943,0,321.5482
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,50.17439,50.17439,0,0,0,50.17439,48.42299,0,0,0,24.29594,52.81515,50.17439,0,0,15.26311,305.0214,0,28.51921,-28.51921,375.4591,89.39484,0.1228103,55.19183,19.43675,0,329.3174
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,50.24608,50.24608,0,0,0,50.24608,10.73594,0,7.105427E-15,0,5.39439,52.89061,50.24608,0,0,46.95112,276.5022,0,47.49622,-47.49622,325.3937,77.47453,0.1228103,55.27069,4.315512,0,281.8966
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,7.557308,7.557308,0,0,0,7.557308,0,0,8.881784E-16,0,0,7.955061,7.557308,0,0,99.7247,229.006,0,7.955061,-7.955061,317.0083,75.47802,0.1228103,8.313039,0,0,229.006
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,21.08951,21.08951,0,-1,0,21.08951,0,0,0,0,0,22.19949,21.08951,0,0,108.5637,221.0509,0,22.19949,-22.19949,293.608,69.90652,0.1228103,23.19846,0,0,221.0509
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,16.22028,16.22028,0,-1,0,16.22028,0,0,0,0,0,17.07398,16.22028,0,0,133.2298,198.8514,0,17.07398,-17.07398,275.6104,65.62141,0.1228103,17.8423,0,0,198.8514
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,28.95693,28.95693,0,-1,0,28.95693,0,0,3.552714E-15,0,0,30.48098,28.95693,0,0,152.2008,181.7775,0,30.48098,-30.48098,243.4807,57.97147,0.1228103,31.85262,0,0,181.7775
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,28.52092,28.52092,0,-1,0,28.52092,0,0,3.552714E-15,0,0,30.02202,28.52092,0,0,186.0686,151.2965,0,30.02202,-30.02202,211.8347,50.43673,0.1228103,31.37301,0,0,151.2965
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.64236,35.64236,0,-1,0,35.64236,0,0,0,0,0,37.51827,35.64236,0,0,219.4264,121.2745,0,37.51827,-37.51827,172.287,41.02062,0.1228103,39.20659,0,0,121.2745
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.49676,27.49676,0,-1,0,27.49676,0,0,3.552714E-15,0,0,28.94395,27.49676,0,0,261.1134,83.7562,0,28.94395,-28.94395,141.7773,33.75644,0.1228103,30.24643,0,0,83.7562
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,9.447304,9.447304,0,-1,0,9.447304,0,0,1.776357E-15,0,0,9.94453,9.447304,0,0,293.2733,54.81225,0,9.94453,-9.94453,131.2949,31.26063,0.1228103,10.39203,0,0,54.81225
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.3228,44.86772,0,0,0,131.2949,31.26063,0.1228103,0,0,0,44.86772
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,28.28057,28.28057,0,-1,0,28.28057,0,0,3.552714E-15,0,0,29.76902,28.28057,0,0,304.3228,44.86772,0,29.76902,-29.76902,99.9156,23.78938,0.1228103,31.10862,0,0,44.86772
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.3995,15.0987,0,0,0,99.9156,23.78938,0.1228103,0,0,0,15.0987
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,25.82096,25.82096,81,0,22.761,25.82096,0,0,0,0,0,0,0,55.17904,52.42009,337.3995,15.0987,52.42009,0,52.42009,149.6457,35.62985,0.1229188,28.40306,0,81,15.0987
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,13.53706,13.53706,81,0,22.761,13.53706,19.2651,0,0,0,2.607928,0,0,67.46294,64.0898,284.9794,62.27678,66.69772,0,66.69772,212.9207,50.6953,0.1230249,14.89076,2.086342,81,64.88471
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,21.51233,21.51233,81,0,22.761,21.51233,129.224,0,0,0,27.7991,0,0,59.48767,56.51328,218.2817,122.3047,84.31238,0,84.31238,292.9064,69.73949,0.1231049,23.66357,22.23928,81,150.1038
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,133.9693,198.1859,129.6369,0,129.6369,415.8907,99.02141,0.1230892,0,48.74949,81,259.1227
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,31.56177,31.56177,0,-1,0,31.56177,237.0161,37.25116,0,0,74.80648,33.22291,31.56177,0,0,4.332413,314.859,4.332413,0,4.332413,420.0009,100,0.1230828,34.71795,59.84519,0,389.6655
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,49.01801,49.01801,0,-1,0,49.01801,203.5383,48.1725,0,0,99.7704,51.5979,49.01801,0,0,0,318.7582,0,0,0,420.0009,100,0.1230828,53.9198,79.81632,0,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,45.626,45.626,0,-1,0,45.626,256.4551,68.98286,0,0,117.0102,48.02737,45.626,0,0,0,318.7582,0,0,0,420.0009,100,0.1230828,50.1886,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,26.56189,26.56189,0,-1,0,26.56189,442.8296,89.66403,0,0,117.6239,27.95988,26.56189,0,0,0,318.7582,0,0,0,420.0009,100,0.1230828,29.21808,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230828,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,34.47149,34.47149,0,-1,0,34.47149,239.5165,46.27912,0,0,82.5649,36.28578,34.47149,0,0,0,318.7582,0,0,0,420.0009,100,0.1230828,37.91864,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,30.07428,30.07428,0,0,0,30.07428,245.1408,42.06719,0,0,73.72433,31.65714,30.07428,0,0,0,318.7582,0,0,0,420.0009,100,0.1230828,33.08171,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,10.95656,10.95656,0,0,0,10.95656,413.3997,33.76115,0,0,45.29437,11.53322,10.95656,0,0,0,318.7582,0,0,0,420.0009,100,0.1230828,12.05221,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,3.971207,3.971207,0,0,0,3.971207,375.7775,10.74268,0,0,14.9229,4.180217,3.971207,0,0,0,318.7582,0,0,0,420.0009,100,0.1230828,4.368327,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230828,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,23.24928,23.24928,0,-1,0,23.24928,0,0,0,0,0,24.47293,23.24928,0,0,0,318.7582,0,24.47293,-24.47293,394.2041,93.85793,0.1230828,25.57421,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,44.56674,44.56674,0,-1,0,44.56674,0,0,7.105427E-15,0,0,46.91236,44.56674,0,0,27.19214,294.2853,0,46.91236,-46.91236,344.7542,82.08415,0.1230828,49.02341,0,0,294.2853
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,59.52548,59.52548,0,-1,0,59.52548,0,0,7.105427E-15,0,0,62.6584,59.52548,0,0,79.31699,247.3729,0,62.6584,-62.6584,278.7064,66.35853,0.1230828,65.47803,0,0,247.3729
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01031517,0.01031517,0,-1,0,0.01031517,0,0,0,0,0,0.01085807,0.01031517,0,0,148.9374,184.7145,0,0.01085807,-0.01085807,278.6949,66.3558,0.1230828,0.01134668,0,0,184.7145
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9495,184.7037,0,0,0,278.6949,66.3558,0.1230828,0,0,0,184.7037
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,12.22435,12.22435,0,-1,0,12.22435,0,0,1.776357E-15,0,0,12.86773,12.22435,0,0,148.9495,184.7037,0,12.86773,-12.86773,265.1312,63.12634,0.1230828,13.44678,0,0,184.7037
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,24.93459,24.93459,0,-1,0,24.93459,0,0,3.552714E-15,0,0,26.24693,24.93459,0,0,163.247,171.8359,0,26.24693,-26.24693,237.4645,56.53904,0.1230828,27.42805,0,0,171.8359
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.4102,145.589,0,0,0,237.4645,56.53904,0.1230828,0,0,0,145.589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,18.71693,18.71693,0,-1,0,18.71693,0,0,3.552714E-15,0,0,19.70203,18.71693,0,0,192.4102,145.589,0,19.70203,-19.70203,216.6967,51.59435,0.1230828,20.58862,0,0,145.589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,54.64766,54.64766,0,-1,0,54.64766,0,0,7.105427E-15,0,0,57.52385,54.64766,0,0,214.3014,125.887,0,57.52385,-57.52385,156.0612,37.15736,0.1230828,60.11242,0,0,125.887
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,17.92629,17.92629,0,0,0,17.92629,0,0,3.552714E-15,0,0,18.86978,17.92629,0,0,278.2168,68.36314,0,18.86978,-18.86978,136.1707,32.42154,0.1230828,19.71892,0,0,68.36314
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,40.49465,40.49465,0,0,0,40.49465,8.117073,0,7.105427E-15,0,3.28698,42.62595,40.49465,0,0,299.1832,49.49335,0,39.33897,-39.33897,94.70383,22.54848,0.1230828,44.54411,2.629584,0,52.78033
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,6.14151,6.14151,0,0,0,6.14151,395.4351,0,0,0,24.28568,6.464747,6.14151,0,0,342.8932,10.15438,17.82094,0,17.82094,111.6103,26.57382,0.1230567,6.755661,19.42855,0,34.44007
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,30.05755,30.05755,81,0,22.761,30.05755,142.1187,0,0,0,42.7174,0,0,50.94245,48.39533,325.0722,26.19323,91.11273,0,91.11273,198.0474,47.15404,0.1231265,33.0633,34.17392,81,68.91062
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,52.30024,52.30024,0,-1,0,52.30024,112.4411,0,0,0,58.80696,55.05289,52.30024,0,0,233.9595,108.1947,3.754076,0,3.754076,201.6088,48.002,0.123121,57.53027,47.04557,0,167.0016
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,27.17927,27.17927,0,-1,0,27.17927,272.9332,0,0,0,74.18124,28.60975,27.17927,0,0,230.2054,111.5733,45.57148,0,45.57148,244.8417,58.29553,0.1230543,29.89719,59.34499,0,185.7546
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,28.5944,28.5944,0,-1,0,28.5944,278.6943,0,0,0,79.69095,30.09937,28.5944,0,0,184.6339,152.5877,49.59158,0,49.59158,291.8884,69.4971,0.1229817,31.45384,63.75276,0,232.2786
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,10.64006,10.64006,0,-1,0,10.64006,885.2801,0,0,0,94.19429,11.20006,10.64006,0,0,135.0424,197.2201,82.99423,0,82.99423,370.6237,88.24355,0.1228605,11.70406,75.35544,0,291.4144
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,14.60876,14.60876,0,-1,0,14.60876,614.4898,22.3436,0,0,89.76936,15.37765,14.60876,0,0,52.04812,271.9149,52.04812,0,52.04812,420.0009,100,0.1227846,16.06964,71.81549,0,361.6843
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,39.09995,39.09995,0,-1,0,39.09995,235.3234,50.85349,0,0,92.01132,41.15784,39.09995,0,0,0,318.7582,0,0,0,420.0009,100,0.1227846,43.00994,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,62.24295,62.24295,0,0,0,62.24295,119.6078,8.928555,0,0,74.44745,65.5189,62.24295,0,0,0,318.7582,0,0,0,420.0009,100,0.1227846,68.46725,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227846,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,36.40656,36.40656,0,0,0,36.40656,58.23237,0,7.105427E-15,0,21.2004,38.3227,36.40656,0,0,0,318.7582,0,17.12229,-17.12229,401.9524,95.70275,0.1227846,40.04721,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,40.46725,40.46725,0,0,0,40.46725,0,0,7.105427E-15,0,0,42.5971,40.46725,0,0,19.02477,301.6359,0,42.5971,-42.5971,357.0511,85.01199,0.1227846,44.51397,0,0,301.6359
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,18.81078,18.81078,0,-1,0,18.81078,0,0,0,0,0,19.80082,18.81078,0,0,66.35488,259.0388,0,19.80082,-19.80082,336.1792,80.0425,0.1227846,20.69186,0,0,259.0388
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,25.43605,25.43605,0,-1,0,25.43605,0,0,3.552714E-15,0,0,26.77479,25.43605,0,0,88.3558,239.238,0,26.77479,-26.77479,307.9561,73.32272,0.1227846,27.97965,0,0,239.238
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.1056,212.4632,0,0,0,307.9561,73.32272,0.1227846,0,0,0,212.4632
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,11.76771,11.76771,0,-1,0,11.76771,0,0,1.776357E-15,0,0,12.38706,11.76771,0,0,118.1056,212.4632,0,12.38706,-12.38706,294.899,70.2139,0.1227846,12.94448,0,0,212.4632
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,23.26874,23.26874,0,-1,0,23.26874,0,0,3.552714E-15,0,0,24.49341,23.26874,0,0,131.869,200.0762,0,24.49341,-24.49341,269.0806,64.06669,0.1227846,25.59562,0,0,200.0762
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.0839,175.5827,0,0,0,269.0806,64.06669,0.1227846,0,0,0,175.5827
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,20.32753,20.32753,0,-1,0,20.32753,0,0,3.552714E-15,0,0,21.3974,20.32753,0,0,159.0839,175.5827,0,21.3974,-21.3974,246.5258,58.6965,0.1227846,22.36029,0,0,175.5827
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,8.185995,8.185995,0,-1,0,8.185995,0,0,1.776357E-15,0,0,8.616838,8.185995,0,0,182.8588,154.1853,0,8.616838,-8.616838,237.4428,56.5339,0.1227846,9.004595,0,0,154.1853
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,6.873453,6.873453,0,-1,0,6.873453,0,0,8.881784E-16,0,0,7.235213,6.873453,0,0,192.433,145.5685,0,7.235213,-7.235213,229.8163,54.71805,0.1227846,7.560798,0,0,145.5685
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,21.29663,21.29663,0,-1,0,21.29663,0,0,3.552714E-15,0,0,22.41751,21.29663,0,0,200.4722,138.3333,0,22.41751,-22.41751,206.1861,49.09184,0.1227846,23.42629,0,0,138.3333
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,17.82232,17.82232,0,0,0,17.82232,0,0,0,0,0,18.76033,17.82232,0,0,225.3805,115.9158,0,18.76033,-18.76033,186.411,44.38348,0.1227846,19.60455,0,0,115.9158
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,17.71476,17.71476,0,0,0,17.71476,13.2162,0,3.552714E-15,0,2.341219,18.64712,17.71476,0,0,246.2253,97.15545,0,16.3059,-16.3059,169.2231,40.29113,0.1227846,19.48624,1.872975,0,99.49667
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,39.37843,39.37843,0,0,0,39.37843,16.27151,0,7.105427E-15,0,6.407467,41.45098,39.37843,0,0,264.343,80.84955,0,35.04351,-35.04351,132.284,31.49612,0.1227846,43.31627,5.125974,0,87.25702
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,14.0048,14.0048,0,0,0,14.0048,126.7137,0,0,0,17.74601,14.74189,14.0048,0,0,303.2802,45.80604,3.004111,0,3.004111,135.1339,32.17468,0.1227803,15.40528,14.1968,0,63.55204
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,34.84898,34.84898,0,-1,0,34.84898,33.59097,0,0,0,11.70611,36.68314,34.84898,0,0,300.2761,48.50974,0,24.97703,-24.97703,108.8058,25.9061,0.1227803,38.33389,9.364888,0,60.21585
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,62.84862,47.38021,0,-1,0,47.38021,55.59537,0,15.46841,41.77258,26.3412,49.87391,47.38021,0,0,328.0284,23.53271,0,23.53271,-23.53271,84.00017,20,0.1227803,69.13348,21.07296,0,49.87391
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,40.61092,30.05184,0,-1,0,30.05184,105.2632,0,10.55908,38.66164,31.63351,31.63351,30.05184,0,0,354.1758,0,0,0,0,84.00017,20,0.1227803,44.67201,25.30681,0,31.63351
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,13.72465,13.72465,0,-1,0,13.72465,630.209,0,0,0,86.494,14.447,13.72465,0,0,354.1758,0,72.047,0,72.047,152.3499,36.27373,0.1226754,15.09712,69.19521,0,86.494
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,71.13877,68.7,0,-1,0,68.7,104.8363,0,2.438773,9.55265,72.02257,72.31579,68.7,0,0,282.1288,64.8423,0,0.2932221,-0.2932221,152.0409,36.20013,0.1226754,78.25265,57.61805,0,136.8649
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,39.09612,39.09612,0,-1,0,39.09612,111.7441,0,0,0,43.68759,41.15381,39.09612,0,0,282.4546,64.54908,2.533781,0,2.533781,154.4446,36.77246,0.1226717,43.00573,34.95007,0,108.2367
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,16.82258,16.82258,0,0,0,16.82258,158.3822,0,0,0,26.64397,17.70798,16.82258,0,0,279.9208,66.82948,8.935989,0,8.935989,162.922,38.79089,0.1226587,18.50484,21.31518,0,93.47345
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,52.83327,52.83327,0,0,0,52.83327,58.37036,0,7.105427E-15,0,30.83897,55.61396,52.83327,0,0,270.9848,74.87187,0,24.775,-24.775,136.8069,32.57301,0.1226587,58.11659,24.67117,0,105.7108
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,39.7689,39.7689,0,0,0,39.7689,48.64574,0,0,0,19.34588,41.862,39.7689,0,0,298.5126,50.09687,0,22.51613,-22.51613,113.0728,26.92205,0.1226587,43.74579,15.4767,0,69.44275
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,40.22392,40.22392,81,0,22.761,40.22392,0,0,0,0,0,0,0,40.77608,38.73727,323.5305,27.58074,38.73727,0,38.73727,149.8222,35.67189,0.1227382,44.24632,0,81,27.58074
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,27.84488,27.84488,0,-1,0,27.84488,0,0,3.552714E-15,0,0,29.3104,27.84488,0,0,284.7933,62.44429,0,29.3104,-29.3104,118.9264,28.31574,0.1227382,30.62937,0,0,62.44429
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,17.40276,17.40276,0,-1,0,17.40276,0,0,3.552714E-15,0,0,18.3187,17.40276,0,0,317.3604,33.13389,0,18.3187,-18.3187,99.61675,23.71823,0.1227382,19.14304,0,0,33.13389
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,8.519473,8.519473,0,-1,0,8.519473,0,0,1.776357E-15,0,0,8.967866,8.519473,0,0,337.7145,14.81519,0,8.967866,-8.967866,90.16379,21.46753,0.1227382,9.371421,0,0,14.81519
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,10.4796,5.554958,0,-1,0,5.554958,0,0,4.924637,5.972597,0,5.847325,5.554958,0,0,347.6788,5.847325,0,5.847325,-5.847325,84.00017,20,0.1227382,11.52756,0,0,5.847325
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,62.14272,0,0,-1,0,0,0,0,62.14272,68.35699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227382,68.35699,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,39.65213,0,0,-1,0,0,0,0,39.65213,43.61734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227382,43.61734,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,35.24573,0,0,-1,0,0,0,0,35.24573,38.7703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227382,38.7703,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,16.02553,0,0,-1,0,0,0,0,16.02553,17.62808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227382,17.62808,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,28.51003,0,0,-1,0,0,0,0,28.51003,31.36103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227382,31.36103,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,21.92349,0,0,-1,0,0,0,0,21.92349,24.11584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227382,24.11584,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,12.35433,12.35433,81,0,22.761,12.35433,0,0,0,0,0,0,0,68.64567,65.21339,354.1758,0,65.21339,0,65.21339,145.867,34.73017,0.1228456,13.58977,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,24.80747,24.80747,81,0,22.761,24.80747,16.2106,0,0,0,4.02144,0,0,56.19253,53.3829,288.9624,58.69204,57.40434,0,57.40434,200.3256,47.69646,0.1229618,27.28822,3.217152,81,62.71349
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,57.13521,57.13521,81,0,22.761,57.13521,45.60629,0,0,0,26.05725,0,0,23.86479,22.67155,231.5581,110.3559,48.72879,0,48.72879,246.5538,58.70316,0.1230526,62.84874,20.8458,81,136.4132
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,13.6398,13.6398,81,0,22.761,13.6398,417.9266,0,0,0,57.00435,0,0,67.3602,63.99219,182.8293,154.2119,120.9965,0,120.9965,361.3412,86.03343,0.1230784,15.00378,45.60349,81,211.2162
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,4.037619,4.037619,0,-1,0,4.037619,2050.617,16.71324,0,0,82.7961,4.250125,4.037619,0,0,61.83274,263.1088,61.83274,0,61.83274,420.0009,100,0.1229886,4.441381,66.23689,0,345.9049
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,29.90008,29.90008,0,-1,0,29.90008,296.7505,57.25484,0,0,88.72861,31.47376,29.90008,0,0,0,318.7582,0,0,0,420.0009,100,0.1229886,32.89008,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.198313,2.198313,0,-1,0,2.198313,4960.262,106.728,0,0,109.0421,2.314013,2.198313,0,0,0,318.7582,0,0,0,420.0009,100,0.1229886,2.418144,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,4.388238,4.388238,0,-1,0,4.388238,2410.452,101.1572,0,0,105.7764,4.619198,4.388238,0,0,0,318.7582,0,0,0,420.0009,100,0.1229886,4.827062,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,18.72535,18.72535,0,-1,0,18.72535,553.4185,83.91866,0,0,103.6296,19.7109,18.72535,0,0,0,318.7582,0,0,0,420.0009,100,0.1229886,20.59789,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,26.93902,26.93902,0,-1,0,26.93902,325.9257,59.44433,0,0,87.8012,28.35686,26.93902,0,0,0,318.7582,0,0,0,420.0009,100,0.1229886,29.63292,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229886,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,34.16933,34.16933,0,0,0,34.16933,157.7148,17.92237,0,0,53.89008,35.96772,34.16933,0,0,0,318.7582,0,0,0,420.0009,100,0.1229886,37.58626,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229886,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229886,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.045109,1.045109,0,-1,0,1.045109,0,0,2.220446E-16,0,0,1.100115,1.045109,0,0,0,318.7582,0,1.100115,-1.100115,418.8412,99.7239,0.1229886,1.14962,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,48.98435,48.98435,0,-1,0,48.98435,0,0,7.105427E-15,0,0,51.56247,48.98435,0,0,1.22235,317.6581,0,51.56247,-51.56247,364.4896,86.78307,0.1229886,53.88278,0,0,317.6581
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.51398,266.0956,0,0,0,364.4896,86.78307,0.1229886,0,0,0,266.0956
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,14.81332,14.81332,0,-1,0,14.81332,0,0,0,0,0,15.59297,14.81332,0,0,58.51398,266.0956,0,15.59297,-15.59297,348.0532,82.86964,0.1229886,16.29465,0,0,266.0956
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,25.1876,25.1876,0,-1,0,25.1876,0,0,0,0,0,26.51326,25.1876,0,0,75.8395,250.5027,0,26.51326,-26.51326,320.1057,76.2155,0.1229886,27.70636,0,0,250.5027
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2987,223.9894,0,0,0,320.1057,76.2155,0.1229886,0,0,0,223.9894
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,36.78283,36.78283,0,-1,0,36.78283,0,0,0,0,0,38.71877,36.78283,0,0,105.2987,223.9894,0,38.71877,-38.71877,279.2926,66.4981,0.1229886,40.46111,0,0,223.9894
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3195,185.2706,0,0,0,279.2926,66.4981,0.1229886,0,0,0,185.2706
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,23.55544,23.55544,0,-1,0,23.55544,0,0,3.552714E-15,0,0,24.7952,23.55544,0,0,148.3195,185.2706,0,24.7952,-24.7952,253.1561,60.27515,0.1229886,25.91098,0,0,185.2706
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.40365,41.40365,0,-1,0,41.40365,0,0,0,0,0,43.58279,41.40365,0,0,175.8698,160.4754,0,43.58279,-43.58279,207.2159,49.33701,0.1229886,45.54401,0,0,160.4754
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,26.03601,26.03601,0,0,0,26.03601,0,0,3.552714E-15,0,0,27.40633,26.03601,0,0,224.2951,116.8927,0,27.40633,-27.40633,178.327,42.45874,0.1229886,28.63961,0,0,116.8927
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,14.49067,14.49067,0,0,0,14.49067,21.84595,0,0,0,3.165624,15.25334,14.49067,0,0,254.7466,89.48634,0,12.08771,-12.08771,165.5855,39.42503,0.1229886,15.93974,2.532499,0,92.65195
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,82.78853,82.78853,81,0,22.761,82.78853,23.57903,0,0,0,19.52073,1.882658,1.788525,0,0,268.1773,77.39862,17.63807,0,17.63807,182.3184,43.40906,0.1230186,91.06738,15.61658,81,96.91935
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,45.84069,45.84069,81,0,22.761,45.84069,96.84299,0,0,0,44.3935,0,0,35.15931,33.40134,250.5393,93.27289,77.79485,0,77.79485,256.1211,60.98109,0.1231071,50.42476,35.5148,81,137.6664
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,11.00062,11.00062,0,-1,0,11.00062,719.6577,0,0,0,79.16683,11.5796,11.00062,0,0,172.7444,163.2882,67.58723,0,67.58723,320.24,76.24746,0.1230091,12.10069,63.33347,0,242.4551
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,44.65342,44.65342,0,-1,0,44.65342,229.5693,0,0,0,102.5106,47.0036,44.65342,0,0,105.1572,224.1167,55.50696,0,55.50696,372.8985,88.78518,0.1229287,49.11876,82.00845,0,326.6273
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,24.1202,24.1202,0,-1,0,24.1202,376.0679,15.66842,0,0,90.70834,25.38968,24.1202,0,0,49.65023,274.073,49.65023,0,49.65023,420.0009,100,0.122857,26.53222,72.56667,0,364.7813
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,14.54891,14.54891,0,-1,0,14.54891,608.3461,73.19308,0,0,88.50772,15.31464,14.54891,0,0,0,318.7582,0,0,0,420.0009,100,0.122857,16.0038,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,41.76133,41.76133,0,-1,0,41.76133,252.7094,61.57549,0,0,105.5348,43.95929,41.76133,0,0,0,318.7582,0,0,0,420.0009,100,0.122857,45.93746,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,75.84319,68.7,0,-1,0,68.7,152.5766,32.50436,7.14319,14.72751,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.122857,83.42751,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,44.46763,44.46763,0,0,0,44.46763,179.6836,33.09303,0,0,79.90105,46.80803,44.46763,0,0,0,318.7582,0,0,0,420.0009,100,0.122857,48.91439,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,46.77498,46.77498,0,0,0,46.77498,101.6138,0,0,0,47.52985,49.23682,46.77498,0,0,0,318.7582,0,1.706965,-1.706965,418.2015,99.57159,0.122857,51.45248,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,12.44518,12.44518,0,0,0,12.44518,212.3084,11.42535,0,0,26.42217,13.10019,12.44518,0,0,1.896627,317.0513,1.896627,0,1.896627,420.0009,100,0.1228542,13.6897,21.13774,0,343.4734
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,55.00598,55.00598,0,0,0,55.00598,0,0,7.105427E-15,0,0,57.90103,55.00598,0,0,0,318.7582,0,57.90103,-57.90103,358.9678,85.46835,0.1228542,60.50658,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,15.8415,15.8415,0,-1,0,15.8415,0,0,1.776357E-15,0,0,16.67526,15.8415,0,0,64.33448,260.8572,0,16.67526,-16.67526,341.3905,81.28329,0.1228542,17.42565,0,0,260.8572
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,6.990397,6.990397,0,-1,0,6.990397,0,0,8.881784E-16,0,0,7.358313,6.990397,0,0,82.86256,244.1819,0,7.358313,-7.358313,333.6342,79.43655,0.1228542,7.689437,0,0,244.1819
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,18.17709,18.17709,0,-1,0,18.17709,0,0,3.552714E-15,0,0,19.13378,18.17709,0,0,91.03846,236.8236,0,19.13378,-19.13378,313.4654,74.63447,0.1228542,19.9948,0,0,236.8236
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,42.76561,42.76561,0,-1,0,42.76561,0,0,0,0,0,45.01643,42.76561,0,0,112.2982,217.6898,0,45.01643,-45.01643,266.0139,63.33652,0.1228542,47.04217,0,0,217.6898
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,34.64139,34.64139,0,-1,0,34.64139,0,0,0,0,0,36.46462,34.64139,0,0,162.3165,172.6734,0,36.46462,-36.46462,227.5768,54.18485,0.1228542,38.10553,0,0,172.6734
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,11.07148,11.07148,0,-1,0,11.07148,0,0,0,0,0,11.65419,11.07148,0,0,202.8327,136.2088,0,11.65419,-11.65419,215.2922,51.25996,0.1228542,12.17863,0,0,136.2088
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,20.28478,20.28478,0,-1,0,20.28478,0,0,3.552714E-15,0,0,21.3524,20.28478,0,0,215.7818,124.5546,0,21.3524,-21.3524,192.7848,45.90106,0.1228542,22.31326,0,0,124.5546
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,19.30462,19.30462,0,-1,0,19.30462,0,0,3.552714E-15,0,0,20.32065,19.30462,0,0,239.5067,103.2022,0,20.32065,-20.32065,171.365,40.80111,0.1228542,21.23508,0,0,103.2022
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,8.985699,8.985699,0,-1,0,8.985699,0,0,1.776357E-15,0,0,9.458631,8.985699,0,0,262.0852,82.88155,0,9.458631,-9.458631,161.3947,38.42724,0.1228542,9.884269,0,0,82.88155
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,37.7817,37.7817,0,-1,0,37.7817,0,0,0,0,0,39.77021,37.7817,0,0,272.5948,73.42291,0,39.77021,-39.77021,119.4732,28.44595,0.1228542,41.55987,0,0,73.42291
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,16.871,16.871,0,0,0,16.871,0,0,0,0,0,17.75895,16.871,0,0,316.7839,33.6527,0,17.75895,-17.75895,100.7537,23.98892,0.1228542,18.5581,0,0,33.6527
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,27.80491,27.80491,81,0,22.761,27.80491,11.99203,0,0,0,3.334373,0,0,53.19509,50.53534,336.5161,15.89376,53.86971,0,53.86971,151.8589,36.15682,0.1229627,30.5854,2.667499,81,19.22813
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,52.10963,52.10963,81,0,22.761,52.10963,29.74207,0,0,0,15.49849,0,0,28.89037,27.44585,282.6464,64.3765,42.94434,0,42.94434,192.5995,45.85694,0.1230447,57.32059,12.39879,81,79.87498
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,11.13669,11.13669,81,0,22.761,11.13669,429.7988,0,0,0,47.86538,0,0,69.8633,66.37014,239.702,103.0264,114.2355,0,114.2355,300.9728,71.66006,0.1230801,12.25036,38.2923,81,150.8918
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,17.96787,17.96787,0,-1,0,17.96787,266.6313,0,0,0,47.90796,18.91355,17.96787,0,0,125.4665,205.8384,28.99441,0,28.99441,328.4794,78.20921,0.1230383,19.76465,38.32636,0,253.7463
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,31.02309,31.02309,0,-1,0,31.02309,269.6666,0,0,0,83.65891,32.65589,31.02309,0,0,96.47211,231.9333,51.00302,0,51.00302,376.8651,89.7296,0.1229647,34.1254,66.92712,0,315.5922
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,50.74384,50.74384,0,-1,0,50.74384,177.6845,0,0,0,90.16394,53.41457,50.74384,0,0,45.46909,277.8361,36.74938,0,36.74938,411.7286,98.03042,0.1229118,55.81822,72.13116,0,368
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,44.99559,44.99559,0,-1,0,44.99559,233.6704,49.05787,0,0,105.1414,47.36378,44.99559,0,0,8.719712,310.9105,8.719712,0,8.719712,420.0009,100,0.1228992,49.49515,84.11309,0,416.0518
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,18.07832,18.07832,0,-1,0,18.07832,462.9853,64.67017,0,0,83.69998,19.02982,18.07832,0,0,0,318.7582,0,0,0,420.0009,100,0.1228992,19.88616,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,16.13372,16.13372,0,-1,0,16.13372,327.9174,35.92242,0,0,52.90529,16.98287,16.13372,0,0,0,318.7582,0,0,0,420.0009,100,0.1228992,17.7471,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,28.73654,28.73654,0,0,0,28.73654,146.4261,11.82879,0,0,42.07778,30.24899,28.73654,0,0,0,318.7582,0,0,0,420.0009,100,0.1228992,31.61019,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,52.97419,52.97419,0,0,0,52.97419,21.90514,0,7.105427E-15,0,11.60407,55.7623,52.97419,0,0,0,318.7582,0,44.15823,-44.15823,373.454,88.91743,0.1228992,58.27161,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,38.08914,38.08914,0,0,0,38.08914,13.68617,0,7.105427E-15,0,5.212944,40.09383,38.08914,0,0,49.0647,274.6,0,34.88089,-34.88089,336.6863,80.16324,0.1228992,41.89806,4.170355,0,279.8129
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,8.599372,8.599372,0,0,0,8.599372,0,0,1.776357E-15,0,0,9.05197,8.599372,0,0,87.82125,239.7191,0,9.05197,-9.05197,327.1447,77.89143,0.1228992,9.459309,0,0,239.7191
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,51.87729,51.87729,0,-1,0,51.87729,0,0,7.105427E-15,0,0,54.60767,51.87729,0,0,97.87899,230.6671,0,54.60767,-54.60767,269.5831,64.18633,0.1228992,57.06502,0,0,230.6671
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,64.11897,64.11897,0,-1,0,64.11897,0,0,0,1.83086,0,67.49364,64.11897,0,0,158.5542,176.0595,0,67.49364,-67.49364,198.4386,47.24719,0.1228992,70.53086,0,0,176.0595
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,90.09259,68.7,0,-1,0,68.7,0,0,21.39259,30.40185,0,72.31579,68.7,0,0,233.5471,108.5658,0,72.31579,-72.31579,122.211,29.09781,0.1228992,99.10184,0,0,108.5658
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,48.53242,34.43752,0,-1,0,34.43752,0,0,14.0949,18.94814,0,36.25002,34.43752,0,0,313.898,36.25002,0,36.25002,-36.25002,84.00017,20,0.1228992,53.38566,0,0,36.25002
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,37.9806,0,0,-1,0,0,0,0,37.9806,41.77866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228992,41.77866,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,34.51321,0,0,-1,0,0,0,0,34.51321,37.96453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228992,37.96453,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,19.65467,0,0,-1,0,0,0,0,19.65467,21.62013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228992,21.62013,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,33.41069,0,0,-1,0,0,0,0,33.41069,36.75175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228992,36.75175,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,9.429416,0,0,-1,0,0,0,0,9.429416,10.37236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228992,10.37236,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,3.354875,0,0,-1,0,0,0,0,3.354875,3.690362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228992,3.690362,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,36.62774,36.62774,81,0,22.761,36.62774,0,0,0,0,0,0,0,44.37226,42.15365,354.1758,0,42.15365,0,42.15365,123.9906,29.52152,0.1229846,40.29051,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,312.0222,37.93828,71.77457,0,71.77457,192.082,45.73371,0.1230526,0,2.459651,81,41.01285
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,240.2476,102.5354,84.43734,0,84.43734,272.1862,64.80612,0.1231022,0,12.58987,81,118.2727
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,155.8103,178.529,104.2944,0,104.2944,371.1286,88.36378,0.1231232,0,28.47552,81,214.1234
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,13.07328,13.07328,0,-1,0,13.07328,466.6605,0,0,0,61.00782,13.76134,13.07328,0,0,51.51585,272.394,47.24647,0,47.24647,415.9506,99.03564,0.1230553,14.3806,48.80625,0,333.4018
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,8.286773,8.286773,0,-1,0,8.286773,940.1753,64.91789,0,0,77.91019,8.722919,8.286773,0,0,4.269381,314.9158,4.269381,0,4.269381,420.0009,100,0.1230492,9.11545,62.32815,0,392.826
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,55.9951,55.9951,0,-1,0,55.9951,185.223,44.77357,0,0,103.7158,58.94221,55.9951,0,0,0,318.7582,0,0,0,420.0009,100,0.1230492,61.59461,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,58.05875,58.05875,0,-1,0,58.05875,140.4204,20.41186,0,0,81.52634,61.11448,58.05875,0,0,0,318.7582,0,0,0,420.0009,100,0.1230492,63.86463,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,74.85278,68.7,0,-1,0,68.7,50.69519,0,6.152774,13.63805,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1230492,82.33805,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,29.17125,29.17125,0,-1,0,29.17125,193.8909,0,0,0,56.5604,30.70658,29.17125,0,0,41.65355,281.2701,25.85382,0,25.85382,405.0119,96.43121,0.1230121,32.08838,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,14.61714,14.61714,0,0,0,14.61714,422.6856,30.59838,0,0,61.78457,15.38647,14.61714,0,0,15.79972,304.5385,15.79972,0,15.79972,420.0009,100,0.1229894,16.07886,49.42765,0,366.323
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,23.09278,23.09278,0,0,0,23.09278,241.8506,31.54185,0,0,55.85004,24.3082,23.09278,0,0,0,318.7582,0,0,0,420.0009,100,0.1229894,25.40206,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,37.01647,37.01647,0,0,0,37.01647,59.63042,0,7.105427E-15,0,22.07307,38.9647,37.01647,0,0,0,318.7582,0,16.89163,-16.89163,402.1955,95.76064,0.1229894,40.71812,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,8.81665,8.81665,0,0,0,8.81665,0,0,1.776357E-15,0,0,9.280684,8.81665,0,0,18.76848,301.8666,0,9.280684,-9.280684,392.4128,93.43143,0.1229894,9.698315,0,0,301.8666
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,30.75286,30.75286,0,-1,0,30.75286,0,0,7.105427E-15,0,0,32.37143,30.75286,0,0,29.08035,292.5859,0,32.37143,-32.37143,358.2903,85.30704,0.1229894,33.82815,0,0,292.5859
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,3.337394,3.337394,0,-1,0,3.337394,0,0,4.440892E-16,0,0,3.513046,3.337394,0,0,65.04861,260.2145,0,3.513046,-3.513046,354.5872,84.42536,0.1229894,3.671133,0,0,260.2145
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.95199,256.7014,0,0,0,354.5872,84.42536,0.1229894,0,0,0,256.7014
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,9.309701,9.309701,0,-1,0,9.309701,0,0,1.776357E-15,0,0,9.799685,9.309701,0,0,68.95199,256.7014,0,9.799685,-9.799685,344.2575,81.9659,0.1229894,10.24067,0,0,256.7014
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,23.00988,23.00988,0,-1,0,23.00988,0,0,0,0,0,24.22093,23.00988,0,0,79.84053,246.9017,0,24.22093,-24.22093,318.7263,75.88708,0.1229894,25.31087,0,0,246.9017
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7527,222.6808,0,0,0,318.7263,75.88708,0.1229894,0,0,0,222.6808
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,44.51282,44.51282,0,-1,0,44.51282,0,0,0,0,0,46.85559,44.51282,0,0,106.7527,222.6808,0,46.85559,-46.85559,269.3362,64.12755,0.1229894,48.9641,0,0,222.6808
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,33.88852,33.88852,0,-1,0,33.88852,0,0,7.105427E-15,0,0,35.67212,33.88852,0,0,158.8145,175.8252,0,35.67212,-35.67212,231.7345,55.17477,0.1229894,37.27737,0,0,175.8252
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,59.28141,59.28141,0,-1,0,59.28141,0,0,7.105427E-15,0,0,62.40149,59.28141,0,0,198.4501,140.1531,0,62.40149,-62.40149,165.9576,39.51363,0.1229894,65.20956,0,0,140.1531
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,22.25852,22.25852,0,-1,0,22.25852,0,0,3.552714E-15,0,0,23.43003,22.25852,0,0,267.7851,77.75161,0,23.43003,-23.43003,141.2601,33.6333,0.1229894,24.48438,0,0,77.75161
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.69411,42.69411,0,0,0,42.69411,0,0,7.105427E-15,0,0,44.94117,42.69411,0,0,293.8185,54.32159,0,44.94117,-44.94117,93.888,22.35424,0.1229894,46.96352,0,0,54.32159
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,41.13392,41.13392,81,0,22.761,41.13392,9.439631,0,0,0,3.88289,0,0,39.86608,37.87278,343.7531,9.380418,41.75567,0,41.75567,133.5009,31.78587,0.1230723,45.24731,3.106312,81,13.26331
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,301.9975,46.96052,93.90177,0,93.90177,222.5839,52.99607,0.1231081,0,20.16142,81,72.16229
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,47.3409,47.3409,81,0,22.761,47.3409,104.3493,0,0,0,49.39991,0,0,33.6591,31.97614,208.0957,131.4721,81.37605,0,81.37605,299.7841,71.37701,0.1231902,52.07499,39.51992,81,180.872
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,37.67725,37.67725,0,-1,0,37.67725,134.5804,0,0,0,50.70618,39.66026,37.67725,0,0,126.7196,204.7106,11.04591,0,11.04591,310.2631,73.87202,0.1231744,41.44498,40.56494,0,255.4167
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,115.6737,214.6519,82.61021,0,82.61021,388.634,92.53173,0.1230562,0,66.08817,0,297.2621
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,33.59324,33.59324,0,-1,0,33.59324,204.4823,0.2674017,0,0,68.69221,35.3613,33.59324,0,0,33.06351,289.0011,33.06351,0,33.06351,420.0009,100,0.1230089,36.95256,54.95377,0,357.6933
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,17.05994,17.05994,0,-1,0,17.05994,641.8573,91.54264,0,0,109.5005,17.95783,17.05994,0,0,0,318.7582,0,0,0,420.0009,100,0.1230089,18.76593,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230089,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230089,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,34.51945,34.51945,0,0,0,34.51945,204.6157,34.29594,0,0,70.6322,36.33627,34.51945,0,0,0,318.7582,0,0,0,420.0009,100,0.1230089,37.9714,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,32.14537,32.14537,0,0,0,32.14537,106.1792,0.2944793,0,0,34.13172,33.83724,32.14537,0,0,0,318.7582,0,0,0,420.0009,100,0.1230089,35.35991,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230089,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230089,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230089,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,51.28735,51.28735,0,-1,0,51.28735,0,0,0,0,0,53.98668,51.28735,0,0,0,318.7582,0,53.98668,-53.98668,363.0939,86.45075,0.1230089,56.41608,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,10.83108,10.83108,0,-1,0,10.83108,0,0,1.776357E-15,0,0,11.40113,10.83108,0,0,59.9852,264.7715,0,11.40113,-11.40113,351.076,83.58936,0.1230089,11.91419,0,0,264.7715
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,15.18597,15.18597,0,-1,0,15.18597,0,0,1.776357E-15,0,0,15.98524,15.18597,0,0,72.65313,253.3704,0,15.98524,-15.98524,334.2261,79.57748,0.1230089,16.70457,0,0,253.3704
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,6.382379,6.382379,0,-1,0,6.382379,0,0,0,0,0,6.718294,6.382379,0,0,90.41451,237.3852,0,6.718294,-6.718294,327.1444,77.89137,0.1230089,7.020617,0,0,237.3852
