Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.87927,230.6669,0,0,0,327.1444,77.89137,0.1230089,0,0,0,230.6669
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,36.78492,36.78492,0,-1,0,36.78492,0,0,7.105427E-15,0,0,38.72097,36.78492,0,0,97.87927,230.6669,0,38.72097,-38.72097,286.3289,68.17342,0.1230089,40.46342,0,0,230.6669
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,14.16947,14.16947,0,-1,0,14.16947,0,0,1.776357E-15,0,0,14.91523,14.16947,0,0,140.9026,191.9459,0,14.91523,-14.91523,270.6069,64.43008,0.1230089,15.58642,0,0,191.9459
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,11.01223,11.01223,0,-1,0,11.01223,0,0,1.776357E-15,0,0,11.59182,11.01223,0,0,157.4751,177.0307,0,11.59182,-11.59182,258.388,61.52084,0.1230089,12.11345,0,0,177.0307
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,19.73162,19.73162,0,-1,0,19.73162,0,0,3.552714E-15,0,0,20.77013,19.73162,0,0,170.3549,165.4389,0,20.77013,-20.77013,236.4944,56.30807,0.1230089,21.70479,0,0,165.4389
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,29.70186,29.70186,0,0,0,29.70186,0,0,3.552714E-15,0,0,31.26511,29.70186,0,0,193.4328,144.6687,0,31.26511,-31.26511,203.5381,48.46135,0.1230089,32.67205,0,0,144.6687
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,31.64203,31.64203,0,0,0,31.64203,0.949504,0,7.105427E-15,0,0.3004423,33.3074,31.64203,0,0,228.1718,113.4036,0,33.00696,-33.00696,168.7457,40.17746,0.1230089,34.80623,0.2403539,0,113.704
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,64.03286,64.03286,81,0,22.761,64.03286,3.966382,0,0,0,2.539788,0,0,16.96714,16.11879,264.8462,80.39665,18.65857,0,18.65857,186.4467,44.39199,0.1230455,70.43614,2.03183,81,82.93644
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,57.52779,57.52779,81,0,22.761,57.52779,0.9902382,0,0,0,0.5696621,0,0,23.47221,22.2986,246.1876,97.18936,22.86827,0,22.86827,208.1415,49.5574,0.1230912,63.28057,0.4557297,81,97.75903
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,49.25992,49.25992,0,-1,0,49.25992,9.485281,0,7.105427E-15,0,4.672442,51.85255,49.25992,0,0,223.3194,117.7708,0,47.18011,-47.18011,158.4093,37.71642,0.1230912,54.18592,3.737954,0,122.4432
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,275.7417,70.5907,17.64563,0,17.64563,175.1494,41.70216,0.123066,0,14.1165,0,88.23632
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,20.38709,20.38709,0,-1,0,20.38709,62.69472,0,3.552714E-15,0,12.78163,21.4601,20.38709,0,0,258.0961,86.47176,0,8.678468,-8.678468,166.0015,39.52409,0.123066,22.4258,10.2253,0,99.25339
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,32.11953,32.11953,0,-1,0,32.11953,62.55612,0,0,0,20.09273,33.81003,32.11953,0,0,267.7388,77.79329,0,13.7173,-13.7173,151.5422,36.0814,0.123066,35.33149,16.07419,0,97.88602
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,22.695,22.695,0,-1,0,22.695,47.10988,0,0,0,10.69159,23.88947,22.695,0,0,282.9803,64.07599,0,13.19789,-13.19789,137.6304,32.76908,0.123066,24.9645,8.553269,0,74.76758
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.097615,2.097615,0,-1,0,2.097615,216.7972,0,0,0,4.54757,2.208016,2.097615,0,0,297.6446,50.87811,2.339555,0,2.339555,139.8499,33.29753,0.1230627,2.307376,3.638056,0,55.42567
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,32.48351,32.48351,0,0,0,32.48351,53.73582,0,7.105427E-15,0,17.45528,34.19316,32.48351,0,0,295.305,52.9837,0,16.73789,-16.73789,122.2066,29.09675,0.1230627,35.73186,13.96422,0,70.43898
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,31.81029,31.81029,0,0,0,31.81029,29.5603,0,3.552714E-15,0,9.403215,33.48451,31.81029,0,0,313.9027,36.24582,0,24.0813,-24.0813,96.8227,23.05298,0.1230627,34.99131,7.522572,0,45.64903
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,340.6597,12.16452,5.924233,0,5.924233,102.4429,24.39112,0.1230542,0,4.739387,0,18.08875
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,56.33844,56.33844,81,0,22.761,56.33844,0,0,0,0,0,0,0,24.66155,23.42848,334.7354,17.49633,23.42848,0,23.42848,124.6691,29.68307,0.1231012,61.97229,0,81,17.49633
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,80.4027,36.65286,0,-1,0,36.65286,0,0,43.74984,51.79011,0,38.58196,36.65286,0,0,311.307,38.58196,0,38.58196,-38.58196,84.00017,20,0.1231012,88.44297,0,0,38.58196
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,29.09167,0,0,-1,0,0,0,0,29.09167,32.00084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231012,32.00084,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231012,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,28.01631,0,0,-1,0,0,0,0,28.01631,30.81794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231012,30.81794,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.44227,0,0,-1,0,0,0,0,33.44227,36.7865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231012,36.7865,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,5.246113,0,0,-1,0,0,0,0,5.246113,5.770724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231012,5.770724,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,5.582962,0,0,-1,0,0,0,0,5.582962,6.141258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231012,6.141258,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231012,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231012,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,12.92345,0,0,-1,0,0,0,0,12.92345,14.2158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231012,14.2158,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,8.541925,8.541925,80.85771,0,22.725,8.541925,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1232007,9.396117,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,51.03396,51.03396,81,0,22.761,51.03396,2.44782,0,0,0,1.24922,0,0,29.96604,28.46774,285.4758,61.83,29.71696,0,29.71696,177.3667,42.23008,0.1232597,56.13736,0.9993758,81,63.07922
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,38.97105,38.97105,81,0,22.761,38.97105,31.9107,0,0,0,12.43594,0,0,42.02895,39.9275,255.7589,88.57526,52.36344,0,52.36344,227.043,54.05775,0.1233603,42.86816,9.948749,81,101.0112
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,203.3954,135.7024,99.748,0,99.748,321.6723,76.58849,0.1233873,0,24.8384,81,166.7504
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,31.2151,31.2151,0,-1,0,31.2151,122.1669,0,0,0,38.13453,32.858,31.2151,0,0,103.6474,225.4756,5.276529,0,5.276529,326.678,77.78033,0.1233797,34.33661,30.50762,0,263.6101
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,28.30226,28.30226,0,-1,0,28.30226,225.7906,0,0,0,63.90385,29.79186,28.30226,0,0,98.37088,230.2244,34.11199,0,34.11199,359.0395,85.48543,0.1233311,31.13249,51.12308,0,294.1283
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,47.70126,47.70126,0,-1,0,47.70126,78.56334,0,0,0,37.4757,50.21186,47.70126,0,0,64.25889,260.9252,0,12.73615,-12.73615,345.6144,82.28899,0.1233311,52.47139,29.98056,0,298.4009
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,67.81975,67.81975,0,-1,0,67.81975,107.0628,0,0,5.901725,72.60974,71.38921,67.81975,0,0,78.41016,248.1891,1.22053,0,1.22053,346.7723,82.56467,0.1233293,74.60172,58.08779,0,320.7988
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,56.1272,56.1272,0,-1,0,56.1272,112.4522,0,0,0,63.11628,59.08126,56.1272,0,0,77.18964,249.2876,4.035016,0,4.035016,350.6003,83.47609,0.1233236,61.73992,50.49302,0,312.4038
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,4.985432,4.985432,0,-1,0,4.985432,908.3601,0,0,0,45.28567,5.247823,4.985432,0,0,73.15462,252.9191,40.03785,0,40.03785,388.5835,92.5197,0.1232665,5.483975,36.22854,0,298.2047
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,23.66627,23.66627,0,0,0,23.66627,98.95283,0,0,0,23.41844,24.91186,23.66627,0,0,33.11677,288.9531,0,1.493419,-1.493419,387.0093,92.14489,0.1232665,26.03289,18.73475,0,312.3716
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,31.67884,31.67884,0,0,0,31.67884,67.24786,0,3.552714E-15,0,21.30334,33.34615,31.67884,0,0,34.77613,287.4597,0,12.0428,-12.0428,374.3151,89.12246,0.1232665,34.84672,17.04267,0,308.7631
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,22.99823,22.99823,0,0,0,22.99823,45.62686,0,0,0,10.49337,24.20867,22.99823,0,0,48.15702,275.4169,0,13.71529,-13.71529,359.8579,85.68028,0.1232665,25.29806,8.394697,0,285.9103
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,35.29067,35.29067,0,0,0,35.29067,0,0,7.105427E-15,0,0,37.14808,35.29067,0,0,63.39623,261.7016,0,37.14808,-37.14808,320.7004,76.35708,0.1232665,38.81974,0,0,261.7016
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,56.60409,56.60409,0,-1,0,56.60409,0,0,7.105427E-15,0,0,59.58326,56.60409,0,0,104.6719,224.5535,0,59.58326,-59.58326,257.8941,61.40324,0.1232665,62.2645,0,0,224.5535
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,38.011,38.011,0,-1,0,38.011,0,0,7.105427E-15,0,0,40.01158,38.011,0,0,170.8755,164.9703,0,40.01158,-40.01158,215.7182,51.36138,0.1232665,41.8121,0,0,164.9703
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,27.39462,27.39462,0,-1,0,27.39462,0,0,3.552714E-15,0,0,28.83644,27.39462,0,0,215.3328,124.9587,0,28.83644,-28.83644,185.3219,44.12418,0.1232665,30.13408,0,0,124.9587
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,59.488,59.488,0,-1,0,59.488,0,0,7.105427E-15,0,0,62.61894,59.488,0,0,247.3733,96.12226,0,62.61894,-62.61894,119.3158,28.40846,0.1232665,65.43679,0,0,96.12226
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,23.7709,23.7709,0,-1,0,23.7709,0,0,0,0,0,25.022,23.7709,0,0,316.9499,33.50332,0,25.022,-25.022,92.94026,22.12859,0.1232665,26.14799,0,0,33.50332
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,24.80062,8.057253,0,-1,0,8.057253,0,0,16.74337,19.22343,0,8.481319,8.057253,0,0,344.7521,8.481319,0,8.481319,-8.481319,84.00017,20,0.1232665,27.28068,0,0,8.481319
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,3.956824,0,0,-1,0,0,0,0,3.956824,4.352506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232665,4.352506,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,13.74724,0,0,-1,0,0,0,0,13.74724,15.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232665,15.12197,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,12.65285,0,0,-1,0,0,0,0,12.65285,13.91813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232665,13.91813,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,27.22543,0,0,-1,0,0,0,0,27.22543,29.94797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232665,29.94797,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,35.88864,35.88864,81,0,22.761,35.88864,0,0,0,0,0,0,0,45.11136,42.85579,354.1758,0,42.85579,0,42.85579,124.6567,29.68012,0.123352,39.4775,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,11.89233,11.89233,81,0,22.761,11.89233,1.860677,0,0,0,0.2212779,0,0,69.10767,65.65228,311.32,38.57021,65.87357,0,65.87357,187.1499,44.55941,0.1234553,13.08157,0.1770223,81,38.79149
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,2.431316,2.431316,74.74711,0,21.17902,2.431316,94.32505,1.421085E-14,0,0,2.29334,0,0,72.31579,68.7,245.4465,97.85642,70.99334,0,70.99334,254.5001,60.59514,0.1235309,2.674448,1.834672,81,100.1498
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,174.4531,161.7504,73.52277,0,73.52277,324.2499,77.20221,0.1235949,0,3.858219,81,166.5732
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,52.53831,52.53831,0,-1,0,52.53831,19.71276,0,0,0,10.35675,55.30348,52.53831,0,0,100.9303,227.9209,0,44.94673,-44.94673,276.8719,65.92175,0.1235949,57.79214,8.285401,0,238.2777
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,26.533,26.533,0,-1,0,26.533,30.7128,0,3.552714E-15,0,8.149026,27.92947,26.533,0,0,150.8711,182.9742,0,19.78044,-19.78044,256.0215,60.95737,0.1235949,29.18629,6.51922,0,191.1232
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,172.8494,163.1938,13.24484,0,13.24484,268.5866,63.94907,0.1235761,0,10.59587,0,176.4386
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,45.05922,45.05922,0,-1,0,45.05922,14.46845,0,0,0,6.519373,47.43076,45.05922,0,0,159.6046,175.1141,0,40.91139,-40.91139,225.4622,53.68138,0.1235761,49.56515,5.215498,0,181.6335
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,40.742,40.742,0,-1,0,40.742,30.82211,0,0,0,12.55755,42.88632,40.742,0,0,205.0617,134.2027,0,30.32877,-30.32877,193.4929,46.06965,0.1235761,44.8162,10.04604,0,146.7603
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,14.20497,14.20497,0,-1,0,14.20497,170.3323,0,0,0,24.19565,14.9526,14.20497,0,0,238.7603,103.8739,9.24305,0,9.24305,202.2616,48.15744,0.1235629,15.62546,19.35652,0,128.0696
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,229.5173,112.1927,13.62853,0,13.62853,215.1908,51.2358,0.1235435,0,10.90282,0,125.8212
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,215.8887,124.4584,8.626897,0,8.626897,223.375,53.18441,0.1235312,0,6.901517,0,133.0853
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,46.48948,46.48948,0,0,0,46.48948,8.13725,0,0,0,3.782966,48.9363,46.48948,0,0,207.2618,132.2226,0,45.15334,-45.15334,175.7792,41.85211,0.1235312,51.13843,3.026372,0,136.0055
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,64.93813,64.93813,81,0,22.761,64.93813,0,0,0,0,0,0,0,16.06186,15.25877,257.4322,87.06924,15.25877,0,15.25877,190.2549,45.29871,0.1235615,71.43195,0,81,87.06924
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,9.114738,9.114738,0,-1,0,9.114738,0,0,1.776357E-15,0,0,9.594461,9.114738,0,0,242.1734,100.8021,0,9.594461,-9.594461,180.1415,42.89075,0.1235615,10.02621,0,0,100.8021
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.5517513,0.5517513,0,-1,0,0.5517513,0,0,1.110223E-16,0,0,0.5807908,0.5517513,0,0,252.834,91.20766,0,0.5807908,-0.5807908,179.5293,42.74498,0.1235615,0.6069263,0,0,91.20766
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,10.39694,10.39694,0,-1,0,10.39694,0,0,1.776357E-15,0,0,10.94415,10.39694,0,0,253.4793,90.62688,0,10.94415,-10.94415,167.9931,39.99829,0.1235615,11.43663,0,0,90.62688
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.35313,40.35313,0,-1,0,40.35313,0,0,0,0,0,42.47698,40.35313,0,0,265.6394,79.68273,0,42.47698,-42.47698,123.2185,29.33767,0.1235615,44.38845,0,0,79.68273
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.8361,37.20575,0,0,0,123.2185,29.33767,0.1235615,0,0,0,37.20575
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,16.36532,16.36532,0,-1,0,16.36532,0,0,3.552714E-15,0,0,17.22665,16.36532,0,0,312.8361,37.20575,0,17.22665,-17.22665,105.06,25.01423,0.1235615,18.00185,0,0,37.20575
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.9768,19.97909,0,0,0,105.06,25.01423,0.1235615,0,0,0,19.97909
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,53.72898,18.98014,0,-1,0,18.98014,0,0,34.74885,40.12175,0,19.97909,18.98014,0,0,331.9768,19.97909,0,19.97909,-19.97909,84.00017,20,0.1235615,59.10188,0,0,19.97909
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,7.931249,0,0,-1,0,0,0,0,7.931249,8.724374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235615,8.724374,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.46756,0,0,-1,0,0,0,0,34.46756,37.91431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235615,37.91431,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,33.30785,33.30785,81,0,22.761,33.30785,0,0,0,0,0,0,0,47.69215,45.30754,354.1758,0,45.30754,0,45.30754,126.9827,30.23391,0.1236514,36.63864,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,39.3916,39.3916,81,0,22.761,39.3916,11.85731,0,0,0,4.670783,0,0,41.6084,39.52798,308.8683,40.77678,44.19876,0,44.19876,168.9133,40.21737,0.1237374,43.33076,3.736627,81,45.44757
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,57.83233,57.83233,81,0,22.761,57.83233,49.51203,0,0,0,28.63396,0,0,23.16767,22.00928,264.6695,80.55567,50.64325,0,50.64325,216.9577,51.65649,0.1238282,63.61556,22.90717,81,109.1896
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,40.66072,40.66072,81,0,22.761,40.66072,132.7903,0,0,0,53.99347,0,0,40.33928,38.32232,214.0263,126.1346,92.3158,0,92.3158,304.5362,72.50846,0.123893,44.72679,43.19478,81,180.1281
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,57.13469,57.13469,0,-1,0,57.13469,113.2486,0,0,0,64.70425,60.14178,57.13469,0,0,121.7105,209.2188,4.562464,0,4.562464,308.8645,73.53902,0.1238865,62.84816,51.7634,0,273.9231
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,45.86432,45.86432,0,-1,0,45.86432,159.9921,0,0,0,73.37929,48.27822,45.86432,0,0,117.148,213.325,25.10106,0,25.10106,332.6775,79.20876,0.1238508,50.45074,58.70343,0,286.7043
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,60.94114,60.94114,0,-1,0,60.94114,150.1353,0,0,0,91.49416,64.14857,60.94114,0,0,92.04694,235.916,27.34559,0,27.34559,358.6198,85.38548,0.123812,67.03525,73.19533,0,327.4101
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,50.94014,50.94014,0,-1,0,50.94014,192.6448,0,0,0,98.13352,53.62119,50.94014,0,0,64.70135,260.527,44.51233,0,44.51233,400.8479,95.43977,0.1237487,56.03415,78.50682,0,358.6605
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,15.83353,15.83353,0,-1,0,15.83353,659.0293,67.49173,0,0,104.3476,16.66688,15.83353,0,0,20.18902,300.5881,20.18902,0,20.18902,420.0009,100,0.1237201,17.41689,83.4781,0,404.9357
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,50.43748,50.43748,0,-1,0,50.43748,179.8223,37.60576,0,0,90.69784,53.09208,50.43748,0,0,0,318.7582,0,0,0,420.0009,100,0.1237201,55.48122,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,13.57394,13.57394,0,0,0,13.57394,507.5732,54.60931,0,0,68.89766,14.28835,13.57394,0,0,0,318.7582,0,0,0,420.0009,100,0.1237201,14.93133,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,39.29642,39.29642,0,0,0,39.29642,103.3005,0,0,0,40.59342,41.36465,39.29642,0,0,0,318.7582,0,0.7712355,-0.7712355,419.1879,99.80644,0.1237201,43.22606,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,56.1158,56.1158,0,0,0,56.1158,33.88368,0,0,0,19.0141,59.06927,56.1158,0,0,0.8569283,317.987,0,40.05517,-40.05517,376.966,89.75364,0.1237201,61.72738,15.21128,0,337.0011
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,94.37616,94.37616,81,0,22.761,94.37616,0,0,0,0,0,14.08017,13.37616,0,0,45.36267,277.9318,0,14.08017,-14.08017,362.1242,86.21988,0.1237201,103.8138,0,81,277.9318
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,22.91801,22.91801,0,-1,0,22.91801,0,0,3.552714E-15,0,0,24.12422,22.91801,0,0,61.00731,263.8517,0,24.12422,-24.12422,336.6951,80.16533,0.1237201,25.20981,0,0,263.8517
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,5.777112,5.777112,0,-1,0,5.777112,0,0,8.881784E-16,0,0,6.081171,5.777112,0,0,87.812,239.7274,0,6.081171,-6.081171,330.2849,78.63911,0.1237201,6.354824,0,0,239.7274
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.56886,233.6463,0,0,0,330.2849,78.63911,0.1237201,0,0,0,233.6463
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,6.338087,6.338087,0,-1,0,6.338087,0,0,8.881784E-16,0,0,6.67167,6.338087,0,0,94.56886,233.6463,0,6.67167,-6.67167,323.2524,76.9647,0.1237201,6.971896,0,0,233.6463
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,42.81423,42.81423,0,-1,0,42.81423,0,0,7.105427E-15,0,0,45.06761,42.81423,0,0,101.9818,226.9746,0,45.06761,-45.06761,275.7469,65.65391,0.1237201,47.09565,0,0,226.9746
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.339329,1.339329,0,-1,0,1.339329,0,0,2.220446E-16,0,0,1.40982,1.339329,0,0,152.0569,181.907,0,1.40982,-1.40982,274.2609,65.30008,0.1237201,1.473261,0,0,181.907
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,20.64404,20.64404,0,-1,0,20.64404,0,0,3.552714E-15,0,0,21.73057,20.64404,0,0,153.6234,180.4972,0,21.73057,-21.73057,251.3548,59.84627,0.1237201,22.70845,0,0,180.4972
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,19.60077,19.60077,0,-1,0,19.60077,0,0,3.552714E-15,0,0,20.63239,19.60077,0,0,177.7685,158.7666,0,20.63239,-20.63239,229.6064,54.66808,0.1237201,21.56084,0,0,158.7666
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,13.27409,13.27409,0,-1,0,13.27409,0,0,1.776357E-15,0,0,13.97273,13.27409,0,0,200.6934,138.1342,0,13.97273,-13.97273,214.8779,51.16129,0.1237201,14.6015,0,0,138.1342
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,6.122727,6.122727,0,-1,0,6.122727,0,0,0,0,0,6.444976,6.122727,0,0,216.2186,124.1615,0,6.444976,-6.444976,208.0842,49.54377,0.1237201,6.735,0,0,124.1615
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,8.147783,8.147783,0,0,0,8.147783,0,0,1.776357E-15,0,0,8.576614,8.147783,0,0,223.3797,117.7165,0,8.576614,-8.576614,199.0437,47.39126,0.1237201,8.962562,0,0,117.7165
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,7.709972,7.709972,0,0,0,7.709972,36.08946,0,0,0,2.782488,8.11576,7.709972,0,0,232.9093,109.1399,0,5.333272,-5.333272,193.4219,46.05275,0.1237201,8.480969,2.22599,0,111.9224
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,45.6587,45.6587,0,0,0,45.6587,59.84029,0,7.105427E-15,0,27.3223,48.06179,45.6587,0,0,238.8351,103.8066,0,20.73949,-20.73949,171.5606,40.84768,0.1237201,50.22458,21.85784,0,131.1289
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,25.58928,25.58928,0,0,0,25.58928,209.0403,0,0,0,53.49192,26.93609,25.58928,0,0,261.879,83.06712,26.55583,0,26.55583,196.7537,46.84602,0.1236824,28.14821,42.79353,0,136.559
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,22.36209,22.36209,0,-1,0,22.36209,356.2549,0,0,0,79.66604,23.53904,22.36209,0,0,235.3232,106.9674,56.127,0,56.127,250.0004,59.52379,0.1236029,24.5983,63.73283,0,186.6334
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,9.022118,9.022118,0,-1,0,9.022118,831.2657,0,0,0,74.99777,9.496966,9.022118,0,0,179.1962,157.4817,65.50081,0,65.50081,312.1399,74.31889,0.1235102,9.92433,59.99822,0,232.4794
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,30.69049,30.69049,0,-1,0,30.69049,289.7412,0,0,0,88.92297,32.30577,30.69049,0,0,113.6954,216.4324,56.6172,0,56.6172,365.8517,87.10738,0.1234302,33.75953,71.13837,0,305.3553
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,10.60328,10.60328,0,-1,0,10.60328,1097.145,48.09378,0,0,116.3333,11.16135,10.60328,0,0,57.07818,267.3878,57.07818,0,57.07818,420.0009,100,0.1233496,11.66361,93.06664,0,383.7212
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,47.90544,47.90544,0,-1,0,47.90544,167.4563,29.79391,0,0,80.2207,50.42678,47.90544,0,0,0,318.7582,0,0,0,420.0009,100,0.1233496,52.69599,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,73.60863,68.7,0,-1,0,68.7,132.7498,18.88334,4.908634,12.2695,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1233496,80.9695,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,21.56236,21.56236,0,0,0,21.56236,314.9933,45.22277,0,0,67.91999,22.69722,21.56236,0,0,0,318.7582,0,0,0,420.0009,100,0.1233496,23.71859,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,24.40907,24.40907,0,0,0,24.40907,180.5892,18.3864,0,0,44.08016,25.69376,24.40907,0,0,0,318.7582,0,0,0,420.0009,100,0.1233496,26.84998,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,23.97884,23.97884,0,0,0,23.97884,67.47323,0,0,0,16.1793,25.24089,23.97884,0,0,0,318.7582,0,9.061587,-9.061587,410.4491,97.72578,0.1233496,26.37673,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06843,309.6966,0,0,0,410.4491,97.72578,0.1233496,0,0,0,309.6966
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,12.99262,12.99262,0,-1,0,12.99262,0,0,1.776357E-15,0,0,13.67645,12.99262,0,0,10.06843,309.6966,0,13.67645,-13.67645,396.0328,94.29335,0.1233496,14.29189,0,0,309.6966
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,70.55691,68.7,0,-1,0,68.7,0,0,1.856911,8.912602,0,72.31579,68.7,0,0,25.26448,296.0202,0,72.31579,-72.31579,319.8053,76.14397,0.1233496,77.6126,0,0,296.0202
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.73815,30.73815,0,-1,0,30.73815,0,0,0,0,0,32.35595,30.73815,0,0,105.6154,223.7044,0,32.35595,-32.35595,285.6992,68.02347,0.1233496,33.81197,0,0,223.7044
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.5664,191.3484,0,0,0,285.6992,68.02347,0.1233496,0,0,0,191.3484
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.5664,191.3484,0,0,0,285.6992,68.02347,0.1233496,0,0,0,191.3484
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,42.59998,42.59998,0,-1,0,42.59998,0,0,7.105427E-15,0,0,44.84209,42.59998,0,0,141.5664,191.3484,0,44.84209,-44.84209,238.4314,56.76928,0.1233496,46.85998,0,0,191.3484
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,12.31324,12.31324,0,-1,0,12.31324,0,0,1.776357E-15,0,0,12.96131,12.31324,0,0,191.3909,146.5064,0,12.96131,-12.96131,224.769,53.51633,0.1233496,13.54457,0,0,146.5064
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,15.30244,15.30244,0,-1,0,15.30244,0,0,1.776357E-15,0,0,16.10783,15.30244,0,0,205.7924,133.5451,0,16.10783,-16.10783,207.7899,49.47368,0.1233496,16.83268,0,0,133.5451
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,35.30031,35.30031,0,-1,0,35.30031,0,0,7.105427E-15,0,0,37.15822,35.30031,0,0,223.69,117.4372,0,37.15822,-37.15822,168.6217,40.14794,0.1233496,38.83034,0,0,117.4372
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,3.808667,3.808667,0,-1,0,3.808667,0,0,8.881784E-16,0,0,4.009123,3.808667,0,0,264.9769,80.27901,0,4.009123,-4.009123,164.3957,39.14175,0.1233496,4.189534,0,0,80.27901
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,27.21192,27.21192,0,0,0,27.21192,0,0,3.552714E-15,0,0,28.64413,27.21192,0,0,269.4315,76.26989,0,28.64413,-28.64413,134.2021,31.95282,0.1233496,29.93311,0,0,76.26989
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,57.27276,57.27276,81,0,22.761,57.27276,9.80016,0,0,0,5.612823,0,0,23.72724,22.54088,301.2583,47.62576,28.1537,0,28.1537,160.9111,38.31208,0.1234033,63.00003,4.490258,81,53.23859
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,45.70366,45.70366,81,0,22.761,45.70366,61.02943,0,0,0,27.89268,0,0,35.29634,33.53153,273.1046,72.9641,61.42421,0,61.42421,219.1832,52.18637,0.1235118,50.27402,22.31414,81,100.8568
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,24.49562,24.49562,81,0,22.761,24.49562,231.3614,0,0,0,56.67342,0,0,56.50438,53.67916,211.6804,128.2459,110.3526,0,110.3526,323.8728,77.11243,0.1235511,26.94518,45.33874,81,184.9193
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,43.21085,43.21085,0,-1,0,43.21085,158.5047,0,0,0,68.49122,45.48511,43.21085,0,0,101.3278,227.5632,23.00611,0,23.00611,345.6984,82.30897,0.1235187,47.53194,54.79297,0,296.0544
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,78.32169,248.2687,69.71226,0,69.71226,411.8332,98.05533,0.1234205,0,55.76981,0,317.981
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,51.35423,0,0,59.96366,0,0,0,0,8.609437,311.0097,8.609437,0,8.609437,420.0009,100,0.1234084,0,47.97093,0,370.9734
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,13.71368,13.71368,0,-1,0,13.71368,568.0377,63.46342,0,0,77.89887,14.43545,13.71368,0,0,0,318.7582,0,0,0,420.0009,100,0.1234084,15.08505,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,79.48093,68.7,0,-1,0,68.7,116.8612,7.967852,10.78093,18.72902,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1234084,87.42902,64.22691,0,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,25.32082,25.32082,0,-1,0,25.32082,308.5109,51.46399,0,0,78.11749,26.6535,25.32082,0,0,0,318.7582,0,0,0,420.0009,100,0.1234084,27.85291,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,5.096116,5.096116,0,0,0,5.096116,1168.962,54.20732,0,0,59.57165,5.364332,5.096116,0,0,0,318.7582,0,0,0,420.0009,100,0.1234084,5.605727,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,42.88937,42.88937,0,0,0,42.88937,91.06199,0,0,0,39.05592,45.14671,42.88937,0,0,0,318.7582,0,6.09079,-6.09079,413.5806,98.47137,0.1234084,47.17831,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,30.49831,30.49831,0,0,0,30.49831,41.70049,0,7.105427E-15,0,12.71794,32.10349,30.49831,0,0,6.767545,312.6674,0,19.38554,-19.38554,393.1464,93.6061,0.1234084,33.54814,10.17436,0,325.3854
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,17.43884,17.43884,0,0,0,17.43884,0,0,3.552714E-15,0,0,18.35668,17.43884,0,0,28.30704,293.2819,0,18.35668,-18.35668,373.7968,88.99906,0.1234084,19.18273,0,0,293.2819
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,34.17113,34.17113,0,-1,0,34.17113,0,0,0,0,0,35.96961,34.17113,0,0,48.70334,274.9252,0,35.96961,-35.96961,335.8815,79.97163,0.1234084,37.58825,0,0,274.9252
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.66958,238.9556,0,0,0,335.8815,79.97163,0.1234084,0,0,0,238.9556
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.66958,238.9556,0,0,0,335.8815,79.97163,0.1234084,0,0,0,238.9556
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.66958,238.9556,0,0,0,335.8815,79.97163,0.1234084,0,0,0,238.9556
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,31.78264,31.78264,0,-1,0,31.78264,0,0,3.552714E-15,0,0,33.45541,31.78264,0,0,88.66958,238.9556,0,33.45541,-33.45541,300.6164,71.57519,0.1234084,34.9609,0,0,238.9556
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,24.09642,24.09642,0,-1,0,24.09642,0,0,3.552714E-15,0,0,25.36465,24.09642,0,0,125.8423,205.5002,0,25.36465,-25.36465,273.8797,65.20932,0.1234084,26.50607,0,0,205.5002
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,20.51056,20.51056,0,-1,0,20.51056,0,0,3.552714E-15,0,0,21.59006,20.51056,0,0,154.0252,180.1355,0,21.59006,-21.59006,251.1218,59.79078,0.1234084,22.56161,0,0,180.1355
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.0142,158.5455,0,0,0,251.1218,59.79078,0.1234084,0,0,0,158.5455
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,31.68574,31.68574,0,-1,0,31.68574,0,0,3.552714E-15,0,0,33.35341,31.68574,0,0,178.0142,158.5455,0,33.35341,-33.35341,215.9642,51.41994,0.1234084,34.85431,0,0,158.5455
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,55.4451,55.4451,0,-1,0,55.4451,0,0,7.105427E-15,0,0,58.36326,55.4451,0,0,215.0735,125.1921,0,58.36326,-58.36326,154.4439,36.77229,0.1234084,60.9896,0,0,125.1921
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.9216,66.82881,0,0,0,154.4439,36.77229,0.1234084,0,0,0,66.82881
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,3.628296,3.628296,0,0,0,3.628296,97.89185,0,0,0,3.551806,3.819259,3.628296,0,0,279.9216,66.82881,0,0.2674529,-0.2674529,154.162,36.70517,0.1234084,3.991126,2.841445,0,70.38062
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,15.48912,15.48912,0,0,0,15.48912,153.2694,0,0,0,23.74008,16.30434,15.48912,0,0,280.2188,66.56136,7.435744,0,7.435744,161.2162,38.38473,0.123398,17.03804,18.99207,0,90.30145
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,272.783,73.25353,48.4406,0,48.4406,207.171,49.32632,0.1233299,0,38.75248,0,121.6941
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,35.99686,35.99686,0,-1,0,35.99686,194.5705,0,0,0,70.03926,37.89143,35.99686,0,0,224.3424,116.8501,32.14783,0,32.14783,237.6691,56.58776,0.1232848,39.59655,56.03141,0,186.8893
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,192.1946,145.7831,81.0801,0,81.0801,314.5884,74.90186,0.1231711,0,64.86408,0,226.8632
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,7.671985,7.671985,0,-1,0,7.671985,1500.361,0,0,0,115.1074,8.075773,7.671985,0,0,111.1145,218.7552,107.0317,0,107.0317,416.1276,99.07779,0.1230213,8.439183,92.08595,0,333.8626
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,117.412,0,0,121.4948,0,0,0,0,4.082798,315.0837,4.082798,0,4.082798,420.0009,100,0.1230156,0,97.19585,0,436.5785
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,56.57037,56.57037,0,-1,0,56.57037,209.7848,59.1283,0,0,118.6761,59.54776,56.57037,0,0,0,318.7582,0,0,0,420.0009,100,0.1230156,62.2274,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230156,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,31.3387,31.3387,0,0,0,31.3387,258.8698,48.13833,0,0,81.12644,32.98811,31.3387,0,0,0,318.7582,0,0,0,420.0009,100,0.1230156,34.47258,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,33.47721,33.47721,0,0,0,33.47721,146.2899,13.73462,0,0,48.97379,35.23917,33.47721,0,0,0,318.7582,0,0,0,420.0009,100,0.1230156,36.82494,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,4.79691,4.79691,0,0,0,4.79691,386.8432,13.50714,0,0,18.55652,5.049378,4.79691,0,0,0,318.7582,0,0,0,420.0009,100,0.1230156,5.276601,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,42.74923,42.74923,0,0,0,42.74923,0,0,0,0,0,44.99919,42.74923,0,0,0,318.7582,0,44.99919,-44.99919,372.5675,88.70638,0.1230156,47.02415,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,13.25285,13.25285,0,-1,0,13.25285,0,0,1.776357E-15,0,0,13.95037,13.25285,0,0,49.9991,273.759,0,13.95037,-13.95037,357.8625,85.2052,0.1230156,14.57813,0,0,273.759
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,8.967191,8.967191,0,-1,0,8.967191,0,0,0,0,0,9.439148,8.967191,0,0,65.49951,259.8087,0,9.439148,-9.439148,347.9128,82.83622,0.1230156,9.86391,0,0,259.8087
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98745,250.3695,0,0,0,347.9128,82.83622,0.1230156,0,0,0,250.3695
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,32.45854,32.45854,0,-1,0,32.45854,0,0,0,0,0,34.16689,32.45854,0,0,75.98745,250.3695,0,34.16689,-34.16689,311.8977,74.26122,0.1230156,35.7044,0,0,250.3695
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,14.60041,14.60041,0,-1,0,14.60041,0,0,1.776357E-15,0,0,15.36885,14.60041,0,0,113.9507,216.2026,0,15.36885,-15.36885,295.6976,70.40404,0.1230156,16.06045,0,0,216.2026
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,11.79999,11.79999,0,-1,0,11.79999,0,0,1.776357E-15,0,0,12.42105,11.79999,0,0,131.0272,200.8338,0,12.42105,-12.42105,282.6046,67.28668,0.1230156,12.97999,0,0,200.8338
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.8283,188.4127,0,0,0,282.6046,67.28668,0.1230156,0,0,0,188.4127
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,59.54786,59.54786,0,-1,0,59.54786,0,0,7.105427E-15,0,0,62.68196,59.54786,0,0,144.8283,188.4127,0,62.68196,-62.68196,216.532,51.55515,0.1230156,65.50265,0,0,188.4127
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,23.41245,23.41245,0,-1,0,23.41245,0,0,0,0,0,24.64468,23.41245,0,0,214.4749,125.7308,0,24.64468,-24.64468,190.5543,45.36997,0.1230156,25.75369,0,0,125.7308
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.48074,27.48074,0,-1,0,27.48074,0,0,3.552714E-15,0,0,28.92709,27.48074,0,0,241.8579,101.0861,0,28.92709,-28.92709,160.0624,38.11003,0.1230156,30.22881,0,0,101.0861
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,25.26282,25.26282,0,0,0,25.26282,0,0,3.552714E-15,0,0,26.59245,25.26282,0,0,273.9991,72.159,0,26.59245,-26.59245,132.0315,31.43602,0.1230156,27.78911,0,0,72.159
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,36.26856,36.26856,0,0,0,36.26856,3.48486,0,7.105427E-15,0,1.263909,38.17743,36.26856,0,0,303.5463,45.56656,0,36.91352,-36.91352,93.12127,22.17169,0.1230156,39.89541,1.011127,0,46.83046
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,40.96075,40.96075,81,0,22.761,40.96075,50.61398,0,0,0,20.73186,0,0,40.03925,38.03729,344.5613,8.653036,58.76915,0,58.76915,148.8746,35.44626,0.1231242,45.05682,16.58549,81,29.3849
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,285.7922,61.54527,114.3205,0,114.3205,257.3286,61.26858,0.1231305,0,36.49642,81,107.1658
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,171.4716,164.4337,81.34233,0,81.34233,334.4967,79.64191,0.1230171,0,65.07387,0,245.7761
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,27.14648,27.14648,0,-1,0,27.14648,292.7488,0,0,0,79.47099,28.57524,27.14648,0,0,90.12931,237.6418,50.89575,0,50.89575,382.7806,91.13806,0.1229462,29.86112,63.57679,0,317.1128
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,37.69157,37.69157,0,-1,0,37.69157,292.9463,31.50713,0,0,110.416,39.67533,37.69157,0,0,39.23357,283.448,39.23357,0,39.23357,420.0009,100,0.1228916,41.46072,88.33282,0,393.864
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,44.00864,44.00864,0,-1,0,44.00864,257.987,67.21167,0,0,113.5366,46.32489,44.00864,0,0,0,318.7582,0,0,0,420.0009,100,0.1228916,48.40951,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,25.23955,25.23955,0,-1,0,25.23955,370.2551,66.88276,0,0,93.4507,26.56794,25.23955,0,0,0,318.7582,0,0,0,420.0009,100,0.1228916,27.7635,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228916,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,55.24684,55.24684,0,0,0,55.24684,93.07615,0,0,0,51.42163,58.15457,55.24684,0,0,0,318.7582,0,6.732935,-6.732935,412.9037,98.31021,0.1228916,60.77152,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,13.48612,0,0,20.96716,0,0,0,0,7.48104,312.0253,7.48104,0,7.48104,420.0009,100,0.1228812,0,16.77372,0,332.9924
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,27.41049,27.41049,0,0,0,27.41049,53.84451,0,3.552714E-15,0,14.75904,28.85315,27.41049,0,0,0,318.7582,0,14.0941,-14.0941,405.1443,96.46275,0.1228812,30.15154,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,65.67229,65.67229,81,0,22.761,65.67229,0,0,0,0,0,0,0,15.32771,14.56132,15.66012,304.6641,14.56132,0,14.56132,418.9584,99.75181,0.1229097,72.23952,0,81,304.6641
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,54.36519,54.36519,0,-1,0,54.36519,0,0,7.105427E-15,0,0,57.22652,54.36519,0,0,1.098794,317.7693,0,57.22652,-57.22652,358.6364,85.38944,0.1229097,59.80171,0,0,317.7693
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,61.51721,61.51721,0,-1,0,61.51721,0,0,1.421085E-14,0,0,64.75496,61.51721,0,0,64.68382,260.5428,0,64.75496,-64.75496,290.3787,69.13764,0.1229097,67.66893,0,0,260.5428
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.25202,51.25202,0,-1,0,51.25202,0,0,7.105427E-15,0,0,53.9495,51.25202,0,0,136.6338,195.7878,0,53.9495,-53.9495,233.5109,55.59772,0.1229097,56.37722,0,0,195.7878
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,16.66335,16.66335,0,-1,0,16.66335,0,0,0,0,0,17.54037,16.66335,0,0,196.5777,141.8383,0,17.54037,-17.54037,215.0217,51.19555,0.1229097,18.32969,0,0,141.8383
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,9.732167,9.732167,0,-1,0,9.732167,0,0,1.776357E-15,0,0,10.24439,9.732167,0,0,216.067,124.298,0,10.24439,-10.24439,204.2232,48.62447,0.1229097,10.70538,0,0,124.298
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,22.1031,22.1031,0,-1,0,22.1031,0,0,0,0,0,23.26642,22.1031,0,0,227.4496,114.0536,0,23.26642,-23.26642,179.6982,42.78521,0.1229097,24.31341,0,0,114.0536
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,12.36354,12.36354,0,-1,0,12.36354,0,0,0,0,0,13.01425,12.36354,0,0,253.3012,90.78716,0,13.01425,-13.01425,165.98,39.51897,0.1229097,13.59989,0,0,90.78716
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,26.20849,26.20849,0,-1,0,26.20849,0,0,3.552714E-15,0,0,27.58789,26.20849,0,0,267.7615,77.77291,0,27.58789,-27.58789,136.8998,32.59513,0.1229097,28.82934,0,0,77.77291
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,20.14786,20.14786,0,-1,0,20.14786,0,0,3.552714E-15,0,0,21.20827,20.14786,0,0,298.4147,50.18502,0,21.20827,-21.20827,114.5443,27.27241,0.1229097,22.16264,0,0,50.18502
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,26.95461,26.95461,0,-1,0,26.95461,0,0,3.552714E-15,2.12215,0,28.37327,26.95461,0,0,321.9794,28.97675,0,28.37327,-28.37327,84.6363,20.15146,0.1229097,29.65006,0,0,28.97675
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,9.788058,9.788058,81,0,22.761,9.788058,0,0,0,0,0,0,0,71.21194,67.65134,353.5053,0.6034846,67.65134,0,67.65134,148.816,35.43231,0.1230088,10.76686,0,81,0.6034846
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,27.00436,27.00436,81,0,22.761,27.00436,6.703004,0,0,0,1.810103,0,0,53.99564,51.29586,285.8539,61.4897,53.10596,0,53.10596,199.1967,47.4277,0.1231119,29.70479,1.448083,81,63.2998
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,33.54257,33.54257,81,0,22.761,33.54257,35.48782,0,0,0,11.90353,0,0,47.45743,45.08456,232.748,109.2851,56.98809,0,56.98809,253.2604,60.29997,0.1232192,36.89683,9.522821,81,121.1886
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,31.2379,31.2379,81,0,22.761,31.2379,113.997,0,0,0,35.61027,0,0,49.7621,47.27399,175.7599,160.5743,82.88427,0,82.88427,331.8913,79.02158,0.1232966,34.36169,28.48822,81,196.1846
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,24.63943,24.63943,0,-1,0,24.63943,333.5649,0,0,0,82.18851,25.93624,24.63943,0,0,92.8756,235.1702,56.25226,0,56.25226,385.2569,91.72765,0.1232184,27.10337,65.7508,0,317.3587
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,34.30003,34.30003,0,-1,0,34.30003,220.7712,2.99596,0,0,75.7246,36.1053,34.30003,0,0,36.62334,285.7972,36.62334,0,36.62334,420.0009,100,0.1231676,37.73003,60.57968,0,361.5218
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,30.33957,30.33957,0,-1,0,30.33957,285.0807,54.55588,0,0,86.49228,31.93639,30.33957,0,0,0,318.7582,0,0,0,420.0009,100,0.1231676,33.37353,69.19382,0,405.2505
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,27.0268,27.0268,0,-1,0,27.0268,339.9939,63.44021,0,0,91.88948,28.44927,27.0268,0,0,0,318.7582,0,0,0,420.0009,100,0.1231676,29.72948,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,16.4557,16.4557,0,-1,0,16.4557,657.1245,90.81268,0,0,108.1345,17.32179,16.4557,0,0,0,318.7582,0,0,0,420.0009,100,0.1231676,18.10127,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,31.19143,31.19143,0,-1,0,31.19143,165.9973,18.94384,0,0,51.77692,32.83308,31.19143,0,0,0,318.7582,0,0,0,420.0009,100,0.1231676,34.31057,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,12.33645,12.33645,0,0,0,12.33645,426.0652,39.57559,0,0,52.56133,12.98574,12.33645,0,0,0,318.7582,0,0,0,420.0009,100,0.1231676,13.5701,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,17.05678,17.05678,0,0,0,17.05678,128.062,3.888755,0,0,21.84326,17.9545,17.05678,0,0,0,318.7582,0,0,0,420.0009,100,0.1231676,18.76246,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,10.46078,0,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231676,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,7.583983,7.583983,0,0,0,7.583983,0,0,0,0,0,7.98314,7.583983,0,0,0,318.7582,0,7.98314,-7.98314,411.5859,97.99644,0.1231676,8.342381,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,28.5963,28.5963,0,-1,0,28.5963,0,0,3.552714E-15,0,0,30.10137,28.5963,0,0,8.870155,310.7751,0,30.10137,-30.10137,379.8562,90.44178,0.1231676,31.45593,0,0,310.7751
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.31612,280.6737,0,0,0,379.8562,90.44178,0.1231676,0,0,0,280.6737
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,44.35298,44.35298,0,-1,0,44.35298,0,0,7.105427E-15,0,0,46.68734,44.35298,0,0,42.31612,280.6737,0,46.68734,-46.68734,330.6435,78.72448,0.1231676,48.78827,0,0,280.6737
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.19095,233.9864,0,0,0,330.6435,78.72448,0.1231676,0,0,0,233.9864
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,19.05575,19.05575,0,-1,0,19.05575,0,0,0,0,0,20.05868,19.05575,0,0,94.19095,233.9864,0,20.05868,-20.05868,309.4998,73.69027,0.1231676,20.96132,0,0,233.9864
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,9.932414,9.932414,0,-1,0,9.932414,0,0,1.776357E-15,0,0,10.45517,9.932414,0,0,116.4784,213.9277,0,10.45517,-10.45517,298.479,71.06629,0.1231676,10.92566,0,0,213.9277
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,21.24668,21.24668,0,-1,0,21.24668,0,0,0,0,0,22.36492,21.24668,0,0,128.0952,203.4725,0,22.36492,-22.36492,274.9043,65.45329,0.1231676,23.37135,0,0,203.4725
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.03594,43.03594,0,-1,0,43.03594,0,0,7.105427E-15,0,0,45.30099,43.03594,0,0,152.9451,181.1076,0,45.30099,-45.30099,227.1529,54.08392,0.1231676,47.33953,0,0,181.1076
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,22.45175,22.45175,0,-1,0,22.45175,0,0,3.552714E-15,0,0,23.63342,22.45175,0,0,203.2796,135.8066,0,23.63342,-23.63342,202.2411,48.15254,0.1231676,24.69693,0,0,135.8066
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.5710719,0.5710719,0,-1,0,0.5710719,0,0,1.110223E-16,0,0,0.6011283,0.5710719,0,0,229.5389,112.1732,0,0.6011283,-0.6011283,201.6074,48.00167,0.1231676,0.6281791,0,0,112.1732
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,53.25229,53.25229,0,0,0,53.25229,0,0,7.105427E-15,0,0,56.05503,53.25229,0,0,230.2069,111.5721,0,56.05503,-56.05503,142.5202,33.93332,0.1231676,58.57751,0,0,111.5721
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,292.4902,55.51702,2.720808,0,2.720808,145.1014,34.54789,0.1231638,0,2.176647,0,58.23783
