Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,35.07558,35.07558,0,0,0,35.07558,49.54456,0,7.105427E-15,0,17.37804,36.92166,35.07558,0,0,289.7694,57.96575,0,19.54362,-19.54362,124.5006,29.64295,0.1231638,38.58314,13.90243,0,75.34379
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,311.4846,38.42213,28.87415,0,28.87415,151.8931,36.16494,0.1231238,0,23.09932,0,67.29628
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,65.76432,65.76432,0,-1,0,65.76432,100.6568,0,0,3.640751,66.19623,69.2256,65.76432,0,0,282.6104,64.40886,0,3.029372,-3.029372,148.6998,35.40465,0.1231238,72.34075,52.95698,0,130.6051
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,17.05157,17.05157,0,-1,0,17.05157,453.0329,0,0,0,77.24921,17.94902,17.05157,0,0,285.9764,61.37949,59.30019,0,59.30019,204.9569,48.79917,0.1230416,18.75672,61.79937,0,138.6287
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,59.00255,59.00255,0,-1,0,59.00255,57.90478,0,7.105427E-15,0,34.1653,62.10795,59.00255,0,0,226.6762,114.7497,0,27.94265,-27.94265,175.5028,41.7863,0.1230416,64.90281,27.33224,0,148.915
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,86.05368,68.7,0,-1,0,68.7,98.86079,0,17.35368,25.95905,67.91737,72.31579,68.7,0,0,257.7236,86.80701,0,4.398425,-4.398425,170.8665,40.68241,0.1230416,94.65905,54.33389,0,154.7244
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,42.18285,42.18285,0,-1,0,42.18285,179.008,0,0,0,75.51067,44.403,42.18285,0,0,262.6107,82.40859,31.10767,0,31.10767,200.3778,47.7089,0.1229985,46.40113,60.40854,0,157.9193
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,50.43266,50.43266,0,-1,0,50.43266,92.76304,0,0,0,46.78287,53.08702,50.43266,0,0,231.503,110.4055,0,6.304142,-6.304142,193.7326,46.12672,0.1229985,55.47593,37.4263,0,157.1884
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,29.15792,29.15792,0,0,0,29.15792,129.8632,0,0,0,37.86541,30.69254,29.15792,0,0,238.5076,104.1013,7.172864,0,7.172864,200.5374,47.74691,0.1229886,32.07371,30.29233,0,141.9668
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,43.85959,43.85959,0,0,0,43.85959,86.06606,0,0,0,37.74822,46.16799,43.85959,0,0,231.3348,110.5569,0,8.419771,-8.419771,191.6622,45.63376,0.1229886,48.24555,30.19858,0,148.3051
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,240.6901,102.1372,19.64289,0,19.64289,210.2971,50.07063,0.1229614,0,15.71431,0,121.78
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,37.5783,37.5783,0,0,0,37.5783,0,0,7.105427E-15,0,0,39.5561,37.5783,0,0,221.0472,119.8158,0,39.5561,-39.5561,168.6013,40.14308,0.1229614,41.33612,0,0,119.8158
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,34.26057,34.26057,0,-1,0,34.26057,0,0,0,0,0,36.06376,34.26057,0,0,264.9984,80.25966,0,36.06376,-36.06376,130.5867,31.09202,0.1229614,37.68663,0,0,80.25966
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,32.71297,32.71297,0,-1,0,32.71297,0,0,7.105427E-15,0,0,34.4347,32.71297,0,0,305.0692,44.1959,0,34.4347,-34.4347,94.28937,22.4498,0.1229614,35.98426,0,0,44.1959
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,55.05335,9.273132,0,-1,0,9.273132,0,0,45.78022,51.28556,0,9.761192,9.273132,0,0,343.33,9.761192,0,9.761192,-9.761192,84.00017,20,0.1229614,60.55869,0,0,9.761192
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,15.14469,0,0,-1,0,0,0,0,15.14469,16.65916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229614,16.65916,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,14.3904,0,0,-1,0,0,0,0,14.3904,15.82944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229614,15.82944,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,65.61904,0,0,-1,0,0,0,0,65.61904,72.18095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229614,72.18095,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229614,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229614,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,4.186777,0,0,-1,0,0,0,0,4.186777,4.605455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229614,4.605455,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,38.07145,0,0,-1,0,0,0,0,38.07145,41.8786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229614,41.8786,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229614,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1229524,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.122913,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,36.60392,36.60392,81,0,22.761,36.60392,124.149,0,0,0,45.4434,0,0,44.39608,42.17628,319.1472,31.52575,87.61968,0,87.61968,200.3546,47.70337,0.1229838,40.26431,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,42.57634,42.57634,0,-1,0,42.57634,180.8423,0,0,0,76.99603,44.8172,42.57634,0,0,231.5275,110.3835,32.17883,0,32.17883,230.8821,54.97181,0.1229394,46.83397,61.59682,0,187.3795
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,59.37695,59.37695,0,-1,0,59.37695,100.1088,0,7.105427E-15,0,59.44156,62.50206,59.37695,0,0,199.3487,139.3444,0,3.060498,-3.060498,227.656,54.20371,0.1229394,65.31465,47.55325,0,198.786
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,57.95116,57.95116,0,-1,0,57.95116,125.3961,0,0,0,72.66852,61.00123,57.95116,0,0,202.7492,136.2839,11.66729,0,11.66729,238.7246,56.83907,0.1229233,63.74628,58.13482,0,208.9524
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,35.29502,35.29502,0,-1,0,35.29502,274.3524,0,0,0,96.83275,37.15265,35.29502,0,0,191.0819,146.7845,59.6801,0,59.6801,295.3421,70.3194,0.122841,38.82452,77.46619,0,243.6172
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,38.92292,38.92292,0,-1,0,38.92292,233.228,0,0,0,90.77916,40.97149,38.92292,0,0,131.4018,200.4966,49.80766,0,49.80766,342.5938,81.56979,0.1227724,42.81521,72.62332,0,291.2757
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,17.15621,17.15621,0,-1,0,17.15621,580.7643,0,0,0,99.63712,18.05917,17.15621,0,0,81.59418,245.3235,81.57796,0,81.57796,419.9854,99.99634,0.1226602,18.87183,79.7097,0,344.9606
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.98199,0,0,78.99822,0,0,0,0,0.01622359,318.7436,0.01622359,0,0.01622359,420.0009,100,0.1226601,0,63.19858,0,397.7419
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,49.63905,49.63905,0,0,0,49.63905,102.4126,0,0,0,50.83663,52.25163,49.63905,0,0,0,318.7582,0,1.415002,-1.415002,418.5093,99.64487,0.1226601,54.60295,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,27.22346,27.22346,0,0,0,27.22346,76.02859,0,0,0,20.69761,28.65627,27.22346,0,0,1.572224,317.3432,0,7.95866,-7.95866,410.1201,97.64745,0.1226601,29.94581,16.55809,0,338.0408
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.41518,309.3846,0,0,0,410.1201,97.64745,0.1226601,0,0,0,309.3846
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,9.490826,9.490826,0,-1,0,9.490826,0,0,0,0,0,9.990342,9.490826,0,0,10.41518,309.3846,0,9.990342,-9.990342,399.5894,95.14014,0.1226601,10.43991,0,0,309.3846
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,12.49642,12.49642,0,-1,0,12.49642,0,0,1.776357E-15,0,0,13.15412,12.49642,0,0,21.51556,299.3942,0,13.15412,-13.15412,385.7237,91.8388,0.1226601,13.74606,0,0,299.3942
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,46.77177,46.77177,0,-1,0,46.77177,0,0,0,0,0,49.23344,46.77177,0,0,36.13125,286.2401,0,49.23344,-49.23344,333.8271,79.48249,0.1226601,51.44895,0,0,286.2401
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.92009,42.92009,0,-1,0,42.92009,0,0,7.105427E-15,0,0,45.17904,42.92009,0,0,90.83508,237.0067,0,45.17904,-45.17904,286.2042,68.14372,0.1226601,47.2121,0,0,237.0067
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,21.83635,21.83635,0,-1,0,21.83635,0,0,0,0,0,22.98563,21.83635,0,0,141.034,191.8276,0,22.98563,-22.98563,261.9753,62.37494,0.1226601,24.01998,0,0,191.8276
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,28.27622,28.27622,0,-1,0,28.27622,0,0,3.552714E-15,0,0,29.76444,28.27622,0,0,166.5736,168.842,0,29.76444,-29.76444,230.6008,54.90483,0.1226601,31.10385,0,0,168.842
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,21.03429,21.03429,0,-1,0,21.03429,0,0,0,0,0,22.14136,21.03429,0,0,199.6452,139.0775,0,22.14136,-22.14136,207.2617,49.34793,0.1226601,23.13772,0,0,139.0775
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,5.54897,5.54897,0,-1,0,5.54897,0,0,8.881784E-16,0,0,5.841021,5.54897,0,0,224.2467,116.9362,0,5.841021,-5.841021,201.1048,47.88199,0.1226601,6.103867,0,0,116.9362
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,14.94766,14.94766,0,-1,0,14.94766,0,0,1.776357E-15,0,0,15.73438,14.94766,0,0,230.7367,111.0952,0,15.73438,-15.73438,184.5193,43.93307,0.1226601,16.44242,0,0,111.0952
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,15.90038,15.90038,0,-1,0,15.90038,0,0,0,0,0,16.73724,15.90038,0,0,248.2194,95.36079,0,16.73724,-16.73724,166.8767,39.73246,0.1226601,17.49042,0,0,95.36079
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,15.18183,15.18183,0,0,0,15.18183,0,0,1.776357E-15,0,0,15.98088,15.18183,0,0,266.8163,78.62354,0,15.98088,-15.98088,150.0313,35.72168,0.1226601,16.70002,0,0,78.62354
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,10.25549,10.25549,0,0,0,10.25549,18.05856,0,1.776357E-15,0,1.851994,10.79525,10.25549,0,0,284.5728,62.64267,0,8.943261,-8.943261,140.6043,33.47715,0.1226601,11.28104,1.481595,0,64.49466
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,6.889736,6.889736,0,0,0,6.889736,239.8054,0,0,0,16.52196,7.252354,6.889736,0,0,294.5098,53.69941,9.269606,0,9.269606,149.3982,35.57093,0.1226474,7.57871,13.21757,0,70.22137
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,52.35131,52.35131,0,0,0,52.35131,85.09585,0,0,0,44.54879,55.10664,52.35131,0,0,285.2402,62.04205,0,10.55785,-10.55785,138.2693,32.92119,0.1226474,57.58644,35.63903,0,106.5908
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,33.8833,33.8833,0,-1,0,33.8833,215.1531,0,0,0,72.90099,35.66664,33.8833,0,0,296.9711,51.4842,37.23436,0,37.23436,173.5929,41.33156,0.1225963,37.27163,58.32079,0,124.3852
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,43.07696,43.07696,0,-1,0,43.07696,204.5411,0,0,0,88.1101,45.34417,43.07696,0,0,259.7368,84.99512,42.76593,0,42.76593,214.1642,50.99138,0.1225376,47.38465,70.48808,0,173.1052
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,15.72806,15.72806,0,-1,0,15.72806,668.2276,0,0,0,105.0993,16.55585,15.72806,0,0,216.9709,123.4845,88.5434,0,88.5434,298.1638,70.99125,0.1224163,17.30087,84.0794,0,228.5837
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,15.96628,15.96628,0,-1,0,15.96628,633.074,0,0,0,101.0784,16.80661,15.96628,0,0,128.4275,203.1735,84.27177,0,84.27177,378.1111,90.02627,0.122301,17.56291,80.86271,0,304.2519
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,37.45812,0,0,81.61381,0,0,0,0,44.15569,279.0181,44.15569,0,44.15569,420.0009,100,0.1222407,0,65.29105,0,360.6319
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,5.536608,5.536608,0,-1,0,5.536608,1466.491,75.36585,0,0,81.19386,5.828008,5.536608,0,0,0,318.7582,0,0,0,420.0009,100,0.1222407,6.090268,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,38.68933,38.68933,0,0,0,38.68933,140.4871,13.62791,0,0,54.35352,40.72561,38.68933,0,0,0,318.7582,0,0,0,420.0009,100,0.1222407,42.55826,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,18.00969,18.00969,0,0,0,18.00969,122.9375,3.183092,0,0,22.14066,18.95757,18.00969,0,0,0,318.7582,0,0,0,420.0009,100,0.1222407,19.81066,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,19.84445,19.84445,0,0,0,19.84445,77.38419,0,0,0,15.35646,20.88889,19.84445,0,0,0,318.7582,0,5.532428,-5.532428,414.1692,98.6115,0.1222407,21.82889,12.28517,0,334.1147
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,11.04202,11.04202,0,0,0,11.04202,0,0,0,0,0,11.62318,11.04202,0,0,6.147143,313.2258,0,11.62318,-11.62318,401.9172,95.69439,0.1222407,12.14622,0,0,313.2258
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,6.014734,6.014734,0,-1,0,6.014734,0,0,8.881784E-16,0,0,6.331298,6.014734,0,0,19.06178,301.6026,0,6.331298,-6.331298,395.2435,94.1054,0.1222407,6.616207,0,0,301.6026
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09656,295.2713,0,0,0,395.2435,94.1054,0.1222407,0,0,0,295.2713
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,9.284137,9.284137,0,-1,0,9.284137,0,0,0,0,0,9.772776,9.284137,0,0,26.09656,295.2713,0,9.772776,-9.772776,384.942,91.65269,0.1222407,10.21255,0,0,295.2713
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,18.68406,18.68406,0,-1,0,18.68406,0,0,3.552714E-15,0,0,19.66743,18.68406,0,0,36.9552,285.4985,0,19.66743,-19.66743,364.2108,86.71667,0.1222407,20.55246,0,0,285.4985
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,10.64301,10.64301,0,-1,0,10.64301,0,0,0,0,0,11.20317,10.64301,0,0,58.8079,265.8311,0,11.20317,-11.20317,352.4016,83.90498,0.1222407,11.70732,0,0,265.8311
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,31.58526,31.58526,0,-1,0,31.58526,0,0,0,0,0,33.24764,31.58526,0,0,71.25587,254.6279,0,33.24764,-33.24764,317.3555,75.56068,0.1222407,34.74379,0,0,254.6279
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,11.45112,11.45112,0,-1,0,11.45112,0,0,1.776357E-15,0,0,12.05381,11.45112,0,0,108.1977,221.3803,0,12.05381,-12.05381,304.6497,72.53549,0.1222407,12.59623,0,0,221.3803
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,18.25628,18.25628,0,-1,0,18.25628,0,0,0,0,0,19.21714,18.25628,0,0,121.5908,209.3265,0,19.21714,-19.21714,284.393,67.71249,0.1222407,20.08191,0,0,209.3265
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,4.666291,4.666291,0,-1,0,4.666291,0,0,8.881784E-16,0,0,4.911885,4.666291,0,0,142.9432,190.1094,0,4.911885,-4.911885,279.2155,66.47974,0.1222407,5.13292,0,0,190.1094
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,42.65809,42.65809,0,-1,0,42.65809,0,0,0,0,0,44.90326,42.65809,0,0,148.4008,185.1975,0,44.90326,-44.90326,231.8833,55.21019,0.1222407,46.9239,0,0,185.1975
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,18.07635,18.07635,0,0,0,18.07635,0,0,3.552714E-15,0,0,19.02774,18.07635,0,0,198.2934,140.2942,0,19.02774,-19.02774,211.8262,50.43472,0.1222407,19.88399,0,0,140.2942
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,13.74662,13.74662,0,0,0,13.74662,20.51714,0,1.776357E-15,0,2.820412,14.47012,13.74662,0,0,219.4353,121.2665,0,11.64971,-11.64971,199.5464,47.51095,0.1222407,15.12128,2.25633,0,124.0869
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,21.50988,21.50988,0,0,0,21.50988,105.4102,0,0,0,22.67361,22.64198,21.50988,0,0,232.3794,109.6168,0.03162916,0,0.03162916,199.5764,47.51809,0.1222407,23.66087,18.13889,0,132.2904
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,41.89075,41.89075,0,0,0,41.89075,124.9322,0,0,0,52.33505,44.09552,41.89075,0,0,232.3478,109.6452,8.239526,0,8.239526,207.3931,49.37921,0.1222294,46.07982,41.86804,0,161.9803
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,40.96356,40.96356,0,-1,0,40.96356,177.3187,0,0,0,72.63604,43.11953,40.96356,0,0,224.1082,117.0608,29.5165,0,29.5165,235.3949,56.0463,0.1221892,45.05991,58.10883,0,189.6968
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,34.9994,34.9994,0,-1,0,34.9994,227.5528,0,0,0,79.64214,36.84148,34.9994,0,0,194.5918,143.6257,42.80066,0,42.80066,275.9992,65.71396,0.1221308,38.49934,63.71371,0,223.2678
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,79.088,68.7,0,-1,0,68.7,119.2757,0,10.388,18.2968,81.94241,72.31579,68.7,0,0,151.7911,182.1462,9.626625,0,9.626625,285.1318,67.88838,0.1221177,86.9968,65.55393,0,264.0887
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,30.86694,30.86694,0,-1,0,30.86694,245.7151,0,0,0,75.84475,32.49152,30.86694,0,0,142.1645,190.8102,43.35323,0,43.35323,326.2603,77.68086,0.1220587,33.95364,60.6758,0,266.655
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,98.81123,229.8281,63.47473,0,63.47473,386.4777,92.01832,0.1219724,0,50.77979,0,293.3029
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,19.24989,0,0,54.58638,0,0,0,0,35.33649,286.9554,35.33649,0,35.33649,420.0009,100,0.1219244,0,43.66911,0,341.5417
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219244,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,60.22612,60.22612,0,0,0,60.22612,54.22371,0,0,0,32.65684,63.39592,60.22612,0,0,0,318.7582,0,30.73908,-30.73908,387.599,92.28529,0.1219244,66.24874,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,40.17252,40.17252,0,0,0,40.17252,45.05585,0,0,0,18.10007,42.28686,40.17252,0,0,34.15454,288.0191,0,24.18679,-24.18679,362.1039,86.21503,0.1219244,44.18977,14.48006,0,306.1192
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.02875,263.8323,0,0,0,362.1039,86.21503,0.1219244,0,0,0,263.8323
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,10.36786,10.36786,0,-1,0,10.36786,0,0,1.776357E-15,0,0,10.91353,10.36786,0,0,61.02875,263.8323,0,10.91353,-10.91353,350.6,83.47603,0.1219244,11.40464,0,0,263.8323
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,43.99553,43.99553,0,-1,0,43.99553,0,0,7.105427E-15,0,0,46.31108,43.99553,0,0,73.1549,252.9188,0,46.31108,-46.31108,301.7838,71.85315,0.1219244,48.39508,0,0,252.9188
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,28.8736,28.8736,0,-1,0,28.8736,0,0,3.552714E-15,0,0,30.39327,28.8736,0,0,124.6117,206.6077,0,30.39327,-30.39327,269.7465,64.22523,0.1219244,31.76097,0,0,206.6077
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,7.725583,7.725583,0,-1,0,7.725583,0,0,0,0,0,8.132193,7.725583,0,0,158.382,176.2145,0,8.132193,-8.132193,261.1744,62.18427,0.1219244,8.498141,0,0,176.2145
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.290467,1.290467,0,-1,0,1.290467,0,0,0,0,0,1.358387,1.290467,0,0,167.4177,168.0823,0,1.358387,-1.358387,259.7426,61.84335,0.1219244,1.419514,0,0,168.0823
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,11.53444,11.53444,0,-1,0,11.53444,0,0,1.776357E-15,0,0,12.14152,11.53444,0,0,168.927,166.7239,0,12.14152,-12.14152,246.9443,58.79614,0.1219244,12.68789,0,0,166.7239
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,23.77673,23.77673,0,-1,0,23.77673,0,0,3.552714E-15,0,0,25.02813,23.77673,0,0,182.4176,154.5824,0,25.02813,-25.02813,220.5623,52.51473,0.1219244,26.1544,0,0,154.5824
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.59307,27.59307,0,-1,0,27.59307,0,0,0,0,0,29.04533,27.59307,0,0,210.2267,129.5542,0,29.04533,-29.04533,189.9458,45.22511,0.1219244,30.35237,0,0,129.5542
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,45.78992,45.78992,0,-1,0,45.78992,0,0,7.105427E-15,0,0,48.19991,45.78992,0,0,242.4993,100.5089,0,48.19991,-48.19991,139.1387,33.12819,0.1219244,50.36891,0,0,100.5089
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,17.25012,17.25012,0,-1,0,17.25012,0,0,0,0,0,18.15802,17.25012,0,0,296.0547,52.30899,0,18.15802,-18.15802,119.9984,28.571,0.1219244,18.97513,0,0,52.30899
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,54.34615,54.34615,81,0,22.761,54.34615,0,0,0,0,0,0,0,26.65385,25.32116,316.2303,34.15096,25.32116,0,25.32116,144.0202,34.29045,0.1219734,59.78076,0,81,34.15096
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,16.72364,16.72364,81,0,22.761,16.72364,16.34331,0,0,0,2.733196,0,0,64.27635,61.06254,290.9091,56.94001,63.79573,0,63.79573,204.5422,48.70042,0.1220769,18.39601,2.186557,81,59.6732
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,11.886,11.886,81,0,22.761,11.886,229.3695,0,0,0,27.26286,0,0,69.114,65.65829,227.1134,114.3562,92.92116,0,92.92116,292.6949,69.68913,0.1221406,13.0746,21.81029,81,141.619
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,33.69301,33.69301,81,0,22.761,33.69301,142.5491,0,0,0,48.02908,0,0,47.30699,44.94164,134.1922,197.9852,92.97073,0,92.97073,380.8947,90.68903,0.1222041,37.06231,38.42327,81,246.0143
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,6.926953,0,0,48.14847,0,0,0,0,41.22152,281.6589,41.22152,0,41.22152,420.0009,100,0.1221482,0,38.51878,0,329.8073
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,46.75745,0,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221482,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,29.31649,29.31649,0,-1,0,29.31649,249.6757,42.33671,0,0,73.19617,30.85947,29.31649,0,0,0,318.7582,0,0,0,420.0009,100,0.1221482,32.24815,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,27.39996,27.39996,0,-1,0,27.39996,423.132,87.09594,0,0,115.938,28.84206,27.39996,0,0,0,318.7582,0,0,0,420.0009,100,0.1221482,30.13995,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,31.60235,31.60235,0,-1,0,31.60235,325.9076,69.72882,0,0,102.9945,33.26563,31.60235,0,0,0,318.7582,0,0,0,420.0009,100,0.1221482,34.76259,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,31.66706,31.66706,0,-1,0,31.66706,320.7019,68.22312,0,0,101.5569,33.33375,31.66706,0,0,0,318.7582,0,0,0,420.0009,100,0.1221482,34.83377,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221482,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,44.15326,44.15326,0,0,0,44.15326,83.35251,7.105427E-15,0,0,36.80285,46.47711,44.15326,0,0,0,318.7582,0,9.674266,-9.674266,409.8033,97.57201,0.1221482,48.56858,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,3.402962,3.402962,0,0,0,3.402962,458.6028,1.27483,0,0,15.60608,3.582066,3.402962,0,0,10.74918,309.084,10.74918,0,10.74918,420.0009,100,0.1221336,3.743259,12.48486,0,324.69
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,78.97463,78.97463,78.97463,0,22.24858,78.97463,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221336,86.87209,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,39.75917,39.75917,0,-1,0,39.75917,0,0,7.105427E-15,0,0,41.85175,39.75917,0,0,0,318.7582,0,41.85175,-41.85175,375.8852,89.4963,0.1221336,43.73508,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,74.33015,68.7,0,-1,0,68.7,0,0,5.630153,13.06317,0,72.31579,68.7,0,0,46.50195,276.9065,0,72.31579,-72.31579,299.6577,71.34692,0.1221336,81.76317,0,0,276.9065
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,11.71746,11.71746,0,-1,0,11.71746,0,0,0,0,0,12.33417,11.71746,0,0,126.8528,204.5907,0,12.33417,-12.33417,286.6563,68.25137,0.1221336,12.8892,0,0,204.5907
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.5574,192.2565,0,0,0,286.6563,68.25137,0.1221336,0,0,0,192.2565
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,41.93604,41.93604,0,-1,0,41.93604,0,0,0,0,0,44.1432,41.93604,0,0,140.5574,192.2565,0,44.1432,-44.1432,240.1253,57.17258,0.1221336,46.12965,0,0,192.2565
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,10.05604,10.05604,0,-1,0,10.05604,0,0,1.776357E-15,0,0,10.5853,10.05604,0,0,189.6055,148.1133,0,10.5853,-10.5853,228.9674,54.51594,0.1221336,11.06164,0,0,148.1133
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,17.61032,17.61032,0,-1,0,17.61032,0,0,3.552714E-15,0,0,18.53717,17.61032,0,0,201.3669,137.528,0,18.53717,-18.53717,209.4275,49.8636,0.1221336,19.37135,0,0,137.528
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,1.994915,1.994915,0,-1,0,1.994915,0,0,2.220446E-16,0,0,2.099911,1.994915,0,0,221.9638,118.9908,0,2.099911,-2.099911,207.214,49.33657,0.1221336,2.194407,0,0,118.9908
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,23.89197,23.89197,0,-1,0,23.89197,0,0,3.552714E-15,0,0,25.14945,23.89197,0,0,224.297,116.8909,0,25.14945,-25.14945,180.7042,43.02472,0.1221336,26.28117,0,0,116.8909
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,20.64205,20.64205,0,-1,0,20.64205,0,0,0,0,0,21.72848,20.64205,0,0,252.2408,91.74148,0,21.72848,-21.72848,157.8004,37.57144,0.1221336,22.70626,0,0,91.74148
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,14.35239,14.35239,0,0,0,14.35239,0,0,1.776357E-15,0,0,15.10778,14.35239,0,0,276.3836,70.013,0,15.10778,-15.10778,141.8754,33.77978,0.1221336,15.78763,0,0,70.013
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,31.91428,31.91428,0,0,0,31.91428,3.565143,0,7.105427E-15,0,1.13779,33.59398,31.91428,0,0,293.17,54.90522,0,32.45619,-32.45619,107.6635,25.63412,0.1221336,35.10571,0.9102318,0,56.04301
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.2997284,0.2997284,0,0,0,0.2997284,3168.531,0,0,0,9.496987,0.3155036,0.2997284,0,0,329.2324,22.44903,9.181484,0,9.181484,116.3738,27.708,0.1221212,0.3297012,7.59759,0,31.94602
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,67.28323,67.28323,81,0,22.761,67.28323,10.59595,0,0,0,7.129298,0,0,13.71677,13.03093,320.051,30.71237,20.16023,0,20.16023,135.4995,32.26173,0.1221578,74.01155,5.703438,81,37.84167
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,5.954196,5.954196,0,-1,0,5.954196,423.9833,0,0,0,25.2448,6.267575,5.954196,0,0,299.8907,48.85658,18.97722,0,18.97722,153.5029,36.54824,0.1221321,6.549616,20.19584,0,74.10137
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,280.9135,65.93608,16.77671,0,16.77671,169.4187,40.3377,0.1221094,0,13.42137,0,82.71279
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,36.10234,36.10234,0,-1,0,36.10234,80.16103,0,7.105427E-15,0,28.94001,38.00246,36.10234,0,0,264.1368,81.03512,0,9.062455,-9.062455,159.866,38.06326,0.1221094,39.71257,23.152,0,109.9751
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,274.2062,71.97266,12.77452,0,12.77452,171.985,40.94873,0.1220921,0,10.21961,0,84.74718
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,7.755007,7.755007,0,-1,0,7.755007,312.4667,0,0,0,24.23182,8.163165,7.755007,0,0,261.4317,83.46973,16.06865,0,16.06865,187.229,44.57825,0.1220703,8.530508,19.38545,0,107.7015
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,245.363,97.93151,23.50245,0,23.50245,209.5254,49.88691,0.1220385,0,18.80196,0,121.434
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,4.271005,4.271005,0,0,0,4.271005,370.713,0,0,0,15.83317,4.495795,4.271005,0,0,221.8606,119.0837,11.33738,0,11.33738,220.281,52.44775,0.1220232,4.698105,12.66654,0,134.9169
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,48.05779,48.05779,0,0,0,48.05779,39.21284,0,7.105427E-15,0,18.84482,50.58714,48.05779,0,0,210.5232,129.2874,0,31.74232,-31.74232,186.8217,44.48126,0.1220232,52.86356,15.07586,0,148.1322
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,34.95939,34.95939,0,0,0,34.95939,32.01866,0,7.105427E-15,0,11.19353,36.79936,34.95939,0,0,245.7924,97.54504,0,25.60583,-25.60583,159.8307,38.05487,0.1220232,38.45533,8.954822,0,108.7386
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.2433,71.93921,0,0,0,159.8307,38.05487,0.1220232,0,0,0,71.93921
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,14.70075,14.70075,0,-1,0,14.70075,0,0,1.776357E-15,0,0,15.47448,14.70075,0,0,274.2433,71.93921,0,15.47448,-15.47448,143.5192,34.17117,0.1220232,16.17083,0,0,71.93921
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,73.67979,53.64149,0,-1,0,53.64149,0,0,20.0383,27.40628,0,56.46473,53.64149,0,0,291.4372,56.46473,0,56.46473,-56.46473,84.00017,20,0.1220232,81.04777,0,0,56.46473
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,46.30658,0,0,-1,0,0,0,0,46.30658,50.93724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220232,50.93724,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,20.12606,0,0,-1,0,0,0,0,20.12606,22.13866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220232,22.13866,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,25.67772,0,0,-1,0,0,0,0,25.67772,28.2455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220232,28.2455,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,53.67945,0,0,-1,0,0,0,0,53.67945,59.0474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220232,59.0474,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,29.99844,0,0,-1,0,0,0,0,29.99844,32.99829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220232,32.99829,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,36.39816,0,0,-1,0,0,0,0,36.39816,40.03797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220232,40.03797,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.21244,0,0,-1,0,0,0,0,42.21244,46.43368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220232,46.43368,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,33.60602,0,0,-1,0,0,0,0,33.60602,36.96662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220232,36.96662,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,40.4968,40.4968,81,0,22.761,40.4968,0,0,0,0,0,0,0,40.5032,38.47805,354.1758,0,38.47805,0,38.47805,120.5036,28.69129,0.1220973,44.54647,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,25.12773,25.12773,81,0,22.761,25.12773,6.146609,0,0,0,1.544503,0,0,55.87227,53.07866,315.6978,34.63024,54.62316,0,54.62316,172.3237,41.02938,0.1222019,27.6405,1.235603,81,36.17474
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,31.08697,31.08697,81,0,22.761,31.08697,39.21748,0,0,0,12.19153,0,0,49.91303,47.41738,261.0746,83.79108,59.6089,0,59.6089,228.8737,54.49363,0.1223102,34.19567,9.753221,81,95.9826
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.2473888,0.2473888,72.56318,0,20.62648,0.2473888,7990.97,0,0,0,19.76877,0,0,72.31579,68.7,201.4657,137.4391,88.46877,0,88.46877,312.8026,74.47665,0.1223532,0.2721277,15.81501,81,157.2079
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,35.56942,35.56942,0,-1,0,35.56942,123.8476,0,0,0,44.05188,37.44149,35.56942,0,0,112.9969,217.061,6.610394,0,6.610394,319.0737,75.96978,0.1223442,39.12636,35.24151,0,261.1129
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,46.75059,46.75059,0,-1,0,46.75059,124.9654,0,0,0,58.42206,49.21115,46.75059,0,0,106.3865,223.0103,9.210912,0,9.210912,327.812,78.05031,0.1223318,51.42565,46.73765,0,281.4324
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,97.17563,231.3002,63.72417,0,63.72417,388.266,92.4441,0.1222457,0,50.97934,0,295.0243
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,66.88234,0,0,100.3338,0,0,0,0,33.45146,288.6519,33.45146,0,33.45146,420.0009,100,0.1222006,0,80.26704,0,388.9857
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,62.08345,62.08345,0,-1,0,62.08345,124.1622,11.73318,0,0,77.08418,65.351,62.08345,0,0,0,318.7582,0,0,0,420.0009,100,0.1222006,68.29179,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,21.24641,21.24641,0,-1,0,21.24641,159.1173,11.44208,0,0,33.80673,22.36465,21.24641,0,0,0,318.7582,0,0,0,420.0009,100,0.1222006,23.37105,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222006,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222006,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,18.45321,18.45321,0,0,0,18.45321,104.3736,0,0,0,19.26028,19.42443,18.45321,0,0,0,318.7582,0,0.1641508,-0.1641508,419.8278,99.9588,0.1222006,20.29853,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,21.2624,21.2624,0,0,0,21.2624,0,0,3.552714E-15,0,0,22.38148,21.2624,0,0,0.1823898,318.5941,0,22.38148,-22.38148,396.2357,94.34164,0.1222006,23.38865,0,0,318.5941
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,63.94584,63.94584,0,-1,0,63.94584,0,0,1.421085E-14,1.640417,0,67.3114,63.94584,0,0,25.0507,296.2126,0,67.3114,-67.3114,325.2832,77.44823,0.1222006,70.34042,0,0,296.2126
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,12.30143,12.30143,0,-1,0,12.30143,0,0,1.776357E-15,0,0,12.94887,12.30143,0,0,99.84115,228.9012,0,12.94887,-12.94887,311.6339,74.1984,0.1222006,13.53157,0,0,228.9012
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.2288,215.9523,0,0,0,311.6339,74.1984,0.1222006,0,0,0,215.9523
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.5674,35.5674,0,-1,0,35.5674,0,0,0,0,0,37.43937,35.5674,0,0,114.2288,215.9523,0,37.43937,-37.43937,272.1693,64.80209,0.1222006,39.12414,0,0,215.9523
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,18.37863,18.37863,0,-1,0,18.37863,0,0,3.552714E-15,0,0,19.34592,18.37863,0,0,155.8281,178.513,0,19.34592,-19.34592,251.7769,59.94677,0.1222006,20.21649,0,0,178.513
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,16.24087,16.24087,0,-1,0,16.24087,0,0,0,0,0,17.09565,16.24087,0,0,177.3235,159.167,0,17.09565,-17.09565,233.7565,55.65621,0.1222006,17.86495,0,0,159.167
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,26.45407,26.45407,0,-1,0,26.45407,0,0,3.552714E-15,0,0,27.84639,26.45407,0,0,196.3187,142.0714,0,27.84639,-27.84639,204.4039,48.66749,0.1222006,29.09948,0,0,142.0714
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,21.53323,21.53323,0,-1,0,21.53323,0,0,3.552714E-15,0,0,22.66656,21.53323,0,0,227.2592,114.225,0,22.66656,-22.66656,180.5112,42.97878,0.1222006,23.68655,0,0,114.225
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,11.92507,11.92507,0,-1,0,11.92507,0,0,0,0,0,12.5527,11.92507,0,0,252.4442,91.55843,0,12.5527,-12.5527,167.2795,39.82838,0.1222006,13.11757,0,0,91.55843
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3917,79.00573,0,0,0,167.2795,39.82838,0.1222006,0,0,0,79.00573
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,26.3497,26.3497,0,0,0,26.3497,0,0,3.552714E-15,0,0,27.73652,26.3497,0,0,266.3917,79.00573,0,27.73652,-27.73652,138.0427,32.86723,0.1222006,28.98466,0,0,79.00573
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,5.695146,5.695146,0,0,0,5.695146,128.5771,0,0,0,7.32265,5.99489,5.695146,0,0,297.21,51.26921,1.32776,0,1.32776,139.3023,33.16714,0.1221988,6.26466,5.85812,0,58.59186
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,24.4189,24.4189,0,0,0,24.4189,132.3233,0,0,0,32.31189,25.7041,24.4189,0,0,295.8823,52.4642,6.607791,0,6.607791,145.571,34.65969,0.1221899,26.86079,25.84951,0,84.77608
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,30.76615,30.76615,0,0,0,30.76615,192.5908,0,0,0,59.25277,32.38541,30.76615,0,0,289.2745,58.41121,26.86736,0,26.86736,171.0596,40.72839,0.1221536,33.84276,47.40222,0,117.664
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,41.94991,41.94991,0,-1,0,41.94991,215.3306,0,0,0,90.33101,44.1578,41.94991,0,0,262.4071,82.59183,46.17321,0,46.17321,214.8634,51.15784,0.1220914,46.1449,72.26481,0,172.9228
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,0,0,0,92.59407,0,0,0,0,216.2339,124.1477,92.59407,0,92.59407,302.7058,72.07266,0.1219669,0,74.07526,0,216.7418
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,68.41262,68.41262,0,-1,0,68.41262,165.7802,0,0,6.553883,113.4146,72.01328,68.41262,0,0,123.6398,207.4824,41.40131,0,41.40131,341.9825,81.42425,0.1219113,75.25388,90.73167,0,320.897
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,12.36996,12.36996,0,-1,0,12.36996,951.2302,22.40728,0,0,117.6668,13.02101,12.36996,0,0,82.23852,244.7436,82.23852,0,82.23852,420.0009,100,0.121801,13.60696,94.13345,0,362.4104
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,43.17425,43.17425,0,-1,0,43.17425,254.124,64.26955,0,0,109.7161,45.44658,43.17425,0,0,0,318.7582,0,0,0,420.0009,100,0.121801,47.49168,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,56.07632,56.07632,0,-1,0,56.07632,147.8181,23.86324,0,0,82.89095,59.0277,56.07632,0,0,0,318.7582,0,0,0,420.0009,100,0.121801,61.68394,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,27.49348,27.49348,0,0,0,27.49348,256.1149,41.47439,0,0,70.41489,28.94051,27.49348,0,0,0,318.7582,0,0,0,420.0009,100,0.121801,30.24283,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,26.04247,26.04247,0,0,0,26.04247,188.0173,21.55123,0,0,48.96436,27.41312,26.04247,0,0,0,318.7582,0,0,0,420.0009,100,0.121801,28.64672,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,90.25549,90.25549,73.25543,0,20.80162,90.25549,19.82683,3.552714E-15,0,0,17.8948,17.8948,17.00006,0,0,0,318.7582,0,0,0,420.0009,100,0.121801,99.28104,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,34.83683,34.83683,0,0,0,34.83683,0,0,7.105427E-15,0,0,36.67035,34.83683,0,0,0,318.7582,0,36.67035,-36.67035,381.3469,90.7967,0.121801,38.32052,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,17.43476,17.43476,0,-1,0,17.43476,0,0,0,0,0,18.35238,17.43476,0,0,40.74483,282.0879,0,18.35238,-18.35238,362.0018,86.19073,0.121801,19.17823,0,0,282.0879
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,77.52197,68.7,0,-1,0,68.7,0,0,8.821972,16.57417,0,72.31579,68.7,0,0,61.13637,263.7355,0,72.31579,-72.31579,285.7743,68.04135,0.121801,85.27417,0,0,263.7355
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.4872,191.4197,0,0,0,285.7743,68.04135,0.121801,0,0,0,191.4197
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,13.1365,13.1365,0,-1,0,13.1365,0,0,1.776357E-15,0,0,13.8279,13.1365,0,0,141.4872,191.4197,0,13.8279,-13.8279,271.1984,64.57092,0.121801,14.45015,0,0,191.4197
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,33.54481,33.54481,0,-1,0,33.54481,0,0,7.105427E-15,0,0,35.31033,33.54481,0,0,156.8516,177.5918,0,35.31033,-35.31033,233.978,55.70894,0.121801,36.89929,0,0,177.5918
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,21.09803,21.09803,0,-1,0,21.09803,0,0,0,0,0,22.20846,21.09803,0,0,196.0853,142.2815,0,22.20846,-22.20846,210.5683,50.1352,0.121801,23.20784,0,0,142.2815
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,10.88704,10.88704,0,-1,0,10.88704,0,0,1.776357E-15,0,0,11.46004,10.88704,0,0,220.7613,120.073,0,11.46004,-11.46004,198.4883,47.25903,0.121801,11.97575,0,0,120.073
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.60804,26.60804,0,-1,0,26.60804,0,0,3.552714E-15,0,0,28.00846,26.60804,0,0,233.4947,108.613,0,28.00846,-28.00846,168.9648,40.22963,0.121801,29.26884,0,0,108.613
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.85825,34.85825,0,-1,0,34.85825,0,0,0,0,0,36.69289,34.85825,0,0,264.6152,80.60452,0,36.69289,-36.69289,130.2871,31.02067,0.121801,38.34407,0,0,80.60452
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,22.77826,22.77826,0,-1,0,22.77826,0,0,3.552714E-15,0,0,23.97712,22.77826,0,0,305.3851,43.91162,0,23.97712,-23.97712,105.013,25.00304,0.121801,25.05609,0,0,43.91162
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.11255,29.11255,81,0,22.761,29.11255,0,0,0,0,0,0,0,51.88745,49.29308,332.0264,19.9345,49.29308,0,49.29308,151.7765,36.13719,0.1218954,32.0238,0,81,19.9345
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,28.01245,28.01245,81,0,22.761,28.01245,20.05108,0,0,0,5.616798,0,0,52.98755,50.33817,282.7333,64.29827,55.95497,0,55.95497,204.86,48.7761,0.1220006,30.8137,4.493439,81,69.91507
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,226.7783,114.6577,92.14769,0,92.14769,292.279,69.5901,0.1220379,0,18.75815,81,138.1054
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,7.52274,7.52274,79.83853,0,22.46715,7.52274,393.9259,0,0,0,29.63402,0,0,72.31579,68.7,134.6306,197.5907,98.33402,0,98.33402,385.5669,91.80145,0.1220899,8.275014,23.70722,81,227.2247
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0.3155122,0,0,36.61211,0,0,0,0,36.2966,286.0913,36.2966,0,36.2966,420.0009,100,0.1220414,0,29.28969,0,322.7034
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,34.51313,34.51313,0,-1,0,34.51313,155.4123,17.30806,0,0,53.63767,36.32961,34.51313,0,0,0,318.7582,0,0,0,420.0009,100,0.1220414,37.96445,42.91014,0,372.3959
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,46.25208,46.25208,0,-1,0,46.25208,79.81803,0,0,0,36.9175,48.6864,46.25208,0,0,0,318.7582,0,11.7689,-11.7689,407.5953,97.04631,0.1220414,50.87729,29.534,0,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,24.06308,0,0,37.13963,0,0,0,0,13.07656,306.9893,13.07656,0,13.07656,420.0009,100,0.1220239,0,29.71171,0,344.129
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,21.2217,21.2217,0,-1,0,21.2217,183.1969,16.53887,0,0,38.87751,22.33863,21.2217,0,0,0,318.7582,0,0,0,420.0009,100,0.1220239,23.34387,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,35.33232,35.33232,0,-1,0,35.33232,142.5033,13.15779,0,0,50.34971,37.19192,35.33232,0,0,0,318.7582,0,0,0,420.0009,100,0.1220239,38.86555,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,12.93525,12.93525,0,0,0,12.93525,359.0621,32.82952,0,0,46.44556,13.61605,12.93525,0,0,0,318.7582,0,0,0,420.0009,100,0.1220239,14.22877,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220239,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220239,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,48.88949,48.88949,0,0,0,48.88949,0,0,7.105427E-15,0,0,51.46262,48.88949,0,0,0,318.7582,0,51.46262,-51.46262,365.7545,87.08423,0.1220239,53.77843,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,52.22432,52.22432,0,-1,0,52.22432,0,0,0,0,0,54.97297,52.22432,0,0,57.18069,267.2956,0,54.97297,-54.97297,307.8079,73.28745,0.1220239,57.44675,0,0,267.2956
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.2618,212.3226,0,0,0,307.8079,73.28745,0.1220239,0,0,0,212.3226
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.2618,212.3226,0,0,0,307.8079,73.28745,0.1220239,0,0,0,212.3226
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,40.52716,40.52716,0,-1,0,40.52716,0,0,0,0,0,42.66017,40.52716,0,0,118.2618,212.3226,0,42.66017,-42.66017,262.8401,62.58085,0.1220239,44.57988,0,0,212.3226
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,38.18379,38.18379,0,-1,0,38.18379,0,0,7.105427E-15,0,0,40.19346,38.18379,0,0,165.662,169.6625,0,40.19346,-40.19346,220.4725,52.49334,0.1220239,42.00217,0,0,169.6625
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,11.5426,11.5426,0,-1,0,11.5426,0,0,1.776357E-15,0,0,12.15011,11.5426,0,0,210.3214,129.469,0,12.15011,-12.15011,207.6651,49.44398,0.1220239,12.69686,0,0,129.469
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,7.015277,7.015277,0,-1,0,7.015277,0,0,0,0,0,7.384502,7.015277,0,0,223.8215,117.3189,0,7.384502,-7.384502,199.8812,47.59067,0.1220239,7.716805,0,0,117.3189
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,46.22265,46.22265,0,-1,0,46.22265,0,0,0,0,0,48.65542,46.22265,0,0,232.0265,109.9344,0,48.65542,-48.65542,148.5939,35.37943,0.1220239,50.84491,0,0,109.9344
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.2652364,0.2652364,0,-1,0,0.2652364,0,0,0,0,0,0.2791962,0.2652364,0,0,286.088,61.27898,0,0.2791962,-0.2791962,148.2996,35.30935,0.1220239,0.29176,0,0,61.27898
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,5.504545,5.504545,0,-1,0,5.504545,0,0,8.881784E-16,0,0,5.794258,5.504545,0,0,286.3983,60.99978,0,5.794258,-5.794258,142.1919,33.85515,0.1220239,6.054999,0,0,60.99978
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,17.70656,17.70656,0,0,0,17.70656,0,0,3.552714E-15,0,0,18.63848,17.70656,0,0,292.8363,55.20552,0,18.63848,-18.63848,122.5452,29.17737,0.1220239,19.47721,0,0,55.20552
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,27.91357,27.91357,0,0,0,27.91357,9.318219,0,0,0,2.601047,29.3827,27.91357,0,0,313.5457,36.56704,0,26.78165,-26.78165,94.31487,22.45588,0.1220239,30.70492,2.080838,0,39.16809
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,11.32886,11.32886,81,0,22.761,11.32886,117.6891,0,0,0,13.33283,0,0,69.67113,66.18758,343.3032,9.785387,79.52041,0,79.52041,169.7546,40.41767,0.1221046,12.46175,10.66627,81,23.11822
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,37.54783,37.54783,81,0,22.761,37.54783,69.27547,0,0,0,26.01144,0,0,43.45217,41.27956,263.7827,81.35376,67.291,0,67.291,233.5924,55.61713,0.1222016,41.30261,20.80915,81,107.3652
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,11.4452,11.4452,0,-1,0,11.4452,405.1775,0,0,0,46.37336,12.04758,11.4452,0,0,196.4917,141.9156,34.32579,0,34.32579,266.1567,63.37052,0.1221557,12.58972,37.09869,0,188.289
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,45.12841,45.12841,0,-1,0,45.12841,118.8732,0,0,0,53.64557,47.50359,45.12841,0,0,162.166,172.8089,6.141981,0,6.141981,271.9835,64.75784,0.1221475,49.64125,42.91646,0,226.4544
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,42.33884,42.33884,0,-1,0,42.33884,161.6459,0,0,0,68.439,44.5672,42.33884,0,0,156.024,178.3366,23.87179,0,23.87179,294.6303,70.14993,0.1221156,46.57273,54.7512,0,246.7756
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,132.1522,199.8213,51.60287,0,51.60287,343.5851,81.8058,0.1220467,0,41.2823,0,251.4241
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,50.57656,50.57656,0,-1,0,50.57656,132.2769,0,0,0,66.90112,53.23848,50.57656,0,0,80.54932,246.2638,13.66263,0,13.66263,356.5466,84.89187,0.1220285,55.63421,53.52089,0,313.1649
