Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,41.62298,41.62298,0,-1,0,41.62298,138.2831,0,0,0,57.55754,43.81367,41.62298,0,0,66.88668,258.5602,13.74387,0,13.74387,369.5851,87.99628,0.1220102,45.78528,46.04603,0,316.1177
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,37.94133,37.94133,0,0,0,37.94133,175.377,0,0,0,66.54037,39.93824,37.94133,0,0,53.14281,270.9297,26.60213,0,26.60213,394.8221,94.00508,0.1219748,41.73546,53.2323,0,337.4701
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,23.61214,0,0,50.15282,0,0,0,0,26.54068,294.8716,26.54068,0,26.54068,420.0009,100,0.1219394,0,40.12226,0,345.0244
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219394,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219394,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,25.08851,25.08851,0,-1,0,25.08851,0,0,3.552714E-15,0,0,26.40896,25.08851,0,0,0,318.7582,0,26.40896,-26.40896,392.1634,93.37204,0.1219394,27.59736,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,18.13731,18.13731,0,-1,0,18.13731,0,0,0,0,0,19.09191,18.13731,0,0,29.34329,292.3493,0,19.09191,-19.09191,372.0387,88.58047,0.1219394,19.95104,0,0,292.3493
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,25.2625,25.2625,0,-1,0,25.2625,0,0,3.552714E-15,0,0,26.59211,25.2625,0,0,50.55652,273.2574,0,26.59211,-26.59211,344.0082,81.90655,0.1219394,27.78875,0,0,273.2574
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,28.96093,28.96093,0,-1,0,28.96093,0,0,3.552714E-15,0,0,30.48519,28.96093,0,0,80.1033,246.6653,0,30.48519,-30.48519,311.874,74.25555,0.1219394,31.85702,0,0,246.6653
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,26.43982,26.43982,0,-1,0,26.43982,0,0,3.552714E-15,0,0,27.83139,26.43982,0,0,113.9757,216.1801,0,27.83139,-27.83139,282.5371,67.27061,0.1219394,29.0838,0,0,216.1801
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,46.78903,46.78903,0,-1,0,46.78903,0,0,0,0,0,49.25161,46.78903,0,0,144.8995,188.3487,0,49.25161,-49.25161,230.6214,54.90974,0.1219394,51.46793,0,0,188.3487
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,3.583234,3.583234,0,-1,0,3.583234,0,0,4.440892E-16,0,0,3.771826,3.583234,0,0,199.6235,139.0971,0,3.771826,-3.771826,226.6455,53.9631,0.1219394,3.941558,0,0,139.0971
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,23.8074,23.8074,0,-1,0,23.8074,0,0,3.552714E-15,0,0,25.06042,23.8074,0,0,203.8144,135.3252,0,25.06042,-25.06042,200.2295,47.6736,0.1219394,26.18814,0,0,135.3252
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,53.0928,53.0928,0,-1,0,53.0928,0,0,7.105427E-15,0,0,55.88716,53.0928,0,0,231.6593,110.2648,0,55.88716,-55.88716,141.3193,33.64737,0.1219394,58.40208,0,0,110.2648
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,20.60823,20.60823,0,-1,0,20.60823,0,0,3.552714E-15,0,0,21.69287,20.60823,0,0,293.7562,54.37766,0,21.69287,-21.69287,118.453,28.20303,0.1219394,22.66905,0,0,54.37766
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,16.82694,16.82694,0,0,0,16.82694,0,0,0,0,0,17.71257,16.82694,0,0,317.8594,32.68479,0,17.71257,-17.71257,99.78228,23.75764,0.1219394,18.50963,0,0,32.68479
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,22.26365,22.26365,81,0,22.761,22.26365,30.62811,0,0,0,6.818934,0,0,58.73635,55.79953,337.54,14.97223,62.61847,0,62.61847,159.1874,37.90168,0.1220424,24.49002,5.455148,81,21.79116
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,24.07004,24.07004,81,0,22.761,24.07004,123.4307,0,0,0,29.70981,0,0,56.92996,54.08346,274.9215,71.32884,83.79327,0,83.79327,238.6806,56.82861,0.1221171,26.47705,23.76785,81,101.0387
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,38.81559,38.81559,81,0,22.761,38.81559,146.92,0,0,0,57.02785,0,0,42.18441,40.07519,191.1283,146.7428,97.10304,0,97.10304,330.8007,78.76191,0.122174,42.69715,45.62228,81,203.7706
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,41.98122,41.98122,0,-1,0,41.98122,199.8606,0,0,0,83.90392,44.19076,41.98122,0,0,94.02522,234.1355,39.71316,0,39.71316,368.4759,87.73218,0.1221211,46.17935,67.12314,0,318.0395
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,43.99329,43.99329,0,-1,0,43.99329,216.662,0,0,0,95.31676,46.30872,43.99329,0,0,54.31207,269.8774,49.00803,0,49.00803,414.969,98.80194,0.122056,48.39262,76.2534,0,365.1941
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,17.08576,17.08576,0,-1,0,17.08576,669.6587,91.12726,0,0,114.4163,17.98501,17.08576,0,0,5.304032,313.9846,5.304032,0,5.304032,420.0009,100,0.122049,18.79434,91.53304,0,428.4009
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,29.39355,29.39355,0,-1,0,29.39355,386.852,82.76897,0,0,113.7096,30.94058,29.39355,0,0,0,318.7582,0,0,0,420.0009,100,0.122049,32.33291,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122049,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,53.39813,53.39813,0,-1,0,53.39813,133.8858,15.28397,0,0,71.49253,56.20856,53.39813,0,0,0,318.7582,0,0,0,420.0009,100,0.122049,58.73795,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,8.608327,8.608327,0,0,0,8.608327,799.7395,59.78279,0,0,68.84419,9.061398,8.608327,0,0,0,318.7582,0,0,0,420.0009,100,0.122049,9.46916,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,27.86135,27.86135,0,0,0,27.86135,167.1397,17.23964,0,0,46.56738,29.32774,27.86135,0,0,0,318.7582,0,0,0,420.0009,100,0.122049,30.64749,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,56.01632,56.01632,0,0,0,56.01632,34.89925,0,7.105427E-15,0,19.54927,58.96455,56.01632,0,0,0,318.7582,0,39.41528,-39.41528,378.4535,90.1078,0.122049,61.61795,15.63942,0,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,50.22023,50.22023,0,0,0,50.22023,0,0,7.105427E-15,0,0,52.8634,50.22023,0,0,43.79475,279.343,0,52.8634,-52.8634,322.7306,76.84046,0.122049,55.24226,0,0,279.343
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,61.31283,61.31283,0,-1,0,61.31283,0,0,0,0,0,64.53982,61.31283,0,0,102.5319,226.4796,0,64.53982,-64.53982,254.6996,60.64265,0.122049,67.44411,0,0,226.4796
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,20.26438,20.26438,0,-1,0,20.26438,0,0,0,0,0,21.33092,20.26438,0,0,174.2428,161.9397,0,21.33092,-21.33092,232.2149,55.28914,0.122049,22.29082,0,0,161.9397
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9438,140.6088,0,0,0,232.2149,55.28914,0.122049,0,0,0,140.6088
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9438,140.6088,0,0,0,232.2149,55.28914,0.122049,0,0,0,140.6088
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,21.45062,21.45062,0,-1,0,21.45062,0,0,3.552714E-15,0,0,22.5796,21.45062,0,0,197.9438,140.6088,0,22.5796,-22.5796,208.4139,49.62225,0.122049,23.59568,0,0,140.6088
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,16.95459,16.95459,0,-1,0,16.95459,0,0,0,0,0,17.84694,16.95459,0,0,223.0322,118.0292,0,17.84694,-17.84694,189.6015,45.14314,0.122049,18.65005,0,0,118.0292
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,19.80217,19.80217,0,-1,0,19.80217,0,0,3.552714E-15,0,0,20.84439,19.80217,0,0,242.8622,100.1823,0,20.84439,-20.84439,167.6296,39.91174,0.122049,21.78239,0,0,100.1823
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,15.18714,15.18714,0,-1,0,15.18714,0,0,1.776357E-15,0,0,15.98646,15.18714,0,0,266.0226,79.33788,0,15.98646,-15.98646,150.7784,35.89955,0.122049,16.70585,0,0,79.33788
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,17.33213,17.33213,0,-1,0,17.33213,0,0,0,0,0,18.24435,17.33213,0,0,283.7853,63.35141,0,18.24435,-18.24435,131.5472,31.3207,0.122049,19.06535,0,0,63.35141
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,42.28199,42.28199,0,-1,0,42.28199,0,0,0,3.658479,0,44.50736,42.28199,0,0,304.0569,45.10706,0,44.50736,-44.50736,84.63231,20.15051,0.122049,46.51019,0,0,45.10706
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,17.91858,17.91858,81,0,22.761,17.91858,0,0,0,0,0,0,0,63.08142,59.92735,353.5095,0.5997052,59.92735,0,59.92735,141.4844,33.68669,0.1221551,19.71043,0,81,0.5997052
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,27.43655,27.43655,81,0,22.761,27.43655,7.743778,0,0,0,2.124625,0,0,53.56345,50.88528,293.5821,54.53432,53.0099,0,53.0099,191.774,45.66039,0.1222545,30.1802,1.6997,81,56.65895
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,38.46156,38.46156,81,0,22.761,38.46156,24.30066,0,0,0,9.346415,0,0,42.53844,40.41152,240.5722,102.2432,49.75793,0,49.75793,238.9785,56.89953,0.1223454,42.30772,7.477131,81,111.5896
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,31.97816,31.97816,81,0,22.761,31.97816,22.22063,0,0,0,7.105748,0,0,49.02184,46.57075,190.8143,147.0254,53.67649,0,53.67649,289.9005,69.0238,0.1224443,35.17598,5.684598,81,154.1311
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,50.07174,50.07174,0,-1,0,50.07174,60.10332,0,0,0,30.09478,52.70709,50.07174,0,0,137.1378,195.3342,0,22.61231,-22.61231,266.065,63.34869,0.1224443,55.07891,24.07582,0,225.429
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,14.36179,14.36179,0,-1,0,14.36179,147.3988,0,0,0,21.1691,15.11767,14.36179,0,0,162.2626,172.7219,6.051429,0,6.051429,271.8059,64.71557,0.1224363,15.79797,16.93528,0,193.891
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,156.2112,178.1682,16.06211,0,16.06211,287.0438,68.34362,0.1224149,0,12.84969,0,194.2303
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,51.68685,51.68685,0,-1,0,51.68685,115.08,0,0,0,59.48121,54.40721,51.68685,0,0,140.149,192.6241,5.073996,0,5.073996,291.8574,69.48972,0.1224082,56.85554,47.58496,0,252.1053
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,11.15624,11.15624,0,-1,0,11.15624,723.3696,0,0,0,80.70084,11.74341,11.15624,0,0,135.075,197.1907,68.95743,0,68.95743,357.2762,85.06558,0.1223167,12.27186,64.56067,0,277.8915
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,49.51747,49.51747,0,-1,0,49.51747,102.0953,0,0,0,50.55503,52.12365,49.51747,0,0,66.11761,259.2524,0,1.568625,-1.568625,355.6227,84.6719,0.1223167,54.46922,40.44402,0,309.8074
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,97.21701,97.21701,81,0,22.761,97.21701,53.05375,0,0,0,51.57727,17.07054,16.21701,0,0,67.86053,257.6837,34.50674,0,34.50674,388.3586,92.46616,0.1223708,106.9387,41.26182,81,309.261
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,42.32698,42.32698,0,0,0,42.32698,86.50928,0,0,0,36.61677,44.55472,42.32698,0,0,33.35379,288.7398,0,7.93795,-7.93795,379.9913,90.47395,0.1223708,46.55968,29.29342,0,325.3566
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,55.54482,55.54482,0,0,0,55.54482,30.25821,0,7.105427E-15,0,16.80687,58.46823,55.54482,0,0,42.17374,280.8018,0,41.66136,-41.66136,336.0764,80.01803,0.1223708,61.0993,13.44549,0,297.6087
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.46414,239.1405,0,0,0,336.0764,80.01803,0.1223708,0,0,0,239.1405
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,21.97501,21.97501,0,-1,0,21.97501,0,0,3.552714E-15,0,0,23.13159,21.97501,0,0,88.46414,239.1405,0,23.13159,-23.13159,311.6935,74.2126,0.1223708,24.17251,0,0,239.1405
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,50.54307,50.54307,0,-1,0,50.54307,0,0,0,0,0,53.20324,50.54307,0,0,114.1659,216.0089,0,53.20324,-53.20324,255.6124,60.85998,0.1223708,55.59738,0,0,216.0089
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,2.763432,2.763432,0,-1,0,2.763432,0,0,4.440892E-16,0,0,2.908875,2.763432,0,0,173.2806,162.8057,0,2.908875,-2.908875,252.5462,60.12993,0.1223708,3.039775,0,0,162.8057
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,29.84607,29.84607,0,-1,0,29.84607,0,0,3.552714E-15,0,0,31.41691,29.84607,0,0,176.5127,159.8968,0,31.41691,-31.41691,219.4299,52.2451,0.1223708,32.83067,0,0,159.8968
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,8.483951,8.483951,0,-1,0,8.483951,0,0,0,0,0,8.930475,8.483951,0,0,211.4204,128.4799,0,8.930475,-8.930475,210.0163,50.00378,0.1223708,9.332346,0,0,128.4799
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3431,119.5494,0,0,0,210.0163,50.00378,0.1223708,0,0,0,119.5494
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,33.53706,33.53706,0,-1,0,33.53706,0,0,0,0,0,35.30217,33.53706,0,0,221.3431,119.5494,0,35.30217,-35.30217,172.8046,41.14386,0.1223708,36.89077,0,0,119.5494
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,10.06037,10.06037,0,-1,0,10.06037,0,0,1.776357E-15,0,0,10.58986,10.06037,0,0,260.5677,84.24725,0,10.58986,-10.58986,161.6419,38.48608,0.1223708,11.0664,0,0,84.24725
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,4.713099,4.713099,0,-1,0,4.713099,0,0,8.881784E-16,0,0,4.961156,4.713099,0,0,272.3343,73.65739,0,4.961156,-4.961156,156.4124,37.24096,0.1223708,5.184409,0,0,73.65739
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,50.27035,50.27035,0,-1,0,50.27035,0,0,7.105427E-15,0,0,52.91616,50.27035,0,0,277.8466,68.69624,0,52.91616,-52.91616,100.6338,23.96039,0.1223708,55.29739,0,0,68.69624
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,13.35208,13.35208,0,0,0,13.35208,0,0,1.776357E-15,0,0,14.05482,13.35208,0,0,336.6424,15.78008,0,14.05482,-14.05482,85.81875,20.43299,0.1223708,14.68728,0,0,15.78008
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,12.29435,12.29435,81,0,22.761,12.29435,62.80441,0,0,0,7.721393,0,0,68.70565,65.27037,352.2589,1.725257,72.99176,0,72.99176,155.0648,36.92012,0.122459,13.52378,6.177114,81,9.446651
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,28.73256,28.73256,81,0,22.761,28.73256,69.41376,0,0,0,19.94435,0,0,52.26744,49.65407,279.2671,67.41784,69.59842,0,69.59842,221.0917,52.64077,0.1225516,31.60581,15.95548,81,87.36219
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,45.82708,45.82708,81,0,22.761,45.82708,46.81195,0,0,0,21.45255,0,0,35.17292,33.41428,209.6687,130.0564,54.86683,0,54.86683,273.1429,65.0339,0.1226477,50.40979,17.16204,81,151.509
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,40.39488,40.39488,0,-1,0,40.39488,111.771,0,0,0,45.14977,42.52093,40.39488,0,0,154.8018,179.4366,2.628838,0,2.628838,275.6368,65.62769,0.1226442,44.43437,36.11981,0,224.5863
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,14.91155,14.91155,0,-1,0,14.91155,463.4915,0,0,0,69.11375,15.69636,14.91155,0,0,152.173,181.8025,53.41739,0,53.41739,326.313,77.69342,0.1225734,16.4027,55.291,0,250.9163
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,26.70606,26.70606,0,-1,0,26.70606,351.3841,0,0,0,93.84087,28.11165,26.70606,0,0,98.75562,229.8782,65.72922,0,65.72922,388.6693,92.54011,0.1224864,29.37667,75.07269,0,323.719
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,4.963361,4.963361,0,-1,0,4.963361,1879.737,55.04713,0,0,93.29812,5.22459,4.963361,0,0,33.0264,289.0345,33.0264,0,33.0264,420.0009,100,0.1224428,5.459697,74.6385,0,382.3326
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,13.45049,13.45049,0,-1,0,13.45049,530.9982,57.26345,0,0,71.42187,14.15841,13.45049,0,0,0,318.7582,0,0,0,420.0009,100,0.1224428,14.79554,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,6.438596,6.438596,0,-1,0,6.438596,1207.402,70.96227,0,0,77.73974,6.777469,6.438596,0,0,0,318.7582,0,0,0,420.0009,100,0.1224428,7.082455,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,16.39157,16.39157,0,0,0,16.39157,306.9652,33.06212,0,0,50.3164,17.25428,16.39157,0,0,0,318.7582,0,0,0,420.0009,100,0.1224428,18.03072,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,5.946988,5.946988,0,0,0,5.946988,662.871,33.16087,0,0,39.42086,6.259987,5.946988,0,0,0,318.7582,0,0,0,420.0009,100,0.1224428,6.541687,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,20.83987,20.83987,0,0,0,20.83987,63.53194,0,3.552714E-15,0,13.23997,21.93671,20.83987,0,0,0,318.7582,0,8.696733,-8.696733,410.8337,97.81734,0.1224428,22.92386,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.663036,310.0615,0,0,0,410.8337,97.81734,0.1224428,0,0,0,310.0615
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,34.56599,34.56599,0,-1,0,34.56599,0,0,0,0,0,36.38525,34.56599,0,0,9.663036,310.0615,0,36.38525,-36.38525,372.4803,88.6856,0.1224428,38.02259,0,0,310.0615
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.09109,273.6762,0,0,0,372.4803,88.6856,0.1224428,0,0,0,273.6762
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,86.11625,68.7,0,-1,0,68.7,0,0,17.41625,26.02787,0,72.31579,68.7,0,0,50.09109,273.6762,0,72.31579,-72.31579,296.2527,70.53622,0.1224428,94.72787,0,0,273.6762
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,5.735246,5.735246,0,-1,0,5.735246,0,0,8.881784E-16,0,0,6.037101,5.735246,0,0,130.442,201.3605,0,6.037101,-6.037101,289.8891,69.02106,0.1224428,6.30877,0,0,201.3605
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,33.76794,33.76794,0,-1,0,33.76794,0,0,0,0,0,35.5452,33.76794,0,0,137.1499,195.3233,0,35.5452,-35.5452,252.4211,60.10015,0.1224428,37.14474,0,0,195.3233
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,42.13667,42.13667,0,-1,0,42.13667,0,0,7.105427E-15,0,0,44.35439,42.13667,0,0,176.6445,159.7782,0,44.35439,-44.35439,205.6675,48.96835,0.1224428,46.35034,0,0,159.7782
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,21.99589,21.99589,0,-1,0,21.99589,0,0,3.552714E-15,0,0,23.15357,21.99589,0,0,225.9272,115.4238,0,23.15357,-23.15357,181.2615,43.15741,0.1224428,24.19548,0,0,115.4238
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,55.95686,55.95686,0,-1,0,55.95686,0,0,7.105427E-15,0,0,58.90196,55.95686,0,0,251.6534,92.27019,0,58.90196,-58.90196,119.1734,28.37455,0.1224428,61.55255,0,0,92.27019
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,29.04757,29.04757,0,-1,0,29.04757,0,0,3.552714E-15,0.2525108,0,30.57639,29.04757,0,0,317.1,33.36823,0,30.57639,-30.57639,86.94302,20.70068,0.1224428,31.95232,0,0,33.36823
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,50.456,2.652246,0,-1,0,2.652246,0,0,47.80375,52.84935,0,2.791838,2.652246,0,0,351.0738,2.791838,0,2.791838,-2.791838,84.00017,20,0.1224428,55.50159,0,0,2.791838
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.184223,1.184223,73.50002,0,20.8635,1.184223,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1225135,1.302646,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,27.73122,27.73122,81,0,22.761,27.73122,20.03864,0,0,0,5.556959,0,0,53.26878,50.60534,285.4758,61.83,56.1623,0,56.1623,202.4549,48.20346,0.1226168,30.50434,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,229.3135,112.3761,101.6574,0,101.6574,298.8957,71.16549,0.1226401,0,26.36595,81,145.3335
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,43.04113,43.04113,81,0,22.761,43.04113,135.9386,0,0,0,58.50953,0,0,37.95887,36.06092,127.6561,203.8678,94.57046,0,94.57046,388.6131,92.52673,0.1226991,47.34525,46.80762,81,262.3773
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,42.19149,42.19149,0,-1,0,42.19149,189.3816,2.405198,0,0,79.90291,44.4121,42.19149,0,0,33.08561,288.9812,33.08561,0,33.08561,420.0009,100,0.1226554,46.41064,63.92233,0,368.8841
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,69.56457,68.7,0,-1,0,68.7,128.9799,16.29343,0.864565,7.821022,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1226554,76.52102,70.88737,0,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,63.14187,63.14187,0,-1,0,63.14187,163.8745,37.00826,0,0.7560546,103.4734,66.46513,63.14187,0,0,0,318.7582,0,0,0,420.0009,100,0.1226554,69.45605,82.77871,0,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226554,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,12.60049,12.60049,0,-1,0,12.60049,637.9103,67.11613,0,0,80.37981,13.26367,12.60049,0,0,0,318.7582,0,0,0,420.0009,100,0.1226554,13.86054,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,64.50124,64.50124,0,-1,0,64.50124,109.4021,2.669693,0,2.251369,70.56574,67.89605,64.50124,0,0,0,318.7582,0,0,0,420.0009,100,0.1226554,70.95137,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,0.8781844,0.8781844,0,0,0,0.8781844,6695.404,57.87359,0,0,58.79799,0.9244046,0.8781844,0,0,0,318.7582,0,0,0,420.0009,100,0.1226554,0.9660028,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226554,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,53.1932,53.1932,0,0,0,53.1932,19.67346,0,7.105427E-15,0,10.46494,55.99284,53.1932,0,0,0,318.7582,0,45.5279,-45.5279,372.0102,88.57368,0.1226554,58.51252,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,43.979,43.979,0,0,0,43.979,0,0,7.105427E-15,0,0,46.29368,43.979,0,0,50.58655,273.2303,0,46.29368,-46.29368,323.2124,76.95518,0.1226554,48.3769,0,0,273.2303
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,42.20075,42.20075,0,-1,0,42.20075,0,0,0,0,0,44.42184,42.20075,0,0,102.024,226.9366,0,44.42184,-44.42184,276.3877,65.80646,0.1226554,46.42083,0,0,226.9366
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,15.43952,15.43952,0,-1,0,15.43952,0,0,1.776357E-15,0,0,16.25213,15.43952,0,0,151.3816,182.5148,0,16.25213,-16.25213,259.2564,61.72759,0.1226554,16.98348,0,0,182.5148
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,23.59022,23.59022,0,-1,0,23.59022,0,0,0,0,0,24.83181,23.59022,0,0,169.4395,166.2627,0,24.83181,-24.83181,233.0814,55.49546,0.1226554,25.94924,0,0,166.2627
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0304,141.4309,0,0,0,233.0814,55.49546,0.1226554,0,0,0,141.4309
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0304,141.4309,0,0,0,233.0814,55.49546,0.1226554,0,0,0,141.4309
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,25.72834,25.72834,0,-1,0,25.72834,0,0,3.552714E-15,0,0,27.08247,25.72834,0,0,197.0304,141.4309,0,27.08247,-27.08247,204.534,48.69846,0.1226554,28.30118,0,0,141.4309
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,18.46938,18.46938,0,-1,0,18.46938,0,0,0,0,0,19.44146,18.46938,0,0,227.122,114.3484,0,19.44146,-19.44146,184.0409,43.81917,0.1226554,20.31632,0,0,114.3484
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,14.12407,14.12407,0,-1,0,14.12407,0,0,1.776357E-15,0,0,14.86744,14.12407,0,0,248.7236,94.90694,0,14.86744,-14.86744,168.3692,40.08783,0.1226554,15.53648,0,0,94.90694
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,10.77039,10.77039,0,-1,0,10.77039,0,0,1.776357E-15,0,0,11.33725,10.77039,0,0,265.243,80.03951,0,11.33725,-11.33725,156.4187,37.24247,0.1226554,11.84743,0,0,80.03951
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,10.30976,10.30976,0,-1,0,10.30976,0,0,0,0,0,10.85238,10.30976,0,0,277.84,68.70226,0,10.85238,-10.85238,144.9793,34.51881,0.1226554,11.34074,0,0,68.70226
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,5.314565,5.314565,0,0,0,5.314565,0,0,0,0,0,5.594279,5.314565,0,0,289.8982,57.84987,0,5.594279,-5.594279,139.0824,33.11479,0.1226554,5.846022,0,0,57.84987
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,9.253337,9.253337,0,0,0,9.253337,54.59784,0,0,0,5.052122,9.740355,9.253337,0,0,296.114,52.2556,0,4.688232,-4.688232,134.1406,31.93817,0.1226554,10.17867,4.041698,0,57.30772
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,50.67078,50.67078,81,0,22.761,50.67078,55.03541,0,0,0,27.88687,0,0,30.32922,28.81276,301.3232,47.56736,56.69963,0,56.69963,187.9306,44.74528,0.1227524,55.73786,22.3095,81,75.45423
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,244.6236,98.59703,124.7492,0,124.7492,306.2781,72.9232,0.1227451,0,44.83938,81,154.6463
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,13.98669,13.98669,0,-1,0,13.98669,608.8194,0,0,0,85.15367,14.72283,13.98669,0,0,119.8743,210.8713,70.43084,0,70.43084,373.0946,88.83188,0.1226524,15.38536,68.12294,0,296.025
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,53.72313,53.72313,0,-1,0,53.72313,185.0404,0,0,0,99.40947,56.55066,53.72313,0,0,49.44349,274.2591,42.85881,0,42.85881,413.7541,98.51268,0.122596,59.09544,79.52758,0,373.6685
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,42.96926,42.96926,0,-1,0,42.96926,237.135,50.07967,0,0,101.8951,45.2308,42.96926,0,0,6.584674,312.832,6.584674,0,6.584674,420.0009,100,0.1225874,47.26619,81.51612,0,414.7272
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,12.04693,12.04693,0,-1,0,12.04693,857.8238,90.66044,0,0,103.3414,12.68098,12.04693,0,0,0,318.7582,0,0,0,420.0009,100,0.1225874,13.25162,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,90.29168,68.7,0,-1,0,68.7,139.2185,23.32729,21.59168,30.62085,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1225874,99.32085,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,37.92471,37.92471,0,-1,0,37.92471,228.7254,46.82272,0,0,86.74346,39.92075,37.92471,0,0,0,318.7582,0,0,0,420.0009,100,0.1225874,41.71718,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,32.8801,32.8801,0,0,0,32.8801,228.6991,40.58587,0,0,75.1965,34.61064,32.8801,0,0,0,318.7582,0,0,0,420.0009,100,0.1225874,36.16811,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,59.8812,59.8812,0,0,0,59.8812,84.94054,0,0,0,50.86342,63.03284,59.8812,0,0,0,318.7582,0,12.16943,-12.16943,407.1731,96.94579,0.1225874,65.86932,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,9.600262,0,0,23.12185,0,0,0,0,13.52159,306.5888,13.52159,0,13.52159,420.0009,100,0.1225696,0,18.49748,0,329.7106
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225696,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,12.92596,12.92596,0,-1,0,12.92596,0,0,1.776357E-15,0,0,13.60627,12.92596,0,0,0,318.7582,0,13.60627,-13.60627,405.6586,96.58518,0.1225696,14.21856,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,13.70322,13.70322,0,-1,0,13.70322,0,0,1.776357E-15,0,0,14.42444,13.70322,0,0,15.11808,305.1519,0,14.42444,-14.42444,390.4539,92.96502,0.1225696,15.07354,0,0,305.1519
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,21.88447,21.88447,0,-1,0,21.88447,0,0,3.552714E-15,0,0,23.03628,21.88447,0,0,31.14524,290.7275,0,23.03628,-23.03628,366.1715,87.18352,0.1225696,24.07292,0,0,290.7275
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,11.71449,11.71449,0,-1,0,11.71449,0,0,0,0,0,12.33104,11.71449,0,0,56.74111,267.6912,0,12.33104,-12.33104,353.1734,84.08875,0.1225696,12.88594,0,0,267.6912
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.44227,255.3602,0,0,0,353.1734,84.08875,0.1225696,0,0,0,255.3602
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.907066,0.907066,0,-1,0,0.907066,0,0,1.110223E-16,0,0,0.9548063,0.907066,0,0,70.44227,255.3602,0,0.9548063,-0.9548063,352.167,83.84911,0.1225696,0.9977726,0,0,255.3602
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,20.5868,20.5868,0,-1,0,20.5868,0,0,3.552714E-15,0,0,21.67032,20.5868,0,0,71.50317,254.4054,0,21.67032,-21.67032,329.3245,78.41043,0.1225696,22.64548,0,0,254.4054
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,95.58129,232.7351,0,15.48484,-15.48484,313.002,74.52414,0.1225696,16.18166,0,0,232.7351
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,39.27048,39.27048,0,-1,0,39.27048,0,0,0,0,0,41.33735,39.27048,0,0,112.7867,217.2502,0,41.33735,-41.33735,269.4286,64.14954,0.1225696,43.19754,0,0,217.2502
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.456035,1.456035,0,-1,0,1.456035,0,0,0,0,0,1.532668,1.456035,0,0,158.7171,175.9129,0,1.532668,-1.532668,267.813,63.76488,0.1225696,1.601638,0,0,175.9129
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.6910365,0.6910365,0,0,0,0.6910365,0,0,1.110223E-16,0,0,0.7274068,0.6910365,0,0,160.42,174.3802,0,0.7274068,-0.7274068,267.0463,63.58232,0.1225696,0.7601401,0,0,174.3802
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,33.03181,33.03181,0,0,0,33.03181,17.51262,0,7.105427E-15,0,5.784734,34.77033,33.03181,0,0,161.2283,173.6528,0,28.9856,-28.9856,236.4928,56.30769,0.1225696,36.335,4.627788,0,179.4375
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,35.64827,35.64827,0,0,0,35.64827,79.32234,0,0,0,28.27704,37.52449,35.64827,0,0,193.4345,144.6672,0,9.247451,-9.247451,226.7451,53.98682,0.1225696,39.21309,22.62163,0,172.9442
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,203.7094,135.4198,46.18267,0,46.18267,270.5578,64.4184,0.122509,0,36.94614,0,181.6024
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,29.973,29.973,0,-1,0,29.973,216.9694,0,0,0,65.03223,31.55053,29.973,0,0,157.5267,176.9841,33.4817,0,33.4817,302.3214,71.98113,0.122465,32.9703,52.02578,0,242.0164
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,36.20055,36.20055,0,-1,0,36.20055,226.6158,0,0,0,82.03616,38.10583,36.20055,0,0,124.045,207.1177,43.93032,0,43.93032,343.9973,81.90396,0.1224074,39.8206,65.62892,0,289.1538
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,16.44653,16.44653,0,-1,0,16.44653,581.6924,0,0,0,95.66824,17.31214,16.44653,0,0,80.11473,246.655,78.3561,0,78.3561,418.3325,99.60277,0.1223049,18.09119,76.5346,0,342.3232
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,26.45853,26.45853,0,-1,0,26.45853,272.5232,42.49593,0,0,72.10563,27.85108,26.45853,0,0,1.758624,317.1755,1.758624,0,1.758624,420.0009,100,0.1223026,29.10438,57.68451,0,389.2811
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.08552601,0.08552601,0,-1,0,0.08552601,74828.6,63.90789,0,0,63.99792,0.09002738,0.08552601,0,0,0,318.7582,0,0,0,420.0009,100,0.1223026,0.09407862,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,57.23019,57.23019,0,-1,0,57.23019,122.2209,9.704967,0,0,69.94727,60.24231,57.23019,0,0,0,318.7582,0,0,0,420.0009,100,0.1223026,62.95321,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,13.73087,13.73087,0,0,0,13.73087,417.6843,42.89813,0,0,57.35168,14.45355,13.73087,0,0,0,318.7582,0,0,0,420.0009,100,0.1223026,15.10396,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,37.25016,37.25016,0,0,0,37.25016,85.58115,0,0,0,31.87911,39.21069,37.25016,0,0,0,318.7582,0,7.331582,-7.331582,412.2727,98.15997,0.1223026,40.97517,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,27.97206,27.97206,0,0,0,27.97206,42.53577,0,0,0,11.89813,29.44428,27.97206,0,0,8.146202,311.4266,0,17.54615,-17.54615,393.7774,93.75634,0.1223026,30.76927,9.518507,0,323.3248
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.64192,293.8805,0,0,0,393.7774,93.75634,0.1223026,0,0,0,293.8805
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,16.35882,16.35882,0,-1,0,16.35882,0,0,0,0,0,17.21981,16.35882,0,0,27.64192,293.8805,0,17.21981,-17.21981,375.6261,89.43462,0.1223026,17.9947,0,0,293.8805
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,43.96892,43.96892,0,-1,0,43.96892,0,0,7.105427E-15,0,0,46.28307,43.96892,0,0,46.77504,276.6607,0,46.28307,-46.28307,326.8395,77.81877,0.1223026,48.36581,0,0,276.6607
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,20.7136,20.7136,0,-1,0,20.7136,0,0,3.552714E-15,0,0,21.80379,20.7136,0,0,98.20067,230.3776,0,21.80379,-21.80379,303.8563,72.34659,0.1223026,22.78496,0,0,230.3776
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,35.45229,35.45229,0,-1,0,35.45229,0,0,7.105427E-15,0,0,37.3182,35.45229,0,0,122.4271,208.5738,0,37.3182,-37.3182,264.5194,62.98069,0.1223026,38.99752,0,0,208.5738
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.50658,40.50658,0,-1,0,40.50658,0,0,7.105427E-15,0,0,42.63851,40.50658,0,0,163.8918,171.2556,0,42.63851,-42.63851,219.5745,52.27954,0.1223026,44.55724,0,0,171.2556
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,8.437921,8.437921,0,-1,0,8.437921,0,0,1.776357E-15,0,0,8.882022,8.437921,0,0,211.2679,128.6171,0,8.882022,-8.882022,210.212,50.05038,0.1223026,9.281713,0,0,128.6171
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,29.21903,29.21903,0,-1,0,29.21903,0,0,0,0,0,30.75688,29.21903,0,0,221.1368,119.7351,0,30.75688,-30.75688,177.7914,42.33121,0.1223026,32.14093,0,0,119.7351
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,54.81637,54.81637,0,-1,0,54.81637,0,0,7.105427E-15,0,0,57.70145,54.81637,0,0,255.3111,88.97822,0,57.70145,-57.70145,116.9688,27.84966,0.1223026,60.29801,0,0,88.97822
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,29.95262,29.71293,0,-1,0,29.71293,0,0,0.2396888,3.234951,0,31.27677,29.71293,0,0,319.4238,31.27677,0,31.27677,-31.27677,84.00017,20,0.1223026,32.94789,0,0,31.27677
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,44.64729,0,0,-1,0,0,0,0,44.64729,49.11202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223026,49.11202,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,25.05241,25.05241,81,0,22.761,25.05241,0,0,0,0,0,0,0,55.94759,53.15021,354.1758,0,53.15021,0,53.15021,134.4229,32.00539,0.1224012,27.55765,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,7.920568,7.920568,80.23636,0,22.5678,7.920568,90.01272,0,0,0,7.129519,0,0,72.31579,68.7,301.0256,47.83519,75.82952,0,75.82952,206.3611,49.1335,0.1224822,8.712626,5.703615,81,54.96471
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,225.1961,116.0818,89.60389,0,89.60389,291.3668,69.37291,0.1225212,0,16.72311,81,136.9857
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,68.82077,68.82077,81,0,22.761,68.82077,54.91293,0,0,0,37.7915,0,0,12.17923,11.57027,135.5922,196.7253,49.36177,0,49.36177,338.1955,80.52258,0.1226009,75.70285,30.2332,81,234.5168
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,61.65476,61.65476,0,-1,0,61.65476,109.9208,0,0,0,67.77143,64.89975,61.65476,0,0,86.23041,241.1509,2.871685,0,2.871685,340.9198,81.17122,0.1225971,67.82024,54.21714,0,308.9223
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,52.80673,52.80673,0,-1,0,52.80673,178.5303,0,0,0,94.276,55.58603,52.80673,0,0,83.35873,243.7354,38.68998,0,38.68998,377.6243,89.91038,0.1225466,58.0874,75.42081,0,338.0114
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,35.84182,35.84182,0,-1,0,35.84182,276.7484,16.79466,0,0,99.19164,37.72823,35.84182,0,0,44.66875,278.5563,44.66875,0,44.66875,420.0009,100,0.1224882,39.426,79.35331,0,377.748
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,5.20883,5.20883,0,-1,0,5.20883,1339.49,64.2888,0,0,69.77177,5.482979,5.20883,0,0,0,318.7582,0,0,0,420.0009,100,0.1224882,5.729712,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,6.074355,6.074355,0,-1,0,6.074355,1662.108,94.56831,0,0,100.9624,6.394058,6.074355,0,0,0,318.7582,0,0,0,420.0009,100,0.1224882,6.68179,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224882,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,54.91529,54.91529,0,0,0,54.91529,139.7972,18.96448,0,0,76.77005,57.80557,54.91529,0,0,0,318.7582,0,0,0,420.0009,100,0.1224882,60.40682,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,76.00748,76.00748,30.88348,0,10.08152,76.00748,62.49246,0,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1224882,83.60822,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224882,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,47.16571,47.16571,0,0,0,47.16571,0,0,0,0,0,49.64812,47.16571,0,0,0,318.7582,0,49.64812,-49.64812,367.6671,87.53962,0.1224882,51.88229,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,3.982736,3.982736,0,-1,0,3.982736,0,0,0,0,0,4.192353,3.982736,0,0,55.16458,269.1101,0,4.192353,-4.192353,363.248,86.48744,0.1224882,4.381009,0,0,269.1101
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,26.53068,26.53068,0,-1,0,26.53068,0,0,3.552714E-15,0,0,27.92703,26.53068,0,0,59.82275,264.9178,0,27.92703,-27.92703,333.8103,79.47849,0.1224882,29.18374,0,0,264.9178
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,29.34933,29.34933,0,-1,0,29.34933,0,0,3.552714E-15,0,0,30.89403,29.34933,0,0,90.85278,236.9907,0,30.89403,-30.89403,301.2451,71.72489,0.1224882,32.28426,0,0,236.9907
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,4.205969,4.205969,0,-1,0,4.205969,0,0,0,0,0,4.427335,4.205969,0,0,125.1795,206.0967,0,4.427335,-4.427335,296.5783,70.61375,0.1224882,4.626565,0,0,206.0967
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,19.08102,19.08102,0,-1,0,19.08102,0,0,3.552714E-15,0,0,20.08529,19.08102,0,0,130.0987,201.6694,0,20.08529,-20.08529,275.4066,65.57286,0.1224882,20.98912,0,0,201.6694
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,14.52367,14.52367,0,-1,0,14.52367,0,0,1.776357E-15,0,0,15.28807,14.52367,0,0,152.4157,181.5841,0,15.28807,-15.28807,259.2915,61.73596,0.1224882,15.97603,0,0,181.5841
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.4025,166.296,0,0,0,259.2915,61.73596,0.1224882,0,0,0,166.296
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,21.86762,21.86762,0,-1,0,21.86762,0,0,0,0,0,23.01855,21.86762,0,0,169.4025,166.296,0,23.01855,-23.01855,235.0279,55.9589,0.1224882,24.05438,0,0,166.296
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.9320343,0.9320343,0,-1,0,0.9320343,0,0,1.110223E-16,0,0,0.9810886,0.9320343,0,0,194.9786,143.2775,0,0.9810886,-0.9810886,233.9937,55.71267,0.1224882,1.025238,0,0,143.2775
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,27.40493,27.40493,0,-1,0,27.40493,0,0,3.552714E-15,0,0,28.84729,27.40493,0,0,196.0687,142.2964,0,28.84729,-28.84729,203.586,48.47276,0.1224882,30.14542,0,0,142.2964
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.1213,113.4491,0,0,0,203.586,48.47276,0.1224882,0,0,0,113.4491
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,27.20257,27.20257,0,0,0,27.20257,18.94419,0,3.552714E-15,0,5.153305,28.63428,27.20257,0,0,228.1213,113.4491,0,23.48097,-23.48097,178.8349,42.57964,0.1224882,29.92282,4.122644,0,118.6024
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,26.81892,26.81892,0,0,0,26.81892,88.97675,0,0,0,23.8626,28.23044,26.81892,0,0,254.2113,89.96809,0,4.367837,-4.367837,174.2308,41.48343,0.1224882,29.50081,19.09008,0,113.8307
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,40.94917,40.94917,0,0,0,40.94917,127.3124,0,0,0,52.13338,43.10439,40.94917,0,0,259.0644,85.60026,9.028994,0,9.028994,182.7964,43.52287,0.1224765,45.04408,41.7067,0,137.7336
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,250.0354,93.72635,85.96809,0,85.96809,264.3529,62.94104,0.1223644,0,68.77447,0,179.6944
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,164.0673,171.0976,94.18018,0,94.18018,353.7001,84.21413,0.1222418,0,75.34414,0,265.2778
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,44.29677,0,0,114.1839,0,0,0,0,69.88715,255.8598,69.88715,0,69.88715,420.0009,100,0.1221511,0,91.34714,0,370.0437
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,49.65944,49.65944,0,-1,0,49.65944,209.8818,51.95304,0,0,104.2261,52.27309,49.65944,0,0,0,318.7582,0,0,0,420.0009,100,0.1221511,54.62538,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,53.39784,53.39784,0,-1,0,53.39784,193.8777,47.31824,0,0,103.5265,56.20826,53.39784,0,0,0,318.7582,0,0,0,420.0009,100,0.1221511,58.73763,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,35.93201,35.93201,0,-1,0,35.93201,200.3735,34.17506,0,0,71.99823,37.82317,35.93201,0,0,0,318.7582,0,0,0,420.0009,100,0.1221511,39.52521,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,35.04224,35.04224,0,0,0,35.04224,155.5628,17.62612,0,0,54.51268,36.88656,35.04224,0,0,0,318.7582,0,0,0,420.0009,100,0.1221511,38.54646,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221511,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,19.17445,19.17445,0,0,0,19.17445,81.12899,0,0,0,15.55604,20.18363,19.17445,0,0,0,318.7582,0,4.627593,-4.627593,415.1229,98.83859,0.1221511,21.09189,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,37.84036,37.84036,0,0,0,37.84036,0,0,0,0,0,39.83195,37.84036,0,0,5.141769,314.1306,0,39.83195,-39.83195,373.1364,88.84181,0.1221511,41.62439,0,0,314.1306
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,4.321102,4.321102,0,-1,0,4.321102,0,0,0,0,0,4.548529,4.321102,0,0,49.3995,274.2987,0,4.548529,-4.548529,368.3418,87.70025,0.1221511,4.753212,0,0,274.2987
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.45342,269.7502,0,0,0,368.3418,87.70025,0.1221511,0,0,0,269.7502
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,20.40167,20.40167,0,-1,0,20.40167,0,0,3.552714E-15,0,0,21.47544,20.40167,0,0,54.45342,269.7502,0,21.47544,-21.47544,345.7047,82.31048,0.1221511,22.44184,0,0,269.7502
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,37.09612,37.09612,0,-1,0,37.09612,0,0,0,0,0,39.04855,37.09612,0,0,78.31502,248.2747,0,39.04855,-39.04855,304.5439,72.51031,0.1221511,40.80573,0,0,248.2747
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.7023,209.2262,0,0,0,304.5439,72.51031,0.1221511,0,0,0,209.2262
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,50.71865,50.71865,0,-1,0,50.71865,0,0,7.105427E-15,0,0,53.38806,50.71865,0,0,121.7023,209.2262,0,53.38806,-53.38806,248.268,59.1113,0.1221511,55.79052,0,0,209.2262
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,17.46556,17.46556,0,-1,0,17.46556,0,0,3.552714E-15,0,0,18.3848,17.46556,0,0,181.0224,155.8381,0,18.3848,-18.3848,228.8887,54.49719,0.1221511,19.21212,0,0,155.8381
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,27.26605,27.26605,0,-1,0,27.26605,0,0,3.552714E-15,0,0,28.7011,27.26605,0,0,201.4499,137.4533,0,28.7011,-28.7011,198.6351,47.29396,0.1221511,29.99265,0,0,137.4533
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,20.25491,20.25491,0,-1,0,20.25491,0,0,0,0,0,21.32096,20.25491,0,0,233.34,108.7522,0,21.32096,-21.32096,176.1608,41.94296,0.1221511,22.2804,0,0,108.7522
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.03,87.43124,0,0,0,176.1608,41.94296,0.1221511,0,0,0,87.43124
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.00153,35.00153,0,0,0,35.00153,0,0,0,0,0,36.84371,35.00153,0,0,257.03,87.43124,0,36.84371,-36.84371,137.3241,32.69615,0.1221511,38.50168,0,0,87.43124
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,31.55464,31.55464,0,0,0,31.55464,24.14507,0,3.552714E-15,0,7.618889,33.21541,31.55464,0,0,297.9674,50.58753,0,25.59652,-25.59652,110.343,26.27209,0.1221511,34.7101,6.095111,0,58.20642
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,17.10458,17.10458,0,0,0,17.10458,157.6354,0,0,0,26.96287,18.00482,17.10458,0,0,326.408,24.99101,8.958046,0,8.958046,118.8414,28.2955,0.1221394,18.81504,21.5703,0,51.95388
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,27.38022,27.38022,0,0,0,27.38022,226.653,0,0,0,62.05809,28.82129,27.38022,0,0,317.45,33.05325,33.2368,0,33.2368,150.3725,35.80292,0.1220963,30.11824,49.64647,0,95.11134
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,32.65067,32.65067,0,-1,0,32.65067,268.1946,0,0,0,87.56732,34.36912,32.65067,0,0,284.2132,62.96637,53.1982,0,53.1982,200.8408,47.81914,0.1220274,35.91573,70.05386,0,150.5337
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,13.67134,13.67134,0,-1,0,13.67134,621.4238,0,0,0,84.95695,14.39088,13.67134,0,0,231.015,110.8447,70.56607,0,70.56607,267.7856,63.75836,0.121936,15.03847,67.96556,0,195.8017
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,16.23482,16.23482,0,-1,0,16.23482,458.8875,0,0,0,74.49958,17.08929,16.23482,0,0,160.4489,174.3542,57.41029,0,57.41029,322.2498,76.726,0.1218618,17.8583,59.59967,0,248.8538
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,56.04467,56.04467,0,-1,0,56.04467,129.8396,0,0,0,72.76818,58.99439,56.04467,0,0,103.0386,226.0235,13.77379,0,13.77379,335.3168,79.83717,0.1218441,61.64914,58.21455,0,298.7917
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,24.94341,24.94341,0,-1,0,24.94341,336.6193,0,0,0,83.96432,26.25622,24.94341,0,0,89.26482,238.4199,57.70811,0,57.70811,390.0635,92.87208,0.1217696,27.43775,67.17146,0,322.3842
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,51.48165,51.48165,0,-1,0,51.48165,161.8915,0,0,0,83.34444,54.19121,51.48165,0,0,31.55671,290.3572,29.15322,0,29.15322,417.7207,99.45711,0.121732,56.62982,66.67555,0,373.7016
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,51.66734,51.66734,0,0,0,51.66734,130.7986,10.78997,0,0,67.58013,54.38667,51.66734,0,0,2.403486,316.5951,2.403486,0,2.403486,420.0009,100,0.1217289,56.83407,54.06411,0,384.1752
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,23.59332,23.59332,0,0,0,23.59332,159.9337,12.8986,0,0,37.73368,24.83508,23.59332,0,0,0,318.7582,0,0,0,420.0009,100,0.1217289,25.95266,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217289,0,10.57038,0,331.9712
