Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,9.978822,9.978822,0,-1,0,9.978822,0,0,1.776357E-15,0,0,10.50402,9.978822,0,0,231.4194,110.4808,0,10.50402,-10.50402,189.3849,45.09156,0.1215161,10.9767,0,0,110.4808
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,55.58615,55.58615,0,-1,0,55.58615,0,0,0,0,0,58.51174,55.58615,0,0,243.0905,99.97677,0,58.51174,-58.51174,127.7081,30.40664,0.1215161,61.14477,0,0,99.97677
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,12.6446,12.6446,0,-1,0,12.6446,0,0,0,0,0,13.3101,12.6446,0,0,308.1035,41.46503,0,13.3101,-13.3101,113.6781,27.06615,0.1215161,13.90906,0,0,41.46503
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,4.460345,4.460345,0,-1,0,4.460345,0,0,8.881784E-16,0,0,4.695099,4.460345,0,0,322.8925,28.15493,0,4.695099,-4.695099,108.729,25.8878,0.1215161,4.906379,0,0,28.15493
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.1093,23.45983,0,0,0,108.729,25.8878,0.1215161,0,0,0,23.45983
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,8.594182,8.594182,0,0,0,8.594182,0,0,1.776357E-15,0,0,9.046507,8.594182,0,0,328.1093,23.45983,0,9.046507,-9.046507,99.19314,23.61737,0.1215161,9.4536,0,0,23.45983
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,13.35458,13.35458,0,0,0,13.35458,127.1656,0,0,0,16.98244,14.05746,13.35458,0,0,338.161,14.41332,2.924986,0,2.924986,101.968,24.27805,0.1215125,14.69004,13.58595,0,31.39576
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,335.236,17.04581,31.38535,0,31.38535,131.7428,31.36727,0.1214732,0,25.10828,0,48.43116
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,303.8507,45.29262,66.54543,0,66.54543,194.8733,46.39832,0.1213901,0,53.23635,0,111.8381
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,8.558085,8.558085,0,-1,0,8.558085,1066.506,0,0,0,91.27248,9.008511,8.558085,0,0,237.3052,105.1835,82.26397,0,82.26397,272.9158,64.97982,0.1212875,9.413894,73.01798,0,196.456
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,12.05725,12.05725,0,-1,0,12.05725,965.2466,0,0,0,116.3822,12.69184,12.05725,0,0,155.0413,179.2211,103.6904,0,103.6904,371.2851,88.40104,0.1211583,13.26298,93.10577,0,295.6033
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,71.00487,68.7,0,-1,0,68.7,174.4991,0,2.304867,9.405354,119.8809,72.31579,68.7,0,0,51.35091,272.5424,47.56509,0,47.56509,416.4093,99.14487,0.1210992,78.10535,95.9047,0,392.4233
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,120.7836,0,0,124.5694,0,0,0,0,3.785814,315.351,3.785814,0,3.785814,420.0009,100,0.1210945,0,99.65551,0,439.9204
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,3.180165,3.180165,0,-1,0,3.180165,3936.263,121.8321,0,0,125.1796,3.347542,3.180165,0,0,0,318.7582,0,0,0,420.0009,100,0.1210945,3.498181,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,66.44405,66.44405,0,-1,0,66.44405,152.3015,31.25418,0,4.388463,101.1953,69.94111,66.44405,0,0,0,318.7582,0,0,0,420.0009,100,0.1210945,73.08846,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,3.597902,3.597902,0,0,0,3.597902,2315.417,79.51919,0,0,83.30646,3.787265,3.597902,0,0,0,318.7582,0,0,0,420.0009,100,0.1210945,3.957692,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,37.71404,37.71404,0,0,0,37.71404,148.0256,16.12744,0,0,55.82642,39.69899,37.71404,0,0,0,318.7582,0,0,0,420.0009,100,0.1210945,41.48544,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,10.22144,10.22144,0,0,0,10.22144,216.9431,11.4153,0,0,22.17472,10.75941,10.22144,0,0,0,318.7582,0,0,0,420.0009,100,0.1210945,11.24359,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210945,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210945,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,25.72867,25.72867,0,-1,0,25.72867,0,0,3.552714E-15,0,0,27.08281,25.72867,0,0,0,318.7582,0,27.08281,-27.08281,391.453,93.20292,0.1210945,28.30154,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,45.82313,45.82313,0,-1,0,45.82313,0,0,0,0,0,48.23487,45.82313,0,0,30.09202,291.6754,0,48.23487,-48.23487,340.609,81.09723,0.1210945,50.40544,0,0,291.6754
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,8.66715,8.66715,0,-1,0,8.66715,0,0,1.776357E-15,0,0,9.123315,8.66715,0,0,83.68632,243.4405,0,9.123315,-9.123315,330.9922,78.80751,0.1210945,9.533864,0,0,243.4405
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,24.57592,24.57592,0,-1,0,24.57592,0,0,3.552714E-15,0,0,25.86938,24.57592,0,0,93.82333,234.3172,0,25.86938,-25.86938,303.7235,72.31497,0.1210945,27.03351,0,0,234.3172
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.5671,208.4478,0,0,0,303.7235,72.31497,0.1210945,0,0,0,208.4478
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,25.09641,25.09641,0,-1,0,25.09641,0,0,3.552714E-15,0,0,26.41727,25.09641,0,0,122.5671,208.4478,0,26.41727,-26.41727,275.8772,65.68492,0.1210945,27.60605,0,0,208.4478
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,16.43188,16.43188,0,-1,0,16.43188,0,0,3.552714E-15,0,0,17.29671,16.43188,0,0,151.9196,182.0306,0,17.29671,-17.29671,257.6449,61.3439,0.1210945,18.07507,0,0,182.0306
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,73.40543,68.7,0,-1,0,68.7,0,0,4.705428,12.04597,0,72.31579,68.7,0,0,171.1382,164.7339,0,72.31579,-72.31579,181.4174,43.19452,0.1210945,80.74597,0,0,164.7339
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,77.6759,68.7,0,-1,0,68.7,0,0,8.975897,16.74349,0,72.31579,68.7,0,0,251.4891,92.41807,0,72.31579,-72.31579,105.1898,25.04515,0.1210945,85.44349,0,0,92.41807
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,11.86807,11.86807,0,0,0,11.86807,0,0,1.776357E-15,0,0,12.49271,11.86807,0,0,331.8399,20.10227,0,12.49271,-12.49271,92.02135,21.9098,0.1210945,13.05488,0,0,20.10227
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,29.41395,29.41395,81,0,22.761,29.41395,50.08904,0,0,0,14.73316,0,0,51.58606,49.00675,345.7207,7.609566,63.73991,0,63.73991,152.4903,36.30715,0.1211905,32.35534,11.78653,81,22.34273
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,37.78635,37.78635,81,0,22.761,37.78635,70.24662,0,0,0,26.54363,0,0,43.21365,41.05297,281.9808,64.97549,67.5966,0,67.5966,216.6181,51.57564,0.1212815,41.56498,21.23491,81,91.51912
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,214.3842,125.8124,114.3245,0,114.3245,325.0758,77.39885,0.1212894,0,36.49957,81,171.4369
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,30.15788,30.15788,0,-1,0,30.15788,262.3899,0,0,0,79.13124,31.74514,30.15788,0,0,100.0598,228.7045,47.3861,0,47.3861,370.0302,88.10226,0.1212306,33.17368,63.30499,0,307.8357
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,3.091827,3.091827,0,-1,0,3.091827,3241.496,44.29324,0,0,100.2214,3.254555,3.091827,0,0,52.67365,271.3519,52.67365,0,52.67365,420.0009,100,0.1211653,3.40101,80.17715,0,371.5734
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.535213,1.535213,0,-1,0,1.535213,5205.628,78.30148,0,0,79.91749,1.616014,1.535213,0,0,0,318.7582,0,0,0,420.0009,100,0.1211653,1.688734,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.675508,1.675508,0,-1,0,1.675508,7276.133,120.1485,0,0,121.9122,1.763692,1.675508,0,0,0,318.7582,0,0,0,420.0009,100,0.1211653,1.843058,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211653,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,49.96268,49.96268,0,-1,0,49.96268,203.5751,49.11926,0,0,101.7115,52.59229,49.96268,0,0,0,318.7582,0,0,0,420.0009,100,0.1211653,54.95894,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,53.93713,53.93713,0,0,0,53.93713,143.3494,20.54265,0,0,77.31858,56.77593,53.93713,0,0,0,318.7582,0,0,0,420.0009,100,0.1211653,59.33084,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,13.021,13.021,0,0,0,13.021,378.1387,35.53112,0,0,49.23743,13.70631,13.021,0,0,0,318.7582,0,0,0,420.0009,100,0.1211653,14.3231,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,51.13167,51.13167,0,0,0,51.13167,21.68799,0,7.105427E-15,0,11.08943,53.82281,51.13167,0,0,0,318.7582,0,42.73338,-42.73338,374.9559,89.27504,0.1211653,56.24483,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,34.42275,34.42275,0,0,0,34.42275,0,0,7.105427E-15,0,0,36.23447,34.42275,0,0,47.48153,276.0248,0,36.23447,-36.23447,336.7614,80.18113,0.1211653,37.86502,0,0,276.0248
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,44.56191,44.56191,0,-1,0,44.56191,0,0,7.105427E-15,0,0,46.90728,44.56191,0,0,87.74206,239.7904,0,46.90728,-46.90728,287.3168,68.40862,0.1211653,49.0181,0,0,239.7904
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,31.7857,31.7857,0,-1,0,31.7857,0,0,7.105427E-15,0,0,33.45863,31.7857,0,0,139.8613,192.8831,0,33.45863,-33.45863,252.0483,60.01138,0.1211653,34.96427,0,0,192.8831
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,69.04293,68.7,0,-1,0,68.7,0,0,0.342928,7.247221,0,72.31579,68.7,0,0,177.0375,159.4245,0,72.31579,-72.31579,175.8208,41.86201,0.1211653,75.94722,0,0,159.4245
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,14.525,14.525,0,-1,0,14.525,0,0,1.776357E-15,0,0,15.28947,14.525,0,0,257.3884,87.10867,0,15.28947,-15.28947,159.7043,38.02475,0.1211653,15.9775,0,0,87.10867
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.504028,1.504028,0,-1,0,1.504028,0,0,2.220446E-16,0,0,1.583187,1.504028,0,0,274.3767,71.81921,0,1.583187,-1.583187,158.0354,37.62741,0.1211653,1.654431,0,0,71.81921
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,35.04902,35.04902,0,-1,0,35.04902,0,0,7.105427E-15,0,0,36.89371,35.04902,0,0,276.1358,70.23602,0,36.89371,-36.89371,119.146,28.36805,0.1211653,38.55392,0,0,70.23602
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,22.24155,22.24155,0,-1,0,22.24155,0,0,3.552714E-15,0,0,23.41216,22.24155,0,0,317.1288,33.34231,0,23.41216,-23.41216,94.46747,22.49221,0.1211653,24.46571,0,0,33.34231
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,24.19397,9.433644,0,-1,0,9.433644,0,0,14.76032,17.17972,0,9.930152,9.433644,0,0,343.1423,9.930152,0,9.930152,-9.930152,84.00017,20,0.1211653,26.61336,0,0,9.930152
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.32508,0,0,-1,0,0,0,0,28.32508,31.15759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211653,31.15759,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.40446,0,0,-1,0,0,0,0,39.40446,43.34491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211653,43.34491,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211653,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,5.089029,5.089029,77.40482,0,21.85142,5.089029,318.7438,0,0,0,16.22096,0,0,72.31579,68.7,354.1758,0,84.92097,0,84.92097,164.5633,39.18165,0.1212243,5.597931,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,24.35506,24.35506,81,0,22.761,24.35506,102.2621,0,0,0,24.90601,0,0,56.64494,53.81269,269.2549,76.42887,78.7187,0,78.7187,239.2424,56.96236,0.1213012,26.79057,19.92481,81,101.3349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,44.7932,44.7932,81,0,22.761,44.7932,55.13987,0,0,0,24.69891,0,0,36.2068,34.39647,190.5361,147.2757,59.09537,0,59.09537,295.3052,70.31062,0.1213992,49.27251,19.75913,81,171.9746
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,8.115763,8.115763,0,-1,0,8.115763,532.6385,0,0,0,43.22768,8.542908,8.115763,0,0,131.4408,200.4615,34.68477,0,34.68477,328.2101,78.14509,0.1213563,8.927339,34.58214,0,243.6892
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,1.710524,1.710524,0,-1,0,1.710524,4229.71,0,0,0,72.3502,1.800552,1.710524,0,0,96.756,231.6778,70.54965,0,70.54965,395.1393,94.0806,0.1212691,1.881576,57.88017,0,304.028
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,24.973,24.973,0,-1,0,24.973,192.867,0,0,0,48.16468,26.28737,24.973,0,0,26.20635,295.1725,21.87731,0,21.87731,415.894,99.02217,0.121242,27.4703,38.53175,0,343.3372
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,18.24927,18.24927,0,-1,0,18.24927,430.7617,55.07206,0,0,78.61085,19.20975,18.24927,0,0,4.329033,314.8621,4.329033,0,4.329033,420.0009,100,0.1212367,20.07419,62.88868,0,393.4729
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,46.98061,46.98061,0,-1,0,46.98061,164.3598,27.76397,0,0,77.21724,49.45327,46.98061,0,0,0,318.7582,0,0,0,420.0009,100,0.1212367,51.67867,61.77379,0,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,3.267291,3.267291,0,-1,0,3.267291,2992.88,94.34685,0,0,97.7861,3.439254,3.267291,0,0,0,318.7582,0,0,0,420.0009,100,0.1212367,3.59402,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,33.74318,33.74318,0,0,0,33.74318,157.8609,17.74814,0,0,53.26728,35.51914,33.74318,0,0,0,318.7582,0,0,0,420.0009,100,0.1212367,37.1175,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,6.178508,6.178508,0,0,0,6.178508,528.615,26.15683,0,0,32.66052,6.503693,6.178508,0,0,0,318.7582,0,0,0,420.0009,100,0.1212367,6.796359,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212367,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,61.70058,61.70058,0,0,0,61.70058,0,0,7.105427E-15,0,0,64.94798,61.70058,0,0,0,318.7582,0,64.94798,-64.94798,351.5397,83.69975,0.1212367,67.87064,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,56.95495,56.95495,0,-1,0,56.95495,0,0,7.105427E-15,0,0,59.95258,56.95495,0,0,72.16441,253.8103,0,59.95258,-59.95258,288.3441,68.65322,0.1212367,62.65044,0,0,253.8103
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,48.824,48.824,0,-1,0,48.824,0,0,7.105427E-15,0,0,51.39368,48.824,0,0,138.7784,193.8577,0,51.39368,-51.39368,234.1704,55.75475,0.1212367,53.70639,0,0,193.8577
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,5.935973,5.935973,0,-1,0,5.935973,0,0,8.881784E-16,0,0,6.248393,5.935973,0,0,195.8825,142.464,0,6.248393,-6.248393,227.584,54.18656,0.1212367,6.529571,0,0,142.464
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,16.15719,16.15719,0,-1,0,16.15719,0,0,3.552714E-15,0,0,17.00757,16.15719,0,0,202.8251,136.2156,0,17.00757,-17.00757,209.6565,49.91811,0.1212367,17.77291,0,0,136.2156
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.7224,119.208,0,0,0,209.6565,49.91811,0.1212367,0,0,0,119.208
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,14.79672,14.79672,0,-1,0,14.79672,0,0,1.776357E-15,0,0,15.5755,14.79672,0,0,221.7224,119.208,0,15.5755,-15.5755,193.2384,46.00906,0.1212367,16.2764,0,0,119.208
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,26.30384,26.30384,0,-1,0,26.30384,0,0,3.552714E-15,0,0,27.68825,26.30384,0,0,239.0285,103.6325,0,27.68825,-27.68825,164.0525,39.06003,0.1212367,28.93422,0,0,103.6325
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.7933,75.94428,0,0,0,164.0525,39.06003,0.1212367,0,0,0,75.94428
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.7933,75.94428,0,0,0,164.0525,39.06003,0.1212367,0,0,0,75.94428
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,13.71915,13.71915,0,-1,0,13.71915,0,0,1.776357E-15,0,0,14.44121,13.71915,0,0,269.7933,75.94428,0,14.44121,-14.44121,148.8301,35.43567,0.1212367,15.09107,0,0,75.94428
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,52.39618,52.39618,0,0,0,52.39618,0,0,7.105427E-15,0,0,55.15388,52.39618,0,0,285.8391,61.50307,0,55.15388,-55.15388,90.6928,21.59348,0.1212367,57.6358,0,0,61.50307
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,32.53733,32.53733,81,0,22.761,32.53733,42.2103,7.105427E-15,0,0,13.73411,0,0,48.46267,46.03953,347.1212,6.349192,59.77364,0,59.77364,147.3991,35.09494,0.1213368,35.79107,10.98728,81,20.0833
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,28.39303,28.39303,81,0,22.761,28.39303,74.97764,0,0,0,21.28842,0,0,52.60697,49.97662,287.3475,60.14547,71.26505,0,71.26505,215.007,51.19204,0.1214225,31.23233,17.03074,81,81.43388
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,38.2316,38.2316,81,0,22.761,38.2316,99.74615,0,0,0,38.13455,0,0,42.7684,40.62998,216.0825,124.284,78.76453,0,78.76453,289.7296,68.9831,0.1214989,42.05476,30.50764,81,162.4185
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,32.41816,32.41816,0,-1,0,32.41816,154.0962,0,0,0,49.95517,34.12438,32.41816,0,0,137.3179,195.1721,15.83078,0,15.83078,304.748,72.55891,0.1214794,35.65998,39.96413,0,245.1272
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,77.31226,68.7,0,-1,0,68.7,141.3309,0,8.612254,16.34348,97.09435,72.31579,68.7,0,0,121.4872,209.4198,24.77855,0,24.77855,328.255,78.1558,0.1214488,85.04348,77.67548,0,306.5141
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,62.58506,62.58506,0,-1,0,62.58506,179.7288,0,0,0.1435647,112.4834,65.87901,62.58506,0,0,96.7086,231.7205,46.60436,0,46.60436,372.4678,88.68263,0.1213913,68.84357,89.98669,0,344.2039
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,60.45986,60.45986,0,-1,0,60.45986,202.7395,8.829853,0,0,122.576,63.64196,60.45986,0,0,50.10424,273.6644,50.10424,0,50.10424,420.0009,100,0.1213296,66.50585,98.06084,0,396.2404
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,25.68168,25.68168,0,-1,0,25.68168,461.4729,91.48064,0,0,118.514,27.03335,25.68168,0,0,0,318.7582,0,0,0,420.0009,100,0.1213296,28.24985,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,5.59429,5.59429,0,-1,0,5.59429,1207.218,61.64653,0,0,67.53526,5.888726,5.59429,0,0,0,318.7582,0,0,0,420.0009,100,0.1213296,6.153718,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,50.80523,50.80523,0,0,0,50.80523,123.0896,9.056788,0,0,62.53597,53.47919,50.80523,0,0,0,318.7582,0,0,0,420.0009,100,0.1213296,55.88575,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,19.37207,19.37207,0,0,0,19.37207,227.5066,23.68109,0,0,44.07275,20.39165,19.37207,0,0,0,318.7582,0,0,0,420.0009,100,0.1213296,21.30928,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,41.16528,41.16528,0,0,0,41.16528,37.14602,0,0,0,15.29126,43.33187,41.16528,0,0,0,318.7582,0,28.04061,-28.04061,390.4435,92.96254,0.1213296,45.28181,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,62.07663,62.07663,0,0,0,62.07663,0,0,7.105427E-15,0,0,65.34382,62.07663,0,0,31.15623,290.7176,0,65.34382,-65.34382,321.565,76.56294,0.1213296,68.28429,0,0,290.7176
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,13.63855,13.63855,0,-1,0,13.63855,0,0,1.776357E-15,0,0,14.35637,13.63855,0,0,103.7605,225.3738,0,14.35637,-14.35637,306.4321,72.95987,0.1213296,15.00241,0,0,225.3738
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,42.03188,42.03188,0,-1,0,42.03188,0,0,0,0,0,44.24409,42.03188,0,0,119.712,211.0174,0,44.24409,-44.24409,259.7947,61.85576,0.1213296,46.23507,0,0,211.0174
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,20.09342,20.09342,0,-1,0,20.09342,0,0,0,0,0,21.15097,20.09342,0,0,168.8721,166.7733,0,21.15097,-21.15097,237.4996,56.54742,0.1213296,22.10276,0,0,166.7733
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,36.00615,36.00615,0,-1,0,36.00615,0,0,0,0,0,37.90121,36.00615,0,0,192.3732,145.6224,0,37.90121,-37.90121,197.5482,47.0352,0.1213296,39.60677,0,0,145.6224
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,12.6743,12.6743,0,-1,0,12.6743,0,0,1.776357E-15,0,0,13.34136,12.6743,0,0,234.4856,107.7212,0,13.34136,-13.34136,183.4852,43.68687,0.1213296,13.94173,0,0,107.7212
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,24.92124,24.92124,0,-1,0,24.92124,0,0,0,0,0,26.23288,24.92124,0,0,249.3094,94.37979,0,26.23288,-26.23288,155.8333,37.1031,0.1213296,27.41336,0,0,94.37979
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,18.39916,18.39916,0,-1,0,18.39916,0,0,3.552714E-15,0,0,19.36754,18.39916,0,0,278.457,68.1469,0,19.36754,-19.36754,135.4181,32.24235,0.1213296,20.23907,0,0,68.1469
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.9765,48.77937,0,0,0,135.4181,32.24235,0.1213296,0,0,0,48.77937
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,17.50804,17.50804,0,-1,0,17.50804,0,0,0,0,0,18.42952,17.50804,0,0,299.9765,48.77937,0,18.42952,-18.42952,115.9917,27.61702,0.1213296,19.25885,0,0,48.77937
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.4537,30.34985,0,0,0,115.9917,27.61702,0.1213296,0,0,0,30.34985
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,13.73629,13.73629,0,0,0,13.73629,0,0,1.776357E-15,0,0,14.45925,13.73629,0,0,320.4537,30.34985,0,14.45925,-14.45925,100.7503,23.98813,0.1213296,15.10991,0,0,30.34985
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,16.52098,16.52098,81,0,22.761,16.52098,13.52138,0,0,0,2.233865,0,0,64.47902,61.25507,336.5196,15.8906,63.48893,0,63.48893,160.9812,38.32878,0.1214247,18.17308,1.787092,81,18.12447
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,12.90359,12.90359,81,0,22.761,12.90359,114.1806,0,0,0,14.73339,0,0,68.09641,64.6916,273.0306,73.03064,79.42498,0,79.42498,236.3304,56.26902,0.1215,14.19394,11.78671,81,87.76403
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,41.62384,41.62384,81,0,22.761,41.62384,67.75571,0,0,0,28.20253,0,0,39.37616,37.40735,193.6057,144.5131,65.60988,0,65.60988,298.5734,71.08876,0.1215922,45.78623,22.56203,81,172.7157
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,25.00844,25.00844,0,-1,0,25.00844,219.1195,0,0,0,54.79837,26.32468,25.00844,0,0,127.9958,203.562,28.4737,0,28.4737,325.5859,77.52029,0.1215572,27.50929,43.8387,0,258.3604
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,25.00967,25.00967,0,-1,0,25.00967,389.205,0,0,0,97.3389,26.32597,25.00967,0,0,99.52209,229.1883,71.01292,0,71.01292,392.9547,93.56045,0.1214698,27.51064,77.87112,0,326.5273
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,11.23835,11.23835,0,-1,0,11.23835,1065.935,79.45441,0,0,119.7934,11.82984,11.23835,0,0,28.50916,293.1,28.50916,0,28.50916,420.0009,100,0.1214348,12.36218,95.83472,0,412.8934
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,8.098281,8.098281,0,-1,0,8.098281,1004.42,72.81622,0,0,81.34073,8.524507,8.098281,0,0,0,318.7582,0,0,0,420.0009,100,0.1214348,8.90811,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,22.42796,22.42796,0,-1,0,22.42796,271.2654,37.23093,0,0,60.83931,23.60838,22.42796,0,0,0,318.7582,0,0,0,420.0009,100,0.1214348,24.67076,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214348,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,44.06094,44.06094,0,0,0,44.06094,135.7339,13.4257,0,0,59.80563,46.37994,44.06094,0,0,0,318.7582,0,0,0,420.0009,100,0.1214348,48.46703,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,52.71452,52.71452,0,0,0,52.71452,64.94657,7.105427E-15,0,0,34.23627,55.48897,52.71452,0,0,0,318.7582,0,21.2527,-21.2527,397.5985,94.66613,0.1214348,57.98598,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,12.55195,12.55195,0,0,0,12.55195,70.17337,0,0,0,8.808125,13.21258,12.55195,0,0,23.61411,297.5055,0,4.404452,-4.404452,392.9558,93.56072,0.1214348,13.80714,7.0465,0,306.3137
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,28.81727,28.81727,0,0,0,28.81727,0,0,3.552714E-15,0,0,30.33397,28.81727,0,0,28.50795,293.1011,0,30.33397,-30.33397,360.981,85.94769,0.1214348,31.699,0,0,293.1011
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,34.74638,34.74638,0,-1,0,34.74638,0,0,0,0,0,36.57513,34.74638,0,0,62.21236,262.7671,0,36.57513,-36.57513,322.4274,76.76829,0.1214348,38.22101,0,0,262.7671
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,71.33635,68.7,0,-1,0,68.7,0,0,2.63635,9.769984,0,72.31579,68.7,0,0,102.8514,226.192,0,72.31579,-72.31579,246.1999,58.61891,0.1214348,78.46999,0,0,226.192
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,39.77259,39.77259,0,-1,0,39.77259,0,0,0,0,0,41.86589,39.77259,0,0,183.2023,153.8762,0,41.86589,-41.86589,202.0694,48.11166,0.1214348,43.74986,0,0,153.8762
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.53973,38.53973,0,-1,0,38.53973,0,0,0,0,0,40.56814,38.53973,0,0,229.7199,112.0103,0,40.56814,-40.56814,159.3068,37.93012,0.1214348,42.39371,0,0,112.0103
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,9.792907,9.792907,0,-1,0,9.792907,0,0,1.776357E-15,0,0,10.30832,9.792907,0,0,274.7956,71.44215,0,10.30832,-10.30832,148.4409,35.34299,0.1214348,10.7722,0,0,71.44215
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.2493,61.13383,0,0,0,148.4409,35.34299,0.1214348,0,0,0,61.13383
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.2493,61.13383,0,0,0,148.4409,35.34299,0.1214348,0,0,0,61.13383
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,16.31427,16.31427,0,-1,0,16.31427,0,0,3.552714E-15,0,0,17.17291,16.31427,0,0,286.2493,61.13383,0,17.17291,-17.17291,130.3391,31.03304,0.1214348,17.94569,0,0,61.13383
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,15.71181,15.71181,0,-1,0,15.71181,0,0,0,0,0,16.53875,15.71181,0,0,305.3304,43.96092,0,16.53875,-16.53875,112.9057,26.88225,0.1214348,17.28299,0,0,43.96092
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,16.17277,16.17277,0,-1,0,16.17277,0,0,3.552714E-15,0,0,17.02396,16.17277,0,0,323.7067,27.42217,0,17.02396,-17.02396,94.96084,22.60968,0.1214348,17.79004,0,0,27.42217
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,25.4728,25.4728,81,0,22.761,25.4728,0,0,0,0,0,0,0,55.5272,52.75084,342.6223,10.39821,52.75084,0,52.75084,145.0047,34.52486,0.1215279,28.02008,0,81,10.39821
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,289.8714,57.87396,71.75945,0,71.75945,213.0817,50.73363,0.1215876,0,2.447559,81,60.93341
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,13.02541,13.02541,81,0,22.761,13.02541,103.3797,0,0,0,13.46563,0,0,67.97459,64.57586,218.112,122.4575,78.04149,0,78.04149,287.1183,68.36137,0.1216642,14.32795,10.7725,81,135.9231
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,11.41523,11.41523,81,0,22.761,11.41523,307.1384,0,0,0,35.06055,0,0,69.58477,66.10553,140.0705,192.6948,101.1661,0,101.1661,383.0929,91.21242,0.1217123,12.55675,28.04844,81,227.7554
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,28.58258,28.58258,0,-1,0,28.58258,72.6218,0,0,0,20.75718,30.08693,28.58258,0,0,38.90438,283.7443,0,9.329744,-9.329744,373.2585,88.87089,0.1217123,31.44084,16.60575,0,304.5015
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,9.625081,9.625081,0,-1,0,9.625081,162.281,0,0,0,15.61968,10.13166,9.625081,0,0,49.27076,274.4146,5.488013,0,5.488013,378.4649,90.1105,0.1217056,10.58759,12.49574,0,290.0342
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,72.51835,68.7,0,-1,0,68.7,20.28837,0,3.818352,11.07019,13.93811,72.31579,68.7,0,0,43.78275,279.3538,0,58.37768,-58.37768,316.9294,75.45923,0.1217056,79.77019,11.15049,0,293.2919
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,13.42548,13.42548,0,-1,0,13.42548,191.6821,0,0,0,25.73424,14.13208,13.42548,0,0,108.6468,220.9761,11.60216,0,11.60216,327.9362,78.07989,0.1216914,14.76802,20.58739,0,246.7103
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,32.6311,32.6311,0,-1,0,32.6311,153.3366,0,0,0,50.03543,34.34853,32.6311,0,0,97.04468,231.418,15.6869,0,15.6869,342.8181,81.62318,0.1216721,35.89421,40.02834,0,281.4534
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,7.055779,7.055779,0,-1,0,7.055779,272.8655,0,0,0,19.25278,7.427135,7.055779,0,0,81.35778,245.5362,11.82565,0,11.82565,354.0369,84.29433,0.1216576,7.761357,15.40223,0,264.789
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,5.453497,5.453497,0,0,0,5.453497,56.78015,0,8.881784E-16,0,3.096504,5.740523,5.453497,0,0,69.53213,256.1793,0,2.644019,-2.644019,351.2498,83.63074,0.1216576,5.998847,2.477203,0,259.2758
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,43.41648,43.41648,0,0,0,43.41648,2.887729,0,7.105427E-15,0,1.25375,45.70155,43.41648,0,0,72.46993,253.5353,0,44.4478,-44.4478,304.3977,72.4755,0.1216576,47.75812,1.003,0,254.789
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,121.8564,209.0875,4.135036,0,4.135036,308.3206,73.40952,0.1216525,0,3.308028,0,213.2225
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,115.023,115.023,81,0,22.761,115.023,0,0,0,0,0,35.81372,34.02303,0,0,117.7213,212.809,0,35.81372,-35.81372,270.5696,64.4212,0.1216525,126.5253,0,81,212.809
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,4.357272,4.357272,0,-1,0,4.357272,0,0,8.881784E-16,0,0,4.586602,4.357272,0,0,157.5144,176.9953,0,4.586602,-4.586602,265.7349,63.27008,0.1216525,4.792999,0,0,176.9953
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.8568321,0.8568321,0,-1,0,0.8568321,0,0,1.110223E-16,0,0,0.9019285,0.8568321,0,0,162.6106,172.4087,0,0.9019285,-0.9019285,264.7842,63.04372,0.1216525,0.9425153,0,0,172.4087
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,20.47795,20.47795,0,-1,0,20.47795,0,0,0,0,0,21.55574,20.47795,0,0,163.6127,171.5068,0,21.55574,-21.55574,242.0624,57.6338,0.1216525,22.52575,0,0,171.5068
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.36955,49.36955,0,-1,0,49.36955,0,0,7.105427E-15,0,0,51.96795,49.36955,0,0,187.5636,149.951,0,51.96795,-51.96795,187.2834,44.5912,0.1216525,54.3065,0,0,149.951
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,65.26714,65.26714,0,-1,0,65.26714,0,0,0,3.093849,0,68.70225,65.26714,0,0,245.3057,97.98308,0,68.70225,-68.70225,114.8649,27.34873,0.1216525,71.79385,0,0,97.98308
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.6415,29.28083,0,0,0,114.8649,27.34873,0.1216525,0,0,0,29.28083
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.52398,27.52398,0,-1,0,27.52398,0,0,0,2.459584,0,28.97261,27.52398,0,0,321.6415,29.28083,0,28.97261,-28.97261,84.32507,20.07736,0.1216525,30.27637,0,0,29.28083
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,11.60551,0.2928142,0,-1,0,0.2928142,0,0,11.31269,12.47324,0,0.3082255,0.2928142,0,0,353.8333,0.3082255,0,0.3082255,-0.3082255,84.00017,20,0.1216525,12.76606,0,0,0.3082255
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.2870453,0,0,-1,0,0,0,0,0.2870453,0.3157498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216525,0.3157498,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,20.71773,0,0,-1,0,0,0,0,20.71773,22.78951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216525,22.78951,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,12.57392,12.57392,81,0,22.761,12.57392,0,0,0,0,0,0,0,68.42608,65.00478,354.1758,0,65.00478,0,65.00478,145.6691,34.68305,0.1217449,13.83131,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,39.19326,39.19326,81,0,22.761,39.19326,13.99601,0,0,0,5.485493,0,0,41.80674,39.7164,289.171,58.5043,45.20189,0,45.20189,188.5514,44.8931,0.1218226,43.11259,4.388394,81,63.98979
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,32.78999,32.78999,81,0,22.761,32.78999,54.99517,0,0,0,18.03291,0,0,48.21001,45.79951,243.9691,99.186,63.83242,0,63.83242,249.1081,59.31134,0.1219162,36.06899,14.42633,81,117.2189
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,180.1367,156.6352,113.0882,0,113.0882,356.3931,84.85532,0.1219247,0,35.51059,81,201.0234
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,48.86134,48.86134,0,-1,0,48.86134,95.4753,0,0,0,46.65051,51.43299,48.86134,0,0,67.04848,258.4146,0,4.782477,-4.782477,351.3519,83.65504,0.1219247,53.74747,37.32041,0,305.0651
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,10.45303,10.45303,0,-1,0,10.45303,632.9099,0,0,0,66.15824,11.00319,10.45303,0,0,72.36235,253.6321,55.15506,0,55.15506,403.6766,96.11327,0.1218572,11.49833,52.92659,0,319.7903
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,65.07468,65.07468,0,-1,0,65.07468,119.4609,0,0,2.88215,77.73882,68.49966,65.07468,0,0,17.20729,303.2717,9.23915,0,9.23915,412.4416,98.20018,0.1218459,71.58215,62.19105,0,381.0105
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,49.70867,49.70867,0,-1,0,49.70867,125.6554,2.16855,0,0,62.46161,52.32492,49.70867,0,0,7.968146,311.5869,7.968146,0,7.968146,420.0009,100,0.1218361,54.67954,49.96929,0,374.0485
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,14.58364,14.58364,0,-1,0,14.58364,333.5372,33.29066,0,0,48.64186,15.3512,14.58364,0,0,0,318.7582,0,0,0,420.0009,100,0.1218361,16.042,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,24.56463,24.56463,0,-1,0,24.56463,92.94379,0,0,0,22.8313,25.8575,24.56463,0,0,0,318.7582,0,3.026206,-3.026206,416.8109,99.2405,0.1218361,27.02109,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,61.41761,61.41761,0,0,0,61.41761,33.11442,0,1.421085E-14,0,20.33809,64.65012,61.41761,0,0,3.362451,315.732,0,44.31203,-44.31203,370.102,88.11934,0.1218361,67.55937,16.27047,0,336.0701
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,17.54202,17.54202,0,0,0,17.54202,133.2498,0,0,0,23.37471,18.46529,17.54202,0,0,52.59804,271.42,4.909422,0,4.909422,374.7594,89.22826,0.1218301,19.29622,18.69977,0,294.7947
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,47.33549,47.33549,0,0,0,47.33549,21.40309,0,7.105427E-15,0,10.13126,49.82684,47.33549,0,0,47.68862,275.8385,0,39.69558,-39.69558,332.9166,79.2657,0.1218301,52.06905,8.105007,0,285.9697
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,20.56429,20.56429,0,0,0,20.56429,0,0,0,0,0,21.64662,20.56429,0,0,91.79482,236.1429,0,21.64662,-21.64662,310.0991,73.83297,0.1218301,22.62072,0,0,236.1429
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,45.69878,45.69878,0,-1,0,45.69878,0,0,7.105427E-15,0,0,48.10398,45.69878,0,0,115.8466,214.4963,0,48.10398,-48.10398,259.393,61.76012,0.1218301,50.26866,0,0,214.4963
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.2955,166.3923,0,0,0,259.393,61.76012,0.1218301,0,0,0,166.3923
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.2955,166.3923,0,0,0,259.393,61.76012,0.1218301,0,0,0,166.3923
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.064682,2.064682,0,-1,0,2.064682,0,0,0,0,0,2.173349,2.064682,0,0,169.2955,166.3923,0,2.173349,-2.173349,257.1021,61.21467,0.1218301,2.27115,0,0,166.3923
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,24.67585,24.67585,0,-1,0,24.67585,0,0,0,0,0,25.97458,24.67585,0,0,171.7103,164.2189,0,25.97458,-25.97458,229.7225,54.69573,0.1218301,27.14344,0,0,164.2189
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,14.37846,14.37846,0,-1,0,14.37846,0,0,0,0,0,15.13522,14.37846,0,0,200.571,138.2444,0,15.13522,-15.13522,213.7686,50.89718,0.1218301,15.8163,0,0,138.2444
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.3879,123.1091,0,0,0,213.7686,50.89718,0.1218301,0,0,0,123.1091
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.3879,123.1091,0,0,0,213.7686,50.89718,0.1218301,0,0,0,123.1091
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.5605,32.5605,0,-1,0,32.5605,0,0,0,0,0,34.27421,32.5605,0,0,217.3879,123.1091,0,34.27421,-34.27421,177.6404,42.29525,0.1218301,35.81655,0,0,123.1091
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4703,88.83493,0,0,0,177.6404,42.29525,0.1218301,0,0,0,88.83493
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,5.920844,5.920844,0,0,0,5.920844,0,0,8.881784E-16,0,0,6.232468,5.920844,0,0,255.4703,88.83493,0,6.232468,-6.232468,171.0708,40.73106,0.1218301,6.512928,0,0,88.83493
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,32.91203,32.91203,0,0,0,32.91203,32.74441,0,0,0,10.77685,34.64424,32.91203,0,0,262.3953,82.60246,0,23.86739,-23.86739,145.9124,34.74097,0.1218301,36.20323,8.621478,0,93.37931
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,27.90652,27.90652,0,0,0,27.90652,98.54134,0,0,0,27.49946,29.37528,27.90652,0,0,288.9146,58.73507,0,1.875824,-1.875824,143.9351,34.27019,0.1218301,30.69717,21.99957,0,86.23454
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,8.132823,8.132823,0,0,0,8.132823,701.2478,0,0,0,57.03125,8.560866,8.132823,0,0,290.9989,56.85925,48.47038,0,48.47038,189.9181,45.21851,0.1217708,8.946106,45.625,0,113.8905
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,42.55085,42.55085,0,-1,0,42.55085,183.5621,0,0,0,78.10725,44.79037,42.55085,0,0,242.5285,100.4826,33.31688,0,33.31688,221.5253,52.74401,0.1217301,46.80594,62.4858,0,178.5898
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,10.28055,10.28055,0,-1,0,10.28055,1005.757,0,0,0,103.3973,10.82163,10.28055,0,0,209.2116,130.4678,92.57569,0,92.57569,309.3503,73.65469,0.1216171,11.30861,82.71786,0,233.8651
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,24.96766,24.96766,0,-1,0,24.96766,518.4008,0,0,0,129.4325,26.28174,24.96766,0,0,116.6359,213.7859,103.1508,0,103.1508,407.2077,96.95403,0.1214915,27.46442,103.546,0,343.2184
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,41.54937,41.54937,0,-1,0,41.54937,321.0553,76.17514,0,0,133.3965,43.73618,41.54937,0,0,13.48514,306.6216,13.48514,0,13.48514,420.0009,100,0.1214751,45.70431,106.7172,0,440.0181
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,38.99463,38.99463,0,-1,0,38.99463,301.4423,76.49933,0,0,117.5463,41.04697,38.99463,0,0,0,318.7582,0,0,0,420.0009,100,0.1214751,42.89408,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214751,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,29.67476,29.67476,0,0,0,29.67476,274.2096,50.13445,0,0,81.37105,31.23659,29.67476,0,0,0,318.7582,0,0,0,420.0009,100,0.1214751,32.64224,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,51.42095,51.42095,0,0,0,51.42095,91.56657,0,0,0,47.0844,54.12732,51.42095,0,0,0,318.7582,0,7.042915,-7.042915,412.577,98.23241,0.1214751,56.56305,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,33.56693,33.56693,0,0,0,33.56693,68.0803,0,0,0,22.85246,35.3336,33.56693,0,0,7.825461,311.7153,0,12.48114,-12.48114,399.4207,95.09997,0.1214751,36.92362,18.28197,0,334.5678
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,121.828,121.828,81,0,22.761,121.828,0,0,0,0,0,42.97682,40.82798,0,0,21.6934,299.2342,0,42.97682,-42.97682,354.1191,84.31391,0.1214751,134.0108,0,81,299.2342
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,38.7131,38.7131,0,-1,0,38.7131,0,0,7.105427E-15,0,0,40.75063,38.7131,0,0,69.44542,256.2574,0,40.75063,-40.75063,311.1642,74.08656,0.1214751,42.58441,0,0,256.2574
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,90.3852,68.7,0,-1,0,68.7,0,0,21.6852,30.72372,0,72.31579,68.7,0,0,114.7239,215.5067,0,72.31579,-72.31579,234.9367,55.93719,0.1214751,99.42372,0,0,215.5067
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,12.18406,12.18406,0,-1,0,12.18406,0,0,1.776357E-15,0,0,12.82532,12.18406,0,0,195.0748,143.1909,0,12.82532,-12.82532,221.4176,52.71836,0.1214751,13.40246,0,0,143.1909
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,29.13054,29.13054,0,-1,0,29.13054,0,0,3.552714E-15,0,0,30.66372,29.13054,0,0,209.3251,130.3656,0,30.66372,-30.66372,189.0952,45.02257,0.1214751,32.04359,0,0,130.3656
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,11.93762,11.93762,0,-1,0,11.93762,0,0,1.776357E-15,0,0,12.56591,11.93762,0,0,243.3959,99.70188,0,12.56591,-12.56591,175.8495,41.86885,0.1214751,13.13138,0,0,99.70188
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.66269,40.66269,0,-1,0,40.66269,0,0,0,0,0,42.80284,40.66269,0,0,257.3581,87.13597,0,42.80284,-42.80284,130.7314,31.12646,0.1214751,44.72897,0,0,87.13597
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,23.68518,23.68518,0,-1,0,23.68518,0,0,3.552714E-15,0,0,24.93177,23.68518,0,0,304.9168,44.33313,0,24.93177,-24.93177,104.451,24.86924,0.1214751,26.0537,0,0,44.33313
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,16.49388,16.49388,0,-1,0,16.49388,0,0,3.552714E-15,0,0,17.36198,16.49388,0,0,332.6187,19.40137,0,17.36198,-17.36198,86.14986,20.51183,0.1214751,18.14327,0,0,19.40137
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,5.795502,1.937415,0,-1,0,1.937415,0,0,3.858088,4.437638,0,2.039384,1.937415,0,0,351.9098,2.039384,0,2.039384,-2.039384,84.00017,20,0.1214751,6.375052,0,0,2.039384
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.76204,0,0,-1,0,0,0,0,37.76204,41.53825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214751,41.53825,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,9.008738,9.008738,81,0,22.761,9.008738,0,0,0,0,0,0,0,71.99126,68.3917,354.1758,0,68.3917,0,68.3917,148.8822,35.44808,0.1215628,9.909612,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.59301,32.59301,81,0,22.761,32.59301,0,0,0,0,0,0,0,48.40699,45.98664,285.7841,61.55253,45.98664,0,45.98664,192.509,45.83538,0.121643,35.85231,0,81,61.55253
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,239.7975,102.9405,101.6154,0,101.6154,288.9098,68.78791,0.1216658,0,26.33229,81,135.8559
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,44.59094,44.59094,81,0,22.761,44.59094,151.5938,0,0,0,67.59709,0,0,36.40906,34.58861,138.1821,194.3943,102.1857,0,102.1857,385.8517,91.86926,0.1217121,49.05003,54.07767,81,261.9914
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,48.82168,48.82168,0,-1,0,48.82168,169.7812,0,0,0,82.89003,51.39124,48.82168,0,0,35.99641,286.3615,31.49879,0,31.49879,415.734,98.98409,0.1216739,53.70385,66.31203,0,369.2515
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,42.26632,42.26632,0,-1,0,42.26632,235.3819,50.49879,0,0,99.48727,44.49086,42.26632,0,0,4.497617,314.7104,4.497617,0,4.497617,420.0009,100,0.1216684,46.49295,79.58981,0,414.1976
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,7.903229,7.903229,0,-1,0,7.903229,1542.878,113.618,0,0,121.9372,8.319189,7.903229,0,0,0,318.7582,0,0,0,420.0009,100,0.1216684,8.693552,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,30.01236,30.01236,0,-1,0,30.01236,344.7636,71.87973,0,0,103.4717,31.59196,30.01236,0,0,0,318.7582,0,0,0,420.0009,100,0.1216684,33.0136,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216684,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,16.26283,16.26283,0,-1,0,16.26283,566.7574,75.05202,0,0,92.17078,17.11876,16.26283,0,0,0,318.7582,0,0,0,420.0009,100,0.1216684,17.88911,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,24.25883,24.25883,0,0,0,24.25883,325.8624,53.5148,0,0,79.05042,25.53561,24.25883,0,0,0,318.7582,0,0,0,420.0009,100,0.1216684,26.68472,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,36.01024,36.01024,0,0,0,36.01024,120.4706,5.476254,0,0,43.38177,37.90551,36.01024,0,0,0,318.7582,0,0,0,420.0009,100,0.1216684,39.61126,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,32.54786,32.54786,0,0,0,32.54786,52.74054,0,0,0,17.16592,34.26091,32.54786,0,0,0,318.7582,0,17.09499,-17.09499,401.9811,95.7096,0.1216684,35.80265,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,13.59768,13.59768,0,0,0,13.59768,0,0,1.776357E-15,0,0,14.31335,13.59768,0,0,18.99443,301.6632,0,14.31335,-14.31335,386.8936,92.11732,0.1216684,14.95745,0,0,301.6632
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,3.595187,3.595187,0,-1,0,3.595187,0,0,4.440892E-16,0,0,3.784407,3.595187,0,0,34.89816,287.3499,0,3.784407,-3.784407,382.9044,91.16754,0.1216684,3.954705,0,0,287.3499
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,41.53533,41.53533,0,-1,0,41.53533,0,0,0,0,0,43.72141,41.53533,0,0,39.10305,283.5655,0,43.72141,-43.72141,336.818,80.1946,0.1216684,45.68887,0,0,283.5655
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,47.40963,47.40963,0,-1,0,47.40963,0,0,7.105427E-15,0,0,49.90487,47.40963,0,0,87.68239,239.8441,0,49.90487,-49.90487,284.2137,67.66978,0.1216684,52.15059,0,0,239.8441
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,25.96128,25.96128,0,-1,0,25.96128,0,0,0,0,0,27.32766,25.96128,0,0,143.1322,189.9392,0,27.32766,-27.32766,255.4078,60.81125,0.1216684,28.55741,0,0,189.9392
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,18.17452,18.17452,0,-1,0,18.17452,0,0,0,0,0,19.13107,18.17452,0,0,173.4963,162.6115,0,19.13107,-19.13107,235.2419,56.00985,0.1216684,19.99197,0,0,162.6115
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,20.07641,20.07641,0,-1,0,20.07641,0,0,3.552714E-15,0,0,21.13306,20.07641,0,0,194.7531,143.4805,0,21.13306,-21.13306,212.9657,50.70601,0.1216684,22.08405,0,0,143.4805
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,23.59601,23.59601,0,-1,0,23.59601,0,0,0,0,0,24.83791,23.59601,0,0,218.2342,122.3474,0,24.83791,-24.83791,186.7842,44.47234,0.1216684,25.95561,0,0,122.3474
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,10.3995,10.3995,0,-1,0,10.3995,0,0,0,0,0,10.94684,10.3995,0,0,245.8319,97.5095,0,10.94684,-10.94684,175.2452,41.72497,0.1216684,11.43945,0,0,97.5095
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9951,86.56266,0,0,0,175.2452,41.72497,0.1216684,0,0,0,86.56266
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9951,86.56266,0,0,0,175.2452,41.72497,0.1216684,0,0,0,86.56266
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,17.62943,17.62943,0,0,0,17.62943,0,0,0,0,0,18.55729,17.62943,0,0,257.9951,86.56266,0,18.55729,-18.55729,155.6841,37.06757,0.1216684,19.39237,0,0,86.56266
