Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,13.06362,13.06362,0,0,0,13.06362,0,0,1.776357E-15,0,0,13.75118,13.06362,0,0,278.6143,68.00536,0,13.75118,-13.75118,141.1891,33.61639,0.1216684,14.36999,0,0,68.00536
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,293.8934,54.25418,15.40422,0,15.40422,155.8028,37.09584,0.1216497,0,12.32338,0,69.6584
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,12.72793,12.72793,0,0,0,12.72793,263.6963,0,0,0,33.56308,13.39782,12.72793,0,0,278.4892,68.11798,20.16526,0,20.16526,174.9333,41.6507,0.1216252,14.00072,26.85047,0,101.6811
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,60.85985,60.85985,0,-1,0,60.85985,44.67874,0,7.105427E-15,0,27.19141,64.063,60.85985,0,0,258.3239,86.26672,0,36.87159,-36.87159,136.0672,32.39689,0.1216252,66.94584,21.75313,0,113.4581
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,68.43439,68.43439,0,-1,0,68.43439,47.12444,0,0,22.22509,32.24932,72.03621,68.43439,0,0,299.2923,49.39513,0,39.78688,-39.78688,94.12815,22.41142,0.1216252,75.27784,25.79946,0,81.64445
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.6569201,0.6569201,0,-1,0,0.6569201,10030.77,0,0,0,65.89413,0.6914948,0.6569201,0,0,343.5,9.608246,65.20263,0,65.20263,155.9848,37.13916,0.1215462,0.7226121,52.7153,0,75.50237
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,85.80888,68.7,0,-1,0,68.7,149.5581,0,17.10888,25.68977,102.7464,72.31579,68.7,0,0,278.2973,68.29062,30.4306,0,30.4306,184.8538,44.01272,0.1215093,94.38977,82.19711,0,171.037
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,32.0407,32.0407,0,-1,0,32.0407,319.9355,0,0,0,102.5096,33.72705,32.0407,0,0,247.8667,95.67815,68.78251,0,68.78251,250.1066,59.54908,0.1214261,35.24477,82.00765,0,198.1877
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,22.12124,22.12124,0,-1,0,22.12124,335.4774,0,0,0,74.21175,23.28551,22.12124,0,0,179.0842,157.5824,50.92624,0,50.92624,298.4195,71.05212,0.1213645,24.33336,59.3694,0,231.7942
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,17.30463,17.30463,0,0,0,17.30463,335.9476,0,0,0,58.1345,18.2154,17.30463,0,0,128.158,203.416,39.9191,0,39.9191,336.2901,80.0689,0.1213163,19.0351,46.5076,0,261.5505
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,49.55293,49.55293,0,0,0,49.55293,96.65079,0,0,0,47.8933,52.16098,49.55293,0,0,88.2389,239.3432,0,4.267684,-4.267684,331.7915,78.99783,0.1213163,54.50823,38.31464,0,287.2365
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,0,0,0,12.77728,0,0,0,0,92.98077,235.0755,12.77728,0,12.77728,343.9131,81.88391,0.1213009,0,10.22182,0,247.8528
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,9.989809,9.989809,0,0,0,9.989809,0,0,0,0,0,10.51559,9.989809,0,0,80.20349,246.5751,0,10.51559,-10.51559,332.8287,79.24477,0.1213009,10.98879,0,0,246.5751
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,23.2791,23.2791,0,-1,0,23.2791,0,0,3.552714E-15,0,0,24.50431,23.2791,0,0,91.88748,236.0595,0,24.50431,-24.50431,306.9989,73.09483,0.1213009,25.60701,0,0,236.0595
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,20.04425,20.04425,0,-1,0,20.04425,0,0,0,0,0,21.09921,20.04425,0,0,119.1145,211.5552,0,21.09921,-21.09921,284.7584,67.79948,0.1213009,22.04868,0,0,211.5552
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,42.54816,42.54816,0,-1,0,42.54816,0,0,7.105427E-15,0,0,44.78754,42.54816,0,0,142.5581,190.456,0,44.78754,-44.78754,237.5482,56.55898,0.1213009,46.80298,0,0,190.456
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,19.90829,19.90829,0,-1,0,19.90829,0,0,0,0,0,20.95609,19.90829,0,0,192.322,145.6684,0,20.95609,-20.95609,215.4585,51.29955,0.1213009,21.89911,0,0,145.6684
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,13.19906,13.19906,0,-1,0,13.19906,0,0,1.776357E-15,0,0,13.89375,13.19906,0,0,215.6065,124.7123,0,13.89375,-13.89375,200.8132,47.81258,0.1213009,14.51896,0,0,124.7123
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.4139738,0.4139738,0,-1,0,0.4139738,0,0,5.551115E-17,0,0,0.4357619,0.4139738,0,0,231.044,110.8186,0,0.4357619,-0.4357619,200.3539,47.70321,0.1213009,0.4553712,0,0,110.8186
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.9902,24.9902,0,-1,0,24.9902,0,0,3.552714E-15,0,0,26.30547,24.9902,0,0,231.5282,110.3828,0,26.30547,-26.30547,172.6255,41.10123,0.1213009,27.48922,0,0,110.3828
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,14.01425,14.01425,0,-1,0,14.01425,0,0,1.776357E-15,0,0,14.75185,14.01425,0,0,260.7565,84.07736,0,14.75185,-14.75185,157.0757,37.3989,0.1213009,15.41568,0,0,84.07736
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.1475,69.32552,0,0,0,157.0757,37.3989,0.1213009,0,0,0,69.32552
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.1475,69.32552,0,0,0,157.0757,37.3989,0.1213009,0,0,0,69.32552
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,5.475206,5.475206,0,0,0,5.475206,0,0,8.881784E-16,0,0,5.763375,5.475206,0,0,277.1475,69.32552,0,5.763375,-5.763375,151.0005,35.95244,0.1213009,6.022727,0,0,69.32552
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.66742,22.66742,0,0,0,22.66742,0,0,0,0,0,23.86044,22.66742,0,0,283.5512,63.56214,0,23.86044,-23.86044,125.8494,29.96409,0.1213009,24.93416,0,0,63.56214
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,16.84333,16.84333,0,0,0,16.84333,196.0795,0,0,0,33.02632,17.72983,16.84333,0,0,310.0628,39.7017,15.29649,0,15.29649,140.361,33.41921,0.1212824,18.52767,26.42105,0,72.72802
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,43.90006,43.90006,0,0,0,43.90006,142.5541,0,0,0,62.58133,46.21059,43.90006,0,0,294.7663,53.46855,16.37075,0,16.37075,155.8916,37.11698,0.1212627,48.29006,50.06507,0,116.0499
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,278.3956,68.20222,81.6405,0,81.6405,233.3426,55.55765,0.1211643,0,65.31239,0,149.8427
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,0,0,0,106.6606,0,0,0,0,196.7551,141.6787,106.6606,0,106.6606,334.5298,79.64978,0.121036,0,85.32851,0,248.3393
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,37.69246,37.69246,0,-1,0,37.69246,335.2626,0,0,0,126.3687,39.67628,37.69246,0,0,90.09444,237.6732,86.69246,0,86.69246,416.7734,99.23158,0.1209319,41.46171,101.095,0,364.042
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,116.5503,0,0,119.9523,0,0,0,0,3.401973,315.6964,3.401973,0,3.401973,420.0009,100,0.1209279,0,95.9618,0,435.6487
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,33.087,33.087,0,-1,0,33.087,383.0295,91.90454,0,0,126.733,34.82842,33.087,0,0,0,318.7582,0,0,0,420.0009,100,0.1209279,36.3957,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,50.22223,50.22223,0,-1,0,50.22223,216.4607,55.84586,0,0,108.7114,52.8655,50.22223,0,0,0,318.7582,0,0,0,420.0009,100,0.1209279,55.24445,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209279,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,49.73605,49.73605,0,0,0,49.73605,105.4666,0.1011904,0,0,52.45492,52.35373,49.73605,0,0,0,318.7582,0,0,0,420.0009,100,0.1209279,54.70965,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,6.251161,6.251161,0,0,0,6.251161,290.0668,11.55237,0,0,18.13254,6.580169,6.251161,0,0,0,318.7582,0,0,0,420.0009,100,0.1209279,6.876277,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,54.04697,54.04697,0,0,0,54.04697,0,0,7.105427E-15,0,0,56.89155,54.04697,0,0,0,318.7582,0,56.89155,-56.89155,360.0319,85.7217,0.1209279,59.45166,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,65.86737,65.86737,0,-1,0,65.86737,0,0,1.421085E-14,3.754111,0,69.33408,65.86737,0,0,63.21283,261.8667,0,69.33408,-69.33408,286.9474,68.32066,0.1209279,72.45411,0,0,261.8667
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.66234,50.66234,0,-1,0,50.66234,0,0,7.105427E-15,0,0,53.32878,50.66234,0,0,140.2507,192.5326,0,53.32878,-53.32878,230.7339,54.93653,0.1209279,55.72858,0,0,192.5326
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.5049,139.2038,0,0,0,230.7339,54.93653,0.1209279,0,0,0,139.2038
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,35.80906,35.80906,0,-1,0,35.80906,0,0,0,0,0,37.69375,35.80906,0,0,199.5049,139.2038,0,37.69375,-37.69375,191.0012,45.47638,0.1209279,39.38997,0,0,139.2038
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,9.503671,9.503671,0,-1,0,9.503671,0,0,1.776357E-15,0,0,10.00386,9.503671,0,0,241.3868,101.5101,0,10.00386,-10.00386,180.4562,42.96567,0.1209279,10.45404,0,0,101.5101
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.5022,91.50621,0,0,0,180.4562,42.96567,0.1209279,0,0,0,91.50621
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,22.72444,22.72444,0,-1,0,22.72444,0,0,3.552714E-15,0,0,23.92046,22.72444,0,0,252.5022,91.50621,0,23.92046,-23.92046,155.2418,36.96226,0.1209279,24.99688,0,0,91.50621
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,10.76047,10.76047,0,-1,0,10.76047,0,0,1.776357E-15,0,0,11.32681,10.76047,0,0,279.0805,67.58575,0,11.32681,-11.32681,143.3023,34.11953,0.1209279,11.83651,0,0,67.58575
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,11.08164,11.08164,0,-1,0,11.08164,0,0,1.776357E-15,0,0,11.66489,11.08164,0,0,291.6659,56.25894,0,11.66489,-11.66489,131.0064,31.19194,0.1209279,12.18981,0,0,56.25894
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,9.570528,9.570528,0,-1,0,9.570528,0,0,1.776357E-15,0,0,10.07424,9.570528,0,0,304.6269,44.59405,0,10.07424,-10.07424,120.3872,28.66357,0.1209279,10.52758,0,0,44.59405
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.8205,34.51981,0,0,0,120.3872,28.66357,0.1209279,0,0,0,34.51981
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.70262,36.70262,81,0,22.761,36.70262,0,0,0,0,0,0,0,44.29738,42.08251,315.8205,34.51981,42.08251,0,42.08251,160.3102,38.16902,0.1210009,40.37288,0,81,34.51981
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,273.7379,72.39407,100.9132,0,100.9132,256.0449,60.96294,0.1210249,0,25.77055,81,104.6073
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,49.41562,49.41562,81,0,22.761,49.41562,130.7545,0,0,0,64.61313,0,0,31.58438,30.00517,172.8248,163.2159,94.61829,0,94.61829,345.8077,82.33499,0.1210806,54.35718,51.6905,81,227.8291
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,36.88885,36.88885,0,-1,0,36.88885,248.3837,0,0,0,91.62589,38.83036,36.88885,0,0,78.20647,248.3724,52.79552,0,52.79552,395.8939,94.26026,0.1210173,40.57773,73.30071,0,339.9983
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,5.246218,5.246218,0,-1,0,5.246218,1818.649,64.47699,0,0,95.41027,5.522334,5.246218,0,0,25.41095,295.8884,25.41095,0,25.41095,420.0009,100,0.1209869,5.770839,76.32822,0,391.2986
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,34.24433,34.24433,0,-1,0,34.24433,375.751,92.62674,0,0,128.6734,36.04667,34.24433,0,0,0,318.7582,0,0,0,420.0009,100,0.1209869,37.66876,102.9387,0,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,30.30888,30.30888,0,-1,0,30.30888,438.1815,100.9038,0,0,132.8079,31.90408,30.30888,0,0,0,318.7582,0,0,0,420.0009,100,0.1209869,33.33976,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,51.50118,51.50118,0,-1,0,51.50118,245.6684,72.31039,0,0,126.5222,54.21177,51.50118,0,0,0,318.7582,0,0,0,420.0009,100,0.1209869,56.6513,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,10.41717,10.41717,0,-1,0,10.41717,1058.016,99.24985,0,0,110.2153,10.96544,10.41717,0,0,0,318.7582,0,0,0,420.0009,100,0.1209869,11.45889,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,28.0883,28.0883,0,0,0,28.0883,284.0237,50.21081,0,0,79.77745,29.56664,28.0883,0,0,0,318.7582,0,0,0,420.0009,100,0.1209869,30.89713,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,35.36205,35.36205,0,0,0,35.36205,144.1937,13.76664,0,0,50.98985,37.22321,35.36205,0,0,0,318.7582,0,0,0,420.0009,100,0.1209869,38.89825,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,8.944,8.944,0,0,0,8.944,219.0134,10.17382,0,0,19.58856,9.414738,8.944,0,0,0,318.7582,0,0,0,420.0009,100,0.1209869,9.838401,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209869,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,30.57635,30.57635,0,-1,0,30.57635,0,0,7.105427E-15,0,0,32.18563,30.57635,0,0,0,318.7582,0,32.18563,-32.18563,386.0742,91.92225,0.1209869,33.63398,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,23.58797,23.58797,0,-1,0,23.58797,0,0,3.552714E-15,0,0,24.82945,23.58797,0,0,35.76181,286.5726,0,24.82945,-24.82945,359.9017,85.6907,0.1209869,25.94677,0,0,286.5726
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.35008,261.7432,0,0,0,359.9017,85.6907,0.1209869,0,0,0,261.7432
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.92054,28.92054,0,-1,0,28.92054,0,0,0,0,0,30.44267,28.92054,0,0,63.35008,261.7432,0,30.44267,-30.44267,327.8123,78.05038,0.1209869,31.81259,0,0,261.7432
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,5.792541,5.792541,0,-1,0,5.792541,0,0,8.881784E-16,0,0,6.097411,5.792541,0,0,97.17527,231.3005,0,6.097411,-6.097411,321.385,76.5201,0.1209869,6.371794,0,0,231.3005
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,16.57088,16.57088,0,-1,0,16.57088,0,0,0,0,0,17.44304,16.57088,0,0,103.9502,225.2031,0,17.44304,-17.44304,302.9985,72.14235,0.1209869,18.22797,0,0,225.2031
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.3313,207.76,0,0,0,302.9985,72.14235,0.1209869,0,0,0,207.76
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,73.27259,68.7,0,-1,0,68.7,0,0,4.572589,11.89985,0,72.31579,68.7,0,0,123.3313,207.76,0,72.31579,-72.31579,226.7709,53.99297,0.1209869,80.59985,0,0,207.76
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,38.19057,38.19057,0,-1,0,38.19057,0,0,7.105427E-15,0,0,40.2006,38.19057,0,0,203.6822,135.4442,0,40.2006,-40.2006,184.3958,43.90367,0.1209869,42.00963,0,0,135.4442
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,16.49832,16.49832,0,-1,0,16.49832,0,0,0,0,0,17.36665,16.49832,0,0,248.3495,95.24364,0,17.36665,-17.36665,166.0897,39.54509,0.1209869,18.14815,0,0,95.24364
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.66199,29.66199,0,0,0,29.66199,0,0,0,0,0,31.22315,29.66199,0,0,267.6458,77.87699,0,31.22315,-31.22315,133.1776,31.7089,0.1209869,32.62819,0,0,77.87699
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.20392,1.20392,0,0,0,1.20392,0,0,0,0,0,1.267284,1.20392,0,0,302.3382,46.65384,0,1.267284,-1.267284,131.8418,31.39084,0.1209869,1.324311,0,0,46.65384
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,70.47029,70.47029,81,0,22.761,70.47029,48.69782,0,0,0,34.3175,0,0,10.52971,10.00322,303.7463,45.38655,44.32072,0,44.32072,173.8881,41.40185,0.1210538,77.51732,27.454,81,79.70406
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,50.22374,50.22374,81,0,22.761,50.22374,131.7149,0,0,0,66.15212,0,0,30.77626,29.23745,259.4256,85.27521,95.38957,0,95.38957,264.3826,62.94812,0.1211084,55.24611,52.9217,81,151.4273
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,15.02564,15.02564,0,-1,0,15.02564,549.4561,0,0,0,82.5593,15.81646,15.02564,0,0,164.036,171.1258,66.74283,0,66.74283,327.7004,78.02376,0.1210286,16.5282,66.04743,0,253.6851
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,23.94769,23.94769,0,-1,0,23.94769,419.5993,0,0,0,100.4843,25.20809,23.94769,0,0,97.29317,231.1944,75.27624,0,75.27624,399.1137,95.02689,0.1209388,26.34245,80.38746,0,331.6787
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,3.142465,3.142465,0,-1,0,3.142465,3452.757,83.17687,0,0,108.5017,3.307858,3.142465,0,0,22.01694,298.943,22.01694,0,22.01694,420.0009,100,0.1209125,3.456711,86.80134,0,407.4446
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,17.00477,17.00477,0,-1,0,17.00477,665.0146,95.18447,0,0,113.0842,17.89976,17.00477,0,0,0,318.7582,0,0,0,420.0009,100,0.1209125,18.70525,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209125,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,12.80106,12.80106,0,-1,0,12.80106,729.0087,79.84607,0,0,93.32088,13.4748,12.80106,0,0,0,318.7582,0,0,0,420.0009,100,0.1209125,14.08117,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209125,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,29.16839,29.16839,0,0,0,29.16839,176.8904,20.8925,0,0,51.59607,30.70357,29.16839,0,0,0,318.7582,0,0,0,420.0009,100,0.1209125,32.08523,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,60.16695,60.16695,0,0,0,60.16695,37.89929,0,0,0,22.80285,63.33363,60.16695,0,0,0,318.7582,0,40.53078,-40.53078,377.2776,89.82783,0.1209125,66.18365,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,53.93108,53.93108,0,0,0,53.93108,0,0,7.105427E-15,0,0,56.76956,53.93108,0,0,45.03421,278.2274,0,56.76956,-56.76956,317.4373,75.58015,0.1209125,59.32419,0,0,278.2274
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,35.81517,35.81517,0,-1,0,35.81517,0,0,7.105427E-15,0,0,37.70018,35.81517,0,0,108.1115,221.4579,0,37.70018,-37.70018,277.6978,66.11839,0.1209125,39.39669,0,0,221.4579
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,12.67057,12.67057,0,-1,0,12.67057,0,0,1.776357E-15,0,0,13.33744,12.67057,0,0,150.0006,183.7577,0,13.33744,-13.33744,263.6389,62.77104,0.1209125,13.93763,0,0,183.7577
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,30.61881,30.61881,0,-1,0,30.61881,0,0,3.552714E-15,0,0,32.23033,30.61881,0,0,164.82,170.4203,0,32.23033,-32.23033,229.6651,54.68207,0.1209125,33.68069,0,0,170.4203
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,18.10705,18.10705,0,-1,0,18.10705,0,0,3.552714E-15,0,0,19.06005,18.10705,0,0,200.6314,138.1899,0,19.06005,-19.06005,209.5741,49.89849,0.1209125,19.91775,0,0,138.1899
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.8093,119.1299,0,0,0,209.5741,49.89849,0.1209125,0,0,0,119.1299
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.8093,119.1299,0,0,0,209.5741,49.89849,0.1209125,0,0,0,119.1299
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,16.67201,16.67201,0,-1,0,16.67201,0,0,3.552714E-15,0,0,17.54948,16.67201,0,0,221.8093,119.1299,0,17.54948,-17.54948,191.0753,45.49403,0.1209125,18.33921,0,0,119.1299
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,38.01414,38.01414,0,-1,0,38.01414,0,0,7.105427E-15,0,0,40.01489,38.01414,0,0,241.3087,101.5804,0,40.01489,-40.01489,148.8959,35.45134,0.1209125,41.81556,0,0,101.5804
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.31996,27.31996,0,-1,0,27.31996,0,0,3.552714E-15,0,0,28.75785,27.31996,0,0,285.7697,61.56551,0,28.75785,-28.75785,118.5825,28.23387,0.1209125,30.05195,0,0,61.56551
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,27.5885,27.5885,0,-1,0,27.5885,0,0,3.552714E-15,0,0,29.04053,27.5885,0,0,317.7228,32.80766,0,29.04053,-29.04053,87.97107,20.94545,0.1209125,30.34735,0,0,32.80766
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,38.51728,38.51728,81,0,22.761,38.51728,0,0,0,0,0,0,0,42.48272,40.35859,349.9901,3.767128,40.35859,0,40.35859,126.2586,30.06151,0.1209821,42.36901,0,81,3.767128
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,309.6315,40.08986,68.7,0,68.7,191.4331,45.57922,0.1210444,0,0,81,40.08986
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,59.66846,59.66846,81,0,22.761,59.66846,46.95704,0,0,0,28.01855,0,0,21.33154,20.26496,240.9315,101.9199,48.2835,0,48.2835,237.2389,56.48534,0.1211196,65.63531,22.41484,81,129.9384
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,34.76727,34.76727,81,0,22.761,34.76727,134.2807,0,0,0,46.68573,0,0,46.23273,43.9211,192.648,145.375,90.60682,0,90.60682,323.1961,76.95129,0.1211796,38.24399,37.34858,81,192.0607
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,15.20522,15.20522,0,-1,0,15.20522,377.5532,0,0,0,57.40781,16.0055,15.20522,0,0,102.0412,226.9211,41.40231,0,41.40231,362.4737,86.3031,0.1211303,16.72575,45.92624,0,284.3289
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,11.34037,0,0,71.97926,0,0,0,0,60.63889,264.1832,60.63889,0,60.63889,420.0009,100,0.1210581,0,57.5834,0,336.1625
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,53.46727,53.46727,0,-1,0,53.46727,201.1805,51.28435,0,0,107.5657,56.28133,53.46727,0,0,0,318.7582,0,0,0,420.0009,100,0.1210581,58.81399,86.05254,0,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,22.36958,22.36958,0,-1,0,22.36958,489.5639,85.96645,0,0,109.5134,23.54692,22.36958,0,0,0,318.7582,0,0,0,420.0009,100,0.1210581,24.60653,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,27.36866,27.36866,0,-1,0,27.36866,321.9286,59.29841,0,0,88.10752,28.80911,27.36866,0,0,0,318.7582,0,0,0,420.0009,100,0.1210581,30.10552,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,3.444319,3.444319,0,-1,0,3.444319,2182.26,71.53842,0,0,75.16402,3.625599,3.444319,0,0,0,318.7582,0,0,0,420.0009,100,0.1210581,3.788751,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,58.92596,58.92596,0,0,0,58.92596,112.0423,3.994687,0,0,66.02201,62.02732,58.92596,0,0,0,318.7582,0,0,0,420.0009,100,0.1210581,64.81855,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210581,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,25.98199,25.98199,0,0,0,25.98199,69.0472,0,0,0,17.93984,27.34946,25.98199,0,0,0,318.7582,0,9.409629,-9.409629,410.0822,97.63843,0.1210581,28.58019,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,8.384638,8.384638,0,0,0,8.384638,0,0,1.776357E-15,0,0,8.825935,8.384638,0,0,10.45514,309.3486,0,8.825935,-8.825935,400.7789,95.42335,0.1210581,9.223103,0,0,309.3486
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,22.67937,22.67937,0,-1,0,22.67937,0,0,3.552714E-15,0,0,23.87303,22.67937,0,0,20.26174,300.5227,0,23.87303,-23.87303,375.6145,89.43184,0.1210581,24.94731,0,0,300.5227
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.78732,276.6496,0,0,0,375.6145,89.43184,0.1210581,0,0,0,276.6496
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.78732,276.6496,0,0,0,375.6145,89.43184,0.1210581,0,0,0,276.6496
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,24.70145,24.70145,0,-1,0,24.70145,0,0,3.552714E-15,0,0,26.00153,24.70145,0,0,46.78732,276.6496,0,26.00153,-26.00153,348.2065,82.90614,0.1210581,27.17159,0,0,276.6496
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.67791,250.6481,0,0,0,348.2065,82.90614,0.1210581,0,0,0,250.6481
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,7.364213,7.364213,0,-1,0,7.364213,0,0,8.881784E-16,0,0,7.751803,7.364213,0,0,75.67791,250.6481,0,7.751803,-7.751803,340.0354,80.96064,0.1210581,8.100635,0,0,250.6481
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.54342,38.54342,0,-1,0,38.54342,0,0,7.105427E-15,0,0,40.57202,38.54342,0,0,84.29102,242.8963,0,40.57202,-40.57202,297.2687,70.77812,0.1210581,42.39776,0,0,242.8963
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.83808,36.83808,0,-1,0,36.83808,0,0,0,0,0,38.77692,36.83808,0,0,129.371,202.3243,0,38.77692,-38.77692,256.3942,61.04612,0.1210581,40.52188,0,0,202.3243
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,25.04969,25.04969,0,-1,0,25.04969,0,0,3.552714E-15,0,0,26.3681,25.04969,0,0,172.4565,163.5474,0,26.3681,-26.3681,228.5998,54.42842,0.1210581,27.55466,0,0,163.5474
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,25.6851,25.6851,0,-1,0,25.6851,0,0,3.552714E-15,0,0,27.03695,25.6851,0,0,201.7544,137.1793,0,27.03695,-27.03695,200.1004,47.64285,0.1210581,28.25361,0,0,137.1793
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.7954,110.1423,0,0,0,200.1004,47.64285,0.1210581,0,0,0,110.1423
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,12.0465,12.0465,0,0,0,12.0465,0,0,1.776357E-15,0,0,12.68053,12.0465,0,0,231.7954,110.1423,0,12.68053,-12.68053,186.7339,44.46037,0.1210581,13.25115,0,0,110.1423
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,66.28262,66.28262,81,0,22.761,66.28262,41.88243,0,0,0,27.76077,0,0,14.71738,13.98151,245.8849,97.46179,41.74228,0,41.74228,226.3341,53.88897,0.1211219,72.91088,22.20862,81,125.2226
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,19.49583,19.49583,81,0,22.761,19.49583,239.3732,-7.105427E-15,0,0,46.66779,0,0,61.50417,58.42897,204.1426,135.0298,105.0968,0,105.0968,326.0377,77.62786,0.1211646,21.44541,37.33423,81,181.6976
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,39.55988,39.55988,0,-1,0,39.55988,207.3867,0,0,0,82.04195,41.64198,39.55988,0,0,99.04588,229.6169,40.39997,0,40.39997,364.3644,86.75327,0.1211166,43.51587,65.63356,0,311.6589
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,14.03601,14.03601,0,-1,0,14.03601,729.1808,28.92723,0,0,102.3479,14.77475,14.03601,0,0,58.64592,265.9769,58.64592,0,58.64592,420.0009,100,0.1210469,15.43961,81.87832,0,368.3248
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,19.21546,19.21546,0,-1,0,19.21546,556.3899,86.6861,0,0,106.9129,20.2268,19.21546,0,0,0,318.7582,0,0,0,420.0009,100,0.1210469,21.13701,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,66.13224,66.13224,0,-1,0,66.13224,155.5246,33.23901,0,4.045466,102.8519,69.61288,66.13224,0,0,0,318.7582,0,0,0,420.0009,100,0.1210469,72.74547,82.28151,0,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210469,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,37.99053,37.99053,0,-1,0,37.99053,202.864,37.07908,0,0,77.06911,39.99003,37.99053,0,0,0,318.7582,0,0,0,420.0009,100,0.1210469,41.78958,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,4.982456,4.982456,0,0,0,4.982456,1309.074,59.97936,0,0,65.22405,5.244691,4.982456,0,0,0,318.7582,0,0,0,420.0009,100,0.1210469,5.480702,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,12.5332,12.5332,0,0,0,12.5332,315.1136,26.30097,0,0,39.4938,13.19284,12.5332,0,0,0,318.7582,0,0,0,420.0009,100,0.1210469,13.78652,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,6.719662,6.719662,0,0,0,6.719662,202.4908,6.533371,0,0,13.6067,7.073328,6.719662,0,0,0,318.7582,0,0,0,420.0009,100,0.1210469,7.391628,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,34.7024,34.7024,0,0,0,34.7024,0,0,7.105427E-15,0,0,36.52885,34.7024,0,0,0,318.7582,0,36.52885,-36.52885,381.4961,90.83221,0.1210469,38.17265,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,46.77287,46.77287,0,-1,0,46.77287,0,0,7.105427E-15,0,0,49.2346,46.77287,0,0,40.58761,282.2294,0,49.2346,-49.2346,329.5982,78.47562,0.1210469,51.45015,0,0,282.2294
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,3.821946,3.821946,0,-1,0,3.821946,0,0,4.440892E-16,0,0,4.023101,3.821946,0,0,95.29272,232.9948,0,4.023101,-4.023101,325.3575,77.46592,0.1210469,4.204141,0,0,232.9948
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,4.959407,4.959407,0,-1,0,4.959407,0,0,0,0,0,5.220428,4.959407,0,0,99.76283,228.9717,0,5.220428,-5.220428,319.8547,76.15573,0.1210469,5.455348,0,0,228.9717
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,30.02924,30.02924,0,-1,0,30.02924,0,0,3.552714E-15,0,0,31.60973,30.02924,0,0,105.5633,223.7513,0,31.60973,-31.60973,286.5351,68.22251,0.1210469,33.03217,0,0,223.7513
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.6852,192.1415,0,0,0,286.5351,68.22251,0.1210469,0,0,0,192.1415
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.6852,192.1415,0,0,0,286.5351,68.22251,0.1210469,0,0,0,192.1415
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,20.2076,20.2076,0,-1,0,20.2076,0,0,3.552714E-15,0,0,21.27116,20.2076,0,0,140.6852,192.1415,0,21.27116,-21.27116,264.1133,62.88401,0.1210469,22.22836,0,0,192.1415
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,5.122099,5.122099,0,-1,0,5.122099,0,0,8.881784E-16,0,0,5.391683,5.122099,0,0,164.3198,170.8704,0,5.391683,-5.391683,258.43,61.53083,0.1210469,5.634309,0,0,170.8704
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,13.24942,13.24942,0,-1,0,13.24942,0,0,1.776357E-15,0,0,13.94676,13.24942,0,0,170.3106,165.4787,0,13.94676,-13.94676,243.7289,58.03056,0.1210469,14.57436,0,0,165.4787
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,16.99127,16.99127,0,-1,0,16.99127,0,0,0,0,0,17.88555,16.99127,0,0,185.807,151.5319,0,17.88555,-17.88555,224.8758,53.54176,0.1210469,18.6904,0,0,151.5319
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.6798,133.6464,0,0,0,224.8758,53.54176,0.1210469,0,0,0,133.6464
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,8.644434,8.644434,0,0,0,8.644434,0,0,1.776357E-15,0,0,9.099404,8.644434,0,0,205.6798,133.6464,0,9.099404,-9.099404,215.2842,51.25804,0.1210469,9.508878,0,0,133.6464
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,215.7903,124.547,21.16184,0,21.16184,235.3601,56.03801,0.1210218,0,16.92947,0,145.7088
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,7.365222,7.365222,0,0,0,7.365222,225.4225,0,0,0,16.60287,7.752865,7.365222,0,0,194.6284,143.5926,8.850005,0,8.850005,243.7559,58.03701,0.1210113,8.101745,13.2823,0,160.1955
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,34.57722,34.57722,0,-1,0,34.57722,122.1269,0,0,0,42.2281,36.39708,34.57722,0,0,185.7784,151.5576,5.831018,0,5.831018,249.2877,59.3541,0.1210044,38.03495,33.78248,0,193.7857
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,48.63684,48.63684,0,-1,0,48.63684,98.6655,0,0,0,47.98779,51.19667,48.63684,0,0,179.9474,156.8056,0,3.20889,-3.20889,245.9053,58.54876,0.1210044,53.50053,38.39023,0,204.7933
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,63.31126,63.31126,0,-1,0,63.31126,20.69707,0,7.105427E-15,0.9423873,13.10358,66.64343,63.31126,0,0,183.5128,153.5967,0,53.53986,-53.53986,189.4693,45.11165,0.1210044,69.64239,10.48286,0,166.7002
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,76.09055,68.7,0,-1,0,68.7,102.9377,0,7.390542,14.9996,70.71822,72.31579,68.7,0,0,243.0016,100.0568,0,1.597566,-1.597566,187.7853,44.7107,0.1210044,83.69959,56.57458,0,170.775
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,38.59035,38.59035,0,-1,0,38.59035,101.1825,0,0,0,39.04668,40.62142,38.59035,0,0,244.7767,98.45924,0,1.574733,-1.574733,186.1254,44.31548,0.1210044,42.44938,31.23735,0,137.5059
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,38.4419,38.4419,0,-1,0,38.4419,89.96957,0,0,0,34.58601,40.46516,38.4419,0,0,246.5264,96.88451,0,5.879148,-5.879148,179.9282,42.83997,0.1210044,42.28609,27.66881,0,131.4705
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,61.32263,61.32263,0,0,0,61.32263,16.28768,0,0,0,9.988031,64.55014,61.32263,0,0,253.0587,91.00536,0,54.56211,-54.56211,122.4147,29.14631,0.1210044,67.4549,7.990425,0,100.9934
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,313.6833,36.44325,9.899462,0,9.899462,131.8062,31.38236,0.1209927,0,7.919569,0,46.34271
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,11.13792,11.13792,0,0,0,11.13792,19.27093,0,1.776357E-15,0,2.146381,11.72413,11.13792,0,0,303.7838,45.35277,0,9.577749,-9.577749,121.7104,28.9786,0.1209927,12.25172,1.717105,0,47.49915
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,23.46189,23.46189,0,0,0,23.46189,0,0,3.552714E-15,0,0,24.69673,23.46189,0,0,314.4258,35.77502,0,24.69673,-24.69673,95.67771,22.78036,0.1209927,25.80808,0,0,35.77502
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,18.56631,10.52437,0,-1,0,10.52437,0,0,8.041942,9.898574,0,11.07829,10.52437,0,0,341.8666,11.07829,0,11.07829,-11.07829,84.00017,20,0.1209927,20.42295,0,0,11.07829
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209927,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,75.77232,0,0,-1,0,0,0,0,75.77232,83.34955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209927,83.34955,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209927,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,18.43659,0,0,-1,0,0,0,0,18.43659,20.28025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209927,20.28025,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,53.5788,0,0,-1,0,0,0,0,53.5788,58.93668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209927,58.93668,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,9.556344,0,0,-1,0,0,0,0,9.556344,10.51198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209927,10.51198,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209927,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,2.864908,0,0,-1,0,0,0,0,2.864908,3.151399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209927,3.151399,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209927,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,58.16015,58.16015,81,0,22.761,58.16015,0,-3.552714E-15,0,0,0,0,0,22.83985,21.69786,354.1758,0,21.69786,0,21.69786,104.5846,24.90104,0.1210299,63.97616,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,20.68764,20.68764,81,0,22.761,20.68764,0,0,0,0,0,0,0,60.31236,57.29674,332.4779,19.52807,57.29674,0,57.29674,158.941,37.84303,0.1211279,22.75641,0,81,19.52807
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,53.81092,53.81092,81,0,22.761,53.81092,29.20801,0,0,0,15.7171,0,0,27.18908,25.82962,275.1812,71.09514,41.54673,0,41.54673,198.3557,47.22746,0.1211946,59.19201,12.57368,81,86.81224
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,233.6345,108.4872,97.66501,0,97.66501,291.0089,69.28769,0.1212219,0,23.17201,81,137.4522
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,32.27862,32.27862,0,-1,0,32.27862,160.0711,0,0,0,51.66873,33.97749,32.27862,0,0,135.9695,196.3857,17.69124,0,17.69124,307.7923,73.28372,0.121201,35.50648,41.33498,0,248.0544
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,118.2782,212.3078,77.01897,0,77.01897,380.8589,90.6805,0.1211098,0,61.61517,0,289.3268
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,40.65352,0,0,81.91279,0,0,0,0,41.25927,281.6249,41.25927,0,41.25927,420.0009,100,0.121061,0,65.53023,0,363.5377
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121061,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,6.002126,6.002126,0,-1,0,6.002126,1458.283,81.20997,0,0,87.528,6.318027,6.002126,0,0,0,318.7582,0,0,0,420.0009,100,0.121061,6.602339,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,52.53809,52.53809,0,-1,0,52.53809,172.3948,35.26968,0,0,90.57294,55.30325,52.53809,0,0,0,318.7582,0,0,0,420.0009,100,0.121061,57.7919,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,23.3123,23.3123,0,0,0,23.3123,299.7613,45.34198,0,0,69.88124,24.53926,23.3123,0,0,0,318.7582,0,0,0,420.0009,100,0.121061,25.64353,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,29.06144,29.06144,0,0,0,29.06144,107.8126,0.740903,0,0,31.33189,30.59099,29.06144,0,0,0,318.7582,0,0,0,420.0009,100,0.121061,31.96758,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,60.54267,60.54267,0,0,0,60.54267,23.8785,0,7.105427E-15,0,14.45668,63.72913,60.54267,0,0,0,318.7582,0,49.27245,-49.27245,368.0631,87.6339,0.121061,66.59694,11.56534,0,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,70.82374,70.82374,81,0,22.761,70.82374,0,0,0,0,0,0,0,10.17626,9.667452,54.74716,269.4858,9.667452,0,9.667452,377.2345,89.81755,0.1210775,77.90611,0,81,269.4858
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,17.11301,17.11301,0,-1,0,17.11301,0,0,0,0,0,18.0137,17.11301,0,0,45.07971,278.1865,0,18.0137,-18.0137,358.2464,85.29659,0.1210775,18.82431,0,0,278.1865
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,20.94205,20.94205,0,-1,0,20.94205,0,0,3.552714E-15,0,0,22.04426,20.94205,0,0,65.09492,260.1728,0,22.04426,-22.04426,335.0097,79.76405,0.1210775,23.03625,0,0,260.1728
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,17.96387,17.96387,0,-1,0,17.96387,0,0,0,0,0,18.90933,17.96387,0,0,89.58855,238.1285,0,18.90933,-18.90933,315.0775,75.0183,0.1210775,19.76025,0,0,238.1285
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,13.38639,13.38639,0,-1,0,13.38639,0,0,0,0,0,14.09093,13.38639,0,0,110.5989,219.2192,0,14.09093,-14.09093,300.2243,71.48184,0.1210775,14.72502,0,0,219.2192
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.50041,30.50041,0,-1,0,30.50041,0,0,3.552714E-15,0,0,32.10569,30.50041,0,0,126.2555,205.1283,0,32.10569,-32.10569,266.382,63.42415,0.1210775,33.55045,0,0,205.1283
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,52.31557,52.31557,0,-1,0,52.31557,0,0,0,0,0,55.06903,52.31557,0,0,161.9285,173.0226,0,55.06903,-55.06903,208.3341,49.60326,0.1210775,57.54713,0,0,173.0226
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,25.30084,25.30084,0,-1,0,25.30084,0,0,3.552714E-15,0,0,26.63246,25.30084,0,0,223.1163,117.9536,0,26.63246,-26.63246,180.261,42.91921,0.1210775,27.83092,0,0,117.9536
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,22.00616,22.00616,0,-1,0,22.00616,0,0,0,0,0,23.16438,22.00616,0,0,252.7079,91.32109,0,23.16438,-23.16438,155.8436,37.10556,0.1210775,24.20678,0,0,91.32109
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,13.47967,13.47967,0,-1,0,13.47967,0,0,1.776357E-15,0,0,14.18913,13.47967,0,0,278.4461,68.15671,0,14.18913,-14.18913,140.887,33.54446,0.1210775,14.82764,0,0,68.15671
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.2118,53.96758,0,0,0,140.887,33.54446,0.1210775,0,0,0,53.96758
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,6.499214,6.499214,0,0,0,6.499214,0,0,0,0,0,6.841278,6.499214,0,0,294.2118,53.96758,0,6.841278,-6.841278,133.6757,31.82747,0.1210775,7.149135,0,0,53.96758
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,7.187062,7.187062,0,0,0,7.187062,0,0,8.881784E-16,0,0,7.565328,7.187062,0,0,301.8132,47.1263,0,7.565328,-7.565328,125.7011,29.92877,0.1210775,7.905768,0,0,47.1263
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,310.2192,39.56097,13.66081,0,13.66081,138.6609,33.01443,0.1210614,0,10.92865,0,53.22179
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,33.92241,33.92241,0,0,0,33.92241,61.093,0,0,0,20.72421,35.70779,33.92241,0,0,296.5583,51.85571,0,14.98358,-14.98358,122.8668,29.25394,0.1210614,37.31464,16.57937,0,72.57992
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,33.27228,33.27228,0,-1,0,33.27228,83.99935,0,0,0,27.9485,35.02345,33.27228,0,0,313.2068,36.87213,0,7.074954,-7.074954,115.4091,27.47831,0.1210614,36.59951,22.3588,0,64.82063
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,24.00758,24.00758,0,-1,0,24.00758,57.1158,0,0,0,13.71212,25.27113,24.00758,0,0,321.0678,29.79717,0,11.55902,-11.55902,103.2249,24.5773,0.1210614,26.40833,10.96969,0,43.50929
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,333.9112,18.23816,59.78931,0,59.78931,159.946,38.0823,0.1209908,0,47.83144,0,78.02747
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,37.36906,37.36906,0,-1,0,37.36906,106.8576,0,0,0,39.93167,39.33586,37.36906,0,0,274.1219,72.04854,0.5958094,0,0.5958094,160.5112,38.21688,0.1209901,41.10597,31.94533,0,111.9802
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,50.57556,50.57556,0,-1,0,50.57556,60.54608,0,7.105427E-15,0,30.62152,53.23743,50.57556,0,0,273.5261,72.58476,0,22.61591,-22.61591,136.672,32.54088,0.1209901,55.63312,24.49722,0,103.2063
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,298.6549,49.96885,57.9353,0,57.9353,191.6342,45.6271,0.1209217,0,46.34824,0,107.9041
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,67.19262,67.19262,81,0,22.761,67.19262,68.61001,0,0,0,46.10086,0,0,13.80738,13.11701,240.7196,102.1106,59.21787,0,59.21787,247.8132,59.00303,0.1210097,73.91188,36.88069,81,148.2115
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,55.22323,55.22323,81,0,22.761,55.22323,41.07676,0,0,0,22.68392,0,0,25.77677,24.48793,181.5017,155.4067,47.17184,0,47.17184,292.5644,69.65804,0.1210837,60.74556,18.14713,81,178.0906
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,30.74276,30.74276,81,0,22.761,30.74276,17.31062,0,0,0,5.321761,0,0,50.25724,47.74438,134.3298,197.8614,53.06614,0,53.06614,342.9073,81.64444,0.1211725,33.81703,4.257409,81,203.1831
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,42.05546,42.05546,0,0,0,42.05546,0,0,0,0,0,44.26891,42.05546,0,0,81.26371,245.6209,0,44.26891,-44.26891,296.2438,70.5341,0.1211725,46.26101,0,0,245.6209
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.4514,201.352,0,0,0,296.2438,70.5341,0.1211725,0,0,0,201.352
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,22.15006,22.15006,0,-1,0,22.15006,0,0,3.552714E-15,0,0,23.31585,22.15006,0,0,130.4514,201.352,0,23.31585,-23.31585,271.6667,64.68243,0.1211725,24.36507,0,0,201.352
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,30.83079,30.83079,0,-1,0,30.83079,0,0,0,0,0,32.45346,30.83079,0,0,156.3579,178.0361,0,32.45346,-32.45346,237.4578,56.53745,0.1211725,33.91387,0,0,178.0361
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,9.803433,9.803433,0,-1,0,9.803433,0,0,1.776357E-15,0,0,10.3194,9.803433,0,0,192.4173,145.5827,0,10.3194,-10.3194,226.5802,53.94755,0.1211725,10.78378,0,0,145.5827
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,33.42877,33.42877,0,-1,0,33.42877,0,0,7.105427E-15,0,0,35.18818,33.42877,0,0,203.8833,135.2633,0,35.18818,-35.18818,189.4886,45.11624,0.1211725,36.77165,0,0,135.2633
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.9813,100.0751,0,0,0,189.4886,45.11624,0.1211725,0,0,0,100.0751
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,19.40142,19.40142,0,-1,0,19.40142,0,0,3.552714E-15,0,0,20.42255,19.40142,0,0,242.9813,100.0751,0,20.42255,-20.42255,167.9613,39.99071,0.1211725,21.34156,0,0,100.0751
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,5.530092,5.530092,0,-1,0,5.530092,0,0,0,0,0,5.821149,5.530092,0,0,265.673,79.65253,0,5.821149,-5.821149,161.8253,38.52975,0.1211725,6.083101,0,0,79.65253
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,24.23405,24.23405,0,-1,0,24.23405,0,0,3.552714E-15,0,0,25.50953,24.23405,0,0,272.1409,73.83138,0,25.50953,-25.50953,134.9359,32.12753,0.1211725,26.65746,0,0,73.83138
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.5444,23.5444,0,-1,0,23.5444,0,0,0,0,0,24.78357,23.5444,0,0,300.4849,48.32186,0,24.78357,-24.78357,108.8117,25.9075,0.1211725,25.89883,0,0,48.32186
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,6.786641,6.786641,0,0,0,6.786641,0,0,8.881784E-16,0,0,7.143832,6.786641,0,0,328.0222,23.53829,0,7.143832,-7.143832,101.2814,24.11458,0.1211725,7.465305,0,0,23.53829
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.01408,32.01408,81,0,22.761,32.01408,0,0,0,0,0,0,0,48.98592,46.53663,335.9597,16.39445,46.53663,0,46.53663,145.43,34.62611,0.1212516,35.21548,0,81,16.39445
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.5324752,0.5324752,72.84827,0,20.69861,0.5324752,2491.893,0,0,0,13.26871,0,0,72.31579,68.7,289.4231,58.27742,81.96871,0,81.96871,223.1923,53.14092,0.1212988,0.5857227,10.61497,81,71.54613
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,18.03769,18.03769,81,0,22.761,18.03769,156.4051,0,0,0,28.21187,0,0,62.96231,59.81419,207.4544,132.0493,88.02606,0,88.02606,306.7012,73.02394,0.1213609,19.84146,22.5695,81,160.2611
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,29.87263,29.87263,0,-1,0,29.87263,81.8884,0,0,0,24.46222,31.44488,29.87263,0,0,119.4283,211.2727,0,6.982654,-6.982654,299.3408,71.27148,0.1213609,32.85989,19.56978,0,235.7349
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,2.231215,2.231215,0,-1,0,2.231215,1981.143,0,0,0,44.20355,2.348647,2.231215,0,0,127.1868,204.2901,41.8549,0,41.8549,339.0479,80.72552,0.1213116,2.454336,35.36284,0,248.4936
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,22.03264,22.03264,0,-1,0,22.03264,306.1552,0,0,0,67.45408,23.19225,22.03264,0,0,85.33194,241.9595,44.26183,0,44.26183,381.0383,90.72322,0.1212595,24.2359,53.96326,0,309.4135
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,46.09112,46.09112,0,-1,0,46.09112,193.4323,0,0,0,89.15511,48.51697,46.09112,0,0,41.07012,281.7951,40.63814,0,40.63814,419.591,99.90243,0.1212117,50.70023,71.32409,0,370.9502
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,44.46748,44.46748,0,-1,0,44.46748,168.18,27.54554,0,0,74.7854,46.80788,44.46748,0,0,0.4319809,318.3694,0.4319809,0,0.4319809,420.0009,100,0.1212112,48.91423,59.82832,0,393.1548
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,33.37603,33.37603,0,-1,0,33.37603,162.3391,19.04969,0,0,54.18236,35.13267,33.37603,0,0,0,318.7582,0,0,0,420.0009,100,0.1212112,36.71364,43.34589,0,372.9406
