Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.10472,28.10472,0,-1,0,28.10472,0,0,3.552714E-15,0,0,29.58392,28.10472,0,0,179.2848,157.4019,0,29.58392,-29.58392,218.7322,52.07899,0.1217291,30.91519,0,0,157.4019
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.1558,127.818,0,0,0,218.7322,52.07899,0.1217291,0,0,0,127.818
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,49.09863,49.09863,0,-1,0,49.09863,0,0,0,0,0,51.68277,49.09863,0,0,212.1558,127.818,0,51.68277,-51.68277,164.2538,39.10796,0.1217291,54.00849,0,0,127.818
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,4.952368,4.952368,0,-1,0,4.952368,0,0,8.881784E-16,0,0,5.213019,4.952368,0,0,269.5811,76.13526,0,5.213019,-5.213019,158.7588,37.79963,0.1217291,5.447605,0,0,76.13526
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,3.172477,3.172477,0,-1,0,3.172477,0,0,4.440892E-16,0,0,3.33945,3.172477,0,0,275.3733,70.92224,0,3.33945,-3.33945,155.2387,36.96152,0.1217291,3.489725,0,0,70.92224
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,46.59956,46.59956,0,-1,0,46.59956,0,0,7.105427E-15,0,0,49.05217,46.59956,0,0,279.0838,67.58279,0,49.05217,-49.05217,103.5332,24.6507,0.1217291,51.25952,0,0,67.58279
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,4.738877,4.738877,0,0,0,4.738877,0,0,0,0,0,4.988291,4.738877,0,0,333.5862,18.53063,0,4.988291,-4.988291,98.27504,23.39877,0.1217291,5.212764,0,0,18.53063
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.1288,13.54233,0,0,0,98.27504,23.39877,0.1217291,0,0,0,13.54233
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,39.02696,39.02696,81,0,22.761,39.02696,39.35941,0,0,0,15.36078,0,0,41.97304,39.87439,339.1288,13.54233,55.23517,0,55.23517,150.6757,35.8751,0.1218156,42.92966,12.28863,81,28.90312
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,35.48215,35.48215,81,0,22.761,35.48215,44.15672,0,0,0,15.66776,0,0,45.51785,43.24195,283.8936,63.25399,58.90971,0,58.90971,206.5624,49.18142,0.1219079,39.03037,12.53421,81,78.92175
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,224.9839,116.2727,19.10761,0,19.10761,224.6895,53.49738,0.121886,0,15.28609,0,135.3803
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,31.74932,31.74932,0,-1,0,31.74932,77.45506,0,3.552714E-15,0,24.59145,33.42034,31.74932,0,0,205.8763,133.4696,0,8.828883,-8.828883,215.383,51.28156,0.121886,34.92425,19.67316,0,158.061
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,44.58174,44.58174,0,-1,0,44.58174,140.5419,0,0,0,62.65602,46.92815,44.58174,0,0,215.6861,124.6407,15.72788,0,15.72788,230.3038,54.83412,0.1218679,49.03991,50.12482,0,187.2967
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,8.120499,8.120499,0,-1,0,8.120499,815.7598,0,0,0,66.24376,8.547894,8.120499,0,0,199.9583,138.7958,57.69587,0,57.69587,285.0389,67.86626,0.1218018,8.932549,52.99501,0,205.0396
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,70.216,68.7,0,-1,0,68.7,74.06592,0,1.515998,8.537599,50.88329,72.31579,68.7,0,0,142.2624,190.7221,0,21.4325,-21.4325,262.447,62.48726,0.1218018,77.23759,40.70663,0,241.6053
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,43.45199,43.45199,0,-1,0,43.45199,216.8713,0,0,0,94.23491,45.73894,43.45199,0,0,166.0763,169.2896,48.49597,0,48.49597,308.4543,73.44137,0.1217462,47.79719,75.38792,0,263.5245
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,31.25326,31.25326,0,0,0,31.25326,123.2277,0,0,0,38.51266,32.89817,31.25326,0,0,117.5803,212.9359,5.614498,0,5.614498,313.7807,74.70955,0.1217398,34.37858,30.81013,0,251.4486
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,21.49662,21.49662,0,0,0,21.49662,158.0376,0,0,0,33.97274,22.62802,21.49662,0,0,111.9658,217.989,11.34472,0,11.34472,324.5433,77.27206,0.1217268,23.64628,27.17819,0,251.9617
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,24.33869,24.33869,0,0,0,24.33869,53.99691,0,3.552714E-15,0,13.14214,25.61967,24.33869,0,0,100.6211,228.1992,0,12.47753,-12.47753,311.3908,74.14052,0.1217268,26.77256,10.51371,0,241.3414
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,60.74002,60.74002,0,0,0,60.74002,0,0,7.105427E-15,0,0,63.93686,60.74002,0,0,114.485,215.7217,0,63.93686,-63.93686,243.9954,58.09404,0.1217268,66.81403,0,0,215.7217
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,15.79,15.79,0,-1,0,15.79,0,0,1.776357E-15,0,0,16.62106,15.79,0,0,185.526,151.7848,0,16.62106,-16.62106,226.4753,53.92258,0.1217268,17.36901,0,0,151.7848
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,57.98577,57.98577,0,-1,0,57.98577,0,0,0,0,0,61.03765,57.98577,0,0,203.9938,135.1638,0,61.03765,-61.03765,162.136,38.60373,0.1217268,63.78434,0,0,135.1638
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,2.613563,2.613563,0,-1,0,2.613563,0,0,4.440892E-16,0,0,2.751119,2.613563,0,0,271.8134,74.12613,0,2.751119,-2.751119,159.236,37.91327,0.1217268,2.874919,0,0,74.12613
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,12.35022,12.35022,0,-1,0,12.35022,0,0,1.776357E-15,0,0,13.00023,12.35022,0,0,274.8702,71.37501,0,13.00023,-13.00023,145.5326,34.65055,0.1217268,13.58525,0,0,71.37501
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.3149,58.37477,0,0,0,145.5326,34.65055,0.1217268,0,0,0,58.37477
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,2.451528,2.451528,0,-1,0,2.451528,0,0,0,0,0,2.580556,2.451528,0,0,289.3149,58.37477,0,2.580556,-2.580556,142.8124,34.0029,0.1217268,2.696681,0,0,58.37477
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,32.84984,32.84984,0,-1,0,32.84984,0,0,7.105427E-15,0,0,34.57877,32.84984,0,0,292.1822,55.79422,0,34.57877,-34.57877,106.3632,25.32452,0.1217268,36.13482,0,0,55.79422
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,12.48673,12.48673,0,-1,0,12.48673,0,0,1.776357E-15,0,0,13.14393,12.48673,0,0,330.6031,21.21544,0,13.14393,-13.14393,92.50829,22.02574,0.1217268,13.73541,0,0,21.21544
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,19.95,7.667939,0,-1,0,7.667939,0,0,12.28206,14.27706,0,8.071515,7.667939,0,0,345.2075,8.071515,0,8.071515,-8.071515,84.00017,20,0.1217268,21.945,0,0,8.071515
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.53939,0,0,-1,0,0,0,0,28.53939,31.39333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217268,31.39333,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,20.38186,20.38186,81,0,22.761,20.38186,0,-7.105427E-15,0,0,0,0,0,60.61814,57.58723,354.1758,0,57.58723,0,57.58723,138.6322,33.0076,0.1218211,22.42004,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,296.5886,51.82851,68.7,0,68.7,203.8068,48.52532,0.12188,0,0,81,51.82851
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,32.08511,32.08511,81,0,22.761,32.08511,81.33214,0,0,0,26.09551,0,0,48.91489,46.46914,227.8886,113.6585,72.56465,0,72.56465,272.6476,64.91597,0.1219572,35.29362,20.87641,81,139.754
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,105.096,105.096,81,0,22.761,105.096,48.29144,0,0,0,50.75237,25.36421,24.096,0,0,155.3239,178.9667,25.38816,0,25.38816,296.7329,70.65056,0.1219918,115.6056,40.6019,81,229.7191
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,43.43401,43.43401,0,-1,0,43.43401,203.4808,0,0,0,88.37988,45.72001,43.43401,0,0,129.9358,201.816,42.65987,0,42.65987,337.2036,80.28642,0.121943,47.77742,70.7039,0,290.1959
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,6.288866,6.288866,0,-1,0,6.288866,1623.344,8.194139,0,0,102.0899,6.619858,6.288866,0,0,87.27589,240.2099,87.27589,0,87.27589,420.0009,100,0.1218432,6.917752,81.67191,0,342.2998
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,17.16189,17.16189,0,-1,0,17.16189,624.9321,89.18501,0,0,107.2502,18.06515,17.16189,0,0,0,318.7582,0,0,0,420.0009,100,0.1218432,18.87808,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,19.55924,19.55924,0,-1,0,19.55924,518.0472,80.73743,0,0,101.3261,20.58868,19.55924,0,0,0,318.7582,0,0,0,420.0009,100,0.1218432,21.51517,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,20.85384,20.85384,0,-1,0,20.85384,520.2354,86.53764,0,0,108.489,21.95141,20.85384,0,0,0,318.7582,0,0,0,420.0009,100,0.1218432,22.93922,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218432,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,22.37174,22.37174,0,0,0,22.37174,326.5296,49.50116,0,0,73.05036,23.5492,22.37174,0,0,0,318.7582,0,0,0,420.0009,100,0.1218432,24.60892,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218432,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,10.44495,10.44495,0,0,0,10.44495,134.7802,3.08304,0,0,14.07772,10.99468,10.44495,0,0,0,318.7582,0,0,0,420.0009,100,0.1218432,11.48944,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,23.17391,23.17391,0,0,0,23.17391,0,0,3.552714E-15,0,0,24.39359,23.17391,0,0,0,318.7582,0,24.39359,-24.39359,394.2878,93.87785,0.1218432,25.4913,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10399,294.3646,0,0,0,394.2878,93.87785,0.1218432,0,0,0,294.3646
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10399,294.3646,0,0,0,394.2878,93.87785,0.1218432,0,0,0,294.3646
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,53.55534,53.55534,0,-1,0,53.55534,0,0,7.105427E-15,0,0,56.37404,53.55534,0,0,27.10399,294.3646,0,56.37404,-56.37404,334.8643,79.72943,0.1218432,58.91088,0,0,294.3646
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,19.2599,19.2599,0,-1,0,19.2599,0,0,3.552714E-15,0,0,20.27358,19.2599,0,0,89.74181,237.9906,0,20.27358,-20.27358,313.494,74.64129,0.1218432,21.18589,0,0,237.9906
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.268,217.717,0,0,0,313.494,74.64129,0.1218432,0,0,0,217.717
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.47136,40.47136,0,-1,0,40.47136,0,0,7.105427E-15,0,0,42.60143,40.47136,0,0,112.268,217.717,0,42.60143,-42.60143,268.5882,63.94944,0.1218432,44.51849,0,0,217.717
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,50.49475,50.49475,0,-1,0,50.49475,0,0,0,0,0,53.15237,50.49475,0,0,159.6029,175.1156,0,53.15237,-53.15237,212.5607,50.60958,0.1218432,55.54423,0,0,175.1156
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,5.79471,5.79471,0,-1,0,5.79471,0,0,8.881784E-16,0,0,6.099695,5.79471,0,0,218.6611,121.9632,0,6.099695,-6.099695,206.131,49.07872,0.1218432,6.374181,0,0,121.9632
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,4.37378,4.37378,0,-1,0,4.37378,0,0,0,0,0,4.603979,4.37378,0,0,225.4386,115.8635,0,4.603979,-4.603979,201.278,47.92324,0.1218432,4.811158,0,0,115.8635
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,9.863028,9.863028,0,-1,0,9.863028,0,0,1.776357E-15,0,0,10.38213,9.863028,0,0,230.5541,111.2595,0,10.38213,-10.38213,190.3343,45.3176,0.1218432,10.84933,0,0,111.2595
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,16.5034,16.5034,0,0,0,16.5034,0,0,3.552714E-15,0,0,17.372,16.5034,0,0,242.0898,100.8774,0,17.372,-17.372,172.0226,40.95768,0.1218432,18.15374,0,0,100.8774
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,9.000951,9.000951,0,0,0,9.000951,0,0,0,0,0,9.474686,9.000951,0,0,261.392,83.5054,0,9.474686,-9.474686,162.0354,38.57978,0.1218432,9.901046,0,0,83.5054
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,53.34053,53.34053,0,0,0,53.34053,29.87587,0,0,0,15.93595,56.14792,53.34053,0,0,271.9195,74.03072,0,40.21198,-40.21198,119.6483,28.48762,0.1218432,58.67458,12.74876,0,89.96667
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,39.69983,39.69983,81,0,22.761,39.69983,57.16917,0,0,0,22.69606,0,0,41.30017,39.23516,316.5994,33.81874,61.93122,0,61.93122,178.4014,42.47643,0.1219325,43.66981,18.15685,81,56.5148
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,30.03289,30.03289,0,-1,0,30.03289,130.7035,0,0,0,39.25403,31.61357,30.03289,0,0,254.6682,89.55685,7.640459,0,7.640459,185.6497,44.20223,0.1219238,33.03618,31.40322,0,128.8109
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,51.1851,51.1851,0,-1,0,51.1851,160.4932,0,0,0,82.1486,53.87905,51.1851,0,0,247.0277,96.43326,28.26954,0,28.26954,212.4686,50.58766,0.1218915,56.30361,65.71887,0,178.5818
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,13.59269,13.59269,0,-1,0,13.59269,693.1674,0,0,0,94.22011,14.3081,13.59269,0,0,218.7582,121.8758,79.91201,0,79.91201,288.2798,68.63791,0.1218004,14.95196,75.37608,0,216.0959
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,3.062067,3.062067,0,-1,0,3.062067,2902.731,0,0,0,88.88358,3.223228,3.062067,0,0,138.8462,193.7967,85.66035,0,85.66035,369.5443,87.98656,0.1217028,3.368273,71.10686,0,282.6802
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,37.07633,37.07633,0,-1,0,37.07633,283.238,12.8007,0,0,105.0143,39.02772,37.07633,0,0,53.18584,270.891,53.18584,0,53.18584,420.0009,100,0.1216424,40.78397,84.01141,0,375.9052
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,3.323697,3.323697,0,-1,0,3.323697,2674.536,85.39486,0,0,88.89349,3.498629,3.323697,0,0,0,318.7582,0,0,0,420.0009,100,0.1216424,3.656067,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,13.4663,13.4663,0,0,0,13.4663,364.2002,34.86924,0,0,49.0443,14.17505,13.4663,0,0,0,318.7582,0,0,0,420.0009,100,0.1216424,14.81293,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216424,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,29.45355,29.45355,0,0,0,29.45355,52.6512,0,0,0,15.50765,31.00374,29.45355,0,0,0,318.7582,0,15.49609,-15.49609,403.6665,96.11089,0.1216424,32.39891,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.21788,303.2621,0,0,0,403.6665,96.11089,0.1216424,0,0,0,303.2621
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,63.69209,63.69209,0,-1,0,63.69209,0,0,1.421085E-14,1.361302,0,67.04431,63.69209,0,0,17.21788,303.2621,0,67.04431,-67.04431,332.9956,79.28452,0.1216424,70.0613,0,0,303.2621
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,53.56775,53.56775,0,-1,0,53.56775,0,0,7.105427E-15,0,0,56.38711,53.56775,0,0,91.71156,236.2178,0,56.38711,-56.38711,273.5584,65.13282,0.1216424,58.92453,0,0,236.2178
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,45.50296,45.50296,0,-1,0,45.50296,0,0,7.105427E-15,0,0,47.89786,45.50296,0,0,154.3639,179.8307,0,47.89786,-47.89786,223.0696,53.11171,0.1216424,50.05326,0,0,179.8307
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,23.93505,23.93505,0,-1,0,23.93505,0,0,3.552714E-15,0,0,25.19479,23.93505,0,0,207.5837,131.9329,0,25.19479,-25.19479,196.512,46.78847,0.1216424,26.32855,0,0,131.9329
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,9.061935,9.061935,0,-1,0,9.061935,0,0,1.776357E-15,0,0,9.538879,9.061935,0,0,235.5779,106.7381,0,9.538879,-9.538879,186.4571,44.39446,0.1216424,9.968129,0,0,106.7381
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.29913,37.29913,0,-1,0,37.29913,0,0,0,0,0,39.26224,37.29913,0,0,246.1767,97.1992,0,39.26224,-39.26224,145.0711,34.54066,0.1216424,41.02904,0,0,97.1992
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8014,57.93696,0,0,0,145.0711,34.54066,0.1216424,0,0,0,57.93696
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,23.45132,23.45132,0,-1,0,23.45132,0,0,3.552714E-15,0,0,24.6856,23.45132,0,0,289.8014,57.93696,0,24.6856,-24.6856,119.0502,28.34522,0.1216424,25.79645,0,0,57.93696
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,52.50317,31.58879,0,-1,0,31.58879,0,0,20.91438,26.1647,0,33.25136,31.58879,0,0,317.2299,33.25136,0,33.25136,-33.25136,84.00017,20,0.1216424,57.75349,0,0,33.25136
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216424,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,12.08189,12.08189,81,0,22.761,12.08189,0,0,0,0,0,0,0,68.91811,65.47221,354.1758,0,65.47221,0,65.47221,146.1125,34.78864,0.1217275,13.29008,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.64214,33.64214,81,0,22.761,33.64214,0,0,0,0,0,0,0,47.35786,44.98997,288.7036,58.92498,44.98997,0,44.98997,188.7938,44.95081,0.1218006,37.00635,0,81,58.92498
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,243.7136,99.41595,73.48083,0,73.48083,258.5038,61.54841,0.1218536,0,3.82467,81,104.1968
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,25.66326,25.66326,81,0,22.761,25.66326,99.30037,0,0,0,25.48371,0,0,55.33674,52.5699,170.2328,165.5487,78.05361,0,78.05361,332.552,79.17889,0.1219242,28.22958,20.38697,81,191.0324
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,46.97334,46.97334,0,-1,0,46.97334,90.96127,0,0,0,42.72754,49.44562,46.97334,0,0,92.17918,235.797,0,6.718078,-6.718078,325.4705,77.49283,0.1219242,51.67067,34.18203,0,278.5245
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,99.64371,229.0789,38.22228,0,38.22228,361.7314,86.12634,0.1218808,0,30.57783,0,267.3012
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,6.976239,6.976239,0,-1,0,6.976239,758.5728,0,0,0,52.91985,7.34341,6.976239,0,0,61.42143,263.4789,45.57644,0,45.57644,404.969,96.42099,0.121829,7.673863,42.33588,0,316.3988
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,29.52371,0,0,45.36869,0,0,0,0,15.84498,304.4977,15.84498,0,15.84498,420.0009,100,0.121811,0,36.29495,0,349.8664
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121811,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,60.3033,60.3033,0,-1,0,60.3033,40.35604,0,0,0,24.33602,63.47715,60.3033,0,0,0,318.7582,0,39.14113,-39.14113,378.7425,90.1766,0.121811,66.33363,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,22.74778,22.74778,0,0,0,22.74778,191.5601,0,0,0,43.57566,23.94503,22.74778,0,0,43.49014,279.6171,19.63063,0,19.63063,397.3657,94.61069,0.1217888,25.02255,34.86053,0,323.1927
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,23.72634,23.72634,0,0,0,23.72634,122.5143,0,0,0,29.06815,24.97509,23.72634,0,0,23.85951,297.2847,4.09306,0,4.09306,401.2487,95.53522,0.1217841,26.09897,23.25452,0,326.3528
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,41.67976,41.67976,0,0,0,41.67976,19.60136,0,0,0,8.169801,43.87342,41.67976,0,0,19.76645,300.9684,0,35.70362,-35.70362,363.6138,86.57455,0.1217841,45.84773,6.535841,0,309.1382
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,10.79622,10.79622,0,0,0,10.79622,0,0,1.776357E-15,0,0,11.36445,10.79622,0,0,59.43715,265.2648,0,11.36445,-11.36445,351.6346,83.72237,0.1217841,11.87585,0,0,265.2648
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,9.528526,9.528526,0,-1,0,9.528526,0,0,1.776357E-15,0,0,10.03003,9.528526,0,0,72.06431,253.9003,0,10.03003,-10.03003,341.0621,81.20509,0.1217841,10.48138,0,0,253.9003
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,18.50656,18.50656,0,-1,0,18.50656,0,0,3.552714E-15,0,0,19.48059,18.50656,0,0,83.20879,243.8703,0,19.48059,-19.48059,320.5277,76.31597,0.1217841,20.35722,0,0,243.8703
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,54.16087,54.16087,0,-1,0,54.16087,0,0,7.105427E-15,0,0,57.01144,54.16087,0,0,104.8539,224.3897,0,57.01144,-57.01144,260.4324,62.00758,0.1217841,59.57695,0,0,224.3897
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,29.38019,29.38019,0,-1,0,29.38019,0,0,3.552714E-15,0,0,30.92652,29.38019,0,0,168.1999,167.3783,0,30.92652,-30.92652,227.833,54.24583,0.1217841,32.31821,0,0,167.3783
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,6.000078,6.000078,0,-1,0,6.000078,0,0,8.881784E-16,0,0,6.315871,6.000078,0,0,202.5627,136.4518,0,6.315871,-6.315871,221.1754,52.66072,0.1217841,6.600085,0,0,136.4518
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5804,130.1359,0,0,0,221.1754,52.66072,0.1217841,0,0,0,130.1359
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5804,130.1359,0,0,0,221.1754,52.66072,0.1217841,0,0,0,130.1359
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.04629929,0.04629929,0,-1,0,0.04629929,0,0,0,0,0,0.0487361,0.04629929,0,0,209.5804,130.1359,0,0.0487361,-0.0487361,221.1241,52.64848,0.1217841,0.05092922,0,0,130.1359
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.6345,130.0872,0,0,0,221.1241,52.64848,0.1217841,0,0,0,130.0872
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,42.95886,42.95886,0,-1,0,42.95886,0,0,7.105427E-15,0,0,45.21986,42.95886,0,0,209.6345,130.0872,0,45.21986,-45.21986,173.4582,41.29948,0.1217841,47.25475,0,0,130.0872
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,14.57948,14.57948,0,0,0,14.57948,0,0,1.776357E-15,0,0,15.34683,14.57948,0,0,259.8788,84.86731,0,15.34683,-15.34683,157.2812,37.44783,0.1217841,16.03743,0,0,84.86731
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,13.79234,13.79234,0,0,0,13.79234,0,0,1.776357E-15,0,0,14.51825,13.79234,0,0,276.9308,69.52048,0,14.51825,-14.51825,141.9776,33.80413,0.1217841,15.17157,0,0,69.52048
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,30.18514,30.18514,0,0,0,30.18514,9.047535,0,0,0,2.731011,31.77384,30.18514,0,0,293.0622,55.00224,0,29.04282,-29.04282,111.3638,26.51513,0.1217841,33.20366,2.184809,0,57.73325
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,49.54239,49.54239,81,0,22.761,49.54239,32.71548,0,0,0,16.20803,0,0,31.45761,29.88473,325.332,25.95941,46.09276,0,46.09276,155.0912,36.92641,0.1218545,54.49663,12.96643,81,42.16744
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,36.94423,36.94423,0,-1,0,36.94423,27.16494,0,7.105427E-15,0,10.03588,38.88866,36.94423,0,0,279.2393,67.44289,0,28.85278,-28.85278,124.6777,29.68511,0.1218545,40.63865,8.028703,0,77.47878
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,28.45888,28.45888,0,-1,0,28.45888,171.2217,0,0,0,48.72777,29.95671,28.45888,0,0,311.2979,38.59011,18.77106,0,18.77106,142.4855,33.92505,0.1218332,31.30476,38.98222,0,87.31789
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,292.5269,55.48407,73.40411,0,73.40411,212.1228,50.50532,0.12175,0,58.72329,0,128.8882
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,36.02356,36.02356,0,-1,0,36.02356,110.5475,0,0,0,39.82314,37.91954,36.02356,0,0,219.1227,121.5478,1.903601,0,1.903601,213.9287,50.9353,0.1217479,39.62592,31.85851,0,161.3709
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,38.63741,38.63741,0,-1,0,38.63741,84.18758,0,0,0,32.5279,40.67096,38.63741,0,0,217.2191,123.261,0,8.143059,-8.143059,205.3451,48.8916,0.1217479,42.50115,26.02232,0,155.7889
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,25.69336,25.69336,0,-1,0,25.69336,60.31414,0,0,0,15.49673,27.04564,25.69336,0,0,226.267,115.118,0,11.54891,-11.54891,193.1715,45.99313,0.1217479,28.2627,12.39739,0,130.6147
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,44.4098,44.4098,0,0,0,44.4098,58.01587,0,0,0,25.76473,46.74716,44.4098,0,0,239.0991,103.569,0,20.98243,-20.98243,171.0541,40.72709,0.1217479,48.85078,20.61179,0,129.3338
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,262.4129,82.58662,35.80161,0,35.80161,205.0185,48.81383,0.1217074,0,28.64129,0,118.3882
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,13.5409,13.5409,0,0,0,13.5409,139.3891,0,0,0,18.87453,14.25358,13.5409,0,0,226.6113,114.8081,4.620958,0,4.620958,209.4023,49.85759,0.1217021,14.89499,15.09963,0,133.6826
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,27.67654,27.67654,0,0,0,27.67654,0,0,3.552714E-15,0,0,29.1332,27.67654,0,0,221.9903,118.9669,0,29.1332,-29.1332,178.6932,42.54592,0.1217021,30.44419,0,0,118.9669
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,36.14172,36.14172,0,-1,0,36.14172,0,0,7.105427E-15,0,0,38.04391,36.14172,0,0,254.3605,89.83372,0,38.04391,-38.04391,138.5914,32.99789,0.1217021,39.75589,0,0,89.83372
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.72482,44.72482,0,-1,0,44.72482,0,0,0,0,0,47.07876,44.72482,0,0,296.6316,51.78982,0,47.07876,-47.07876,88.96606,21.18235,0.1217021,49.1973,0,0,51.78982
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,29.00787,4.475506,0,-1,0,4.475506,0,0,24.53237,27.43315,0,4.711059,4.475506,0,0,348.9413,4.711059,0,4.711059,-4.711059,84.00017,20,0.1217021,31.90866,0,0,4.711059
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,38.61043,0,0,-1,0,0,0,0,38.61043,42.47147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217021,42.47147,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.57198,0,0,-1,0,0,0,0,34.57198,38.02918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217021,38.02918,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,5.393706,0,0,-1,0,0,0,0,5.393706,5.933077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217021,5.933077,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,41.98922,0,0,-1,0,0,0,0,41.98922,46.18814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217021,46.18814,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,15.64911,0,0,-1,0,0,0,0,15.64911,17.21402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217021,17.21402,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.81954,0,0,-1,0,0,0,0,23.81954,26.20149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217021,26.20149,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,9.848937,0,0,-1,0,0,0,0,9.848937,10.83383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217021,10.83383,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,2.265324,2.265324,74.58112,0,21.13702,2.265324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1217663,2.491856,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,36.87068,36.87068,81,0,22.761,36.87068,0,0,0,0,0,0,0,44.12932,41.92286,285.4758,61.83,41.92286,0,41.92286,188.9462,44.98711,0.1218341,40.55774,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,31.77534,31.77534,81,0,22.761,31.77534,61.57436,7.105427E-15,0,0,19.56546,0,0,49.22467,46.76343,243.5529,99.56057,66.32889,0,66.32889,251.8713,59.96925,0.1219176,34.95287,15.65237,81,119.126
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,52.32353,52.32353,81,0,22.761,52.32353,90.56316,0,0,0,47.38585,0,0,28.67647,27.24264,177.2241,159.2566,74.62849,0,74.62849,322.6701,76.82607,0.1219916,57.55589,37.90868,81,206.6424
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,80.77905,68.7,0,-1,0,68.7,90.29211,0,12.07905,20.15696,62.03068,72.31579,68.7,0,0,102.5956,226.4222,0,10.28511,-10.28511,311.8287,74.24477,0.1219916,88.85696,49.62455,0,288.4529
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,15.54733,15.54733,0,-1,0,15.54733,658.1268,0,0,0,102.3212,16.36561,15.54733,0,0,114.0235,216.1371,85.95556,0,85.95556,393.3733,93.66012,0.1218944,17.10207,81.85693,0,318.4583
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,8.357628,8.357628,0,-1,0,8.357628,1348.138,75.80693,0,0,112.6723,8.797503,8.357628,0,0,28.06791,293.4971,28.06791,0,28.06791,420.0009,100,0.1218627,9.19339,90.13788,0,406.1695
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218627,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,28.94307,28.94307,0,-1,0,28.94307,384.0446,80.68791,0,0,111.1543,30.46639,28.94307,0,0,0,318.7582,0,0,0,420.0009,100,0.1218627,31.83738,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,25.64406,25.64406,0,-1,0,25.64406,412.0356,78.66892,0,0,105.6627,26.99375,25.64406,0,0,0,318.7582,0,0,0,420.0009,100,0.1218627,28.20847,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,31.01473,31.01473,0,0,0,31.01473,231.3044,39.09134,0,0,71.73842,32.64708,31.01473,0,0,0,318.7582,0,0,0,420.0009,100,0.1218627,34.1162,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,16.33786,16.33786,0,0,0,16.33786,284.2274,29.23892,0,0,46.43667,17.19775,16.33786,0,0,0,318.7582,0,0,0,420.0009,100,0.1218627,17.97165,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,68.63671,68.63671,50.07763,0,14.93764,68.63671,28.46272,0,0,0,19.53588,19.53588,18.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.1218627,75.50038,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,54.47726,54.47726,0,0,0,54.47726,0,0,7.105427E-15,0,0,57.34448,54.47726,0,0,0,318.7582,0,57.34448,-57.34448,359.5544,85.60803,0.1218627,59.92498,0,0,318.7582
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,21.13455,21.13455,0,-1,0,21.13455,0,0,3.552714E-15,0,0,22.24689,21.13455,0,0,63.71609,261.4138,0,22.24689,-22.24689,336.1042,80.02464,0.1218627,23.248,0,0,261.4138
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,50.98653,50.98653,0,-1,0,50.98653,0,0,0,0,0,53.67003,50.98653,0,0,88.43486,239.1669,0,53.67003,-53.67003,279.531,66.55486,0.1218627,56.08518,0,0,239.1669
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,70.44965,68.7,0,-1,0,68.7,0,0,1.749655,8.79462,0,72.31579,68.7,0,0,148.0682,185.4968,0,72.31579,-72.31579,203.3035,48.40549,0.1218627,77.49462,0,0,185.4968
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,45.37507,45.37507,0,-1,0,45.37507,0,0,7.105427E-15,0,0,47.76323,45.37507,0,0,228.4191,113.181,0,47.76323,-47.76323,152.9566,36.41816,0.1218627,49.91257,0,0,113.181
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,20.42262,20.42262,0,-1,0,20.42262,0,0,3.552714E-15,0,0,21.4975,20.42262,0,0,281.4893,65.41781,0,21.4975,-21.4975,130.2962,31.02285,0.1218627,22.46489,0,0,65.41781
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.10111,39.10111,0,-1,0,39.10111,0,0,7.105427E-15,1.286933,0,41.15907,39.10111,0,0,305.3755,43.9203,0,41.15907,-41.15907,86.91077,20.693,0.1218627,43.01122,0,0,43.9203
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.07177,2.623178,0,-1,0,2.623178,0,0,34.44859,38.15577,0,2.76124,2.623178,0,0,351.1078,2.76124,0,2.76124,-2.76124,84.00017,20,0.1218627,40.77895,0,0,2.76124
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,30.91072,0,0,-1,0,0,0,0,30.91072,34.0018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218627,34.0018,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,26.39061,0,0,-1,0,0,0,0,26.39061,29.02967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218627,29.02967,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,47.98965,0,0,-1,0,0,0,0,47.98965,52.78862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218627,52.78862,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,46.84917,46.84917,81,0,22.761,46.84917,0,0,0,0,0,0,0,34.15083,32.44329,354.1758,0,32.44329,0,32.44329,114.7786,27.32818,0.121915,51.53408,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,33.17231,33.17231,81,0,22.761,33.17231,0,0,0,0,0,0,0,47.82769,45.43631,321.7325,29.19896,45.43631,0,45.43631,157.8832,37.59117,0.1219882,36.48954,0,81,29.19896
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,47.66367,47.66367,81,0,22.761,47.66367,62.69785,0,0,0,29.8841,0,0,33.33633,31.66951,276.2962,70.09164,61.55361,0,61.55361,216.2781,51.49469,0.1220767,52.43004,23.90728,81,99.97574
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,23.70661,23.70661,81,0,22.761,23.70661,230.7371,0,0,0,54.69995,0,0,57.29339,54.42872,214.7426,125.4899,109.1287,0,109.1287,319.8067,76.14429,0.1221114,26.07727,43.75996,81,180.1898
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,91.80408,68.7,0,-1,0,68.7,104.7815,0,23.10409,32.28449,71.98489,72.31579,68.7,0,0,105.6139,223.7057,0,0.3309063,-0.3309063,319.4579,76.06125,0.1221114,100.9845,57.58791,0,295.6906
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,58.36103,58.36103,0,-1,0,58.36103,156.1334,0,0,0,91.12107,61.43266,58.36103,0,0,105.9816,223.3748,29.68841,0,29.68841,347.6228,82.76716,0.1220779,64.19713,72.89686,0,314.4958
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,50.41938,50.41938,0,-1,0,50.41938,222.0874,0,0,0,111.9751,53.07304,50.41938,0,0,76.29319,250.0944,58.90204,0,58.90204,403.5021,96.07175,0.1220115,55.46132,89.58006,0,362.0694
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,27.74921,27.74921,0,-1,0,27.74921,337.1426,46.95356,0,0,93.55441,29.20969,27.74921,0,0,17.39115,303.1062,17.39115,0,17.39115,420.0009,100,0.121992,30.52413,74.84352,0,396.6606
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121992,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,26.87021,26.87021,0,-1,0,26.87021,354.2063,66.89153,0,0,95.17596,28.28443,26.87021,0,0,0,318.7582,0,0,0,420.0009,100,0.121992,29.55723,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,65.05809,65.05809,20.25,0,7.39125,65.05809,109.7693,24.24742,0,0,71.41383,47.16641,44.80809,0,0,0,318.7582,0,0,0,420.0009,100,0.121992,71.5639,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121992,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,26.55153,26.55153,0,0,0,26.55153,45.93931,0,0,0,12.19759,27.94898,26.55153,0,0,0,318.7582,0,15.75139,-15.75139,403.3974,96.04681,0.121992,29.20669,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.850468,0.850468,0,0,0,0.850468,0,0,1.110223E-16,0,0,0.8952295,0.850468,0,0,17.50155,303.0068,0,0.8952295,-0.8952295,402.4538,95.82214,0.121992,0.9355148,0,0,303.0068
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,30.07923,30.07923,0,-1,0,30.07923,0,0,3.552714E-15,0,0,31.66234,30.07923,0,0,18.49625,302.1116,0,31.66234,-31.66234,369.0787,87.87571,0.121992,33.08715,0,0,302.1116
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,74.49687,68.7,0,-1,0,68.7,0,0,5.79687,13.24656,0,72.31579,68.7,0,0,53.67663,270.4492,0,72.31579,-72.31579,292.8512,69.72633,0.121992,81.94656,0,0,270.4492
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,11.20441,11.20441,0,-1,0,11.20441,0,0,1.776357E-15,0,0,11.79411,11.20441,0,0,134.0275,198.1335,0,11.79411,-11.79411,280.4191,66.76632,0.121992,12.32485,0,0,198.1335
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,8.517296,8.517296,0,-1,0,8.517296,0,0,1.776357E-15,0,0,8.965574,8.517296,0,0,147.1321,186.3394,0,8.965574,-8.965574,270.9686,64.51619,0.121992,9.369025,0,0,186.3394
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.0696,29.0696,0,-1,0,29.0696,0,0,3.552714E-15,0,0,30.59958,29.0696,0,0,157.0938,177.3738,0,30.59958,-30.59958,238.7138,56.83649,0.121992,31.97656,0,0,177.3738
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,13.9432,13.9432,0,-1,0,13.9432,0,0,1.776357E-15,0,0,14.67705,13.9432,0,0,191.0934,146.7742,0,14.67705,-14.67705,223.2428,53.15294,0.121992,15.33752,0,0,146.7742
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,14.83446,14.83446,0,-1,0,14.83446,0,0,1.776357E-15,0,0,15.61522,14.83446,0,0,207.4012,132.0972,0,15.61522,-15.61522,206.7829,49.23392,0.121992,16.3179,0,0,132.0972
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7514,116.4819,0,0,0,206.7829,49.23392,0.121992,0,0,0,116.4819
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7514,116.4819,0,0,0,206.7829,49.23392,0.121992,0,0,0,116.4819
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,13.68578,13.68578,0,-1,0,13.68578,0,0,0,0,0,14.40608,13.68578,0,0,224.7514,116.4819,0,14.40608,-14.40608,191.5976,45.61837,0.121992,15.05436,0,0,116.4819
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,4.127185,4.127185,0,0,0,4.127185,0,0,0,0,0,4.344405,4.127185,0,0,240.7582,102.0758,0,4.344405,-4.344405,187.0182,44.52804,0.121992,4.539903,0,0,102.0758
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.5853,97.73145,0,0,0,187.0182,44.52804,0.121992,0,0,0,97.73145
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,245.5853,97.73145,28.51224,0,28.51224,214.0672,50.96829,0.1219599,0,22.80979,0,126.2437
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,14.91115,14.91115,0,0,0,14.91115,373.4131,0,0,0,55.68021,15.69595,14.91115,0,0,217.0731,123.3925,39.98425,0,39.98425,251.9996,59.99979,0.1219149,16.40227,44.54417,0,179.0727
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,45.45915,45.45915,0,-1,0,45.45915,182.5161,0,0,0,82.97027,47.85174,45.45915,0,0,177.0888,159.3783,35.11853,0,35.11853,285.316,67.93224,0.1218754,50.00507,66.37621,0,242.3486
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,17.35071,17.35071,0,-1,0,17.35071,535.5367,0,0,0,92.91943,18.26391,17.35071,0,0,141.9703,190.985,74.65553,0,74.65553,356.1404,84.79517,0.1217915,19.08578,74.33555,0,283.9044
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,34.7594,0,0,102.0742,0,0,0,0,67.31476,258.175,67.31476,0,67.31476,420.0009,100,0.121716,0,81.65932,0,360.2491
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,3.267151,3.267151,0,-1,0,3.267151,3572.626,113.284,0,0,116.7231,3.439106,3.267151,0,0,0,318.7582,0,0,0,420.0009,100,0.121716,3.593866,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,29.35811,29.35811,0,-1,0,29.35811,348.0205,71.26897,0,0,102.1722,30.90327,29.35811,0,0,0,318.7582,0,0,0,420.0009,100,0.121716,32.29392,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121716,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,36.02866,36.02866,0,0,0,36.02866,202.3357,34.97392,0,0,72.89883,37.9249,36.02866,0,0,0,318.7582,0,0,0,420.0009,100,0.121716,39.63153,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,46.66507,46.66507,0,0,0,46.66507,110.0833,2.249316,0,0,51.37044,49.12112,46.66507,0,0,0,318.7582,0,0,0,420.0009,100,0.121716,51.33158,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,17.14826,17.14826,0,0,0,17.14826,116.4359,1.915936,0,0,19.96674,18.0508,17.14826,0,0,0,318.7582,0,0,0,420.0009,100,0.121716,18.86309,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.91238,37.91238,0,0,0,37.91238,0,0,7.105427E-15,0,0,39.90776,37.91238,0,0,0,318.7582,0,39.90776,-39.90776,377.9344,89.98419,0.121716,41.70361,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,39.73795,39.73795,0,-1,0,39.73795,0,0,7.105427E-15,0,0,41.82942,39.73795,0,0,44.34196,278.8505,0,41.82942,-41.82942,333.8423,79.4861,0.121716,43.71175,0,0,278.8505
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,5.230191,5.230191,0,-1,0,5.230191,0,0,8.881784E-16,0,0,5.505465,5.230191,0,0,90.8191,237.021,0,5.505465,-5.505465,328.039,78.10437,0.121716,5.753211,0,0,237.021
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,17.3489,17.3489,0,-1,0,17.3489,0,0,0,0,0,18.262,17.3489,0,0,96.93628,231.5156,0,18.262,-18.262,308.7892,73.52108,0.121716,19.08379,0,0,231.5156
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,20.88742,20.88742,0,-1,0,20.88742,0,0,3.552714E-15,0,0,21.98676,20.88742,0,0,117.2274,213.2536,0,21.98676,-21.98676,285.6131,68.00298,0.121716,22.97617,0,0,213.2536
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,29.08639,29.08639,0,-1,0,29.08639,0,0,0,0,0,30.61725,29.08639,0,0,141.6571,191.2668,0,30.61725,-30.61725,253.3397,60.31885,0.121716,31.99503,0,0,191.2668
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,20.13954,20.13954,0,-1,0,20.13954,0,0,0,0,0,21.19952,20.13954,0,0,175.6763,160.6496,0,21.19952,-21.19952,230.9934,54.99832,0.121716,22.1535,0,0,160.6496
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2313,139.45,0,0,0,230.9934,54.99832,0.121716,0,0,0,139.45
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.32661,21.32661,0,-1,0,21.32661,0,0,0,0,0,22.44906,21.32661,0,0,199.2313,139.45,0,22.44906,-22.44906,207.33,49.36419,0.121716,23.45927,0,0,139.45
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.83072,25.83072,0,-1,0,25.83072,0,0,3.552714E-15,0,0,27.19024,25.83072,0,0,224.1747,117.001,0,27.19024,-27.19024,178.669,42.54015,0.121716,28.4138,0,0,117.001
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.722,29.722,0,-1,0,29.722,0,0,3.552714E-15,0,0,31.28632,29.722,0,0,254.3861,89.81074,0,31.28632,-31.28632,145.6903,34.6881,0.121716,32.6942,0,0,89.81074
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.41265,20.41265,0,0,0,20.41265,0,0,3.552714E-15,0,0,21.48699,20.41265,0,0,289.1487,58.52442,0,21.48699,-21.48699,123.041,29.29543,0.121716,22.45391,0,0,58.52442
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,15.16152,15.16152,0,0,0,15.16152,0,0,1.776357E-15,0,0,15.9595,15.16152,0,0,313.0231,37.03743,0,15.9595,-15.9595,106.2183,25.29001,0.121716,16.67767,0,0,37.03743
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,100.8564,100.8564,81,0,22.761,100.8564,26.28057,0,0,4.881889,26.50563,20.90143,19.85636,0,0,330.7559,21.07793,5.604203,0,5.604203,111.5349,26.55587,0.1217235,110.942,21.2045,81,47.58356
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,63.33934,63.33934,81,0,22.761,63.33934,74.22694,0,0,0,47.01486,0,0,17.66066,16.77763,325.1517,26.12171,63.79248,0,63.79248,172.0537,40.96509,0.1218092,69.67327,37.61189,81,73.13657
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,30.07263,30.07263,0,-1,0,30.07263,235.0125,0,0,0,70.67444,31.6554,30.07263,0,0,261.3592,83.53495,39.01903,0,39.01903,209.0704,49.77858,0.1217655,33.0799,56.53955,0,154.2094
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,222.3402,118.6521,90.4371,0,90.4371,294.8666,70.20619,0.1216642,0,72.34969,0,209.0892
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,80.30885,68.7,0,-1,0,68.7,145.832,0,11.60885,19.63973,100.1866,72.31579,68.7,0,0,131.9031,200.0455,27.87081,0,27.87081,321.3072,76.50156,0.121633,88.33973,80.14928,0,300.2321
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,20.34278,20.34278,0,-1,0,20.34278,556.9906,0,0,0,113.3074,21.41345,20.34278,0,0,104.0323,225.1292,91.89391,0,91.89391,408.4854,97.25823,0.1215304,22.37706,90.64589,0,338.4366
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,40.18964,40.18964,0,-1,0,40.18964,279.4688,57.87427,0,0,112.3175,42.30488,40.18964,0,0,12.13835,307.8337,12.13835,0,12.13835,420.0009,100,0.1215168,44.2086,89.854,0,420.1512
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,44.17767,44.17767,0,-1,0,44.17767,208.7859,45.73391,0,0,92.23672,46.50281,44.17767,0,0,0,318.7582,0,0,0,420.0009,100,0.1215168,48.59543,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,71.82992,71.82992,20.25,0,7.39125,71.82992,104.1274,20.49995,0,0,74.79459,54.29465,51.57992,0,0,0,318.7582,0,0,0,420.0009,100,0.1215168,79.01291,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,26.26753,26.26753,0,0,0,26.26753,168.3565,16.57307,0,0,44.22311,27.65003,26.26753,0,0,0,318.7582,0,0,0,420.0009,100,0.1215168,28.89429,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215168,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215168,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,28.06421,28.06421,0,-1,0,28.06421,0,0,3.552714E-15,0,0,29.54127,28.06421,0,0,0,318.7582,0,29.54127,-29.54127,388.8616,92.58591,0.1215168,30.87063,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82364,289.2169,0,0,0,388.8616,92.58591,0.1215168,0,0,0,289.2169
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82364,289.2169,0,0,0,388.8616,92.58591,0.1215168,0,0,0,289.2169
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,22.0474,22.0474,0,-1,0,22.0474,0,0,0,0,0,23.20779,22.0474,0,0,32.82364,289.2169,0,23.20779,-23.20779,364.3984,86.76136,0.1215168,24.25214,0,0,289.2169
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,29.22538,29.22538,0,-1,0,29.22538,0,0,0,0,0,30.76356,29.22538,0,0,58.61007,266.0092,0,30.76356,-30.76356,331.9708,79.04051,0.1215168,32.14792,0,0,266.0092
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,47.17848,47.17848,0,-1,0,47.17848,0,0,7.105427E-15,0,0,49.66155,47.17848,0,0,92.7918,235.2456,0,49.66155,-49.66155,279.6229,66.57676,0.1215168,51.89632,0,0,235.2456
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,17.63795,17.63795,0,-1,0,17.63795,0,0,0,0,0,18.56626,17.63795,0,0,147.9713,185.584,0,18.56626,-18.56626,260.0524,61.91711,0.1215168,19.40174,0,0,185.584
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.6005,167.0178,0,0,0,260.0524,61.91711,0.1215168,0,0,0,167.0178
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,10.32533,10.32533,0,-1,0,10.32533,0,0,0,0,0,10.86876,10.32533,0,0,168.6005,167.0178,0,10.86876,-10.86876,248.5957,59.18933,0.1215168,11.35786,0,0,167.0178
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.6769,156.149,0,0,0,248.5957,59.18933,0.1215168,0,0,0,156.149
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.4247,24.4247,0,0,0,24.4247,0,0,0,0,0,25.71021,24.4247,0,0,180.6769,156.149,0,25.71021,-25.71021,221.4948,52.73674,0.1215168,26.86717,0,0,156.149
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.41789,18.41789,0,0,0,18.41789,0,0,0,0,0,19.38725,18.41789,0,0,209.2438,130.4388,0,19.38725,-19.38725,201.0588,47.87105,0.1215168,20.25968,0,0,130.4388
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,59.14907,59.14907,0,0,0,59.14907,39.19908,0,0,0,23.18589,62.26218,59.14907,0,0,230.7852,111.0516,0,39.07629,-39.07629,159.8688,38.06392,0.1215168,65.06398,18.54871,0,134.2375
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,23.55236,23.55236,0,0,0,23.55236,233.1865,0,0,0,54.92092,24.79195,23.55236,0,0,274.2033,71.97528,30.12897,0,30.12897,188.4516,44.86935,0.1214832,25.90759,43.93674,0,126.8962
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,17.97545,17.97545,0,-1,0,17.97545,356.4133,0,0,0,64.06689,18.92153,17.97545,0,0,244.0743,99.09135,45.14537,0,45.14537,231.2803,55.06662,0.1214329,19.77299,51.25351,0,163.1582
