Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,17.02898,17.02898,0,-1,0,17.02898,494.5312,0,0,0,84.2136,17.92524,17.02898,0,0,198.9289,139.7222,66.28836,0,66.28836,294.1669,70.03961,0.1213591,18.73187,67.37088,0,223.9358
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,6.82694,6.82694,0,-1,0,6.82694,1521.118,0,0,0,103.8458,7.186253,6.82694,0,0,132.6406,199.3817,96.65952,0,96.65952,385.8662,91.87273,0.1212516,7.509634,83.07662,0,303.2275
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,74.3144,0,0,110.2954,0,0,0,0,35.98105,286.3753,35.98105,0,35.98105,420.0009,100,0.1212116,0,88.23636,0,396.6707
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,11.10572,11.10572,0,-1,0,11.10572,1030.724,102.7791,0,0,114.4693,11.69023,11.10572,0,0,0,318.7582,0,0,0,420.0009,100,0.1212116,12.21629,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,21.39685,21.39685,0,-1,0,21.39685,448.8282,73.51209,0,0,96.0351,22.523,21.39685,0,0,0,318.7582,0,0,0,420.0009,100,0.1212116,23.53653,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,91.34315,91.34315,22.64315,0,7.996717,91.34315,80.18863,0.9310284,0,0,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1212116,100.4775,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,53.34969,53.34969,0,0,0,53.34969,93.60654,0,0,0,49.9388,56.15757,53.34969,0,0,0,318.7582,0,6.218767,-6.218767,413.4457,98.43925,0.1212116,58.68465,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,14.31619,0,0,21.22593,0,0,0,0,6.90974,312.5395,6.90974,0,6.90974,420.0009,100,0.1212039,0,16.98075,0,333.7654
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,85.9912,85.9912,81,0,22.761,85.9912,0,0,0,0,0,5.253886,4.991192,0,0,0,318.7582,0,5.253886,-5.253886,414.4628,98.68141,0.1212039,94.59031,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,30.30695,30.30695,0,-1,0,30.30695,0,0,3.552714E-15,0,0,31.90205,30.30695,0,0,5.837652,313.5043,0,31.90205,-31.90205,380.8351,90.67483,0.1212039,33.33765,0,0,313.5043
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,14.28721,14.28721,0,-1,0,14.28721,0,0,1.776357E-15,0,0,15.03917,14.28721,0,0,41.28438,281.6023,0,15.03917,-15.03917,364.9824,86.90039,0.1212039,15.71593,0,0,281.6023
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,73.15829,68.7,0,-1,0,68.7,0,0,4.458298,11.77413,0,72.31579,68.7,0,0,57.99456,266.5631,0,72.31579,-72.31579,288.7548,68.75101,0.1212039,80.47413,0,0,266.5631
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,44.66527,44.66527,0,-1,0,44.66527,0,0,0,0,0,47.01607,44.66527,0,0,138.3454,194.2473,0,47.01607,-47.01607,239.1955,56.95121,0.1212039,49.1318,0,0,194.2473
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,11.30692,11.30692,0,-1,0,11.30692,0,0,0,0,0,11.90202,11.30692,0,0,190.5855,147.2313,0,11.90202,-11.90202,226.6497,53.96411,0.1212039,12.43762,0,0,147.2313
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,13.34068,13.34068,0,-1,0,13.34068,0,0,0,0,0,14.04282,13.34068,0,0,203.81,135.3292,0,14.04282,-14.04282,211.8473,50.43972,0.1212039,14.67475,0,0,135.3292
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,60.59085,60.59085,0,-1,0,60.59085,0,0,7.105427E-15,0,0,63.77984,60.59085,0,0,219.4131,121.2864,0,63.77984,-63.77984,144.6174,34.43265,0.1212039,66.64993,0,0,121.2864
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,10.42587,10.42587,0,-1,0,10.42587,0,0,0,0,0,10.9746,10.42587,0,0,290.2796,57.50657,0,10.9746,-10.9746,133.0492,31.67831,0.1212039,11.46846,0,0,57.50657
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,15.4621,15.4621,0,-1,0,15.4621,0,0,3.552714E-15,0,0,16.27589,15.4621,0,0,302.4736,46.53197,0,16.27589,-16.27589,115.8929,27.59348,0.1212039,17.00831,0,0,46.53197
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,20.46158,20.46158,0,-1,0,20.46158,0,0,3.552714E-15,0,0,21.5385,20.46158,0,0,320.558,30.25607,0,21.5385,-21.5385,93.18929,22.18788,0.1212039,22.50773,0,0,30.25607
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,36.99371,36.99371,81,0,22.761,36.99371,0,0,0,0,0,0,0,44.00629,41.80598,344.4896,8.717572,41.80598,0,41.80598,132.8499,31.63087,0.1212708,40.69308,0,81,8.717572
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,7.854012,7.854012,80.1698,0,22.55096,7.854012,0,0,0,0,0,0,0,72.31579,68.7,302.6836,46.34295,68.7,0,68.7,198.0245,47.14859,0.1213487,8.639413,0,81,46.34295
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,53.29014,53.29014,81,0,22.761,53.29014,48.85699,0,0,0,26.03596,0,0,27.70986,26.32437,233.9836,108.173,52.36032,0,52.36032,247.6978,58.97556,0.1214254,58.61915,20.82876,81,134.2089
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,23.58984,23.58984,81,0,22.761,23.58984,237.1722,0,0,0,55.94854,0,0,57.41016,54.53965,181.6233,155.2972,110.4882,0,110.4882,352.5161,83.93224,0.1214589,25.94883,44.75883,81,211.2458
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,13.73353,0,0,84.86865,0,0,0,0,71.13512,254.7366,71.13512,0,71.13512,420.0009,100,0.12138,0,67.89492,0,339.6053
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,26.49018,26.49018,0,-1,0,26.49018,368.9555,69.85255,0,0,97.73695,27.8844,26.49018,0,0,0,318.7582,0,0,0,420.0009,100,0.12138,29.13919,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12138,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,23.27194,23.27194,0,-1,0,23.27194,533.9822,99.77122,0,0,124.268,24.49678,23.27194,0,0,0,318.7582,0,0,0,420.0009,100,0.12138,25.59913,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,31.60216,31.60216,0,-1,0,31.60216,335.9453,72.90053,0,0,106.166,33.26543,31.60216,0,0,0,318.7582,0,0,0,420.0009,100,0.12138,34.76237,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,31.8159,31.8159,0,-1,0,31.8159,276.4023,54.44944,0,0,87.93986,33.49042,31.8159,0,0,0,318.7582,0,0,0,420.0009,100,0.12138,34.99749,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,41.39247,41.39247,0,0,0,41.39247,179.8241,30.8626,0,0,74.43362,43.57102,41.39247,0,0,0,318.7582,0,0,0,420.0009,100,0.12138,45.53172,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,47.31361,47.31361,0,0,0,47.31361,111.7617,3.074682,0,0,52.87848,49.8038,47.31361,0,0,0,318.7582,0,0,0,420.0009,100,0.12138,52.04497,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,48.12041,48.12041,0,0,0,48.12041,53.65395,0,0,0,25.8185,50.65307,48.12041,0,0,0,318.7582,0,24.83457,-24.83457,393.8229,93.76717,0.12138,52.93246,20.6548,0,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.59396,293.9236,0,0,0,393.8229,93.76717,0.12138,0,0,0,293.9236
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.51597,30.51597,0,-1,0,30.51597,0,0,0,0,0,32.12207,30.51597,0,0,27.59396,293.9236,0,32.12207,-32.12207,359.9633,85.70537,0.12138,33.56756,0,0,293.9236
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,5.73138,5.73138,0,-1,0,5.73138,0,0,8.881784E-16,0,0,6.033032,5.73138,0,0,63.28515,261.8016,0,6.033032,-6.033032,353.6039,84.19124,0.12138,6.304518,0,0,261.8016
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,98.21254,68.7,0,-1,0,68.7,0,0,29.51254,39.3338,0,72.31579,68.7,0,0,69.98852,255.7686,0,72.31579,-72.31579,277.3764,66.04186,0.12138,108.0338,0,0,255.7686
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,1.798048,1.798048,0,-1,0,1.798048,0,0,2.220446E-16,0,0,1.892682,1.798048,0,0,150.3394,183.4528,0,1.892682,-1.892682,275.3813,65.56685,0.12138,1.977853,0,0,183.4528
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,13.78014,13.78014,0,-1,0,13.78014,0,0,1.776357E-15,0,0,14.50541,13.78014,0,0,152.4424,181.5601,0,14.50541,-14.50541,260.0912,61.92636,0.12138,15.15816,0,0,181.5601
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.5595,167.0547,0,0,0,260.0912,61.92636,0.12138,0,0,0,167.0547
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,43.3079,43.3079,0,-1,0,43.3079,0,0,7.105427E-15,0,0,45.58727,43.3079,0,0,168.5595,167.0547,0,45.58727,-45.58727,212.0381,50.48515,0.12138,47.63869,0,0,167.0547
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,42.35823,42.35823,0,-1,0,42.35823,0,0,7.105427E-15,0,0,44.5876,42.35823,0,0,219.212,121.4674,0,44.5876,-44.5876,165.0386,39.29482,0.12138,46.59405,0,0,121.4674
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.7538,76.8798,0,0,0,165.0386,39.29482,0.12138,0,0,0,76.8798
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,16.10081,16.10081,0,-1,0,16.10081,0,0,0,0,0,16.94822,16.10081,0,0,268.7538,76.8798,0,16.94822,-16.94822,147.1736,35.04126,0.12138,17.71088,0,0,76.8798
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,2.228925,2.228925,0,0,0,2.228925,0,0,4.440892E-16,0,0,2.346237,2.228925,0,0,287.5851,59.93158,0,2.346237,-2.346237,144.7005,34.45242,0.12138,2.451818,0,0,59.93158
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,34.07669,34.07669,0,0,0,34.07669,0,0,0,0,0,35.8702,34.07669,0,0,290.1921,57.58535,0,35.8702,-35.8702,106.8899,25.44994,0.12138,37.48436,0,0,57.58535
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,20.85432,20.85432,0,0,0,20.85432,121.3836,0,0,0,25.31372,21.95192,20.85432,0,0,330.0479,21.71515,3.361801,0,3.361801,110.0792,26.20929,0.1213763,22.93976,20.25098,0,47.02887
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,326.6861,24.74077,51.29104,0,51.29104,158.7382,37.79473,0.1213194,0,41.03283,0,76.03181
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,18.81402,18.81402,0,-1,0,18.81402,452.1812,0,0,0,85.07348,19.80423,18.81402,0,0,275.395,70.90271,65.26925,0,65.26925,220.658,52.53752,0.1212472,20.69543,68.05878,0,155.9762
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,63.76705,63.76705,0,-1,0,63.76705,165.8044,0,0,1.443751,105.7286,67.12321,63.76705,0,0,210.1258,129.645,38.60537,0,38.60537,257.2823,61.25757,0.1212045,70.14375,84.58286,0,235.3736
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,25.30947,25.30947,0,-1,0,25.30947,465.6309,0,0,0,117.8487,26.64155,25.30947,0,0,171.5204,164.3899,91.20716,0,91.20716,343.809,81.85912,0.1211038,27.84042,94.27897,0,282.2386
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,38.69685,38.69685,0,-1,0,38.69685,314.1588,0.5227728,0,0,121.5695,40.73352,38.69685,0,0,80.31325,246.4763,80.31325,0,80.31325,420.0009,100,0.1210153,42.56654,97.25563,0,368.0458
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,17.41765,17.41765,0,-1,0,17.41765,666.8821,97.82081,0,0,116.1552,18.33436,17.41765,0,0,0,318.7582,0,0,0,420.0009,100,0.1210153,19.15941,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210153,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,40.03209,40.03209,0,0,0,40.03209,208.5999,41.36787,0,0,83.5069,42.13903,40.03209,0,0,0,318.7582,0,0,0,420.0009,100,0.1210153,44.03529,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,26.20348,26.20348,0,0,0,26.20348,208.1487,26.9596,0,0,54.54221,27.58261,26.20348,0,0,0,318.7582,0,0,0,420.0009,100,0.1210153,28.82383,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,43.90163,43.90163,0,0,0,43.90163,50.39624,0,0,0,22.12477,46.21224,43.90163,0,0,0,318.7582,0,24.08747,-24.08747,394.6104,93.95467,0.1210153,48.29179,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76386,294.6707,0,0,0,394.6104,93.95467,0.1210153,0,0,0,294.6707
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,27.31513,27.31513,0,-1,0,27.31513,0,0,3.552714E-15,0,0,28.75277,27.31513,0,0,26.76386,294.6707,0,28.75277,-28.75277,364.3023,86.73848,0.1210153,30.04665,0,0,294.6707
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,14.51767,14.51767,0,-1,0,14.51767,0,0,1.776357E-15,0,0,15.28176,14.51767,0,0,58.71138,265.918,0,15.28176,-15.28176,348.1939,82.90315,0.1210153,15.96944,0,0,265.918
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.35206,24.35206,0,-1,0,24.35206,0,0,3.552714E-15,0,0,25.63375,24.35206,0,0,75.69112,250.6362,0,25.63375,-25.63375,321.1736,76.46975,0.1210153,26.78727,0,0,250.6362
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.01795,38.01795,0,-1,0,38.01795,0,0,7.105427E-15,0,0,40.0189,38.01795,0,0,104.1731,225.0025,0,40.0189,-40.0189,278.99,66.42605,0.1210153,41.81975,0,0,225.0025
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,23.99241,23.99241,0,-1,0,23.99241,0,0,3.552714E-15,0,0,25.25517,23.99241,0,0,148.6385,184.9836,0,25.25517,-25.25517,252.3687,60.08766,0.1210153,26.39165,0,0,184.9836
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,15.18097,15.18097,0,-1,0,15.18097,0,0,1.776357E-15,0,0,15.97997,15.18097,0,0,176.6998,159.7284,0,15.97997,-15.97997,235.5243,56.07711,0.1210153,16.69907,0,0,159.7284
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.4553,143.7484,0,0,0,235.5243,56.07711,0.1210153,0,0,0,143.7484
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.4553,143.7484,0,0,0,235.5243,56.07711,0.1210153,0,0,0,143.7484
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.30058,23.30058,0,-1,0,23.30058,0,0,0,0,0,24.52693,23.30058,0,0,194.4553,143.7484,0,24.52693,-24.52693,209.6707,49.92149,0.1210153,25.63064,0,0,143.7484
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,11.72721,11.72721,0,-1,0,11.72721,0,0,0,0,0,12.34444,11.72721,0,0,221.7075,119.2215,0,12.34444,-12.34444,196.6585,46.82336,0.1210153,12.89993,0,0,119.2215
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.26032,29.26032,0,0,0,29.26032,0,0,3.552714E-15,0,0,30.80033,29.26032,0,0,235.4235,106.8771,0,30.80033,-30.80033,164.1921,39.09328,0.1210153,32.18635,0,0,106.8771
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.76049,30.76049,0,0,0,30.76049,0,0,3.552714E-15,0,0,32.37946,30.76049,0,0,269.6461,76.07674,0,32.37946,-32.37946,130.0611,30.96688,0.1210153,33.83654,0,0,76.07674
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,33.25726,33.25726,0,0,0,33.25726,58.77169,0,7.105427E-15,0,19.54586,35.00764,33.25726,0,0,305.6233,43.69727,0,15.46179,-15.46179,113.763,27.08637,0.1210153,36.58299,15.63668,0,63.24313
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,17.34871,17.34871,0,0,0,17.34871,263.4629,0,0,0,45.70741,18.2618,17.34871,0,0,322.803,28.23548,27.4456,0,27.4456,139.8002,33.28569,0.120985,19.08358,36.56593,0,73.94289
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,45.7441,45.7441,0,-1,0,45.7441,144.2687,0,0,0,65.99442,48.15169,45.7441,0,0,295.3575,52.93653,17.84273,0,17.84273,156.7273,37.31594,0.1209654,50.31852,52.79553,0,118.9309
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,19.26975,19.26975,0,-1,0,19.26975,368.3339,0,0,0,70.97702,20.28395,19.26975,0,0,277.5147,68.99499,50.69307,0,50.69307,204.8189,48.76632,0.1209096,21.19672,56.78161,0,139.972
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,15.83986,15.83986,0,-1,0,15.83986,443.0989,0,0,0,70.18626,16.67354,15.83986,0,0,226.8216,114.6188,53.51273,0,53.51273,255.5856,60.85358,0.1208508,17.42385,56.14901,0,184.805
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,0,0,0,84.13451,0,0,0,0,173.3089,162.7802,84.13451,0,84.13451,335.4026,79.8576,0.1207584,0,67.3076,0,246.9147
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,35.64971,35.64971,0,-1,0,35.64971,245.04,0,0,0,87.35606,37.52601,35.64971,0,0,89.17441,238.5013,49.83004,0,49.83004,382.6755,91.11303,0.1207038,39.21468,69.88484,0,325.8573
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,24.10429,24.10429,0,-1,0,24.10429,263.3441,0,0,0,63.47721,25.37293,24.10429,0,0,39.34437,283.3483,38.10428,0,38.10428,418.8244,99.71989,0.120662,26.51472,50.78177,0,346.8255
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,72.72839,72.72839,30.7652,0,10.0516,72.72839,62.44036,0,0,0,45.41187,44.17178,41.96319,0,0,1.240089,317.6422,1.240089,0,1.240089,420.0009,100,0.1206637,80.00123,36.32949,81,363.054
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,55.22868,55.22868,0,0,0,55.22868,50.81036,0,0,0,28.06189,58.13546,55.22868,0,0,0,318.7582,0,30.07356,-30.07356,388.3005,92.45232,0.1206637,60.75155,22.44951,0,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,33.41507,288.6847,19.7957,0,19.7957,407.0804,96.92371,0.120642,0,15.83656,0,308.4804
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,16.2491,16.2491,0,0,0,16.2491,0,0,0,0,0,17.10431,16.2491,0,0,13.61937,306.5008,0,17.10431,-17.10431,389.0508,92.63097,0.120642,17.87401,0,0,306.5008
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,13.58892,13.58892,0,-1,0,13.58892,0,0,1.776357E-15,0,0,14.30412,13.58892,0,0,32.62416,289.3965,0,14.30412,-14.30412,373.973,89.04101,0.120642,14.94781,0,0,289.3965
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.76242,45.76242,0,-1,0,45.76242,0,0,7.105427E-15,0,0,48.17097,45.76242,0,0,48.51763,275.0923,0,48.17097,-48.17097,323.1963,76.95135,0.120642,50.33867,0,0,275.0923
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,14.44539,14.44539,0,-1,0,14.44539,0,0,1.776357E-15,0,0,15.20567,14.44539,0,0,102.0409,226.9214,0,15.20567,-15.20567,307.1681,73.13512,0.120642,15.88993,0,0,226.9214
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,6.171665,6.171665,0,-1,0,6.171665,0,0,8.881784E-16,0,0,6.49649,6.171665,0,0,118.9361,211.7157,0,6.49649,-6.49649,300.3202,71.50467,0.120642,6.788832,0,0,211.7157
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,15.07217,15.07217,0,-1,0,15.07217,0,0,1.776357E-15,0,0,15.86544,15.07217,0,0,126.1544,205.2192,0,15.86544,-15.86544,283.5966,67.52286,0.120642,16.57939,0,0,205.2192
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,47.95788,47.95788,0,-1,0,47.95788,0,0,7.105427E-15,0,0,50.48198,47.95788,0,0,143.7827,189.3538,0,50.48198,-50.48198,230.3839,54.8532,0.120642,52.75367,0,0,189.3538
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8738,138.8718,0,0,0,230.3839,54.8532,0.120642,0,0,0,138.8718
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,44.36893,44.36893,0,-1,0,44.36893,0,0,7.105427E-15,0,0,46.70414,44.36893,0,0,199.8738,138.8718,0,46.70414,-46.70414,181.1534,43.13168,0.120642,48.80582,0,0,138.8718
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,20.37049,20.37049,0,-1,0,20.37049,0,0,3.552714E-15,0,0,21.44262,20.37049,0,0,251.7673,92.16767,0,21.44262,-21.44262,158.5509,37.75014,0.120642,22.40754,0,0,92.16767
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.5924,70.72504,0,0,0,158.5509,37.75014,0.120642,0,0,0,70.72504
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,62.64278,62.64278,81,0,22.761,62.64278,0,0,0,0,0,0,0,18.35722,17.43936,275.5924,70.72504,17.43936,0,17.43936,175.0953,41.68929,0.1206697,68.90706,0,81,70.72504
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,62.5052,62.5052,81,0,22.761,62.5052,0,0,0,0,0,0,0,18.4948,17.57006,258.153,86.42047,17.57006,0,17.57006,191.7638,45.65795,0.1206977,68.75571,0,81,86.42047
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,240.583,102.2335,92.54279,0,92.54279,279.5576,66.5612,0.1207291,0,19.07423,81,126.0763
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,63.5341,63.5341,81,0,22.761,63.5341,83.25076,3.552714E-15,0,0,52.89262,0,0,17.46589,16.5926,148.0402,185.522,69.48522,0,69.48522,345.4771,82.25627,0.1208078,69.88751,42.3141,81,238.4147
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,16.70716,16.70716,0,-1,0,16.70716,453.1477,0,0,0,75.7081,17.58648,16.70716,0,0,78.55499,248.0587,58.12162,0,58.12162,400.6161,95.38458,0.1207442,18.37787,60.56648,0,323.7668
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,12.49369,12.49369,0,-1,0,12.49369,700.3263,53.91198,0,0,87.4966,13.15125,12.49369,0,0,20.43336,300.3682,20.43336,0,20.43336,420.0009,100,0.1207219,13.74306,69.99728,0,387.8648
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,26.18343,26.18343,0,-1,0,26.18343,439.7644,87.58389,0,0,115.1454,27.5615,26.18343,0,0,0,318.7582,0,0,0,420.0009,100,0.1207219,28.80177,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,55.43141,55.43141,0,-1,0,55.43141,207.3071,56.56437,0,0,114.9132,58.34885,55.43141,0,0,0,318.7582,0,0,0,420.0009,100,0.1207219,60.97455,91.93058,0,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207219,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,58.21738,58.21738,0,-1,0,58.21738,140.9935,20.80129,0,0,82.08275,61.28146,58.21738,0,0,0,318.7582,0,0,0,420.0009,100,0.1207219,64.03912,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,23.67453,23.67453,0,0,0,23.67453,347.9327,57.45089,0,0,82.37145,24.92056,23.67453,0,0,0,318.7582,0,0,0,420.0009,100,0.1207219,26.04199,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,32.91434,32.91434,0,0,0,32.91434,127.7945,7.416036,0,0,42.06271,34.64668,32.91434,0,0,0,318.7582,0,0,0,420.0009,100,0.1207219,36.20578,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,43.4384,43.4384,0,0,0,43.4384,32.40803,0,7.105427E-15,0,14.07753,45.72464,43.4384,0,0,0,318.7582,0,31.6471,-31.6471,386.6419,92.0574,0.1207219,47.78225,11.26202,0,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,40.16956,40.16956,0,0,0,40.16956,0,0,7.105427E-15,0,0,42.28374,40.16956,0,0,35.16345,287.1111,0,42.28374,-42.28374,342.0709,81.44528,0.1207219,44.18652,0,0,287.1111
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.348228,1.348228,0,-1,0,1.348228,0,0,2.220446E-16,0,0,1.419187,1.348228,0,0,82.14539,244.8274,0,1.419187,-1.419187,340.5749,81.0891,0.1207219,1.48305,0,0,244.8274
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,55.8749,55.8749,0,-1,0,55.8749,0,0,7.105427E-15,0,0,58.81569,55.8749,0,0,83.72227,243.4082,0,58.81569,-58.81569,278.5778,66.3279,0.1207219,61.46239,0,0,243.4082
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.51667,39.51667,0,-1,0,39.51667,0,0,7.105427E-15,0,0,41.5965,39.51667,0,0,149.073,184.5925,0,41.5965,-41.5965,234.7312,55.88827,0.1207219,43.46834,0,0,184.5925
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,16.11215,16.11215,0,-1,0,16.11215,0,0,3.552714E-15,0,0,16.96016,16.11215,0,0,195.2914,142.996,0,16.96016,-16.96016,216.8536,51.63171,0.1207219,17.72337,0,0,142.996
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,42.54726,42.54726,0,-1,0,42.54726,0,0,7.105427E-15,0,0,44.78659,42.54726,0,0,214.136,126.0358,0,44.78659,-44.78659,169.6444,40.39144,0.1207219,46.80199,0,0,126.0358
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.0582,37.0582,0,-1,0,37.0582,0,0,0,0,0,39.00863,37.0582,0,0,263.8989,81.24924,0,39.00863,-39.00863,128.5257,30.60129,0.1207219,40.76402,0,0,81.24924
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.62418,33.62418,0,-1,0,33.62418,0,0,7.105427E-15,0,0,35.39388,33.62418,0,0,307.2418,42.24062,0,35.39388,-35.39388,91.21726,21.71835,0.1207219,36.9866,0,0,42.24062
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,16.74745,6.504403,0,-1,0,6.504403,0,0,10.24305,11.91779,0,6.84674,6.504403,0,0,346.5683,6.84674,0,6.84674,-6.84674,84.00017,20,0.1207219,18.4222,0,0,6.84674
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.56058,0,0,-1,0,0,0,0,28.56058,31.41664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207219,31.41664,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.43344,0,0,-1,0,0,0,0,28.43344,31.27679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207219,31.27679,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,14.09203,14.09203,81,0,22.761,14.09203,0,0,0,0,0,0,0,66.90797,63.56257,354.1758,0,63.56257,0,63.56257,144.3009,34.35729,0.120807,15.50124,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.6133,57.20631,68.7,0,68.7,209.4755,49.87501,0.1208643,0,0,81,57.20631
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,34.01048,34.01048,81,0,22.761,34.01048,76.27815,0,0,0,25.94257,0,0,46.98952,44.64004,221.9132,119.0363,70.58261,0,70.58261,276.436,65.81796,0.1209415,37.41153,20.75405,81,144.9789
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,42.53646,42.53646,81,0,22.761,42.53646,136.0447,0,0,0,57.86861,0,0,38.46354,36.54036,151.3306,182.5607,94.40897,0,94.40897,366.0002,87.14274,0.1209926,46.7901,46.29489,81,240.4293
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,23.03546,23.03546,0,-1,0,23.03546,342.4597,0,0,0,78.88719,24.24786,23.03546,0,0,56.92165,267.5287,54.63934,0,54.63934,417.8356,99.48447,0.120933,25.33901,63.10975,0,346.4159
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.401937,1.401937,0,-1,0,1.401937,7610.279,102.9332,0,0,106.6913,1.475723,1.401937,0,0,2.282319,316.7041,2.282319,0,2.282319,420.0009,100,0.1209305,1.54213,85.35302,0,423.3954
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,38.56019,38.56019,0,-1,0,38.56019,281.2003,67.84168,0,0,108.4314,40.58967,38.56019,0,0,0,318.7582,0,0,0,420.0009,100,0.1209305,42.41621,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209305,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,21.98995,21.98995,0,-1,0,21.98995,515.0622,90.11462,0,0,113.2619,23.14732,21.98995,0,0,0,318.7582,0,0,0,420.0009,100,0.1209305,24.18895,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,11.65234,11.65234,0,-1,0,11.65234,824.2459,83.77833,0,0,96.04395,12.26562,11.65234,0,0,0,318.7582,0,0,0,420.0009,100,0.1209305,12.81758,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209305,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,71.63393,71.63393,24.23749,0,8.400084,71.63393,69.64716,7.105427E-15,0,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1209305,78.79733,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,32.09452,32.09452,0,0,0,32.09452,71.27135,7.105427E-15,0,0,22.8742,33.78371,32.09452,0,0,0,318.7582,0,10.90951,-10.90951,408.5012,97.262,0.1209305,35.30397,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,11.76863,11.76863,0,0,0,11.76863,0,0,1.776357E-15,0,0,12.38803,11.76863,0,0,12.12167,307.8487,0,12.38803,-12.38803,395.4431,94.15292,0.1209305,12.94549,0,0,307.8487
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,36.45289,36.45289,0,-1,0,36.45289,0,0,7.105427E-15,0,0,38.37146,36.45289,0,0,25.88615,295.4607,0,38.37146,-38.37146,354.996,84.52269,0.1209305,40.09818,0,0,295.4607
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,37.42779,37.42779,0,-1,0,37.42779,0,0,0,0,0,39.39767,37.42779,0,0,68.52111,257.0892,0,39.39767,-39.39767,313.4672,74.6349,0.1209305,41.17057,0,0,257.0892
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.94145,31.94145,0,-1,0,31.94145,0,0,7.105427E-15,0,0,33.62258,31.94145,0,0,112.2963,217.6916,0,33.62258,-33.62258,278.0259,66.19651,0.1209305,35.1356,0,0,217.6916
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,22.51205,22.51205,0,-1,0,22.51205,0,0,3.552714E-15,0,0,23.69689,22.51205,0,0,149.6547,184.069,0,23.69689,-23.69689,253.0472,60.24921,0.1209305,24.76325,0,0,184.069
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,56.00821,56.00821,0,-1,0,56.00821,0,0,7.105427E-15,0,0,58.95601,56.00821,0,0,175.9846,160.3721,0,58.95601,-58.95601,190.9021,45.45279,0.1209305,61.60904,0,0,160.3721
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.4913,101.4161,0,0,0,190.9021,45.45279,0.1209305,0,0,0,101.4161
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.4913,101.4161,0,0,0,190.9021,45.45279,0.1209305,0,0,0,101.4161
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,55.6118,55.6118,0,-1,0,55.6118,0,0,7.105427E-15,0,0,58.53873,55.6118,0,0,241.4913,101.4161,0,58.53873,-58.53873,129.1969,30.76109,0.1209305,61.17297,0,0,101.4161
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,32.39312,32.39312,0,-1,0,32.39312,0,0,0,0,0,34.09802,32.39312,0,0,306.5343,42.87733,0,34.09802,-34.09802,93.25438,22.20338,0.1209305,35.63243,0,0,42.87733
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,26.59164,8.340348,0,-1,0,8.340348,0,0,18.25129,20.91046,0,8.779314,8.340348,0,0,344.421,8.779314,0,8.779314,-8.779314,84.00017,20,0.1209305,29.2508,0,0,8.779314
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,32.73373,32.73373,81,0,22.761,32.73373,0,0,0,0,0,0,0,48.26627,45.85296,354.1758,0,45.85296,0,45.85296,127.5001,30.35711,0.1210028,36.0071,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,8.670491,8.670491,80.98628,0,22.75753,8.670491,0,0,0,0,0,0,0,72.31579,68.7,308.3228,41.26767,68.7,0,68.7,192.6747,45.87482,0.1210818,9.53754,0,81,41.26767
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,16.62718,16.62718,81,0,22.761,16.62718,152.391,0,0,0,25.33831,0,0,64.37283,61.15418,239.6228,103.0977,86.49249,0,86.49249,274.7286,65.41145,0.1211413,18.28989,20.27065,81,128.436
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,4.38774,4.38774,76.70353,0,21.67399,4.38774,1232.67,1.421085E-14,0,0,54.08636,0,0,72.31579,68.7,153.1304,180.9409,122.7864,0,122.7864,391.214,93.146,0.1211503,4.826513,43.26908,81,235.0273
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,47.54224,47.54224,0,-1,0,47.54224,170.587,0.7124322,0,0,81.10088,50.04446,47.54224,0,0,30.34399,291.4486,30.34399,0,30.34399,420.0009,100,0.1211172,52.29646,64.88071,0,372.5495
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,24.31388,24.31388,0,-1,0,24.31388,424.0124,77.50032,0,0,103.0939,25.59356,24.31388,0,0,0,318.7582,0,0,0,420.0009,100,0.1211172,26.74527,82.47511,0,421.8521
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,30.76302,30.76302,0,-1,0,30.76302,390.361,87.7047,0,0,120.0868,32.38212,30.76302,0,0,0,318.7582,0,0,0,420.0009,100,0.1211172,33.83932,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,3.707925,3.707925,0,-1,0,3.707925,3231.514,115.919,0,0,119.8221,3.903078,3.707925,0,0,0,318.7582,0,0,0,420.0009,100,0.1211172,4.078717,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,12.81458,12.81458,0,-1,0,12.81458,910.7816,103.2238,0,0,116.7128,13.48903,12.81458,0,0,0,318.7582,0,0,0,420.0009,100,0.1211172,14.09604,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,19.38096,19.38096,0,-1,0,19.38096,551.2032,86.42747,0,0,106.8285,20.40101,19.38096,0,0,0,318.7582,0,0,0,420.0009,100,0.1211172,21.31906,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,65.25668,65.25668,20.25,0,7.39125,65.25668,117.2224,29.12002,0,0,76.49548,47.37546,45.00669,0,0,0,318.7582,0,0,0,420.0009,100,0.1211172,71.78236,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,23.03122,23.03122,0,0,0,23.03122,216.7413,25.67476,0,0,49.91815,24.24339,23.03122,0,0,0,318.7582,0,0,0,420.0009,100,0.1211172,25.33434,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,23.12184,23.12184,0,0,0,23.12184,99.00054,0,0,0,22.89075,24.33878,23.12184,0,0,0,318.7582,0,1.448033,-1.448033,418.4745,99.63658,0.1211172,25.43402,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,3.194592,3.194592,0,0,0,3.194592,0,0,4.440892E-16,0,0,3.362729,3.194592,0,0,1.608925,317.3102,0,3.362729,-3.362729,414.9298,98.79263,0.1211172,3.514051,0,0,317.3102
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,26.27272,26.27272,0,-1,0,26.27272,0,0,3.552714E-15,0,0,27.65549,26.27272,0,0,5.345291,313.9475,0,27.65549,-27.65549,385.7784,91.85181,0.1211172,28.89999,0,0,313.9475
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,32.86459,32.86459,0,-1,0,32.86459,0,0,0,0,0,34.59431,32.86459,0,0,36.07362,286.292,0,34.59431,-34.59431,349.3128,83.16955,0.1211172,36.15105,0,0,286.292
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,3.230115,3.230115,0,-1,0,3.230115,0,0,4.440892E-16,0,0,3.400121,3.230115,0,0,74.51173,251.6977,0,3.400121,-3.400121,345.7288,82.31621,0.1211172,3.553127,0,0,251.6977
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,49.31076,49.31076,0,-1,0,49.31076,0,0,7.105427E-15,0,0,51.90606,49.31076,0,0,78.28964,248.2975,0,51.90606,-51.90606,291.015,69.28914,0.1211172,54.24183,0,0,248.2975
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,36.58094,36.58094,0,-1,0,36.58094,0,0,0,0,0,38.50625,36.58094,0,0,135.963,196.3915,0,38.50625,-38.50625,250.4258,59.62508,0.1211172,40.23903,0,0,196.3915
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,50.42226,50.42226,0,-1,0,50.42226,0,0,0,0,0,53.07607,50.42226,0,0,178.7478,157.8852,0,53.07607,-53.07607,194.4787,46.30437,0.1211172,55.46449,0,0,157.8852
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.7212,104.8092,0,0,0,194.4787,46.30437,0.1211172,0,0,0,104.8092
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.81167,35.81167,0,-1,0,35.81167,0,0,0,0,0,37.69649,35.81167,0,0,237.7212,104.8092,0,37.69649,-37.69649,154.7431,36.84353,0.1211172,39.39283,0,0,104.8092
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,3.515921,3.515921,0,-1,0,3.515921,0,0,4.440892E-16,0,0,3.700969,3.515921,0,0,279.6062,67.11268,0,3.700969,-3.700969,150.842,35.91468,0.1211172,3.867513,0,0,67.11268
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,4.690974,4.690974,0,-1,0,4.690974,0,0,8.881784E-16,0,0,4.937868,4.690974,0,0,283.7184,63.41171,0,4.937868,-4.937868,145.637,34.67541,0.1211172,5.160072,0,0,63.41171
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,11.64642,11.64642,0,0,0,11.64642,0,0,1.776357E-15,0,0,12.25939,11.64642,0,0,289.2049,58.47384,0,12.25939,-12.25939,132.7145,31.59862,0.1211172,12.81106,0,0,58.47384
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.00899,21.00899,0,0,0,21.00899,0,0,3.552714E-15,0,0,22.11473,21.00899,0,0,302.8264,46.21445,0,22.11473,-22.11473,109.4035,26.0484,0.1211172,23.10989,0,0,46.21445
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,56.55245,56.55245,81,0,22.761,56.55245,47.56116,0,0,0,26.897,0,0,24.44755,23.22517,327.3983,24.09972,50.12217,0,50.12217,156.9536,37.36982,0.121189,62.2077,21.5176,81,50.99672
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,29.23895,29.23895,81,0,22.761,29.23895,157.114,0,0,0,45.93851,0,0,51.76104,49.17299,277.2762,69.20968,95.1115,0,95.1115,247.1843,58.85328,0.1212389,32.16285,36.7508,81,115.1482
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,182.1647,154.81,81.08926,0,81.08926,324.1123,77.16944,0.1211506,0,64.87141,0,235.8993
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,61.36285,61.36285,0,-1,0,61.36285,163.3745,0,0,0,100.2513,64.59248,61.36285,0,0,101.0754,227.7904,35.65877,0,35.65877,357.9412,85.22392,0.1211118,67.49914,80.201,0,328.0416
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,33.4685,0,0,98.88512,0,0,0,0,65.41663,259.8833,65.41663,0,65.41663,420.0009,100,0.1210408,0,79.1081,0,358.7684
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,48.32183,48.32183,0,-1,0,48.32183,206.9762,49.14962,0,0,100.0147,50.86509,48.32183,0,0,0,318.7582,0,0,0,420.0009,100,0.1210408,53.15401,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210408,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,51.71581,51.71581,0,-1,0,51.71581,153.0198,24.69773,0,0,79.13543,54.43769,51.71581,0,0,0,318.7582,0,0,0,420.0009,100,0.1210408,56.88739,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,4.355937,4.355937,0,0,0,4.355937,1332.877,53.47409,0,0,58.05928,4.585196,4.355937,0,0,0,318.7582,0,0,0,420.0009,100,0.1210408,4.79153,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210408,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210408,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,35.57774,35.57774,0,0,0,35.57774,0,0,0,0,0,37.45026,35.57774,0,0,0,318.7582,0,37.45026,-37.45026,380.5248,90.60096,0.1210408,39.13552,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,50.13141,50.13141,0,-1,0,50.13141,0,0,7.105427E-15,0,0,52.76991,50.13141,0,0,41.6114,281.308,0,52.76991,-52.76991,324.9005,77.35709,0.1210408,55.14455,0,0,281.308
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.27573,46.27573,0,-1,0,46.27573,0,0,7.105427E-15,0,0,48.7113,46.27573,0,0,100.2446,228.5381,0,48.7113,-48.7113,273.5542,65.13183,0.1210408,50.9033,0,0,228.5381
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,19.54333,19.54333,0,-1,0,19.54333,0,0,3.552714E-15,0,0,20.57193,19.54333,0,0,154.3683,179.8268,0,20.57193,-20.57193,251.8695,59.96881,0.1210408,21.49767,0,0,179.8268
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,4.684607,4.684607,0,-1,0,4.684607,0,0,8.881784E-16,0,0,4.931165,4.684607,0,0,177.226,159.2548,0,4.931165,-4.931165,246.6716,58.73122,0.1210408,5.153068,0,0,159.2548
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,5.38718,5.38718,0,-1,0,5.38718,0,0,8.881784E-16,0,0,5.670716,5.38718,0,0,182.7051,154.3237,0,5.670716,-5.670716,240.6941,57.30801,0.1210408,5.925898,0,0,154.3237
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,52.3544,52.3544,0,-1,0,52.3544,0,0,0,0,0,55.1099,52.3544,0,0,189.0059,148.653,0,55.1099,-55.1099,182.6032,43.47687,0.1210408,57.58984,0,0,148.653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,1.669581,1.669581,0,-1,0,1.669581,0,0,2.220446E-16,0,0,1.757454,1.669581,0,0,250.2391,93.54306,0,1.757454,-1.757454,180.7507,43.03579,0.1210408,1.836539,0,0,93.54306
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,2.175427,2.175427,0,-1,0,2.175427,0,0,0,0,0,2.289923,2.175427,0,0,252.1918,91.78561,0,2.289923,-2.289923,178.3369,42.46108,0.1210408,2.392969,0,0,91.78561
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,24.25397,24.25397,0,-1,0,24.25397,0,0,3.552714E-15,0,0,25.5305,24.25397,0,0,254.7362,89.49568,0,25.5305,-25.5305,151.4254,36.05359,0.1210408,26.67937,0,0,89.49568
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,34.88508,34.88508,0,-1,0,34.88508,0,0,0,0,0,36.72113,34.88508,0,0,283.1034,63.96518,0,36.72113,-36.72113,112.7179,26.83755,0.1210408,38.37359,0,0,63.96518
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.29705,20.29705,0,0,0,20.29705,0,0,0,0,0,21.36532,20.29705,0,0,323.9046,27.24405,0,21.36532,-21.36532,90.19689,21.47541,0.1210408,22.32676,0,0,27.24405
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,53.95808,53.95808,81,0,22.761,53.95808,0,0,0,0,0,0,0,27.04192,25.68983,347.6439,5.87873,25.68983,0,25.68983,114.5684,27.27814,0.1210811,59.35389,0,81,5.87873
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,24.19718,24.19718,81,0,22.761,24.19718,50.71426,0,0,0,12.27142,0,0,56.80282,53.96268,321.9541,28.99957,66.2341,0,66.2341,177.4036,42.23886,0.1211622,26.6169,9.817137,81,41.27099
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,255.72,88.61026,96.05685,0,96.05685,268.5311,63.93585,0.1211891,0,21.88548,81,115.9671
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,27.79024,27.79024,0,-1,0,27.79024,171.5699,0,0,0,47.67968,29.25289,27.79024,0,0,159.6631,175.0614,18.4268,0,18.4268,286.0123,68.09803,0.1211691,30.56927,38.14375,0,222.7411
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,33.90055,33.90055,0,-1,0,33.90055,150.7412,0,0,0,51.1021,35.68479,33.90055,0,0,141.2363,191.6456,15.41731,0,15.41731,300.6385,71.58044,0.1211524,37.2906,40.88168,0,242.7477
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,51.7133,51.7133,0,-1,0,51.7133,129.3985,0,0,0,66.91622,54.43505,51.7133,0,0,125.819,205.5211,12.48116,0,12.48116,312.4791,74.39964,0.1211388,56.88463,53.53298,0,272.4373
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,65.30318,65.30318,0,-1,0,65.30318,109.1721,0,0,3.133502,71.29285,68.7402,65.30318,0,0,113.3378,216.7542,2.552662,0,2.552662,314.9008,74.97623,0.1211361,71.8335,57.03428,0,288.047
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,61.76198,61.76198,0,-1,0,61.76198,133.0868,0,0,0,82.19707,65.01261,61.76198,0,0,110.7852,219.0516,17.18446,0,17.18446,331.2034,78.8578,0.1211174,67.93818,65.75765,0,301.2487
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,61.87698,61.87698,0,-1,0,61.87698,90.51898,0,0,0,56.01042,65.13367,61.87698,0,0,93.60071,234.5176,0,9.12325,-9.12325,321.5867,76.5681,0.1211174,68.06468,44.80833,0,290.528
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,103.7377,225.3943,31.95324,0,31.95324,351.9002,83.78558,0.1210828,0,25.56259,0,257.3476
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,38.60466,38.60466,0,0,0,38.60466,42.82356,0,0,0,16.53189,40.63648,38.60466,0,0,71.78441,254.1523,0,24.10459,-24.10459,326.4917,77.73596,0.1210828,42.46513,13.22551,0,270.6841
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,44.22713,44.22713,0,0,0,44.22713,30.96224,0,0,0,13.69371,46.55488,44.22713,0,0,98.56729,230.0477,0,32.86117,-32.86117,291.853,69.48866,0.1210828,48.64985,10.95497,0,243.7414
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,50.64028,50.64028,0,0,0,50.64028,0,0,7.105427E-15,0,0,53.30555,50.64028,0,0,135.0797,197.1865,0,53.30555,-53.30555,235.664,56.11036,0.1210828,55.7043,0,0,197.1865
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,42.46608,42.46608,0,-1,0,42.46608,0,0,7.105427E-15,0,0,44.70114,42.46608,0,0,194.3081,143.8809,0,44.70114,-44.70114,188.5449,44.89154,0.1210828,46.71269,0,0,143.8809
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,47.3516,47.3516,0,-1,0,47.3516,0,0,7.105427E-15,0,0,49.84379,47.3516,0,0,243.976,99.17979,0,49.84379,-49.84379,136.0049,32.38205,0.1210828,52.08676,0,0,99.17979
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,5.312136,5.312136,0,-1,0,5.312136,0,0,8.881784E-16,0,0,5.591722,5.312136,0,0,299.358,49.33601,0,5.591722,-5.591722,130.1107,30.97867,0.1210828,5.843349,0,0,49.33601
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.571,43.74429,0,0,0,130.1107,30.97867,0.1210828,0,0,0,43.74429
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,52.9527,41.55707,0,-1,0,41.55707,0,0,11.39563,16.6909,0,43.74429,41.55707,0,0,305.571,43.74429,0,43.74429,-43.74429,84.00017,20,0.1210828,58.24797,0,0,43.74429
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,20.4019,0,0,-1,0,0,0,0,20.4019,22.44209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210828,22.44209,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.996877,0,0,-1,0,0,0,0,0.996877,1.096565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210828,1.096565,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,41.27839,0,0,-1,0,0,0,0,41.27839,45.40623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210828,45.40623,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210828,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,42.07447,0,0,-1,0,0,0,0,42.07447,46.28192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210828,46.28192,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,4.481414,4.481414,76.7972,0,21.69769,4.481414,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1211506,4.929555,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,12.11307,12.11307,81,0,22.761,12.11307,0,1.421085E-14,0,0,0,0,0,68.88692,65.44258,285.4758,61.83,65.44258,0,65.44258,211.259,50.29966,0.1212323,13.32438,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,30.23216,30.23216,81,0,22.761,30.23216,69.75427,0,0,0,21.08822,0,0,50.76784,48.22945,220.0332,120.7283,69.31767,0,69.31767,277.0195,65.95689,0.1213098,33.25537,16.87058,81,141.8165
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,36.40211,36.40211,81,0,22.761,36.40211,149.5186,0,0,0,54.42793,0,0,44.59789,42.36799,150.7156,183.1142,96.79592,0,96.79592,368.8482,87.82082,0.1213574,40.04233,43.54234,81,237.5422
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,35.38403,35.38403,0,-1,0,35.38403,232.0079,0,0,0,82.09373,37.24634,35.38403,0,0,53.91963,270.2306,44.84739,0,44.84739,411.3942,97.95079,0.1213088,38.92243,65.67499,0,352.3243
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,20.01948,20.01948,0,-1,0,20.01948,506.4393,71.24115,0,0,101.3865,21.07314,20.01948,0,0,9.072242,310.5932,9.072242,0,9.072242,420.0009,100,0.121299,22.02143,81.10923,0,411.9797
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,48.54398,48.54398,0,-1,0,48.54398,231.553,61.30613,0,0,112.4051,51.09893,48.54398,0,0,0,318.7582,0,0,0,420.0009,100,0.121299,53.39838,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121299,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121299,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121299,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,54.41608,54.41608,0,0,0,54.41608,147.4278,22.94434,0,0,80.22443,57.28009,54.41608,0,0,0,318.7582,0,0,0,420.0009,100,0.121299,59.85769,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.7434907,0.7434907,0,0,0,0.7434907,5112.066,37.22511,0,0,38.00773,0.7826218,0.7434907,0,0,0,318.7582,0,0,0,420.0009,100,0.121299,0.8178397,30.40619,0,356.766
