Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,30.81524,30.81524,0,0,0,30.81524,40.77629,0,3.552714E-15,0,12.56531,32.4371,30.81524,0,0,0,318.7582,0,19.87179,-19.87179,399.0541,95.0127,0.121299,33.89677,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,41.37833,41.37833,0,0,0,41.37833,0,0,0,0,0,43.55613,41.37833,0,0,22.07976,298.8864,0,43.55613,-43.55613,353.1419,84.08125,0.121299,45.51616,0,0,298.8864
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,22.25744,22.25744,0,-1,0,22.25744,0,0,0,0,0,23.42889,22.25744,0,0,70.47546,255.3303,0,23.42889,-23.42889,328.4457,78.20121,0.121299,24.48319,0,0,255.3303
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,2.771919,2.771919,0,-1,0,2.771919,0,0,4.440892E-16,0,0,2.917809,2.771919,0,0,96.50756,231.9014,0,2.917809,-2.917809,325.3701,77.46891,0.121299,3.049111,0,0,231.9014
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,29.83824,29.83824,0,-1,0,29.83824,0,0,3.552714E-15,0,0,31.40867,29.83824,0,0,99.74957,228.9836,0,31.40867,-31.40867,292.2625,69.58616,0.121299,32.82206,0,0,228.9836
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,30.61527,30.61527,0,-1,0,30.61527,0,0,7.105427E-15,0,0,32.2266,30.61527,0,0,134.6481,197.5749,0,32.2266,-32.2266,258.2926,61.49812,0.121299,33.6768,0,0,197.5749
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,9.246032,9.246032,0,-1,0,9.246032,0,0,1.776357E-15,0,0,9.732665,9.246032,0,0,170.4554,165.3483,0,9.732665,-9.732665,248.0335,59.05547,0.121299,10.17064,0,0,165.3483
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.2695,155.6157,0,0,0,248.0335,59.05547,0.121299,0,0,0,155.6157
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,18.01765,18.01765,0,-1,0,18.01765,0,0,0,0,0,18.96595,18.01765,0,0,181.2695,155.6157,0,18.96595,-18.96595,228.0416,54.29552,0.121299,19.81942,0,0,155.6157
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.3428,136.6497,0,0,0,228.0416,54.29552,0.121299,0,0,0,136.6497
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,59.9217,59.9217,0,-1,0,59.9217,0,0,7.105427E-15,0,0,63.07547,59.9217,0,0,202.3428,136.6497,0,63.07547,-63.07547,161.5542,38.46522,0.121299,65.91386,0,0,136.6497
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,51.71976,51.71976,0,-1,0,51.71976,0,0,7.105427E-15,0,0,54.44186,51.71976,0,0,272.4266,73.57426,0,54.44186,-54.44186,104.1675,24.80173,0.121299,56.89174,0,0,73.57426
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.28608,30.28608,81,0,22.761,30.28608,0,0,0,0,0,0,0,50.71392,48.17822,332.9176,19.1324,48.17822,0,48.17822,149.8734,35.68406,0.121374,33.31469,0,81,19.1324
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,43.16142,43.16142,81,0,22.761,43.16142,0,0,0,0,0,0,0,37.83858,35.94665,284.7393,62.4928,35.94665,0,35.94665,183.9753,43.80357,0.1214299,47.47757,0,81,62.4928
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,29.38605,29.38605,81,0,22.761,29.38605,70.21053,0,0,0,20.6321,0,0,51.61395,49.03325,248.7927,94.84478,69.66535,0,69.66535,250.0657,59.53933,0.1215066,32.32466,16.50568,81,115.4769
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,16.90929,16.90929,81,0,22.761,16.90929,268.9171,0,0,0,45.47196,0,0,64.09071,60.88618,179.1274,157.5436,106.3581,0,106.3581,350.9659,83.56314,0.1215436,18.60022,36.37757,81,203.0156
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,50.83294,50.83294,0,-1,0,50.83294,139.3511,0,0,0,70.83627,53.50836,50.83294,0,0,72.76923,253.2659,17.32791,0,17.32791,367.4046,87.47711,0.1215249,55.91623,56.66901,0,324.1022
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,14.44172,14.44172,0,-1,0,14.44172,653.2914,23.70336,0,0,94.34648,15.20181,14.44172,0,0,55.44131,268.8611,55.44131,0,55.44131,420.0009,100,0.121465,15.88589,75.47718,0,363.2075
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,20.12701,20.12701,0,-1,0,20.12701,549.7565,89.46323,0,0,110.6496,21.18633,20.12701,0,0,0,318.7582,0,0,0,420.0009,100,0.121465,22.13971,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,49.03644,49.03644,0,-1,0,49.03644,224.716,58.57544,0,0,110.1927,51.6173,49.03644,0,0,0,318.7582,0,0,0,420.0009,100,0.121465,53.94008,88.15419,0,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,33.52989,33.52989,0,-1,0,33.52989,291.7923,62.54301,0,0,97.83763,35.29462,33.52989,0,0,0,318.7582,0,0,0,420.0009,100,0.121465,36.88288,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,47.16344,47.16344,0,-1,0,47.16344,190.4676,40.18536,0,0,89.83109,49.64573,47.16344,0,0,0,318.7582,0,0,0,420.0009,100,0.121465,51.87979,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,21.79786,21.79786,0,0,0,21.79786,274.9125,36.97993,0,0,59.92505,22.94512,21.79786,0,0,0,318.7582,0,0,0,420.0009,100,0.121465,23.97765,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,25.3756,25.3756,0,0,0,25.3756,179.5047,18.83924,0,0,45.5504,26.71115,25.3756,0,0,0,318.7582,0,0,0,420.0009,100,0.121465,27.91316,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,12.06266,12.06266,0,0,0,12.06266,195.1589,10.84382,0,0,23.54136,12.69754,12.06266,0,0,0,318.7582,0,0,0,420.0009,100,0.121465,13.26893,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,58.32122,58.32122,0,0,0,58.32122,0,0,7.105427E-15,0,0,61.39076,58.32122,0,0,0,318.7582,0,61.39076,-61.39076,355.2893,84.59252,0.121465,64.15334,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.83751,29.83751,0,-1,0,29.83751,0,0,3.552714E-15,0,0,31.4079,29.83751,0,0,68.21196,257.3675,0,31.4079,-31.4079,322.1825,76.70995,0.121465,32.82126,0,0,257.3675
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,16.00412,16.00412,0,-1,0,16.00412,0,0,3.552714E-15,0,0,16.84644,16.00412,0,0,103.1096,225.9596,0,16.84644,-16.84644,304.4247,72.48194,0.121465,17.60453,0,0,225.9596
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,9.65688,9.65688,0,-1,0,9.65688,0,0,0,0,0,10.16514,9.65688,0,0,121.8279,209.1131,0,10.16514,-10.16514,293.7097,69.93076,0.121465,10.62257,0,0,209.1131
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.1225,198.948,0,0,0,293.7097,69.93076,0.121465,0,0,0,198.948
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.1225,198.948,0,0,0,293.7097,69.93076,0.121465,0,0,0,198.948
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,48.16589,48.16589,0,-1,0,48.16589,0,0,0,0,0,50.70094,48.16589,0,0,133.1225,198.948,0,50.70094,-50.70094,240.2663,57.20614,0.121465,52.98248,0,0,198.948
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,12.47039,12.47039,0,-1,0,12.47039,0,0,1.776357E-15,0,0,13.12672,12.47039,0,0,189.4569,148.2471,0,13.12672,-13.12672,226.4295,53.91168,0.121465,13.71743,0,0,148.2471
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,15.35086,15.35086,0,-1,0,15.35086,0,0,1.776357E-15,0,0,16.1588,15.35086,0,0,204.0421,135.1203,0,16.1588,-16.1588,209.3966,49.85624,0.121465,16.88595,0,0,135.1203
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.26175,24.26175,0,-1,0,24.26175,0,0,0,0,0,25.53868,24.26175,0,0,221.9963,118.9615,0,25.53868,-25.53868,182.4765,43.4467,0.121465,26.68792,0,0,118.9615
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,14.20367,14.20367,0,-1,0,14.20367,0,0,0,0,0,14.95123,14.20367,0,0,250.3727,93.42284,0,14.95123,-14.95123,166.7165,39.69433,0.121465,15.62403,0,0,93.42284
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,33.93822,33.93822,0,0,0,33.93822,0,0,0,0,0,35.72445,33.93822,0,0,266.9851,78.47161,0,35.72445,-35.72445,129.0596,30.72842,0.121465,37.33205,0,0,78.47161
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.679,42.74717,0,0,0,129.0596,30.72842,0.121465,0,0,0,42.74717
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,45.95953,45.95953,81,0,22.761,45.95953,36.72303,0,0,0,16.87774,0,0,35.04047,33.28844,306.679,42.74717,50.16618,0,50.16618,176.6515,42.05979,0.1215384,50.55549,13.50219,81,59.6249
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,256.5128,87.89673,119.3578,0,119.3578,289.8842,69.01991,0.1215396,0,40.52626,81,138.5546
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,78.04308,68.7,0,-1,0,68.7,101.2195,0,9.34308,17.14739,69.53778,72.31579,68.7,0,0,137.155,195.3188,0,2.778007,-2.778007,286.956,68.32271,0.1215396,85.84739,55.63023,0,264.8565
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,24.20962,24.20962,0,-1,0,24.20962,396.0996,0,0,0,95.89422,25.48381,24.20962,0,0,140.2416,192.5408,70.41041,0,70.41041,353.7531,84.22677,0.1214636,26.63058,76.71538,0,288.435
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,3.368825,3.368825,0,-1,0,3.368825,3225.284,35.27682,0,0,108.6542,3.546132,3.368825,0,0,69.83122,255.9101,69.83122,0,69.83122,420.0009,100,0.1213884,3.705707,86.92334,0,364.5643
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,21.94364,21.94364,0,-1,0,21.94364,554.6852,98.61955,0,0,121.7181,23.09857,21.94364,0,0,0,318.7582,0,0,0,420.0009,100,0.1213884,24.138,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,22.0467,22.0467,0,-1,0,22.0467,493.2828,85.54553,0,0,108.7526,23.20705,22.0467,0,0,0,318.7582,0,0,0,420.0009,100,0.1213884,24.25137,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,50.04197,50.04197,0,-1,0,50.04197,187.0365,40.92101,0,0,93.59676,52.67575,50.04197,0,0,0,318.7582,0,0,0,420.0009,100,0.1213884,55.04616,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,12.19783,12.19783,0,0,0,12.19783,588.989,59.00404,0,0,71.84386,12.83982,12.19783,0,0,0,318.7582,0,0,0,420.0009,100,0.1213884,13.41761,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213884,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,39.84845,39.84845,0,0,0,39.84845,43.24136,0,0,0,17.23101,41.94573,39.84845,0,0,0,318.7582,0,24.71473,-24.71473,393.9492,93.79725,0.1213884,43.83329,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,64.37576,64.37576,81,0,22.761,64.37576,0,0,0,0,0,0,0,16.62425,15.79303,27.46081,294.0435,15.79303,0,15.79303,408.9318,97.36452,0.1214129,70.81333,0,81,294.0435
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,7.123822,7.123822,0,-1,0,7.123822,0,0,8.881784E-16,0,0,7.49876,7.123822,0,0,11.66777,308.2572,0,7.49876,-7.49876,401.0274,95.48253,0.1214129,7.836204,0,0,308.2572
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,10.36489,10.36489,0,-1,0,10.36489,0,0,1.776357E-15,0,0,10.91042,10.36489,0,0,19.99973,300.7585,0,10.91042,-10.91042,389.5269,92.7443,0.1214129,11.40138,0,0,300.7585
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,60.18536,60.18536,0,-1,0,60.18536,0,0,7.105427E-15,0,0,63.35301,60.18536,0,0,32.12241,289.8481,0,63.35301,-63.35301,322.7469,76.84435,0.1214129,66.2039,0,0,289.8481
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,11.83397,11.83397,0,-1,0,11.83397,0,0,1.776357E-15,0,0,12.45681,11.83397,0,0,102.5146,226.495,0,12.45681,-12.45681,309.6163,73.71801,0.1214129,13.01737,0,0,226.495
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,27.11219,27.11219,0,-1,0,27.11219,0,0,3.552714E-15,0,0,28.53915,27.11219,0,0,116.3556,214.0382,0,28.53915,-28.53915,279.5334,66.55544,0.1214129,29.82341,0,0,214.0382
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,16.34251,16.34251,0,-1,0,16.34251,0,0,0,0,0,17.20264,16.34251,0,0,148.0657,185.4991,0,17.20264,-17.20264,261.4002,62.23802,0.1214129,17.97676,0,0,185.4991
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.39275,30.39275,0,-1,0,30.39275,0,0,3.552714E-15,0,0,31.99236,30.39275,0,0,167.1798,168.2964,0,31.99236,-31.99236,227.6773,54.20877,0.1214129,33.43202,0,0,168.2964
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,15.87978,15.87978,0,-1,0,15.87978,0,0,3.552714E-15,0,0,16.71556,15.87978,0,0,202.7268,136.3041,0,16.71556,-16.71556,210.0575,50.0136,0.1214129,17.46776,0,0,136.3041
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,14.49077,14.49077,0,-1,0,14.49077,0,0,1.776357E-15,0,0,15.25345,14.49077,0,0,221.2997,119.5885,0,15.25345,-15.25345,193.979,46.18538,0.1214129,15.93985,0,0,119.5885
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,11.01143,11.01143,0,-1,0,11.01143,0,0,1.776357E-15,0,0,11.59098,11.01143,0,0,238.248,104.3351,0,11.59098,-11.59098,181.761,43.27635,0.1214129,12.11257,0,0,104.3351
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,11.30117,11.30117,0,0,0,11.30117,0,0,0,0,0,11.89597,11.30117,0,0,251.1268,92.74409,0,11.89597,-11.89597,169.2216,40.29077,0.1214129,12.43129,0,0,92.74409
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.3445,80.84812,0,0,0,169.2216,40.29077,0.1214129,0,0,0,80.84812
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,42.22106,42.22106,0,0,0,42.22106,9.070271,0,7.105427E-15,0,3.829564,44.44322,42.22106,0,0,264.3445,80.84812,0,40.61366,-40.61366,126.411,30.0978,0.1214129,46.44316,3.063651,0,84.67769
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,30.84899,30.84899,0,0,0,30.84899,30.55845,0,7.105427E-15,0,9.426972,32.47262,30.84899,0,0,309.4709,40.23447,0,23.04565,-23.04565,102.1188,24.31395,0.1214129,33.93389,7.541578,0,49.66144
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,5.095701,5.095701,0,-1,0,5.095701,273.9937,0,0,0,13.9619,5.363895,5.095701,0,0,335.0771,17.18882,8.598004,0,8.598004,110.2756,26.25603,0.1214036,5.605271,11.16952,0,31.15072
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,47.02883,45.96023,0,-1,0,45.96023,51.02708,0,1.068605,23.59513,23.45216,48.37919,45.96023,0,0,326.4791,24.92703,0,24.92703,-24.92703,84.00017,20,0.1214036,51.73172,18.76173,0,48.37919
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,15.37764,15.37764,0,-1,0,15.37764,222.8353,0,0,10.40471,34.2668,16.18699,15.37764,0,0,354.1758,0,18.07981,0,18.07981,101.1522,24.08381,0.1213842,16.9154,27.41344,0,34.2668
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,336.096,16.27183,22.69094,0,22.69094,122.6787,29.20916,0.1213597,0,18.15275,0,38.96277
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,32.23854,32.23854,0,-1,0,32.23854,22.43748,0,0,0,7.233515,33.9353,32.23854,0,0,313.4051,36.69368,0,26.70178,-26.70178,94.53255,22.5077,0.1213597,35.46239,5.786812,0,43.92719
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,343.0737,9.991891,0.5329425,0,0.5329425,95.03814,22.62808,0.1213592,0,0.426354,0,10.52483
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,53.94969,53.94969,81,0,22.761,53.94969,13.25375,0,0,0,7.150358,0,0,27.05031,25.69779,342.5408,10.47154,32.84815,0,32.84815,126.2006,30.04771,0.1214081,59.34466,5.720287,81,17.6219
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,23.65093,23.65093,81,0,22.761,23.65093,1.630888,0,0,0,0.3857203,0,0,57.34907,54.48161,309.6926,40.03487,54.86734,0,54.86734,178.2523,42.44095,0.1214928,26.01603,0.3085763,81,40.42059
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,72.31579,0,20.56389,0,0,0,0,0,1.312067,0,0,72.31579,68.7,254.8253,89.41547,70.01207,0,70.01207,244.6716,58.25504,0.1215471,0,1.049653,81,90.72754
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,184.8132,152.4263,68.7,0,68.7,309.8462,73.77275,0.1216027,0,0,81,152.4263
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,5.383546,5.383546,0,-1,0,5.383546,0,0,0,0,0,5.666891,5.383546,0,0,116.1132,214.2563,0,5.666891,-5.666891,303.8727,72.35051,0.1216027,5.921901,0,0,214.2563
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4098,208.5894,0,0,0,303.8727,72.35051,0.1216027,0,0,0,208.5894
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,21.22756,21.22756,0,-1,0,21.22756,0,0,0,0,0,22.3448,21.22756,0,0,122.4098,208.5894,0,22.3448,-22.3448,280.3192,66.74255,0.1216027,23.35032,0,0,208.5894
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,3.473417,3.473417,0,-1,0,3.473417,0,0,4.440892E-16,0,0,3.656228,3.473417,0,0,147.2373,186.2446,0,3.656228,-3.656228,276.4652,65.82493,0.1216027,3.820758,0,0,186.2446
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,8.848724,8.848724,0,-1,0,8.848724,0,0,0,0,0,9.314447,8.848724,0,0,151.2998,182.5884,0,9.314447,-9.314447,266.647,63.48725,0.1216027,9.733597,0,0,182.5884
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,39.94146,39.94146,0,-1,0,39.94146,0,0,7.105427E-15,0,0,42.04364,39.94146,0,0,161.6492,173.274,0,42.04364,-42.04364,222.3291,52.93539,0.1216027,43.93561,0,0,173.274
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,42.30299,42.30299,0,-1,0,42.30299,0,0,7.105427E-15,0,0,44.52946,42.30299,0,0,208.3643,131.2303,0,44.52946,-44.52946,175.3909,41.75965,0.1216027,46.53329,0,0,131.2303
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,55.22612,55.22612,0,-1,0,55.22612,0,0,7.105427E-15,0,0,58.13276,55.22612,0,0,257.8415,86.70086,0,58.13276,-58.13276,114.1136,27.16985,0.1216027,60.74873,0,0,86.70086
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,16.24216,16.24216,0,-1,0,16.24216,0,0,3.552714E-15,0,0,17.09701,16.24216,0,0,322.4335,28.5681,0,17.09701,-17.09701,96.09175,22.87894,0.1216027,17.86638,0,0,28.5681
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.02898,10.89753,0,-1,0,10.89753,0,0,10.13145,12.23434,0,11.47109,10.89753,0,0,341.4301,11.47109,0,11.47109,-11.47109,84.00017,20,0.1216027,23.13187,0,0,11.47109
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,35.58211,35.58211,81,0,22.761,35.58211,0,0,0,0,0,0,0,45.41789,43.14699,354.1758,0,43.14699,0,43.14699,124.933,29.74589,0.1216691,39.14032,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,8.992619,8.992619,81,0,22.761,8.992619,0,0,0,0,0,0,0,72.00739,68.40701,311.0288,38.83229,68.40701,0,68.40701,189.8296,45.19743,0.1217465,9.89188,0,81,38.83229
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,242.6218,100.3986,88.49335,0,88.49335,273.7818,65.186,0.1217806,0,15.83469,81,120.192
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,40.60328,40.60328,81,0,22.761,40.60328,73.94328,0,0,0,30.0234,0,0,40.39672,38.37688,154.1284,180.0426,68.40028,0,68.40028,338.672,80.63602,0.1218578,44.66361,24.01872,81,210.066
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,85.72816,241.6029,44.38696,0,44.38696,380.7811,90.66199,0.1218101,0,35.50956,0,285.9898
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,2.599102,2.599102,0,-1,0,2.599102,2551.972,22.25125,0,0,66.32836,2.735896,2.599102,0,0,41.34121,281.5511,41.34121,0,41.34121,420.0009,100,0.1217657,2.859012,53.06269,0,347.8795
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,40.89556,40.89556,0,-1,0,40.89556,155.2786,20.4541,0,0,63.50206,43.04796,40.89556,0,0,0,318.7582,0,0,0,420.0009,100,0.1217657,44.98512,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,25.59955,25.59955,0,-1,0,25.59955,265.9747,41.14143,0,0,68.08833,26.9469,25.59955,0,0,0,318.7582,0,0,0,420.0009,100,0.1217657,28.15951,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,39.54932,39.54932,0,-1,0,39.54932,180.0534,29.57902,0,0,71.20988,41.63087,39.54932,0,0,0,318.7582,0,0,0,420.0009,100,0.1217657,43.50425,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,50.38322,50.38322,0,-1,0,50.38322,173.3604,34.30955,0,0,87.34451,53.03496,50.38322,0,0,0,318.7582,0,0,0,420.0009,100,0.1217657,55.42154,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,88.81548,88.81548,20.25,0,7.39125,88.81548,81.37143,0.09623463,0,0,72.27042,72.17419,68.56548,0,0,0,318.7582,0,0,0,420.0009,100,0.1217657,97.69702,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,17.13844,17.13844,0,0,0,17.13844,191.9344,14.8541,0,0,32.89457,18.04046,17.13844,0,0,0,318.7582,0,0,0,420.0009,100,0.1217657,18.85229,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,0.930793,0.930793,0,0,0,0.930793,2150.761,19.03936,0,0,20.01914,0.9797821,0.930793,0,0,0,318.7582,0,0,0,420.0009,100,0.1217657,1.023872,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,11.17999,11.17999,0,0,0,11.17999,0,0,1.776357E-15,0,0,11.76841,11.17999,0,0,0,318.7582,0,11.76841,-11.76841,407.5959,97.04643,0.1217657,12.29799,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,20.66744,20.66744,0,-1,0,20.66744,0,0,0,0,0,21.7552,20.66744,0,0,13.07602,306.9898,0,21.7552,-21.7552,384.6638,91.58645,0.1217657,22.73418,0,0,306.9898
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.72904,26.72904,0,-1,0,26.72904,0,0,3.552714E-15,0,0,28.13584,26.72904,0,0,37.24846,285.2346,0,28.13584,-28.13584,355.0061,84.52509,0.1217657,29.40195,0,0,285.2346
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,104.6909,68.7,0,-1,0,68.7,0,0,35.99088,46.45996,0,72.31579,68.7,0,0,68.5105,257.0988,0,72.31579,-72.31579,278.7785,66.37571,0.1217657,115.16,0,0,257.0988
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,23.84675,23.84675,0,-1,0,23.84675,0,0,3.552714E-15,0,0,25.10184,23.84675,0,0,148.8614,184.783,0,25.10184,-25.10184,252.3189,60.0758,0.1217657,26.23142,0,0,184.783
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,52.19638,52.19638,0,-1,0,52.19638,0,0,0,0,0,54.94355,52.19638,0,0,176.7523,159.6812,0,54.94355,-54.94355,194.4033,46.2864,0.1217657,57.41601,0,0,159.6812
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,10.64891,10.64891,0,-1,0,10.64891,0,0,1.776357E-15,0,0,11.20938,10.64891,0,0,237.8007,104.7376,0,11.20938,-11.20938,182.5876,43.47314,0.1217657,11.7138,0,0,104.7376
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,16.73197,16.73197,0,-1,0,16.73197,0,0,3.552714E-15,0,0,17.6126,16.73197,0,0,250.2556,93.52821,0,17.6126,-17.6126,164.0222,39.05284,0.1217657,18.40517,0,0,93.52821
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.8815,22.8815,0,-1,0,22.8815,0,0,3.552714E-15,0,0,24.08579,22.8815,0,0,269.8251,75.91561,0,24.08579,-24.08579,138.6336,33.00793,0.1217657,25.16965,0,0,75.91561
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.5871,51.82982,0,0,0,138.6336,33.00793,0.1217657,0,0,0,51.82982
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.74749,31.74749,0,-1,0,31.74749,0,0,7.105427E-15,0,0,33.41841,31.74749,0,0,296.5871,51.82982,0,33.41841,-33.41841,103.4075,24.62078,0.1217657,34.92224,0,0,51.82982
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,72.13645,72.13645,81,0,22.761,72.13645,0,0,0,0,0,0,0,8.863548,8.420371,333.7187,18.41142,8.420371,0,8.420371,111.3958,26.52275,0.1217786,79.3501,0,81,18.41142
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,52.53348,52.53348,81,0,22.761,52.53348,0,0,0,0,0,0,0,28.46652,27.0432,325.2983,25.98975,27.0432,0,27.0432,137.0512,32.63117,0.1218201,57.78682,0,81,25.98975
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,21.34826,21.34826,81,0,22.761,21.34826,46.55488,0,0,0,9.938654,0,0,59.65174,56.66916,298.2551,50.32862,66.60781,0,66.60781,200.2409,47.67632,0.1218991,23.48308,7.950923,81,60.26728
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,37.07493,37.07493,81,0,22.761,37.07493,47.97935,0,0,0,17.78831,0,0,43.92507,41.72882,231.6473,110.2757,59.51713,0,59.51713,256.7038,61.11983,0.1219855,40.78242,14.23065,81,128.064
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,6.497983,6.497983,0,-1,0,6.497983,649.2474,0,0,0,42.18798,6.839982,6.497983,0,0,172.1302,163.8411,35.348,0,35.348,290.2379,69.10412,0.1219476,7.147781,33.75039,0,206.0291
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,19.49887,19.49887,0,-1,0,19.49887,378.6525,0,0,0,73.83297,20.52513,19.49887,0,0,136.7822,195.6543,53.30785,0,53.30785,340.8102,81.14511,0.1218904,21.44876,59.06638,0,269.4872
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,63.45265,63.45265,0,-1,0,63.45265,128.7655,0,0,1.097917,81.70511,66.79227,63.45265,0,0,83.47432,243.6313,14.91284,0,14.91284,354.9577,84.51357,0.1218744,69.79792,65.36408,0,325.3365
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,7.378277,0,0,75.93976,0,0,0,0,68.56149,257.0529,68.56149,0,68.56149,420.0009,100,0.121801,0,60.75181,0,332.9926
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,29.55515,29.55515,0,-1,0,29.55515,227.2458,36.05216,0,0,67.16284,31.11068,29.55515,0,0,0,318.7582,0,0,0,420.0009,100,0.121801,32.51066,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,18.09196,18.09196,0,-1,0,18.09196,474.4221,66.78812,0,0,85.83229,19.04417,18.09196,0,0,0,318.7582,0,0,0,420.0009,100,0.121801,19.90116,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,21.03308,21.03308,0,0,0,21.03308,269.9454,34.63776,0,0,56.77784,22.14008,21.03308,0,0,0,318.7582,0,0,0,420.0009,100,0.121801,23.13639,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,57.08802,57.08802,0,0,0,57.08802,28.35094,0,0,0,16.18499,60.09265,57.08802,0,0,0,318.7582,0,43.90766,-43.90766,373.7181,88.98032,0.121801,62.79682,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,17.85308,17.85308,0,0,0,17.85308,39.20842,0,0,0,6.999912,18.79272,17.85308,0,0,48.78629,274.8506,0,11.79281,-11.79281,361.2874,86.02064,0.121801,19.63839,5.59993,0,281.8505
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,41.34079,41.34079,0,0,0,41.34079,0,0,7.105427E-15,0,0,43.51662,41.34079,0,0,61.88941,263.0578,0,43.51662,-43.51662,315.4168,75.0991,0.121801,45.47487,0,0,263.0578
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,14.96123,14.96123,0,-1,0,14.96123,0,0,0,0,0,15.74867,14.96123,0,0,110.2412,219.5411,0,15.74867,-15.74867,298.8163,71.14659,0.121801,16.45736,0,0,219.5411
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7397,203.7925,0,0,0,298.8163,71.14659,0.121801,0,0,0,203.7925
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,17.18573,17.18573,0,-1,0,17.18573,0,0,3.552714E-15,0,0,18.09024,17.18573,0,0,127.7397,203.7925,0,18.09024,-18.09024,279.7475,66.60641,0.121801,18.9043,0,0,203.7925
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,4.964211,4.964211,0,-1,0,4.964211,0,0,8.881784E-16,0,0,5.225486,4.964211,0,0,147.84,185.7022,0,5.225486,-5.225486,274.2393,65.29495,0.121801,5.460632,0,0,185.7022
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,18.28599,18.28599,0,-1,0,18.28599,0,0,0,0,0,19.24841,18.28599,0,0,153.6461,180.4767,0,19.24841,-19.24841,253.9498,60.46411,0.121801,20.11458,0,0,180.4767
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,12.08805,12.08805,0,-1,0,12.08805,0,0,1.776357E-15,0,0,12.72427,12.08805,0,0,175.0332,161.2283,0,12.72427,-12.72427,240.5372,57.27065,0.121801,13.29686,0,0,161.2283
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1713,148.5041,0,0,0,240.5372,57.27065,0.121801,0,0,0,148.5041
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.088463,1.088463,0,-1,0,1.088463,0,0,2.220446E-16,0,0,1.145751,1.088463,0,0,189.1713,148.5041,0,1.145751,-1.145751,239.3295,56.98309,0.121801,1.19731,0,0,148.5041
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,34.3462,34.3462,0,-1,0,34.3462,0,0,0,0,0,36.15389,34.3462,0,0,190.4444,147.3583,0,36.15389,-36.15389,201.2199,47.90941,0.121801,37.78082,0,0,147.3583
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.64601,19.64601,0,-1,0,19.64601,0,0,3.552714E-15,0,0,20.68001,19.64601,0,0,230.6153,111.2044,0,20.68001,-20.68001,179.4213,42.71927,0.121801,21.61061,0,0,111.2044
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,56.46312,56.46312,0,0,0,56.46312,0,0,7.105427E-15,0,0,59.43486,56.46312,0,0,253.5931,90.52442,0,59.43486,-59.43486,116.7714,27.80267,0.121801,62.10943,0,0,90.52442
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,42.91903,42.91903,81,0,22.761,42.91903,0,0,0,0,0,0,0,38.08097,36.17692,319.6319,31.08956,36.17692,0,36.17692,151.0919,35.97419,0.1218563,47.21094,0,81,31.08956
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,54.68787,54.68787,81,0,22.761,54.68787,22.99118,0,0,0,12.57339,0,0,26.31213,24.99652,283.4549,63.64878,37.56991,0,37.56991,186.7338,44.46035,0.1219106,60.15665,10.05871,81,76.22217
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,50.30861,50.30861,81,0,22.761,50.30861,65.1956,-3.552714E-15,0,0,32.799,0,0,30.6914,29.15683,245.885,97.46171,61.95582,0,61.95582,245.5103,58.45471,0.1219942,55.33946,26.2392,81,130.2607
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,26.63593,26.63593,0,-1,0,26.63593,286.1715,0,0,0,76.22444,28.03782,26.63593,0,0,183.9292,153.2219,48.18662,0,48.18662,291.2241,69.33894,0.1219426,29.29952,60.97955,0,229.4464
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,47.80584,47.80584,0,-1,0,47.80584,205.5763,0,0,0,98.27745,50.32193,47.80584,0,0,135.7426,196.5899,47.95552,0,47.95552,336.7187,80.17097,0.1218913,52.58642,78.62196,0,294.8673
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,46.65366,46.65366,0,-1,0,46.65366,177.4458,0,0,0,82.78497,49.10912,46.65366,0,0,87.78706,239.7499,33.67585,0,33.67585,368.6664,87.77755,0.1218553,51.31903,66.22797,0,322.5349
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,36.40717,36.40717,0,-1,0,36.40717,228.4056,0,0,0,83.15601,38.32334,36.40717,0,0,54.11121,270.0581,44.83267,0,44.83267,411.1985,97.9042,0.1218074,40.04789,66.5248,0,353.2141
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,39.54138,39.54138,0,-1,0,39.54138,171.1566,16.77662,0,0,67.67767,41.6225,39.54138,0,0,9.278543,310.4075,9.278543,0,9.278543,420.0009,100,0.1217975,43.49551,54.14213,0,378.0852
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,30.57954,30.57954,0,-1,0,30.57954,194.5583,27.30605,0,0,59.49504,32.18899,30.57954,0,0,0,318.7582,0,0,0,420.0009,100,0.1217975,33.6375,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,38.88583,38.88583,0,0,0,38.88583,164.2586,22.94088,0,0,63.87333,40.93245,38.88583,0,0,0,318.7582,0,0,0,420.0009,100,0.1217975,42.77441,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,55.49298,55.49298,0,0,0,55.49298,59.91122,0,0,0,33.24652,58.41367,55.49298,0,0,0,318.7582,0,25.16714,-25.16714,393.4724,93.6837,0.1217975,61.04229,26.59722,0,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,0,0,0,18.25825,0,0,0,0,27.96349,293.5911,18.25825,0,18.25825,410.7936,97.80782,0.121778,0,14.6066,0,311.8493
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.705241,310.0235,0,0,0,410.7936,97.80782,0.121778,0,0,0,310.0235
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,30.16252,30.16252,0,-1,0,30.16252,0,0,0,0,0,31.75002,30.16252,0,0,9.705241,310.0235,0,31.75002,-31.75002,377.3262,89.83939,0.121778,33.17877,0,0,310.0235
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,70.27087,68.7,0,-1,0,68.7,0,0,1.570864,8.597951,0,72.31579,68.7,0,0,44.98304,278.2735,0,72.31579,-72.31579,301.0986,71.69001,0.121778,77.29795,0,0,278.2735
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,6.197929,6.197929,0,-1,0,6.197929,0,0,8.881784E-16,0,0,6.524136,6.197929,0,0,125.3339,205.9577,0,6.524136,-6.524136,294.2216,70.05262,0.121778,6.817722,0,0,205.9577
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,26.6896,26.6896,0,-1,0,26.6896,0,0,3.552714E-15,0,0,28.09431,26.6896,0,0,132.583,199.4336,0,28.09431,-28.09431,264.6076,63.00168,0.121778,29.35856,0,0,199.4336
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,45.71178,45.71178,0,-1,0,45.71178,0,0,7.105427E-15,0,0,48.11766,45.71178,0,0,163.7989,171.3392,0,48.11766,-48.11766,213.8871,50.9254,0.121778,50.28296,0,0,171.3392
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,41.77308,41.77308,0,-1,0,41.77308,0,0,7.105427E-15,0,0,43.97166,41.77308,0,0,217.2629,123.2216,0,43.97166,-43.97166,167.5369,39.88966,0.121778,45.95039,0,0,123.2216
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,20.85008,20.85008,0,-1,0,20.85008,0,0,0,0,0,21.94745,20.85008,0,0,266.1203,79.24992,0,21.94745,-21.94745,144.4023,34.38142,0.121778,22.93509,0,0,79.24992
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,18.39437,18.39437,0,-1,0,18.39437,0,0,0,0,0,19.3625,18.39437,0,0,290.5064,57.30247,0,19.3625,-19.3625,123.9924,29.52194,0.121778,20.23381,0,0,57.30247
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.0203,37.93996,0,0,0,123.9924,29.52194,0.121778,0,0,0,37.93996
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,5.398203,5.398203,0,-1,0,5.398203,0,0,0,0,0,5.682319,5.398203,0,0,312.0203,37.93996,0,5.682319,-5.682319,118.0027,28.09583,0.121778,5.938024,0,0,37.93996
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,6.451725,6.451725,0,0,0,6.451725,0,0,0,0,0,6.791289,6.451725,0,0,318.334,32.25765,0,6.791289,-6.791289,110.8441,26.39139,0.121778,7.096897,0,0,32.25765
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.38722,25.38722,81,0,22.761,25.38722,0,-7.105427E-15,0,0,0,0,0,55.61279,52.83215,325.8799,25.46636,52.83215,0,52.83215,160.965,38.32493,0.1218586,27.92594,0,81,25.46636
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,20.2664,20.2664,81,0,22.761,20.2664,108.1537,0,0,0,21.91887,0,0,60.7336,57.69692,273.0477,73.01529,79.61578,0,79.61578,236.4952,56.30827,0.1219232,22.29304,17.53509,81,94.93416
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,68.13107,68.13107,81,0,22.761,68.13107,80.64511,1.776357E-15,0,0,54.94438,0,0,12.86893,12.22548,193.4319,144.6695,67.16986,0,67.16986,300.2181,71.48036,0.1220009,74.94418,43.95551,81,199.6139
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,65.39709,65.39709,0,-1,0,65.39709,121.5021,0,0,3.236795,79.45882,68.83904,65.39709,0,0,126.2621,205.1224,10.61977,0,10.61977,310.2929,73.87912,0.1219896,71.9368,63.56705,0,284.5812
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,14.00931,14.00931,0,-1,0,14.00931,750.8876,0,0,0,105.1942,14.74664,14.00931,0,0,115.6423,214.6802,90.44752,0,90.44752,396.099,94.30909,0.1218931,15.41024,84.15532,0,319.8743
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,56.54198,56.54198,0,-1,0,56.54198,209.8285,33.92852,0,0,118.6412,59.51788,56.54198,0,0,25.19477,296.0829,25.19477,0,25.19477,420.0009,100,0.1218663,62.19618,94.91294,0,414.7241
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,30.44153,30.44153,0,-1,0,30.44153,386.0062,85.46246,0,0,117.5062,32.04371,30.44153,0,0,0,318.7582,0,0,0,420.0009,100,0.1218663,33.48568,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,4.074565,4.074565,0,-1,0,4.074565,2667.102,104.3838,0,0,108.6728,4.289016,4.074565,0,0,0,318.7582,0,0,0,420.0009,100,0.1218663,4.482022,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218663,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218663,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218663,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,20.14613,20.14613,0,0,0,20.14613,110.8327,1.122051,0,0,22.3285,21.20645,20.14613,0,0,0,318.7582,0,0,0,420.0009,100,0.1218663,22.16074,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,10.78026,10.78026,0,0,0,10.78026,0,0,0,0,0,11.34764,10.78026,0,0,0,318.7582,0,11.34764,-11.34764,408.0394,97.15204,0.1218663,11.85828,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,52.48326,52.48326,0,-1,0,52.48326,0,0,7.105427E-15,0,0,55.24553,52.48326,0,0,12.60849,307.4106,0,55.24553,-55.24553,349.8055,83.28685,0.1218663,57.73158,0,0,307.4106
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.99242,252.1651,0,0,0,349.8055,83.28685,0.1218663,0,0,0,252.1651
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,15.25704,15.25704,0,-1,0,15.25704,0,0,0,0,0,16.06004,15.25704,0,0,73.99242,252.1651,0,16.06004,-16.06004,332.8767,79.2562,0.1218663,16.78275,0,0,252.1651
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,7.268329,7.268329,0,-1,0,7.268329,0,0,8.881784E-16,0,0,7.650872,7.268329,0,0,91.83691,236.105,0,7.650872,-7.650872,324.812,77.33603,0.1218663,7.995162,0,0,236.105
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,2.890906,2.890906,0,-1,0,2.890906,0,0,0,0,0,3.043058,2.890906,0,0,100.3379,228.4541,0,3.043058,-3.043058,321.6043,76.5723,0.1218663,3.179996,0,0,228.4541
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.7191,225.4111,0,0,0,321.6043,76.5723,0.1218663,0,0,0,225.4111
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,13.3392,13.3392,0,-1,0,13.3392,0,0,1.776357E-15,0,0,14.04127,13.3392,0,0,103.7191,225.4111,0,14.04127,-14.04127,306.8035,73.04831,0.1218663,14.67312,0,0,225.4111
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.3205,211.3698,0,0,0,306.8035,73.04831,0.1218663,0,0,0,211.3698
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.3205,211.3698,0,0,0,306.8035,73.04831,0.1218663,0,0,0,211.3698
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.02533,22.02533,0,-1,0,22.02533,0,0,3.552714E-15,0,0,23.18456,22.02533,0,0,119.3205,211.3698,0,23.18456,-23.18456,282.3648,67.22959,0.1218663,24.22786,0,0,211.3698
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,25.23474,25.23474,0,0,0,25.23474,0,0,3.552714E-15,0,0,26.56288,25.23474,0,0,145.0811,188.1853,0,26.56288,-26.56288,254.3651,60.563,0.1218663,27.75821,0,0,188.1853
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,25.55712,25.55712,0,0,0,25.55712,0,0,3.552714E-15,0,0,26.90224,25.55712,0,0,174.5954,161.6224,0,26.90224,-26.90224,226.0077,53.81124,0.1218663,28.11284,0,0,161.6224
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,18.33007,18.33007,0,0,0,18.33007,146.7401,0,0,0,26.89756,19.29481,18.33007,0,0,204.4868,134.7201,7.602754,0,7.602754,233.2203,55.52852,0.1218582,20.16307,21.51805,0,161.6177
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,196.884,141.5626,53.39152,0,53.39152,283.8719,67.58842,0.1218014,0,42.71321,0,194.9541
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,4.009499,4.009499,0,-1,0,4.009499,1793.926,0,0,0,71.92743,4.220525,4.009499,0,0,143.4925,189.615,67.70691,0,67.70691,348.1043,82.88181,0.1217294,4.410449,57.54195,0,261.5424
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,23.78442,23.78442,0,-1,0,23.78442,343.6432,0,0,0,81.73353,25.03623,23.78442,0,0,75.78559,250.5512,56.6973,0,56.6973,401.8921,95.6884,0.1216692,26.16286,65.38683,0,332.2847
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,23.05419,23.05419,0,-1,0,23.05419,322.9288,31.09277,0,0,74.44862,24.26757,23.05419,0,0,19.08829,301.5788,19.08829,0,19.08829,420.0009,100,0.1216489,25.35961,59.5589,0,376.0274
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216489,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,39.98077,39.98077,0,-1,0,39.98077,197.2322,36.76993,0,0,78.85496,42.08502,39.98077,0,0,0,318.7582,0,0,0,420.0009,100,0.1216489,43.97885,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,3.797026,3.797026,0,-1,0,3.797026,2743.66,100.1806,0,0,104.1775,3.99687,3.797026,0,0,0,318.7582,0,0,0,420.0009,100,0.1216489,4.176729,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,28.80075,28.80075,0,0,0,28.80075,263.3407,45.52752,0,0,75.8441,30.31658,28.80075,0,0,0,318.7582,0,0,0,420.0009,100,0.1216489,31.68082,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,54.0952,54.0952,0,0,0,54.0952,103.2387,0,0,0,55.8472,56.94231,54.0952,0,0,0,318.7582,0,1.095118,-1.095118,418.8465,99.72515,0.1216489,59.50472,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,23.39128,0,0,24.60808,0,0,0,0,1.216797,317.6631,1.216797,0,1.216797,420.0009,100,0.1216476,0,19.68646,0,342.2712
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216476,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,71.04823,68.7,0,-1,0,68.7,0,0,2.348232,9.453055,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1216476,78.15305,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,63.08237,63.08237,0,-1,0,63.08237,0,0,7.105427E-15,0.6906088,0,66.4025,63.08237,0,0,80.35088,246.4424,0,66.4025,-66.4025,273.7789,65.18533,0.1216476,69.39061,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,71.91811,68.7,0,-1,0,68.7,0,0,3.218104,10.40991,0,72.31579,68.7,0,0,154.1314,180.0399,0,72.31579,-72.31579,197.5514,47.03595,0.1216476,79.10992,0,0,180.0399
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.4823,107.7242,0,0,0,197.5514,47.03595,0.1216476,0,0,0,107.7242
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,11.07346,11.07346,0,-1,0,11.07346,0,0,1.776357E-15,0,0,11.65627,11.07346,0,0,234.4823,107.7242,0,11.65627,-11.65627,185.2646,44.11053,0.1216476,12.18081,0,0,107.7242
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,18.30608,18.30608,0,-1,0,18.30608,0,0,0,0,0,19.26956,18.30608,0,0,247.4337,96.06788,0,19.26956,-19.26956,164.9527,39.27437,0.1216476,20.13669,0,0,96.06788
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,22.54381,22.54381,0,-1,0,22.54381,0,0,0,0,0,23.73033,22.54381,0,0,268.8444,76.79832,0,23.73033,-23.73033,139.9387,33.31868,0.1216476,24.79819,0,0,76.79832
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,25.84495,25.84495,0,-1,0,25.84495,0,0,3.552714E-15,0,0,27.20521,25.84495,0,0,295.2114,53.06799,0,27.20521,-27.20521,111.2619,26.49088,0.1216476,28.42944,0,0,53.06799
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,20.35297,20.35297,0,-1,0,20.35297,0,0,3.552714E-15,0,0,21.42418,20.35297,0,0,325.4394,25.86278,0,21.42418,-21.42418,88.67886,21.11397,0.1216476,22.38827,0,0,25.86278
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.39491,4.216672,0,-1,0,4.216672,0,0,25.17824,28.11773,0,4.438602,4.216672,0,0,349.244,4.438602,0,4.438602,-4.438602,84.00017,20,0.1216476,32.3344,0,0,4.438602
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.69502,22.69502,81,0,22.761,22.69502,0,0,0,0,0,0,0,58.30498,55.38973,354.1758,0,55.38973,0,55.38973,136.5475,32.51124,0.1217318,24.96452,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,30.25713,30.25713,81,0,22.761,30.25713,0,0,0,0,0,0,0,50.74287,48.20573,298.7861,49.85076,48.20573,0,48.20573,182.2794,43.39978,0.121805,33.28284,0,81,49.85076
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,18.42512,18.42512,81,0,22.761,18.42512,112.7687,0,0,0,20.77776,0,0,62.57488,59.44613,250.5804,93.23592,80.2239,0,80.2239,258.3865,61.52048,0.1218686,20.26763,16.62221,81,114.0137
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,22.4585,22.4585,81,0,22.761,22.4585,214.0077,0,0,0,48.06292,0,0,58.5415,55.61443,170.3564,165.4374,103.6774,0,103.6774,356.7435,84.93876,0.1219072,24.70435,38.45034,81,213.5004
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,2.413011,2.413011,0,-1,0,2.413011,2632.042,0,0,0,63.51144,2.540011,2.413011,0,0,66.6791,258.747,60.97143,0,60.97143,414.5861,98.71077,0.1218426,2.654312,50.80915,0,322.2585
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,22.40061,22.40061,0,-1,0,22.40061,413.709,63.38606,0,0,92.67332,23.57959,22.40061,0,0,5.707667,313.6213,5.707667,0,5.707667,420.0009,100,0.1218366,24.64067,74.13866,0,406.2946
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,73.80975,68.7,0,-1,0,68.7,149.5774,30.4439,5.109751,12.49073,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1218366,81.19073,82.20775,0,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,10.169,10.169,0,-1,0,10.169,1145.849,105.8173,0,0,116.5215,10.70421,10.169,0,0,0,318.7582,0,0,0,420.0009,100,0.1218366,11.1859,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,46.3562,46.3562,0,-1,0,46.3562,221.1726,53.7312,0,0,102.5272,48.79601,46.3562,0,0,0,318.7582,0,0,0,420.0009,100,0.1218366,50.99183,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,49.59645,49.59645,0,-1,0,49.59645,210.922,52.40305,0,0,104.6098,52.20679,49.59645,0,0,0,318.7582,0,0,0,420.0009,100,0.1218366,54.55609,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,76.28643,76.28643,20.25,0,7.39125,76.28643,111.8899,26.37109,0,0,85.3568,58.98572,56.03643,0,0,0,318.7582,0,0,0,420.0009,100,0.1218366,83.91507,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218366,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218366,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,5.496927,5.496927,0,0,0,5.496927,0,0,8.881784E-16,0,0,5.786239,5.496927,0,0,0,318.7582,0,5.786239,-5.786239,413.9016,98.54781,0.1218366,6.046619,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,31.22658,31.22658,0,-1,0,31.22658,0,0,0,0,0,32.87008,31.22658,0,0,6.429154,312.972,0,32.87008,-32.87008,379.2535,90.29827,0.1218366,34.34924,0,0,312.972
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,24.39572,24.39572,0,-1,0,24.39572,0,0,3.552714E-15,0,0,25.6797,24.39572,0,0,42.95147,280.1019,0,25.6797,-25.6797,352.1847,83.85333,0.1218366,26.83529,0,0,280.1019
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,2.352246,2.352246,0,-1,0,2.352246,0,0,4.440892E-16,0,0,2.476048,2.352246,0,0,71.48447,254.4222,0,2.476048,-2.476048,349.5747,83.23191,0.1218366,2.58747,0,0,254.4222
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.95055,28.95055,0,-1,0,28.95055,0,0,3.552714E-15,0,0,30.47426,28.95055,0,0,74.23563,251.9462,0,30.47426,-30.47426,317.452,75.58366,0.1218366,31.8456,0,0,251.9462
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,7.454861,7.454861,0,-1,0,7.454861,0,0,0,0,0,7.847222,7.454861,0,0,108.0959,221.4719,0,7.847222,-7.847222,309.1803,73.61422,0.1218366,8.200347,0,0,221.4719
