Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.04894,28.04894,0,-1,0,28.04894,0,0,3.552714E-15,0,0,29.5252,28.04894,0,0,116.8151,213.6247,0,29.5252,-29.5252,278.058,66.20416,0.1218366,30.85383,0,0,213.6247
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,45.19249,45.19249,0,-1,0,45.19249,0,0,7.105427E-15,0,0,47.57105,45.19249,0,0,149.6208,184.0995,0,47.57105,-47.57105,227.9138,54.26507,0.1218366,49.71174,0,0,184.0995
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,35.51054,35.51054,0,-1,0,35.51054,0,0,7.105427E-15,0,0,37.37952,35.51054,0,0,202.4776,136.5284,0,37.37952,-37.37952,188.5123,44.88379,0.1218366,39.0616,0,0,136.5284
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,16.79198,16.79198,0,-1,0,16.79198,0,0,0,0,0,17.67577,16.79198,0,0,244.0104,99.1489,0,17.67577,-17.67577,169.8804,40.44763,0.1218366,18.47118,0,0,99.1489
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.71549,30.71549,0,-1,0,30.71549,0,0,3.552714E-15,0,0,32.3321,30.71549,0,0,263.6501,81.47314,0,32.3321,-32.3321,135.7994,32.33312,0.1218366,33.78704,0,0,81.47314
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,17.42864,17.42864,0,0,0,17.42864,0,0,0,0,0,18.34594,17.42864,0,0,299.5746,49.14104,0,18.34594,-18.34594,116.4611,27.72877,0.1218366,19.1715,0,0,49.14104
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.94107,22.94107,0,0,0,22.94107,0,0,3.552714E-15,0,0,24.1485,22.94107,0,0,319.959,30.7951,0,24.1485,-24.1485,91.00631,21.66813,0.1218366,25.23518,0,0,30.7951
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,40.58456,40.58456,81,0,22.761,40.58456,52.21425,0,0,0,21.19092,0,0,40.41544,38.39467,346.7907,6.646607,59.58559,0,59.58559,147.5342,35.12711,0.1219214,44.64302,16.95274,81,27.83753
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,40.895,40.895,81,0,22.761,40.895,137.8714,0,0,0,56.38252,0,0,40.105,38.09975,287.2051,60.27364,94.48227,0,94.48227,237.1679,56.46844,0.1219697,44.9845,45.10602,81,116.6562
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,29.83586,29.83586,0,-1,0,29.83586,284.6818,0,0,0,84.93725,31.40617,29.83586,0,0,192.7228,145.3077,53.53109,0,53.53109,287.952,68.55985,0.121913,32.81945,67.9498,0,230.2449
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,23.92293,23.92293,0,-1,0,23.92293,409.619,0,0,0,97.99288,25.18203,23.92293,0,0,139.1917,193.4857,72.81085,0,72.81085,357.0264,85.00611,0.121836,26.31523,78.3943,0,291.4785
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,2.322412,2.322412,0,-1,0,2.322412,4398.885,33.33469,0,0,102.1602,2.444644,2.322412,0,0,66.3809,259.0154,66.3809,0,66.3809,420.0009,100,0.1217659,2.554653,81.72818,0,361.1757
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,46.70433,46.70433,0,-1,0,46.70433,242.4012,64.04942,0,0,113.2119,49.16245,46.70433,0,0,0,318.7582,0,0,0,420.0009,100,0.1217659,51.37476,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,70.59521,68.7,0,-1,0,68.7,161.2307,38.4497,1.895209,8.95473,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1217659,77.65473,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,46.30916,46.30916,0,-1,0,46.30916,210.2227,48.6059,0,0,97.35239,48.74648,46.30916,0,0,0,318.7582,0,0,0,420.0009,100,0.1217659,50.94007,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,58.96427,58.96427,0,0,0,58.96427,147.709,25.0279,0,0,87.09555,62.06765,58.96427,0,0,0,318.7582,0,0,0,420.0009,100,0.1217659,64.86069,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217659,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,13.41661,13.41661,0,0,0,13.41661,195.9699,12.16977,0,0,26.29252,14.12275,13.41661,0,0,0,318.7582,0,0,0,420.0009,100,0.1217659,14.75827,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,5.470067,5.470067,0,0,0,5.470067,0,0,8.881784E-16,0,0,5.757965,5.470067,0,0,0,318.7582,0,5.757965,-5.757965,413.9314,98.5549,0.1217659,6.017073,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,37.03833,37.03833,0,-1,0,37.03833,0,0,7.105427E-15,0,0,38.98771,37.03833,0,0,6.397739,313.0003,0,38.98771,-38.98771,372.8347,88.77,0.1217659,40.74216,0,0,313.0003
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,28.90899,28.90899,0,-1,0,28.90899,0,0,3.552714E-15,0,0,30.43052,28.90899,0,0,49.71742,274.0125,0,30.43052,-30.43052,340.7582,81.13274,0.1217659,31.79989,0,0,274.0125
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,11.67601,11.67601,0,-1,0,11.67601,0,0,1.776357E-15,0,0,12.29054,11.67601,0,0,83.52911,243.582,0,12.29054,-12.29054,327.8028,78.04813,0.1217659,12.84361,0,0,243.582
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,14.13635,14.13635,0,-1,0,14.13635,0,0,0,0,0,14.88037,14.13635,0,0,97.18526,231.2915,0,14.88037,-14.88037,312.1175,74.31355,0.1217659,15.54999,0,0,231.2915
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,17.04344,17.04344,0,-1,0,17.04344,0,0,0,0,0,17.94046,17.04344,0,0,113.719,216.4111,0,17.94046,-17.94046,293.2066,69.81096,0.1217659,18.74778,0,0,216.4111
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,33.98466,33.98466,0,-1,0,33.98466,0,0,7.105427E-15,0,0,35.77333,33.98466,0,0,133.6528,198.4707,0,35.77333,-35.77333,255.4982,60.83279,0.1217659,37.38313,0,0,198.4707
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,38.28494,38.28494,0,-1,0,38.28494,0,0,7.105427E-15,0,0,40.29994,38.28494,0,0,173.401,162.6973,0,40.29994,-40.29994,213.0183,50.71855,0.1217659,42.11343,0,0,162.6973
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,61.90111,61.90111,0,-1,0,61.90111,0,0,7.105427E-15,0,0,65.15907,61.90111,0,0,218.1787,122.3974,0,65.15907,-65.15907,144.3347,34.36533,0.1217659,68.09122,0,0,122.3974
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,57.73095,54.37641,0,-1,0,54.37641,0,0,3.354543,9.127638,0,57.23833,54.37641,0,0,290.5777,57.23833,0,57.23833,-57.23833,84.00017,20,0.1217659,63.50405,0,0,57.23833
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,48.34802,0,0,-1,0,0,0,0,48.34802,53.18283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217659,53.18283,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.40467,29.40467,81,0,22.761,29.40467,0,7.105427E-15,0,0,0,0,0,51.59533,49.01556,354.1758,0,49.01556,0,49.01556,130.5004,31.07146,0.1218398,32.34514,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.24474,27.24474,81,0,22.761,27.24474,0,0,0,0,0,0,0,53.75526,51.0675,305.1602,44.11401,51.0675,0,51.0675,178.9473,42.60641,0.1219168,29.96921,0,81,44.11401
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,37.82283,37.82283,81,0,22.761,37.82283,69.5785,0,0,0,26.31656,0,0,43.17717,41.01831,254.0927,90.07475,67.33487,0,67.33487,242.8268,57.81578,0.1219936,41.60512,21.05325,81,116.3913
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,69.06248,69.06248,81,0,22.761,69.06248,74.65057,-1.776357E-15,0,0,51.55553,0,0,11.93752,11.34064,186.7579,150.6761,62.89618,0,62.89618,302.4953,72.02255,0.122075,75.96873,41.24443,81,202.2317
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,64.8691,64.8691,0,-1,0,64.8691,87.86578,0,1.421085E-14,2.656011,56.99774,68.28326,64.8691,0,0,123.8617,207.2827,0,11.28552,-11.28552,290.5993,69.19018,0.122075,71.35601,45.59819,0,264.2804
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,54.47434,54.47434,0,-1,0,54.47434,134.8012,0,0,0,73.43204,57.34141,54.47434,0,0,136.4012,195.9972,16.09063,0,16.09063,305.8642,72.82468,0.122058,59.92177,58.74563,0,269.4292
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,70.31565,68.7,0,-1,0,68.7,103.23,0,1.615653,8.647219,70.91899,72.31579,68.7,0,0,120.3105,210.4787,0,1.3968,-1.3968,304.3919,72.47411,0.122058,77.34722,56.73519,0,281.3977
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,19.84202,19.84202,0,-1,0,19.84202,451.3775,0,0,0,89.56242,20.88634,19.84202,0,0,121.8625,209.0819,68.67608,0,68.67608,369.5437,87.98643,0.1219855,21.82622,71.64993,0,298.6443
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,36.01425,36.01425,0,-1,0,36.01425,201.9263,0,0,0,72.72223,37.90973,36.01425,0,0,53.18646,270.8904,34.8125,0,34.8125,402.5698,95.84975,0.1219488,39.61567,58.17778,0,343.6126
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,43.16966,43.16966,0,-1,0,43.16966,180.6294,14.1614,0,0,77.97713,45.44175,43.16966,0,0,18.37397,302.2216,18.37397,0,18.37397,420.0009,100,0.1219294,47.48663,62.3817,0,380.1988
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,30.91076,30.91076,0,0,0,30.91076,264.148,49.11253,0,0,81.65017,32.53765,30.91076,0,0,0,318.7582,0,0,0,420.0009,100,0.1219294,34.00184,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,61.89619,61.89619,0,0,0,61.89619,89.5261,0,7.105427E-15,0,55.41324,65.15388,61.89619,0,0,0,318.7582,0,9.74064,-9.74064,409.7333,97.55535,0.1219294,68.08581,44.33059,0,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,41.98752,41.98752,0,0,0,41.98752,56.21975,0,7.105427E-15,0,23.60528,44.19739,41.98752,0,0,10.82293,309.0176,0,20.59211,-20.59211,388.0273,92.38727,0.1219294,46.18627,18.88422,0,332.6229
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,31.47514,31.47514,0,0,0,31.47514,0,0,3.552714E-15,0,0,33.13172,31.47514,0,0,33.70305,288.4255,0,33.13172,-33.13172,353.1034,84.07207,0.1219294,34.62265,0,0,288.4255
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,83.89282,68.7,0,-1,0,68.7,0,0,15.19283,23.58211,0,72.31579,68.7,0,0,70.51608,255.2938,0,72.31579,-72.31579,276.8759,65.9227,0.1219294,92.2821,0,0,255.2938
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,46.65056,46.65056,0,-1,0,46.65056,0,0,7.105427E-15,0,0,49.10586,46.65056,0,0,150.867,182.978,0,49.10586,-49.10586,225.1138,53.59841,0.1219294,51.31562,0,0,182.978
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,60.83337,60.83337,0,-1,0,60.83337,0,0,7.105427E-15,0,0,64.03512,60.83337,0,0,205.429,133.8721,0,64.03512,-64.03512,157.6148,37.52726,0.1219294,66.9167,0,0,133.8721
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,16.14693,16.14693,0,-1,0,16.14693,0,0,3.552714E-15,0,0,16.99677,16.14693,0,0,276.5792,69.83699,0,16.99677,-16.99677,139.6987,33.26152,0.1219294,17.76162,0,0,69.83699
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,11.76942,11.76942,0,-1,0,11.76942,0,0,1.776357E-15,0,0,12.38886,11.76942,0,0,295.4644,52.84023,0,12.38886,-12.38886,126.6396,30.15224,0.1219294,12.94636,0,0,52.84023
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,4.959033,4.959033,0,-1,0,4.959033,0,0,8.881784E-16,0,0,5.220034,4.959033,0,0,309.2299,40.45136,0,5.220034,-5.220034,121.1372,28.84214,0.1219294,5.454936,0,0,40.45136
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.22693,33.22693,0,-1,0,33.22693,0,0,0,3.079862,0,34.97572,33.22693,0,0,315.0299,35.23133,0,34.97572,-34.97572,84.26961,20.06415,0.1219294,36.54963,0,0,35.23133
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,15.0398,0.2428309,0,-1,0,0.2428309,0,0,14.79697,16.30095,0,0.2556115,0.2428309,0,0,353.8918,0.2556115,0,0.2556115,-0.2556115,84.00017,20,0.1219294,16.54378,0,0,0.2556115
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,2.485817,0,0,-1,0,0,0,0,2.485817,2.734399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219294,2.734399,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,40.2924,0,0,-1,0,0,0,0,40.2924,44.32164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219294,44.32164,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.63855,21.63855,81,0,22.761,21.63855,0,0,0,0,0,0,0,59.36145,56.39338,354.1758,0,56.39338,0,56.39338,137.4996,32.73794,0.1220142,23.8024,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,7.771298,7.771298,80.08709,0,22.53003,7.771298,0,0,0,0,0,0,0,72.31579,68.7,297.7824,50.75404,68.7,0,68.7,202.6742,48.25566,0.1220871,8.548428,0,81,50.75404
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,23.73438,23.73438,81,0,22.761,23.73438,40.46178,0,0,0,9.603354,0,0,57.26562,54.40234,229.0824,112.584,64.00569,0,64.00569,263.3953,62.71304,0.122167,26.10782,7.682684,81,122.1874
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,12.35363,12.35363,81,0,22.761,12.35363,166.7172,0,0,0,20.59562,0,0,68.64638,65.21406,165.0767,170.1892,85.80968,0,85.80968,344.8015,82.09544,0.1222239,13.58899,16.4765,81,190.7848
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,32.41593,32.41593,0,-1,0,32.41593,160.1239,0,0,0,51.90566,34.12203,32.41593,0,0,79.26706,247.4179,17.78363,0,17.78363,361.6725,86.11234,0.1222051,35.65752,41.52453,0,299.3235
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,42.07575,42.07575,0,-1,0,42.07575,154.6118,0,0,0,65.05408,44.29026,42.07575,0,0,61.48343,263.4231,20.76382,0,20.76382,381.3708,90.8024,0.1221832,46.28333,52.04327,0,328.4772
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,38.12756,0,0,78.84717,0,0,0,0,40.7196,282.1106,40.7196,0,40.7196,420.0009,100,0.1221404,0,63.07773,0,360.9577
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,24.00834,24.00834,0,-1,0,24.00834,403.1475,71.51711,0,0,96.78905,25.27194,24.00834,0,0,0,318.7582,0,0,0,420.0009,100,0.1221404,26.40918,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,31.10339,31.10339,0,-1,0,31.10339,263.3053,49.15647,0,0,81.89689,32.74041,31.10339,0,0,0,318.7582,0,0,0,420.0009,100,0.1221404,34.21373,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,6.918441,6.918441,0,-1,0,6.918441,886.1244,54.02343,0,0,61.30599,7.282569,6.918441,0,0,0,318.7582,0,0,0,420.0009,100,0.1221404,7.610285,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,50.28987,50.28987,0,0,0,50.28987,143.455,19.20665,0,0,72.14336,52.93671,50.28987,0,0,0,318.7582,0,0,0,420.0009,100,0.1221404,55.31886,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,1.637587,1.637587,0,0,0,1.637587,2068.544,32.15043,0,0,33.87421,1.723776,1.637587,0,0,0,318.7582,0,0,0,420.0009,100,0.1221404,1.801345,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,5.98604,5.98604,0,0,0,5.98604,211.9162,6.384293,0,0,12.68539,6.301095,5.98604,0,0,0,318.7582,0,0,0,420.0009,100,0.1221404,6.584644,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,33.3649,33.3649,0,0,0,33.3649,0,0,0,0,0,35.12095,33.3649,0,0,0,318.7582,0,35.12095,-35.12095,382.9801,91.18555,0.1221404,36.70139,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.82382,33.82382,0,-1,0,33.82382,0,0,7.105427E-15,0,0,35.60402,33.82382,0,0,39.02328,283.6373,0,35.60402,-35.60402,345.4502,82.24988,0.1221404,37.2062,0,0,283.6373
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.70013,37.70013,0,-1,0,37.70013,0,0,7.105427E-15,0,0,39.68435,37.70013,0,0,78.5833,248.0333,0,39.68435,-39.68435,303.6192,72.29015,0.1221404,41.47014,0,0,248.0333
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,13.41664,13.41664,0,-1,0,13.41664,0,0,1.776357E-15,0,0,14.12278,13.41664,0,0,122.677,208.3489,0,14.12278,-14.12278,288.7325,68.7457,0.1221404,14.7583,0,0,208.3489
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,43.5635,43.5635,0,-1,0,43.5635,0,0,7.105427E-15,0,0,45.85632,43.5635,0,0,138.369,194.2261,0,45.85632,-45.85632,240.3957,57.23695,0.1221404,47.91985,0,0,194.2261
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,11.61876,11.61876,0,-1,0,11.61876,0,0,1.776357E-15,0,0,12.23027,11.61876,0,0,189.3204,148.3698,0,12.23027,-12.23027,227.5038,54.16748,0.1221404,12.78063,0,0,148.3698
