sep=,
"Time","Global Solar","Generic flat plate PV Solar Altitude","Generic flat plate PV Solar Azimuth","Generic flat plate PV Angle of Incidence","Generic flat plate PV Incident Solar","Generic flat plate PV Power Output","AC Primary Load","AC Primary Load Served","Generic Medium Genset (size-your-own) Power Output","Generic Medium Genset (size-your-own) Operating Status","Generic Medium Genset (size-your-own) Fuel","Total Electrical Load Served","Renewable Penetration","Excess Electrical Production","Unmet Electrical Load","Capacity Shortage","Total Renewable Power Output","Inverter Power Input","Inverter Power Output","Rectifier Power Input","Rectifier Power Output","Generic 1kWh Li-Ion Maximum Charge Power","Generic 1kWh Li-Ion Maximum Discharge Power","Generic 1kWh Li-Ion Charge Power","Generic 1kWh Li-Ion Discharge Power","Generic 1kWh Li-Ion Input Power","Generic 1kWh Li-Ion Energy Content","Generic 1kWh Li-Ion State of Charge","Generic 1kWh Li-Ion Energy Cost","AC Required Operating Capacity","DC Required Operating Capacity","AC Operating Capacity","DC Operating Capacity"
,"kW/m2","°","°","°","kW/m2","kW","kW","kW","kW","status","L","kW","%","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kWh","%","$/kWh","kW","kW","kW","kW"
"1/1/2007 12:00:00 AM","0","0","6.329071","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0","0","0","0","318.7582"
"1/1/2007 1:00:00 AM","0","0","-40.63449","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0","0","0","0","318.7582"
"1/1/2007 2:00:00 AM","0","0","-59.18059","90","0","0","58.75087","58.75087","0","-1","0","58.75087","0","0","0.000000000000007105427","0","0","61.84302","58.75087","0","0","0","318.7582","0","61.84302","-61.84302","354.8126","84.47902","0","64.62595","0","0","318.7582"
"1/1/2007 3:00:00 AM","0","0","-65.89561","90","0","0","108.0695","68.7","0","-1","0","68.7","0","0","39.36952","50.17648","0","72.31579","68.7","0","0","68.71446","256.9152","0","72.31579","-72.31579","278.5851","66.32964","0","118.8765","0","0","256.9152"
"1/1/2007 4:00:00 AM","0","0","-68.29882","90","0","0","109.1613","68.7","0","-1","0","68.7","0","0","40.46132","51.37745","0","72.31579","68.7","0","0","149.0653","184.5994","0","72.31579","-72.31579","202.3575","48.18026","0","120.0775","0","0","184.5994"
"1/1/2007 5:00:00 AM","0","0","-68.56945","90","0","0","99.72534","99.72534","31.02534","0","10.11741","99.72534","0","0","0.00000000000001421085","0","0","72.31579","68.7","0","0","229.4162","112.2836","0","72.31579","-72.31579","126.13","30.03089","0","109.6979","0","81","112.2836"
"1/1/2007 6:00:00 AM","0.0008882491","0","-67.38521","90","0","0","33.60921","33.60921","81","0","22.761","33.60921","0","0","0","0","0","0","0","47.39079","45.02124","309.7671","39.96784","45.02124","0","45.02124","168.8409","40.20013","0.2959064","36.97014","0","81","39.96784"
"1/1/2007 7:00:00 AM","0.06397346","8.503396","-64.83955","77.75762","0.06572942","7.203945","36.08337","36.08337","81","0","22.761","36.08337","19.96473","0","0","0","7.203945","0","0","44.91663","42.6708","264.7458","80.48696","49.87475","0","49.87475","216.1562","51.46566","0.2937163","39.6917","5.763156","81","87.6909"
"1/1/2007 8:00:00 AM","0.1468058","21.68848","-60.63478","64.11838","0.1475045","16.16649","36.97646","36.97646","81","0","22.761","36.97646","43.72103","0","0","0","16.16649","0","0","44.02354","41.82236","214.8711","125.3742","57.98885","0","57.98885","271.1693","64.56398","0.2914962","40.67411","12.93319","81","141.5407"
"1/1/2007 9:00:00 AM","0.2838784","34.18584","-54.00429","50.85844","0.2876509","31.52654","76.76225","68.7","0","-1","0","68.7","45.89015","0","8.062245","15.73847","31.52654","72.31579","68.7","0","0","156.8822","177.5642","0","40.78925","-40.78925","228.1736","54.32694","0.2914962","84.43847","25.22123","0","209.0907"
"1/1/2007 10:00:00 AM","0.07039502","45.37495","-43.45202","38.46822","0.07009917","7.682869","23.10607","23.10607","0","-1","0","23.10607","33.25043","0","0.000000000000003552714","0","7.682869","24.32218","23.10607","0","0","202.2036","136.7749","0","16.63931","-16.63931","210.6342","50.15091","0.2914962","25.41668","6.146295","0","144.4578"
"1/1/2007 11:00:00 AM","0.05697239","53.98555","-26.68318","28.19816","0.05671744","6.216231","92.98332","68.7","0","-1","0","68.7","9.048372","0","24.28332","33.58165","6.216231","72.31579","68.7","0","0","220.6918","120.1356","0","66.09956","-66.09956","140.9592","33.56165","0.2914962","102.2817","4.972985","0","126.3519"
"1/1/2007 12:00:00 PM","0.3085695","57.85535","-2.905519","23.12783","0.3081189","33.76983","80.66968","68.7","0","-1","0","68.7","49.15551","0","11.96968","30.9861","33.76983","72.31579","68.7","0","0","294.1357","54.03608","0","38.54596","-38.54596","100.3282","23.88762","0.2914962","88.73664","27.01587","0","87.80591"
"1/1/2007 1:00:00 PM","0.2728486","55.35163","21.88712","26.4557","0.2722346","29.83691","61.24651","43.06067","0","-1","0","43.06067","69.29039","0","18.18584","46.98654","29.83691","45.32703","43.06067","0","0","336.9646","15.49012","0","15.49012","-15.49012","84.00017","20","0.2914962","67.37116","23.86953","0","45.32703"
"1/1/2007 2:00:00 PM","0.1157476","47.5915","40.32253","35.91159","0.1153119","12.63818","37.20599","12.00627","0","-1","0","12.00627","105.2632","0","25.19972","38.52534","12.63818","12.63818","12.00627","0","0","354.1758","0","0","0","0","84.00017","20","0.2914962","40.92659","10.11054","0","12.63818"
"1/1/2007 3:00:00 PM","0.06560741","36.83756","52.05293","47.98082","0.06534529","7.161844","0","0","0","0","0","0","0","0","0","0","7.161844","0","0","0","0","354.1758","0","7.161844","0","7.161844","90.79449","21.61769","0.2784522","0","5.729475","0","7.161844"
"1/1/2007 4:00:00 PM","0.1289536","24.56311","59.3996","61.10369","0.1288548","14.12248","49.74403","49.74403","81","0","22.761","49.74403","28.39031","0","0","0","14.12248","0","0","31.25598","29.69318","347.014","6.44566","43.81566","0","43.81566","132.3617","31.51462","0.280205","54.71843","11.29799","81","20.56814"
"1/1/2007 5:00:00 PM","0.06745297","11.49752","64.06036","74.68362","0.0677819","7.428895","0","0","72.31579","0","20.56389","0","0","0","0","0","7.428895","0","0","72.31579","68.7","303.1983","45.87975","76.1289","0","76.1289","204.5839","48.71035","0.256292","0","5.943117","81","53.30865"
"1/1/2007 6:00:00 PM","0.009087816","0","66.93783","90","0","0","43.63544","43.63544","81","0","22.761","43.63544","0","0","0","0","0","0","0","37.36456","35.49633","227.0694","114.3958","35.49633","0","35.49633","238.2587","56.72814","0.2607491","47.99899","0","81","114.3958"
"1/1/2007 7:00:00 PM","0","0","68.42065","90","0","0","60.34583","60.34583","0","-1","0","60.34583","0","0","0.000000000000007105427","0","0","63.52193","60.34583","0","0","191.5731","146.3425","0","63.52193","-63.52193","171.3007","40.78579","0.2607491","66.38042","0","0","146.3425"
"1/1/2007 8:00:00 PM","0","0","68.50754","90","0","0","84.17725","68.7","0","-1","0","68.7","0","0","15.47726","23.89498","0","72.31579","68.7","0","0","262.153","82.82053","0","72.31579","-72.31579","95.07314","22.63642","0.2607491","92.59499","0","0","82.82053"
"1/1/2007 9:00:00 PM","0","0","66.69133","90","0","0","99.49292","9.9795","0","-1","0","9.9795","0","0","89.51342","99.46272","0","10.50474","9.9795","0","0","342.5039","10.50474","0","10.50474","-10.50474","84.00017","20","0.2607491","109.4422","0","0","10.50474"
"1/1/2007 10:00:00 PM","0","0","61.29293","90","0","0","4.766412","0","0","-1","0","0","0","0","4.766412","5.243053","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2607491","5.243053","0","0","0"
"1/1/2007 11:00:00 PM","0","0","46.66078","90","0","0","19.76991","0","0","-1","0","0","0","0","19.76991","21.7469","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2607491","21.7469","0","0","0"
"1/2/2007 12:00:00 AM","0","0","6.788207","90","0","0","60.46329","0","0","-1","0","0","0","0","60.46329","66.50962","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2607491","66.50962","0","0","0"
"1/2/2007 1:00:00 AM","0","0","-40.56551","90","0","0","24.93176","0","0","-1","0","0","0","0","24.93176","27.42494","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2607491","27.42494","0","0","0"
"1/2/2007 2:00:00 AM","0","0","-59.2364","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2607491","0","0","0","0"
"1/2/2007 3:00:00 AM","0","0","-65.97112","90","0","0","87.90926","0","0","-1","0","0","0","0","87.90926","96.70018","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2607491","96.70018","0","0","0"
"1/2/2007 4:00:00 AM","0","0","-68.37815","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2607491","0","0","0","0"
"1/2/2007 5:00:00 AM","0","0","-68.6517","90","0","0","14.30536","14.30536","81","0","22.761","14.30536","0","0","0","0","0","0","0","66.69464","63.35991","354.1758","0","63.35991","0","63.35991","144.1087","34.31152","0.2622179","15.73589","0","81","0"
"1/2/2007 6:00:00 AM","0.00108274","0","-67.47298","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","290.8159","57.02392","68.7","0","68.7","209.2832","49.82924","0.2546699","0","0","81","57.02392"
"1/2/2007 7:00:00 AM","0.0894334","8.420039","-64.93723","77.85415","0.1004246","11.00653","23.58686","23.58686","81","0","22.761","23.58686","46.66383","0","0","0","11.00653","0","0","57.41314","54.54248","222.1159","118.8539","65.54901","0","65.54901","271.4684","64.63522","0.2554186","25.94555","8.805225","81","129.8604"
"1/2/2007 8:00:00 AM","0.2576896","21.61751","-60.74889","64.20465","0.2779514","30.46347","15.61687","15.61687","81","0","22.761","15.61687","195.0678","0","0","0","30.46347","0","0","65.38313","62.11398","156.5669","177.848","92.57745","0","92.57745","359.2951","85.54629","0.2445736","17.17855","24.37078","81","208.3115"
"1/2/2007 9:00:00 AM","0.4718998","34.13238","-54.14432","50.93016","0.5125259","56.17283","18.41434","18.41434","0","-1","0","18.41434","305.0494","0","0","0","56.17283","19.38352","18.41434","0","0","63.98943","261.1677","36.78932","0","36.78932","394.1965","93.85613","0.2305686","20.25577","44.93827","0","317.3406"
"1/2/2007 10:00:00 AM","0.7602223","45.34824","-43.62961","38.51621","0.8317832","91.16344","0","0","0","-1","0","0","0","63.96332","0","0","91.16344","0","0","0","0","27.20012","294.2781","27.20012","0","27.20012","420.0009","100","0.2212035","0","72.93075","0","385.4416"
"1/2/2007 11:00:00 AM","0.9687649","54.00035","-26.89878","28.20251","1.052093","115.3094","0","0","0","-1","0","0","0","115.3094","0","0","115.3094","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.2212035","0","92.24755","0","434.0677"
"1/2/2007 12:00:00 PM","1.031318","57.92366","-3.10829","23.0618","1.116798","122.401","49.99308","49.99308","0","-1","0","49.99308","244.8359","69.77672","0","0","122.401","52.62429","49.99308","0","0","0","318.7582","0","0","0","420.0009","100","0.2212035","54.99239","97.92081","0","441.1592"
"1/2/2007 1:00:00 PM","0.9423041","55.46115","21.77175","26.33853","1.021662","111.9742","90.84083","68.7","0","-1","0","68.7","162.9901","39.65841","22.14083","31.22491","111.9742","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.2212035","99.9249","89.57936","0","430.7324"
"1/2/2007 2:00:00 PM","0.9231796","47.717","40.28822","35.78399","1.009367","110.6266","87.78835","68.7","0","-1","0","68.7","161.0286","38.31084","19.08834","27.86718","110.6266","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.2212035","96.56718","88.5013","0","429.3849"
"1/2/2007 3:00:00 PM","0.6474482","36.96494","52.06245","47.8565","0.7182695","78.72234","23.27485","23.27485","0","0","0","23.27485","338.2292","54.22249","0","0","78.72234","24.49984","23.27485","0","0","0","318.7582","0","0","0","420.0009","100","0.2212035","25.60233","62.97787","0","397.4806"
"1/2/2007 4:00:00 PM","0.2630356","24.6874","59.43145","60.98538","0.2758425","30.23233","54.25271","54.25271","0","0","0","54.25271","55.72502","0","0","0","30.23233","57.10812","54.25271","0","0","0","318.7582","0","26.87578","-26.87578","391.6713","93.25488","0.2212035","59.67798","24.18587","0","348.9906"
"1/2/2007 5:00:00 PM","0.168327","11.61707","64.10592","74.57189","0.2057908","22.55467","76.26329","76.26329","81","0","22.761","76.26329","29.57474","0","0","0","22.55467","0","0","4.736709","4.499873","29.86198","291.8824","27.05455","0","27.05455","417.3375","99.36587","0.2231703","83.88962","18.04374","81","314.4371"
"1/2/2007 6:00:00 PM","0.01077664","0","66.99503","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","2.807438","316.2315","0","0","0","417.3375","99.36587","0.2231703","0","0","0","316.2315"
"1/2/2007 7:00:00 PM","0","0","68.49145","90","0","0","17.09577","17.09577","0","-1","0","17.09577","0","0","0.000000000000003552714","0","0","17.99554","17.09577","0","0","2.807438","316.2315","0","17.99554","-17.99554","398.3685","94.84946","0.2231703","18.80535","0","0","316.2315"
"1/2/2007 8:00:00 PM","0","0","68.59808","90","0","0","45.01814","45.01814","0","-1","0","45.01814","0","0","0.000000000000007105427","0","0","47.38751","45.01814","0","0","22.80249","298.236","0","47.38751","-47.38751","348.4177","82.95642","0.2231703","49.51995","0","0","298.236"
"1/2/2007 9:00:00 PM","0","0","66.81534","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","75.45528","250.8485","0","0","0","348.4177","82.95642","0.2231703","0","0","0","250.8485"
"1/2/2007 10:00:00 PM","0","0","61.48289","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","75.45528","250.8485","0","0","0","348.4177","82.95642","0.2231703","0","0","0","250.8485"
"1/2/2007 11:00:00 PM","0","0","46.99853","90","0","0","51.46574","51.46574","0","-1","0","51.46574","0","0","0.000000000000007105427","0","0","54.17447","51.46574","0","0","75.45528","250.8485","0","54.17447","-54.17447","291.3128","69.36005","0.2231703","56.61232","0","0","250.8485"
"1/3/2007 12:00:00 AM","0","0","7.251837","90","0","0","62.77617","62.77617","0","-1","0","62.77617","0","0","0","0.3537887","0","66.08018","62.77617","0","0","135.6491","196.674","0","66.08018","-66.08018","221.6582","52.77565","0.2231703","69.05379","0","0","196.674"
"1/3/2007 1:00:00 AM","0","0","-40.51197","90","0","0","6.695527","6.695527","0","-1","0","6.695527","0","0","0","0","0","7.047923","6.695527","0","0","209.0715","130.5938","0","7.047923","-7.047923","214.229","51.0068","0.2231703","7.36508","0","0","130.5938"
"1/3/2007 2:00:00 AM","0","0","-59.30554","90","0","0","16.6474","16.6474","0","-1","0","16.6474","0","0","0","0","0","17.52358","16.6474","0","0","216.9026","123.5459","0","17.52358","-17.52358","195.7575","46.60884","0.2231703","18.31214","0","0","123.5459"
"1/3/2007 3:00:00 AM","0","0","-66.05676","90","0","0","90.6288","68.7","0","-1","0","68.7","0","0","21.9288","30.99168","0","72.31579","68.7","0","0","236.3732","106.0223","0","72.31579","-72.31579","119.53","28.45946","0.2231703","99.69168","0","0","106.0223"
"1/3/2007 4:00:00 AM","0","0","-68.46574","90","0","0","62.79893","32.02121","0","-1","0","32.02121","0","0","30.77773","37.05762","0","33.70654","32.02121","0","0","316.7241","33.70654","0","33.70654","-33.70654","84.00017","20","0.2231703","69.07883","0","0","33.70654"
"1/3/2007 5:00:00 AM","0","0","-68.74113","90","0","0","95.12814","81","81","0","22.761","81","0","0","14.12814","23.64096","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2231703","104.641","0","81","0"
"1/3/2007 6:00:00 AM","0.001416367","0","-67.56737","90","0","0","36.842","36.842","81","0","22.761","36.842","0","0","0","0","0","0","0","44.158","41.9501","354.1758","0","41.9501","0","41.9501","123.7975","29.47554","0.2273011","40.5262","0","81","0"
"1/3/2007 7:00:00 AM","0.154613","8.338984","-65.04131","77.94933","0.2181841","23.91298","0","0","72.31579","0","20.56389","0","0","0","0","0","23.91298","0","0","72.31579","68.7","312.2257","37.75508","92.61298","0","92.61298","211.6579","50.39464","0.2195844","0","19.13038","81","61.66806"
"1/3/2007 8:00:00 AM","0.3864299","21.54955","-60.86939","64.28886","0.4516729","49.50335","50.20236","50.20236","81","0","22.761","50.20236","98.60761","0","0","0","49.50335","0","0","30.79764","29.25776","219.6127","121.1068","78.76111","0","78.76111","286.3773","68.18492","0.2193457","55.2226","39.60268","81","170.6101"
"1/3/2007 9:00:00 AM","0.5964742","34.08275","-54.2908","50.99901","0.6654133","72.9293","67.10004","67.10004","0","-1","0","67.10004","108.6874","0","0","5.110037","72.9293","70.63161","67.10004","0","0","140.8516","191.9918","2.297686","0","2.297686","288.557","68.70392","0.2187933","73.81004","58.34344","0","264.9211"
"1/3/2007 10:00:00 AM","0.868866","45.32633","-43.81342","38.56028","0.9523276","104.3751","44.99475","44.99475","0","-1","0","44.99475","231.9717","0","0","0","104.3751","47.3629","44.99475","0","0","138.5539","194.0597","57.01221","0","57.01221","342.6436","81.58163","0.205925","49.49423","83.50008","0","298.4348"
"1/3/2007 11:00:00 AM","1.045182","54.02103","-27.119","28.2016","1.135721","124.4751","128.4502","68.7","0","-1","0","68.7","181.1864","0","59.75023","72.59525","124.4751","72.31579","68.7","0","0","81.54173","245.3707","52.15928","0","52.15928","392.1262","93.3632","0.1954103","141.2953","99.58006","0","369.8457"
"1/3/2007 12:00:00 PM","1.103408","57.99842","-3.311169","22.98947","1.195372","131.0127","27.51497","27.51497","0","-1","0","27.51497","476.1508","72.66714","0","0","131.0127","28.96312","27.51497","0","0","29.38245","292.314","29.38245","0","29.38245","420.0009","100","0.1899467","30.26646","104.8102","0","423.3267"
"1/3/2007 1:00:00 PM","1.07279","55.57644","21.66171","26.21606","1.164311","127.6085","45.18175","45.18175","0","-1","0","45.18175","282.4337","80.04877","0","0","127.6085","47.55974","45.18175","0","0","0","318.7582","0","0","0","420.0009","100","0.1899467","49.69993","102.0868","0","446.3667"
"1/3/2007 2:00:00 PM","0.9414855","47.84681","40.26152","35.65303","1.029183","112.7984","28.5782","28.5782","0","-1","0","28.5782","394.7009","82.71609","0","0","112.7984","30.08232","28.5782","0","0","0","318.7582","0","0","0","420.0009","100","0.1899467","31.43602","90.23872","0","431.5566"
"1/3/2007 3:00:00 PM","0.6946991","37.09526","52.07967","47.73031","0.771195","84.52297","79.11485","79.11485","20.25","0","7.39125","79.11485","106.8358","22.55997","0","0","84.52297","61.96299","58.86484","0","0","0","318.7582","0","0","0","420.0009","100","0.1899467","87.02633","67.61838","81","403.2812"
"1/3/2007 4:00:00 PM","0.4499265","24.81354","59.47055","60.86624","0.51768","56.73773","67.03056","67.03056","20.25","0","7.39125","67.03056","84.64456","7.495029","0","0","56.73773","49.2427","46.78057","0","0","0","318.7582","0","0","0","420.0009","100","0.1899467","73.73362","45.39019","81","375.496"
"1/3/2007 5:00:00 PM","0.1871784","11.73763","64.15836","74.46016","0.2357411","25.83722","160.655","149.7","81","0","22.761","149.7","17.25933","0","10.95502","27.02052","25.83722","72.31579","68.7","0","0","0","318.7582","0","46.47857","-46.47857","371.0081","88.33509","0.1899467","176.7205","20.66978","81","344.5955"
"1/3/2007 6:00:00 PM","0.01226666","0","67.05901","90","0","0","67.67101","67.67101","81","0","22.761","67.67101","0","0","0","0","0","0","0","13.32898","12.66254","51.64285","272.2797","12.66254","0","12.66254","383.0209","91.19526","0.1912083","74.43812","0","81","272.2797"
"1/3/2007 7:00:00 PM","0","0","68.5692","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","38.98032","283.6759","0","0","0","383.0209","91.19526","0.1912083","0","0","0","283.6759"
"1/3/2007 8:00:00 PM","0","0","68.69611","90","0","0","66.45371","66.45371","0","-1","0","66.45371","0","0","0","4.399087","0","69.95128","66.45371","0","0","38.98032","283.6759","0","69.95128","-69.95128","309.2857","73.63931","0.1912083","73.09909","0","0","283.6759"
"1/3/2007 9:00:00 PM","0","0","66.94791","90","0","0","73.29369","68.7","0","-1","0","68.7","0","0","4.59369","11.92306","0","72.31579","68.7","0","0","116.704","213.7247","0","72.31579","-72.31579","233.0582","55.48994","0.1912083","80.62306","0","0","213.7247"
"1/3/2007 10:00:00 PM","0","0","61.68317","90","0","0","101.4439","68.7","0","-1","0","68.7","0","0","32.74394","42.88833","0","72.31579","68.7","0","0","197.0548","141.4089","0","72.31579","-72.31579","156.8307","37.34056","0.1912083","111.5883","0","0","141.4089"
"1/3/2007 11:00:00 PM","0","0","47.34851","90","0","0","66.07211","65.63843","0","-1","0","65.63843","0","0","0.4336861","7.040897","0","69.09308","65.63843","0","0","277.4057","69.09308","0","69.09308","-69.09308","84.00017","20","0.1912083","72.67932","0","0","69.09308"
"1/4/2007 12:00:00 AM","0","0","7.720277","90","0","0","24.39057","0","0","-1","0","0","0","0","24.39057","26.82963","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1912083","26.82963","0","0","0"
"1/4/2007 1:00:00 AM","0","0","-40.47429","90","0","0","90.95298","0","0","-1","0","0","0","0","90.95298","100.0483","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1912083","100.0483","0","0","0"
"1/4/2007 2:00:00 AM","0","0","-59.3882","90","0","0","78.63494","0","0","-1","0","0","0","0","78.63494","86.49844","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1912083","86.49844","0","0","0"
"1/4/2007 3:00:00 AM","0","0","-66.15261","90","0","0","16.15742","0","0","-1","0","0","0","0","16.15742","17.77316","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1912083","17.77316","0","0","0"
"1/4/2007 4:00:00 AM","0","0","-68.56158","90","0","0","0.5948931","0","0","-1","0","0","0","0","0.5948931","0.6543824","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1912083","0.6543824","0","0","0"
"1/4/2007 5:00:00 AM","0","0","-68.83775","90","0","0","36.81434","36.81434","81","0","22.761","36.81434","0","0","0","0","0","0","0","44.18566","41.97638","354.1758","0","41.97638","0","41.97638","123.8225","29.48148","0.1951836","40.49578","0","81","0"
"1/4/2007 6:00:00 AM","0.001396567","0","-67.66837","90","0","0","62.42836","62.42836","81","0","22.761","62.42836","0","0","0","0","0","0","0","18.57164","17.64306","312.1994","37.77874","17.64306","0","17.64306","140.5601","33.46663","0.1967658","68.6712","0","81","37.77874"
"1/4/2007 7:00:00 AM","0.0564668","8.260301","-65.15175","78.04308","0.05744173","6.295614","0","0","72.31579","0","20.56389","0","0","0","0","0","6.295614","0","0","72.31579","68.7","294.5564","53.65749","74.99561","0","74.99561","211.7072","50.40638","0.1966654","0","5.036491","81","59.9531"
"1/4/2007 8:00:00 AM","0.2004859","21.48465","-60.99622","64.37097","0.2067321","22.65784","1.146805","1.146805","73.46259","0","20.85404","1.146805","1975.736","0","0","0","22.65784","0","0","72.31579","68.7","219.5608","121.1535","91.35783","0","91.35783","298.3769","71.04197","0.1943325","1.261486","18.12627","81","143.8114"
"1/4/2007 9:00:00 AM","0.4016865","34.03698","-54.44366","51.06494","0.4245798","46.53395","0","0","0","-1","0","0","0","0","0","0","46.53395","0","0","0","0","128.2029","203.3756","46.53395","0","46.53395","342.5229","81.55289","0.1875641","0","37.22716","0","249.9095"
"1/4/2007 10:00:00 AM","0.3202593","45.30926","-44.00337","38.60041","0.3216372","35.25143","148.4557","68.7","0","-1","0","68.7","51.31213","0","79.75571","94.60128","35.25143","72.31579","68.7","0","0","81.66898","245.2561","0","37.06435","-37.06435","303.4536","72.25071","0.1875641","163.3013","28.20115","0","280.5076"
"1/4/2007 11:00:00 AM","0.1218587","54.04757","-27.34379","28.19543","0.1213832","13.3036","63.92341","63.92341","0","-1","0","63.92341","20.81177","0","0","1.615755","13.3036","67.2878","63.92341","0","0","122.8516","208.1918","0","53.98421","-53.98421","246.5492","58.70208","0.1875641","70.31576","10.64288","0","221.4954"
"1/4/2007 12:00:00 PM","0.319373","58.07962","-3.51411","22.91087","0.3190296","34.96565","16.65907","16.65907","0","-1","0","16.65907","209.8896","0","0","0","34.96565","17.53586","16.65907","0","0","182.834","154.2076","17.42978","0","17.42978","263.0846","62.63906","0.1851487","18.32498","27.97252","0","189.1732"
"1/4/2007 1:00:00 PM","0.5423717","55.69747","21.55712","26.08834","0.5583201","61.19188","52.44355","52.44355","0","-1","0","52.44355","116.6814","0","0","0","61.19188","55.20374","52.44355","0","0","165.4043","169.8944","5.988151","0","5.988151","268.7654","63.99164","0.1843332","57.6879","48.95351","0","231.0863"
"1/4/2007 2:00:00 PM","0.1238305","47.98087","40.24257","35.51881","0.1233724","13.52162","70.91358","68.7","0","-1","0","68.7","19.68212","0","2.213585","9.304943","13.52162","72.31579","68.7","0","0","159.4161","175.2837","0","58.79417","-58.79417","206.7909","49.23584","0.1843332","78.00494","10.8173","0","188.8053"
"1/4/2007 3:00:00 PM","0.1481758","37.22844","52.10466","47.60235","0.1477777","16.19644","21.84153","21.84153","0","0","0","21.84153","74.15434","0","0","0","16.19644","22.99108","21.84153","0","0","224.743","116.4896","0","6.794642","-6.794642","199.6288","47.53056","0.1843332","24.02568","12.95715","0","132.686"
"1/4/2007 4:00:00 PM","0.09439445","24.94146","59.51693","60.74639","0.09418961","10.32318","0","0","0","0","0","0","0","0","0","0","10.32318","0","0","0","0","232.2926","109.6949","10.32318","0","10.32318","209.4222","49.86232","0.182944","0","8.258545","0","120.0181"
"1/4/2007 5:00:00 PM","0.05515802","11.85911","64.21771","74.34852","0.05524663","6.05503","19.83117","19.83117","0","0","0","19.83117","30.53289","0","0","0","6.05503","20.87492","19.83117","0","0","221.9694","118.9858","0","14.81989","-14.81989","193.8006","46.14292","0.182944","21.81429","4.844024","0","125.0408"
"1/4/2007 6:00:00 PM","0.01462315","0","67.12976","90","0","0","86.34224","86.34224","81","0","22.761","86.34224","0","0","0","0","0","5.623412","5.342241","0","0","238.4359","104.1659","0","5.623412","-5.623412","187.873","44.73159","0.182944","94.97646","0","81","104.1659"
"1/4/2007 7:00:00 PM","0","0","68.65388","90","0","0","53.21503","53.21503","0","-1","0","53.21503","0","0","0.000000000000007105427","0","0","56.01583","53.21503","0","0","244.6842","98.54247","0","56.01583","-56.01583","128.8272","30.67308","0.182944","58.53654","0","0","98.54247"
"1/4/2007 8:00:00 PM","0","0","68.80161","90","0","0","12.59619","12.59619","0","-1","0","12.59619","0","0","0","0","0","13.25915","12.59619","0","0","306.924","42.52665","0","13.25915","-13.25915","114.8508","27.34538","0.182944","13.85581","0","0","42.52665"
"1/4/2007 9:00:00 PM","0","0","67.08897","90","0","0","62.62746","27.80412","0","-1","0","27.80412","0","0","34.82334","41.08609","0","29.26749","27.80412","0","0","321.6564","29.26749","0","29.26749","-29.26749","84.00017","20","0.182944","68.89021","0","0","29.26749"
"1/4/2007 10:00:00 PM","0","0","61.89367","90","0","0","53.53464","0","0","-1","0","0","0","0","53.53464","58.8881","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.182944","58.8881","0","0","0"
"1/4/2007 11:00:00 PM","0","0","47.71067","90","0","0","53.61335","0","0","-1","0","0","0","0","53.61335","58.97469","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.182944","58.97469","0","0","0"
"1/5/2007 12:00:00 AM","0","0","8.193862","90","0","0","5.419104","0","0","-1","0","0","0","0","5.419104","5.961014","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.182944","5.961014","0","0","0"
"1/5/2007 1:00:00 AM","0","0","-40.4529","90","0","0","40.20147","0","0","-1","0","0","0","0","40.20147","44.22161","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.182944","44.22161","0","0","0"
"1/5/2007 2:00:00 AM","0","0","-59.48455","90","0","0","26.47896","0","0","-1","0","0","0","0","26.47896","29.12685","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.182944","29.12685","0","0","0"
"1/5/2007 3:00:00 AM","0","0","-66.25872","90","0","0","104.5675","0","0","-1","0","0","0","0","104.5675","115.0243","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.182944","115.0243","0","0","0"
"1/5/2007 4:00:00 AM","0","0","-68.6657","90","0","0","16.16048","0","0","-1","0","0","0","0","16.16048","17.77653","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.182944","17.77653","0","0","0"
"1/5/2007 5:00:00 AM","0","0","-68.94153","90","0","0","90.93451","81","81","0","22.761","81","0","0","9.934506","19.02796","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.182944","100.028","0","81","0"
"1/5/2007 6:00:00 AM","0.000681252","0","-67.77593","90","0","0","17.42954","17.42954","81","0","22.761","17.42954","0","0","0","0","0","0","0","63.57046","60.39194","354.1758","0","60.39194","0","60.39194","141.293","33.64112","0.1871596","19.17249","0","81","0"
"1/5/2007 7:00:00 AM","0.07869507","8.18406","-65.26849","78.13534","0.08541139","9.361088","0","0","72.31579","0","20.56389","0","0","0","0","0","9.361088","0","0","72.31579","68.7","293.7839","54.35275","78.06109","0","78.06109","215.3482","51.27329","0.1871771","0","7.488871","81","63.71383"
"1/5/2007 8:00:00 AM","0.182332","21.42287","-61.12932","64.45091","0.1859925","20.38478","47.26626","47.26626","81","0","22.761","47.26626","43.12756","0","0","0","20.38478","0","0","33.73374","32.04705","215.7228","124.6077","52.43184","0","52.43184","265.0894","63.11641","0.1904531","51.99288","16.30783","81","144.9925"
"1/5/2007 9:00:00 AM","0.2065261","33.99511","-54.60286","51.12791","0.2065513","22.63803","43.84295","43.84295","0","-1","0","43.84295","51.63436","0","0","0","22.63803","46.15047","43.84295","0","0","163.2909","171.7964","0","23.51245","-23.51245","240.3052","57.2154","0.1904531","48.22725","18.11042","0","194.4344"
"1/5/2007 10:00:00 AM","0.325105","45.29703","-44.19942","38.63659","0.3266926","35.80551","30.42878","30.42878","0","-1","0","30.42878","117.6699","0","0","0","35.80551","32.03029","30.42878","0","0","189.4159","148.2839","3.775217","0","3.775217","243.8866","58.06813","0.1899935","33.47166","28.64441","0","184.0894"
"1/5/2007 11:00:00 AM","0.288039","54.07996","-27.57312","28.18404","0.2875627","31.51687","6.877059","6.877059","0","-1","0","6.877059","458.29","0","0","0","31.51687","7.239009","6.877059","0","0","185.6407","151.6816","24.27787","0","24.27787","266.9186","63.55193","0.1870902","7.564764","25.2135","0","183.1985"
"1/5/2007 12:00:00 PM","0.4582569","58.16724","-3.717067","22.82601","0.4636161","50.81232","0","0","0","-1","0","0","0","0","0","0","50.81232","0","0","0","0","161.3628","173.5317","50.81232","0","50.81232","315.1234","75.02924","0.181292","0","40.64986","0","224.344"
"1/5/2007 1:00:00 PM","0.08972704","55.82419","21.45809","25.95539","0.08934788","9.792527","103.8444","68.7","0","-1","0","68.7","14.25404","0","35.14441","45.52885","9.792527","72.31579","68.7","0","0","110.5505","219.2628","0","62.52326","-62.52326","249.2181","59.33754","0.181292","114.2288","7.834022","0","229.0553"
"1/5/2007 2:00:00 PM","0.2928005","48.11911","40.23148","35.38141","0.2928371","32.09495","0","0","0","-1","0","0","0","0","0","0","32.09495","0","0","0","0","180.0208","156.7395","32.09495","0","32.09495","279.6661","66.58703","0.1778112","0","25.67596","0","188.8345"
"1/5/2007 3:00:00 PM","0.3049999","37.36439","52.13749","47.47272","0.3085339","33.81531","135.7814","135.7814","81","0","22.761","135.7814","24.90423","0.000000000000007105427","0","0","33.81531","57.66462","54.78139","0","0","147.9258","185.625","0","23.8493","-23.8493","254.5267","60.60147","0.1778112","149.3595","27.05225","81","219.4403"
"1/5/2007 4:00:00 PM","0.2248806","25.07106","59.57062","60.62591","0.2300676","25.2154","0","0","72.31579","0","20.56389","0","0","0","0","0","25.2154","0","0","72.31579","68.7","174.425","161.7757","93.91541","0","93.91541","343.6227","81.81476","0.1766428","0","20.17232","81","186.9911"
"1/5/2007 5:00:00 PM","0.08889148","11.98143","64.28397","74.23705","0.09042354","9.91042","39.1866","39.1866","0","0","0","39.1866","25.29033","0","0","0","9.91042","41.24906","39.1866","0","0","80.50964","246.2995","0","31.33864","-31.33864","310.5889","73.94958","0.1766428","43.10526","7.928336","0","256.21"
"1/5/2007 6:00:00 PM","0.01483844","0","67.20725","90","0","0","4.343404","4.343404","0","0","0","4.343404","0","0","0","0","0","4.572004","4.343404","0","0","115.3304","214.9609","0","4.572004","-4.572004","305.7696","72.80212","0.1766428","4.777745","0","0","214.9609"
"1/5/2007 7:00:00 PM","0","0","68.74545","90","0","0","33.25533","33.25533","0","-1","0","33.25533","0","0","0.000000000000007105427","0","0","35.0056","33.25533","0","0","120.4104","210.3889","0","35.0056","-35.0056","268.8704","64.01663","0.1766428","36.58086","0","0","210.3889"
"1/5/2007 8:00:00 PM","0","0","68.91452","90","0","0","27.7214","27.7214","0","-1","0","27.7214","0","0","0.000000000000003552714","0","0","29.18042","27.7214","0","0","159.3055","175.3833","0","29.18042","-29.18042","238.1115","56.69311","0.1766428","30.49354","0","0","175.3833"
"1/5/2007 9:00:00 PM","0","0","67.23844","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","191.7282","146.2029","0","0","0","238.1115","56.69311","0.1766428","0","0","0","146.2029"
"1/5/2007 10:00:00 PM","0","0","62.11428","90","0","0","34.66397","34.66397","0","-1","0","34.66397","0","0","0","0","0","36.48839","34.66397","0","0","191.7282","146.2029","0","36.48839","-36.48839","199.6494","47.53548","0.1766428","38.13037","0","0","146.2029"
"1/5/2007 11:00:00 PM","0","0","48.08501","90","0","0","46.32955","46.32955","0","-1","0","46.32955","0","0","0.000000000000007105427","0","0","48.76794","46.32955","0","0","232.2708","109.7145","0","48.76794","-48.76794","148.2435","35.29599","0.1766428","50.9625","0","0","109.7145"
"1/6/2007 12:00:00 AM","0","0","8.672945","90","0","0","66.50372","57.89922","0","-1","0","57.89922","0","0","8.604493","15.25486","0","60.94655","57.89922","0","0","286.4574","60.94655","0","60.94655","-60.94655","84.00017","20","0.1766428","73.15408","0","0","60.94655"
"1/6/2007 1:00:00 AM","0","0","-40.44829","90","0","0","34.52806","0","0","-1","0","0","0","0","34.52806","37.98087","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1766428","37.98087","0","0","0"
"1/6/2007 2:00:00 AM","0","0","-59.5948","90","0","0","50.64705","0","0","-1","0","0","0","0","50.64705","55.71176","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1766428","55.71176","0","0","0"
"1/6/2007 3:00:00 AM","0","0","-66.37514","90","0","0","3.936054","0","0","-1","0","0","0","0","3.936054","4.329659","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1766428","4.329659","0","0","0"
"1/6/2007 4:00:00 AM","0","0","-68.77811","90","0","0","107.1188","0","0","-1","0","0","0","0","107.1188","117.8306","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1766428","117.8306","0","0","0"
"1/6/2007 5:00:00 AM","0","0","-69.05246","90","0","0","75.63001","75.63001","81","0","22.761","75.63001","0","0","0","2.193013","0","0","0","5.369988","5.101489","354.1758","0","5.101489","0","5.101489","88.83987","21.15231","0.1769864","83.19302","0","81","0"
"1/6/2007 6:00:00 AM","0.001084721","0","-67.89004","90","0","0","65.27753","65.27753","81","0","22.761","65.27753","0","0","0","0","0","0","0","15.72247","14.93634","349.0743","4.59134","14.93634","0","14.93634","103.0097","24.52608","0.1779812","71.80529","0","81","4.59134"
"1/6/2007 7:00:00 AM","0.1321421","8.11033","-65.39151","78.22603","0.1816143","19.90493","8.570711","8.570711","80.8865","0","22.73228","8.570711","232.2436","0","0","0","19.90493","0","0","72.31579","68.7","334.138","18.03405","88.60493","0","88.60493","187.0677","44.53985","0.1786618","9.427782","15.92394","81","37.93897"
"1/6/2007 8:00:00 AM","0.4302843","21.36425","-61.26864","64.52862","0.5045384","55.29741","0","0","72.31579","0","20.56389","0","0","0","0","0","55.29741","0","0","72.31579","68.7","245.5331","97.77848","123.9974","0","123.9974","304.702","72.54795","0.1748997","0","44.23793","81","153.0759"
"1/6/2007 9:00:00 AM","0.7177265","33.95718","-54.76831","51.1879","0.8026437","87.96975","0","0","0","-1","0","0","0","0","0","0","87.96975","0","0","0","0","121.5356","209.3761","87.96975","0","87.96975","388.1574","92.41825","0.1675246","0","70.3758","0","297.3459"
"1/6/2007 10:00:00 AM","0.8607623","45.28965","-44.40151","38.66881","0.9425587","103.3044","44.91351","44.91351","0","-1","0","44.91351","230.0075","22.46116","0","0","103.3044","47.27738","44.91351","0","0","33.5659","288.5489","33.5659","0","33.5659","420.0009","100","0.1648718","49.40486","82.64355","0","391.8534"
"1/6/2007 11:00:00 AM","0.9368334","54.11822","-27.80695","28.16743","1.015932","111.3462","0","0","0","-1","0","0","0","111.3462","0","0","111.3462","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1648718","0","89.07695","0","430.1044"
"1/6/2007 12:00:00 PM","0.990012","58.26125","-3.919996","22.73492","1.070315","117.3065","0","0","0","-1","0","0","0","117.3065","0","0","117.3065","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1648718","0","93.84523","0","436.0648"
"1/6/2007 1:00:00 PM","1.032254","55.95657","21.36475","25.81729","1.118602","122.5987","64.46024","64.46024","0","-1","0","64.46024","190.1928","54.74585","0","2.206256","122.5987","67.85287","64.46024","0","0","0","318.7582","0","0","0","420.0009","100","0.1648718","70.90626","98.07898","0","441.357"
"1/6/2007 2:00:00 PM","0.9024954","48.26145","40.22836","35.24092","0.9847143","107.9247","11.34919","11.34919","0","-1","0","11.34919","950.9465","95.97818","0","0","107.9247","11.94651","11.34919","0","0","0","318.7582","0","0","0","420.0009","100","0.1648718","12.4841","86.33975","0","426.6829"
"1/6/2007 3:00:00 PM","0.7487394","37.50302","52.17824","47.34152","0.8303424","91.00552","94.25651","94.25651","25.55651","0","8.733796","94.25651","96.55092","18.68973","0","0","91.00552","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1648718","103.6822","72.80442","81","409.7637"
"1/6/2007 4:00:00 PM","0.5215095","25.20224","59.63168","60.50491","0.5998322","65.74162","28.30039","28.30039","0","0","0","28.30039","232.2993","35.95173","0","0","65.74162","29.78988","28.30039","0","0","0","318.7582","0","0","0","420.0009","100","0.1648718","31.13043","52.59329","0","384.4998"
"1/6/2007 5:00:00 PM","0.1997071","12.10449","64.35713","74.12585","0.2517475","27.59153","51.84347","51.84347","0","0","0","51.84347","53.22084","0","0.000000000000007105427","0","27.59153","54.57207","51.84347","0","0","0","318.7582","0","26.98055","-26.98055","391.5609","93.22858","0.1648718","57.02782","22.07322","0","346.3498"
"1/6/2007 6:00:00 PM","0.0115686","0","67.29149","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","29.97838","291.7777","0","0","0","391.5609","93.22858","0.1648718","0","0","0","291.7777"
"1/6/2007 7:00:00 PM","0","0","68.84389","90","0","0","43.4264","43.4264","0","-1","0","43.4264","0","0","0.000000000000007105427","0","0","45.712","43.4264","0","0","29.97838","291.7777","0","45.712","-45.712","343.3762","81.75607","0.1648718","47.76904","0","0","291.7777"
"1/6/2007 8:00:00 PM","0","0","69.03479","90","0","0","4.580404","4.580404","0","-1","0","4.580404","0","0","0.0000000000000008881784","0","0","4.821477","4.580404","0","0","80.76949","246.0657","0","4.821477","-4.821477","338.2939","80.54601","0.1648718","5.038444","0","0","246.0657"
"1/6/2007 9:00:00 PM","0","0","67.39626","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","86.12669","241.2442","0","0","0","338.2939","80.54601","0.1648718","0","0","0","241.2442"
"1/6/2007 10:00:00 PM","0","0","62.34493","90","0","0","55.2752","55.2752","0","-1","0","55.2752","0","0","0.000000000000007105427","0","0","58.18443","55.2752","0","0","86.12669","241.2442","0","58.18443","-58.18443","276.9621","65.94323","0.1648718","60.80273","0","0","241.2442"
"1/6/2007 11:00:00 PM","0","0","48.47151","90","0","0","18.13969","18.13969","0","-1","0","18.13969","0","0","0","0","0","19.09441","18.13969","0","0","150.7761","183.0598","0","19.09441","-19.09441","256.8348","61.15103","0.1648718","19.95366","0","0","183.0598"
"1/7/2007 12:00:00 AM","0","0","9.1579","90","0","0","15.68764","15.68764","0","-1","0","15.68764","0","0","0.000000000000001776357","0","0","16.51331","15.68764","0","0","171.9921","163.9654","0","16.51331","-16.51331","239.4283","57.00662","0.1648718","17.2564","0","0","163.9654"
"1/7/2007 1:00:00 AM","0","0","-40.46095","90","0","0","35.24665","35.24665","0","-1","0","35.24665","0","0","0","0","0","37.10174","35.24665","0","0","190.3402","147.4521","0","37.10174","-37.10174","200.3196","47.69505","0.1648718","38.77132","0","0","147.4521"
"1/7/2007 2:00:00 AM","0","0","-59.71914","90","0","0","92.44182","68.7","0","-1","0","68.7","0","0","23.74182","32.986","0","72.31579","68.7","0","0","231.5643","110.3503","0","72.31579","-72.31579","124.0921","29.54568","0.1648718","101.686","0","0","110.3503"
"1/7/2007 3:00:00 AM","0","0","-66.50193","90","0","0","16.79291","16.79291","0","-1","0","16.79291","0","0","0.000000000000003552714","0","0","17.67674","16.79291","0","0","311.9152","38.03453","0","17.67674","-17.67674","105.4592","25.10927","0.1648718","18.47219","0","0","38.03453"
"1/7/2007 4:00:00 AM","0","0","-68.8988","90","0","0","40.6621","19.3399","0","-1","0","19.3399","0","0","21.3222","25.38841","0","20.35779","19.3399","0","0","331.556","20.35779","0","20.35779","-20.35779","84.00017","20","0.1648718","44.72831","0","0","20.35779"
"1/7/2007 5:00:00 AM","0","0","-69.17051","90","0","0","45.27502","45.27502","81","0","22.761","45.27502","0","0","0","0","0","0","0","35.72498","33.93873","354.1758","0","33.93873","0","33.93873","116.1973","27.66596","0.1669367","49.80252","0","81","0"
"1/7/2007 6:00:00 AM","0.0009695232","0","-68.01064","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","320.2371","30.54486","68.7","0","68.7","181.3718","43.18368","0.1683621","0","0","81","30.54486"
"1/7/2007 7:00:00 AM","0.109305","8.039177","-65.52074","78.31509","0.1385907","15.18954","0","0","72.31579","0","20.56389","0","0","0","0","0","15.18954","0","0","72.31579","68.7","251.5371","92.37486","83.88954","0","83.88954","260.9564","62.13236","0.1685843","0","12.15163","81","107.5644"
"1/7/2007 8:00:00 AM","0.3018528","21.30885","-61.41413","64.60404","0.3389662","37.15069","24.14048","24.14048","81","0","22.761","24.14048","153.8937","0","0","0","37.15069","0","0","56.85952","54.01654","167.6475","167.8754","91.16723","0","91.16723","347.4453","82.72489","0.1692968","26.55453","29.72055","81","205.0261"
"1/7/2007 9:00:00 AM","0.5661517","33.92322","-54.93997","51.24485","0.6290387","68.94263","21.01335","21.01335","0","-1","0","21.01335","328.0897","0","0","0","68.94263","22.11932","21.01335","0","0","76.4803","249.9259","46.82332","0","46.82332","391.8658","93.30119","0.1660537","23.11469","55.15411","0","318.8686"
"1/7/2007 10:00:00 AM","0.8407726","45.28714","-44.60958","38.69705","0.9201203","100.8452","104.3298","68.7","0","-1","0","68.7","146.7907","0","35.62981","46.0628","100.8452","72.31579","68.7","0","0","29.65698","292.0669","28.52939","0","28.52939","418.9311","99.7453","0.1641378","114.7628","80.67615","0","392.9121"
"1/7/2007 11:00:00 AM","0.8038797","54.16232","-28.04527","28.14562","0.8671138","95.03568","6.641008","6.641008","0","-1","0","6.641008","1431.043","86.91755","0","0","95.03568","6.990535","6.641008","0","0","1.127592","317.7434","1.127592","0","1.127592","420.0009","100","0.164063","7.30511","76.02854","0","412.7791"
"1/7/2007 12:00:00 PM","0.9543476","58.36165","-4.122851","22.6376","1.03104","113.002","0","0","0","-1","0","0","0","113.002","0","0","113.002","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.164063","0","90.40161","0","431.7603"
"1/7/2007 1:00:00 PM","0.9310331","56.09457","21.27723","25.67406","1.007481","110.42","0","0","0","-1","0","0","0","110.42","0","0","110.42","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.164063","0","88.33596","0","429.1782"
"1/7/2007 2:00:00 PM","0.87279","48.40782","40.23335","35.09742","0.9514784","104.282","15.61408","15.61408","0","-1","0","15.61408","667.8716","87.84615","0","0","104.282","16.43588","15.61408","0","0","0","318.7582","0","0","0","420.0009","100","0.164063","17.17549","83.42562","0","423.0403"
"1/7/2007 3:00:00 PM","0.715812","37.64424","52.22699","47.20885","0.7928184","86.89289","1.627999","1.627999","0","0","0","1.627999","5337.405","85.17921","0","0","86.89289","1.713683","1.627999","0","0","0","318.7582","0","0","0","420.0009","100","0.164063","1.790799","69.51431","0","405.6511"
"1/7/2007 4:00:00 PM","0.4911869","25.33492","59.70012","60.3835","0.5637289","61.78468","101.4302","101.4302","42.73475","0","13.07989","101.4302","60.9135","0","0","0","61.78468","61.78468","58.69545","0","0","0","318.7582","0","0","0","420.0009","100","0.164063","111.5732","49.42775","81","380.5429"
"1/7/2007 5:00:00 PM","0.2093229","12.22821","64.43723","74.01501","0.2652506","29.07147","13.89123","13.89123","0","0","0","13.89123","209.2793","14.44912","0","0","29.07147","14.62235","13.89123","0","0","0","318.7582","0","0","0","420.0009","100","0.164063","15.28035","23.25717","0","347.8297"
"1/7/2007 6:00:00 PM","0.01456242","0","67.38245","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.164063","0","0","0","318.7582"
"1/7/2007 7:00:00 PM","0","0","68.94917","90","0","0","37.23003","37.23003","0","-1","0","37.23003","0","0","0.000000000000007105427","0","0","39.18951","37.23003","0","0","0","318.7582","0","39.18951","-39.18951","378.6915","90.16446","0.164063","40.95304","0","0","318.7582"
"1/7/2007 8:00:00 PM","0","0","69.16236","90","0","0","36.09811","36.09811","0","-1","0","36.09811","0","0","0","0","0","37.99801","36.09811","0","0","43.5439","279.5687","0","37.99801","-37.99801","338.6381","80.62794","0.164063","39.70792","0","0","279.5687"
"1/7/2007 9:00:00 PM","0","0","67.56236","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","85.76391","241.5707","0","0","0","338.6381","80.62794","0.164063","0","0","0","241.5707"
"1/7/2007 10:00:00 PM","0","0","62.58551","90","0","0","21.66193","21.66193","0","-1","0","21.66193","0","0","0.000000000000003552714","0","0","22.80203","21.66193","0","0","85.76391","241.5707","0","22.80203","-22.80203","314.6026","74.90524","0.164063","23.82812","0","0","241.5707"
"1/7/2007 11:00:00 PM","0","0","48.87015","90","0","0","7.203701","7.203701","0","-1","0","7.203701","0","0","0.0000000000000008881784","0","0","7.582843","7.203701","0","0","111.0995","218.7687","0","7.582843","-7.582843","306.6096","73.00214","0.164063","7.924071","0","0","218.7687"
"1/8/2007 12:00:00 AM","0","0","9.649125","90","0","0","25.4423","25.4423","0","-1","0","25.4423","0","0","0.000000000000003552714","0","0","26.78136","25.4423","0","0","119.5249","211.1858","0","26.78136","-26.78136","278.3795","66.28071","0.164063","27.98653","0","0","211.1858"
"1/8/2007 1:00:00 AM","0","0","-40.49142","90","0","0","62.26574","62.26574","0","-1","0","62.26574","0","0","0","0","0","65.54288","62.26574","0","0","149.282","184.4045","0","65.54288","-65.54288","209.2913","49.83116","0.164063","68.49231","0","0","184.4045"
