sep=,
"1/8/2007 2:00:00 AM","0","0","-59.85777","90","0","0","27.75427","27.75427","0","-1","0","27.75427","0","0","0.000000000000003552714","0","0","29.21502","27.75427","0","0","222.1074","118.8616","0","29.21502","-29.21502","178.4959","42.49895","0.164063","30.5297","0","0","118.8616"
"1/8/2007 3:00:00 AM","0","0","-66.63914","90","0","0","21.13803","21.13803","0","-1","0","21.13803","0","0","0","0","0","22.25056","21.13803","0","0","254.5685","89.64657","0","22.25056","-22.25056","155.0418","36.91464","0.164063","23.25183","0","0","89.64657"
"1/8/2007 4:00:00 AM","0","0","-69.02777","90","0","0","59.10891","59.10891","0","-1","0","59.10891","0","0","0.000000000000007105427","0.9935929","0","62.21991","59.10891","0","0","279.2914","67.39601","0","62.21991","-62.21991","89.45626","21.29907","0.164063","65.0198","0","0","67.39601"
"1/8/2007 5:00:00 AM","0","0","-69.29566","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","348.4246","5.176103","0","0","0","89.45626","21.29907","0.164063","0","0","0","5.176103"
"1/8/2007 6:00:00 AM","0.000886008","0","-68.13771","90","0","0","50.59925","50.59925","81","0","22.761","50.59925","0","0","0","0","0","0","0","30.40075","28.88071","348.4246","5.176103","28.88071","0","28.88071","116.8549","27.82254","0.1655844","55.65918","0","81","5.176103"
"1/8/2007 7:00:00 AM","0.1547532","7.970668","-65.65615","78.40243","0.2206416","24.18232","15.89238","15.89238","81","0","22.761","15.89238","152.163","0","0","0","24.18232","0","0","65.10762","61.85224","319.5439","31.16874","86.03456","0","86.03456","198.4745","47.25573","0.1666782","17.48162","19.34586","81","55.35107"
"1/8/2007 8:00:00 AM","0.3836554","21.25671","-61.56573","64.67713","0.4481348","49.11557","48.93358","48.93358","81","0","22.761","48.93358","100.3719","0","0","0","49.11557","0","0","32.06642","30.4631","233.5093","108.5998","79.57867","0","79.57867","273.9694","65.23068","0.1681073","53.82694","39.29246","81","157.7154"
"1/8/2007 9:00:00 AM","0.5146025","33.89325","-55.11777","51.29874","0.5659257","62.02545","51.63499","51.63499","0","-1","0","51.63499","120.1229","0","0","0","62.02545","54.35262","51.63499","0","0","153.9306","180.2207","7.672832","0","7.672832","281.2485","66.9638","0.1676253","56.79848","49.62036","0","242.2461"
"1/8/2007 10:00:00 AM","0.72628","45.28951","-44.82357","38.72132","0.7915974","86.75908","108.7131","68.7","0","-1","0","68.7","126.2869","0","40.01314","50.88446","86.75908","72.31579","68.7","0","0","146.2578","187.1262","14.44329","0","14.44329","294.9506","70.2262","0.1667254","119.5845","69.40726","0","273.8853"
"1/8/2007 11:00:00 AM","0.7988151","54.21226","-28.28803","28.11863","0.8609445","94.35951","121.0076","68.7","0","-1","0","68.7","137.3501","0","52.30758","64.40834","94.35951","72.31579","68.7","0","0","131.8145","200.1252","22.04373","0","22.04373","315.8631","75.20535","0.1653705","133.1083","75.48761","0","294.4847"
"1/8/2007 12:00:00 PM","0.9536217","58.46841","-4.325587","22.53409","1.029858","112.8725","1.866699","1.866699","0","-1","0","1.866699","6046.636","1.136754","0","0","112.8725","1.964946","1.866699","0","0","109.7708","219.9645","109.7708","0","109.7708","420.0009","100","0.1589387","2.053369","90.29799","0","332.837"
"1/8/2007 1:00:00 PM","0.9715855","56.23814","21.19568","25.52577","1.051326","115.2253","94.67586","68.7","0","-1","0","68.7","167.7225","42.90954","25.97586","35.44345","115.2253","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1589387","104.1434","92.18026","0","433.9836"
"1/8/2007 2:00:00 PM","0.8718801","48.55814","40.24658","34.95102","0.9499725","104.117","73.92244","68.7","0","-1","0","68.7","151.5531","31.80119","5.222443","12.61469","104.117","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1589387","81.31469","83.29358","0","422.8752"
"1/8/2007 3:00:00 PM","0.6513196","37.78795","52.28379","47.07483","0.7195412","78.86172","48.69769","48.69769","0","0","0","48.69769","161.9414","27.60098","0","0","78.86172","51.26073","48.69769","0","0","0","318.7582","0","0","0","420.0009","100","0.1589387","53.56746","63.08937","0","397.6199"
"1/8/2007 4:00:00 PM","0.4150728","25.469","59.77597","60.26175","0.4705358","51.57072","89.1226","89.1226","40.13041","0","12.42099","89.1226","57.86492","0","0","0","51.57072","51.57072","48.99218","0","0","0","318.7582","0","0","0","420.0009","100","0.1589387","98.03486","41.25658","81","370.3289"
"1/8/2007 5:00:00 PM","0.1925695","12.35248","64.52424","73.90462","0.237735","26.05575","58.21753","58.21753","0","0","0","58.21753","44.75585","0","0","0","26.05575","61.28162","58.21753","0","0","0","318.7582","0","35.22586","-35.22586","382.8695","91.15923","0.1589387","64.03929","20.8446","0","344.814"
"1/8/2007 6:00:00 PM","0.01669082","0","67.48012","90","0","0","60.03482","60.03482","0","0","0","60.03482","0","0","0.000000000000007105427","0","0","63.19455","60.03482","0","0","39.13985","283.5324","0","63.19455","-63.19455","316.2566","75.29904","0.1589387","66.03831","0","0","283.5324"
"1/8/2007 7:00:00 PM","0","0","69.06126","90","0","0","116.4473","68.7","0","-1","0","68.7","0","0","47.74729","59.39201","0","72.31579","68.7","0","0","109.356","220.3378","0","72.31579","-72.31579","240.0291","57.14967","0.1589387","128.092","0","0","220.3378"
"1/8/2007 8:00:00 PM","0","0","69.2972","90","0","0","101.1032","68.7","0","-1","0","68.7","0","0","32.40318","42.5135","0","72.31579","68.7","0","0","189.7069","148.022","0","72.31579","-72.31579","163.8015","39.00029","0.1589387","111.2135","0","0","148.022"
"1/8/2007 9:00:00 PM","0","0","67.73666","90","0","0","58.04378","58.04378","0","-1","0","58.04378","0","0","0","0","0","61.09871","58.04378","0","0","270.0578","75.70624","0","61.09871","-61.09871","99.39785","23.66611","0.1589387","63.84816","0","0","75.70624"
"1/8/2007 10:00:00 PM","0","0","62.83595","90","0","0","68.1133","13.87715","0","-1","0","13.87715","0","0","54.23615","61.04748","0","14.60752","13.87715","0","0","337.9452","14.60752","0","14.60752","-14.60752","84.00017","20","0.1589387","74.92463","0","0","14.60752"
"1/8/2007 11:00:00 PM","0","0","49.28095","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1589387","0","0","0","0"
"1/9/2007 12:00:00 AM","0","0","10.14704","90","0","0","47.13696","0","0","-1","0","0","0","0","47.13696","51.85065","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1589387","51.85065","0","0","0"
"1/9/2007 1:00:00 AM","0","0","-40.54027","90","0","0","51.92748","0","0","-1","0","0","0","0","51.92748","57.12022","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1589387","57.12022","0","0","0"
"1/9/2007 2:00:00 AM","0","0","-60.01089","90","0","0","58.40234","0","0","-1","0","0","0","0","58.40234","64.24258","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1589387","64.24258","0","0","0"
"1/9/2007 3:00:00 AM","0","0","-66.78683","90","0","0","59.91557","0","0","-1","0","0","0","0","59.91557","65.90714","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1589387","65.90714","0","0","0"
"1/9/2007 4:00:00 AM","0","0","-69.16502","90","0","0","75.69758","0","0","-1","0","0","0","0","75.69758","83.26733","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1589387","83.26733","0","0","0"
"1/9/2007 5:00:00 AM","0","0","-69.42788","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1589387","0","0","0","0"
"1/9/2007 6:00:00 AM","0.0006866917","0","-68.27119","90","0","0","60.10931","60.10931","81","0","22.761","60.10931","0","0","0","0","0","0","0","20.89069","19.84615","354.1758","0","19.84615","0","19.84615","102.8279","24.48278","0.1598951","66.12025","0","81","0"
"1/9/2007 7:00:00 AM","0.1102289","7.904867","-65.79768","78.488","0.1417791","15.53899","78.06505","78.06505","81","0","22.761","78.06505","19.90519","0","0","0","15.53899","0","0","2.934955","2.788207","334.3297","17.86154","18.3272","0","18.3272","120.2146","28.62246","0.1606098","85.87155","12.43119","81","33.40053"
"1/9/2007 8:00:00 AM","0.3135049","21.2079","-61.72339","64.74783","0.3552243","38.93259","69.21407","69.21407","81","0","22.761","69.21407","56.24952","0","0","0","38.93259","0","0","11.78593","11.19663","316.0024","34.35601","50.12922","0","50.12922","167.7713","39.94548","0.1625541","76.13548","31.14607","81","73.2886"
"1/9/2007 9:00:00 AM","0.5271484","33.86731","-55.30165","51.34953","0.5812949","63.70992","78.64417","68.7","0","-1","0","68.7","92.73642","0","9.944171","17.80859","63.70992","72.31579","68.7","0","0","265.8732","79.47231","0","8.605869","-8.605869","158.7","37.78563","0.1625541","86.50859","50.96794","0","143.1822"
"1/9/2007 10:00:00 AM","0.8341396","45.29676","-45.04345","38.7416","0.912095","99.96561","19.99783","19.99783","0","-1","0","19.99783","499.8824","0","0","0","99.96561","21.05034","19.99783","0","0","275.4353","70.86645","78.91527","0","78.91527","233.5656","55.61073","0.1582631","21.99761","79.97249","0","170.832"
"1/9/2007 11:00:00 AM","0.9080145","54.26802","-28.53523","28.08649","0.9833267","107.7726","29.64952","29.64952","0","-1","0","29.64952","363.4885","0","0","0","107.7726","31.21003","29.64952","0","0","196.5201","141.8902","76.56258","0","76.56258","306.1992","72.90443","0.1543112","32.61448","86.21808","0","249.6628"
"1/9/2007 12:00:00 PM","1.062891","58.5815","-4.528159","22.4244","1.148568","125.8831","122.0626","68.7","0","-1","0","68.7","183.2359","0","53.36263","65.56889","125.8831","72.31579","68.7","0","0","119.9575","210.7965","53.5673","0","53.5673","357.0176","85.00402","0.1516616","134.2689","100.7065","0","336.6796"
"1/9/2007 1:00:00 PM","1.075064","56.38722","21.12022","25.37247","1.163954","127.5693","40.58543","40.58543","0","-1","0","40.58543","314.323","18.45764","0","0","127.5693","42.7215","40.58543","0","0","66.39017","259.0071","66.39017","0","66.39017","420.0009","100","0.1485013","44.64397","102.0555","0","386.5764"
"1/9/2007 2:00:00 PM","0.9067171","48.71233","40.26817","34.8018","0.9877906","108.2618","34.46995","34.46995","0","-1","0","34.46995","314.076","71.97768","0","0","108.2618","36.28416","34.46995","0","0","0","318.7582","0","0","0","420.0009","100","0.1485013","37.91695","86.60947","0","427.0201"
"1/9/2007 3:00:00 PM","0.7043362","37.93406","52.34874","46.93955","0.7788051","85.35704","114.541","114.541","45.84102","0","13.86578","114.541","74.52094","13.04125","0","0","85.35704","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1485013","125.9951","68.28563","81","404.1153"
"1/9/2007 4:00:00 PM","0.4523128","25.60438","59.85928","60.1398","0.5163326","56.59005","109.018","109.018","55.25741","0","16.24813","109.018","51.90892","0","0.00000000000001421085","0","56.59005","56.59005","53.76055","0","0","0","318.7582","0","0","0","420.0009","100","0.1485013","119.9198","45.27205","81","375.3483"
"1/9/2007 5:00:00 PM","0.2049757","12.47722","64.61818","73.79479","0.255945","28.05157","27.36442","27.36442","0","0","0","27.36442","102.5111","0","0","0","28.05157","28.80465","27.36442","0","0","0","318.7582","0","0.7530737","-0.7530737","419.207","99.811","0.1485013","30.10086","22.44126","0","346.8098"
"1/9/2007 6:00:00 PM","0.01545623","0","67.58447","90","0","0","137.0536","137.0536","81","0","22.761","137.0536","0","0","0","1.058948","0","59.00378","56.05359","0","0","0.8367485","318.0052","0","59.00378","-59.00378","357.0116","85.00259","0.1485013","150.7589","0","81","318.0052"
"1/9/2007 7:00:00 PM","0","0","69.1801","90","0","0","155.9545","68.7","0","-1","0","68.7","0","0","87.25448","102.8499","0","72.31579","68.7","0","0","66.3965","259.0014","0","72.31579","-72.31579","280.7841","66.85321","0.1485013","171.5499","0","0","259.0014"
"1/9/2007 8:00:00 PM","0","0","69.43925","90","0","0","133.8735","68.7","0","-1","0","68.7","0","0","65.17352","78.56086","0","72.31579","68.7","0","0","146.7474","186.6856","0","72.31579","-72.31579","204.5565","48.70383","0.1485013","147.2609","0","0","186.6856"
"1/9/2007 9:00:00 PM","0","0","67.91909","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","227.0983","114.3698","0","0","0","204.5565","48.70383","0.1485013","0","0","0","114.3698"
"1/9/2007 10:00:00 PM","0","0","63.09615","90","0","0","55.07556","55.07556","0","-1","0","55.07556","0","0","0","0","0","57.97427","55.07556","0","0","227.0983","114.3698","0","57.97427","-57.97427","143.4463","34.1538","0.1485013","60.58311","0","0","114.3698"
"1/9/2007 11:00:00 PM","0","0","49.70392","90","0","0","38.5287","38.5287","0","-1","0","38.5287","0","0","0","0","0","40.55653","38.5287","0","0","291.5141","56.39553","0","40.55653","-40.55653","100.6959","23.97517","0.1485013","42.38157","0","0","56.39553"
"1/10/2007 12:00:00 AM","0","0","10.65211","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","336.5769","15.839","0","0","0","100.6959","23.97517","0.1485013","0","0","0","15.839"
"1/10/2007 1:00:00 AM","0","0","-40.6081","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","336.5769","15.839","0","0","0","100.6959","23.97517","0.1485013","0","0","0","15.839"
"1/10/2007 2:00:00 AM","0","0","-60.1787","90","0","0","24.38716","15.04705","0","-1","0","15.04705","0","0","9.340117","11.77883","0","15.839","15.04705","0","0","336.5769","15.839","0","15.839","-15.839","84.00017","20","0.1485013","26.82588","0","0","15.839"
"1/10/2007 3:00:00 AM","0","0","-66.94504","90","0","0","34.25994","0","0","-1","0","0","0","0","34.25994","37.68594","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1485013","37.68594","0","0","0"
"1/10/2007 4:00:00 AM","0","0","-69.31054","90","0","0","16.78503","0","0","-1","0","0","0","0","16.78503","18.46353","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1485013","18.46353","0","0","0"
"1/10/2007 5:00:00 AM","0","0","-69.56715","90","0","0","30.20955","30.20955","81","0","22.761","30.20955","0","0","0","0","0","0","0","50.79045","48.25093","354.1758","0","48.25093","0","48.25093","129.775","30.89875","0.1507004","33.2305","0","81","0"
"1/10/2007 6:00:00 AM","0.0006194375","0","-68.41107","90","0","0","30.19987","30.19987","81","0","22.761","30.19987","0","0","0","0","0","0","0","50.80013","48.26012","305.9249","43.42584","48.26012","0","48.26012","175.5586","41.79958","0.1528352","33.21986","0","81","43.42584"
"1/10/2007 7:00:00 AM","0.135184","7.841839","-65.94528","78.57172","0.1897158","20.79285","0","0","72.31579","0","20.56389","0","0","0","0","0","20.79285","0","0","72.31579","68.7","257.6648","86.85995","89.49285","0","89.49285","260.459","62.01392","0.1531195","0","16.63428","81","107.6528"
"1/10/2007 8:00:00 AM","0.3650279","21.16245","-61.88704","64.81609","0.424316","46.50503","49.94204","49.94204","81","0","22.761","49.94204","93.118","0","0","0","46.50503","0","0","31.05795","29.50506","168.1719","167.4035","76.01009","0","76.01009","332.5685","79.18281","0.1546968","54.93625","37.20403","81","213.9086"
"1/10/2007 9:00:00 AM","0.5931668","33.84543","-55.49156","51.39721","0.6602039","72.35835","31.30824","31.30824","0","-1","0","31.30824","231.1159","0","0","0","72.35835","32.95605","31.30824","0","0","92.1618","235.8126","39.4023","0","39.4023","369.9488","88.08286","0.152949","34.43907","57.88668","0","308.1709"
"1/10/2007 10:00:00 AM","0.8682119","45.3089","-45.26916","38.75788","0.9493724","104.0512","78.51016","68.7","0","-1","0","68.7","151.4574","0","9.810163","17.66118","104.0512","72.31579","68.7","0","0","52.75951","271.2747","31.73542","0","31.73542","400.0556","95.25115","0.1515698","86.36118","83.24097","0","375.3259"
"1/10/2007 11:00:00 AM","0.9448775","54.32959","-28.78684","28.04921","1.023201","112.1428","137.3171","68.7","0","-1","0","68.7","163.2355","18.80291","68.61707","82.34877","112.1428","72.31579","68.7","0","0","21.02409","299.8365","21.02409","0","21.02409","420.0009","100","0.1506697","151.0488","89.71423","0","411.9793"
"1/10/2007 12:00:00 PM","0.9208276","58.70092","-4.730523","22.30856","0.9930139","108.8343","0","0","0","-1","0","0","0","108.8343","0","0","108.8343","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1506697","0","87.06746","0","427.5926"
"1/10/2007 1:00:00 PM","0.8228669","56.54178","21.05102","25.21421","0.8849072","96.98583","73.34933","68.7","0","-1","0","68.7","141.173","24.67005","4.649334","11.98427","96.98583","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1506697","80.68427","77.58867","0","415.744"
"1/10/2007 2:00:00 PM","0.7602938","48.8703","40.29827","34.64989","0.8241367","90.32538","42.47689","42.47689","0","-1","0","42.47689","212.646","45.61287","0","0","90.32538","44.71251","42.47689","0","0","0","318.7582","0","0","0","420.0009","100","0.1506697","46.72458","72.2603","0","409.0836"
"1/10/2007 3:00:00 PM","0.6023687","38.08248","52.4219","46.80313","0.6607434","72.41748","72.79553","72.79553","20.25","0","7.39125","72.79553","99.48067","17.1064","0","0","72.41748","55.31108","52.54553","0","0","0","318.7582","0","0","0","420.0009","100","0.1506697","80.07508","57.93398","81","391.1757"
"1/10/2007 4:00:00 PM","0.4365447","25.74096","59.95007","60.01773","0.496082","54.37059","0","0","0","0","0","0","0","54.37059","0","0","54.37059","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1506697","0","43.49647","0","373.1288"
"1/10/2007 5:00:00 PM","0.2193088","12.60234","64.71905","73.6856","0.2762701","30.27921","55.53395","55.53395","0","0","0","55.53395","54.52378","0","0","0","30.27921","58.45678","55.53395","0","0","0","318.7582","0","28.17758","-28.17758","390.2991","92.92816","0.1506697","61.08734","24.22337","0","349.0374"
"1/10/2007 6:00:00 PM","0.01732648","0","67.6955","90","0","0","69.31636","69.31636","81","0","22.761","69.31636","0","0","0","0","0","0","0","11.68364","11.09946","31.30842","290.5807","11.09946","0","11.09946","400.8289","95.43527","0.1511236","76.248","0","81","290.5807"
"1/10/2007 7:00:00 PM","0","0","69.30568","90","0","0","117.1013","68.7","0","-1","0","68.7","0","0","48.40129","60.11142","0","72.31579","68.7","0","0","20.20896","300.5702","0","72.31579","-72.31579","324.6014","77.2859","0.1511236","128.8114","0","0","300.5702"
"1/10/2007 8:00:00 PM","0","0","69.58844","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","100.5598","228.2544","0","0","0","324.6014","77.2859","0.1511236","0","0","0","228.2544"
"1/10/2007 9:00:00 PM","0","0","68.10958","90","0","0","111.3112","68.7","0","-1","0","68.7","0","0","42.61123","53.74235","0","72.31579","68.7","0","0","100.5598","228.2544","0","72.31579","-72.31579","248.3739","59.13652","0.1511236","122.4424","0","0","228.2544"
"1/10/2007 10:00:00 PM","0","0","63.36604","90","0","0","23.90057","23.90057","0","-1","0","23.90057","0","0","0.000000000000003552714","0","0","25.15849","23.90057","0","0","180.9107","155.9386","0","25.15849","-25.15849","221.8545","52.82239","0.1511236","26.29062","0","0","155.9386"
"1/10/2007 11:00:00 PM","0","0","50.13909","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","208.8646","130.7801","0","0","0","221.8545","52.82239","0.1511236","0","0","0","130.7801"
"1/11/2007 12:00:00 AM","0","0","11.1648","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","208.8646","130.7801","0","0","0","221.8545","52.82239","0.1511236","0","0","0","130.7801"
"1/11/2007 1:00:00 AM","0","0","-40.69558","90","0","0","92.22817","68.7","0","-1","0","68.7","0","0","23.52817","32.75098","0","72.31579","68.7","0","0","208.8646","130.7801","0","72.31579","-72.31579","145.627","34.67302","0.1511236","101.451","0","0","130.7801"
"1/11/2007 2:00:00 AM","0","0","-60.36139","90","0","0","64.05402","55.54108","0","-1","0","55.54108","0","0","8.512937","14.91834","0","58.4643","55.54108","0","0","289.2155","58.4643","0","58.4643","-58.4643","84.00017","20","0.1511236","70.45943","0","0","58.4643"
"1/11/2007 3:00:00 AM","0","0","-67.11379","90","0","0","23.53825","0","0","-1","0","0","0","0","23.53825","25.89207","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1511236","25.89207","0","0","0"
"1/11/2007 4:00:00 AM","0","0","-69.46432","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1511236","0","0","0","0"
"1/11/2007 5:00:00 AM","0","0","-69.71343","90","0","0","76.50025","76.50025","81","0","22.761","76.50025","0","0","0","3.15028","0","0","0","4.499745","4.274758","354.1758","0","4.274758","0","4.274758","88.05556","20.96557","0.1512977","84.15028","0","81","0"
"1/11/2007 6:00:00 AM","0.0001949929","0","-68.55728","90","0","0","107.5064","84.65491","81","0","22.761","84.65491","0","0","22.85147","33.60211","0","3.847282","3.654918","0","0","349.9011","3.847282","0","3.847282","-3.847282","84.00017","20","0.1512977","118.257","0","81","3.847282"
"1/11/2007 7:00:00 AM","0.0419649","7.781645","-66.0989","78.65354","0.04223139","4.628561","0","0","72.31579","0","20.56389","0","0","0","0","0","4.628561","0","0","72.31579","68.7","354.1758","0","73.32856","0","73.32856","153.5658","36.5632","0.1522736","0","3.702849","81","4.628561"
"1/11/2007 8:00:00 AM","0.2843762","21.1204","-62.05663","64.88185","0.3151476","34.54018","2.328537","2.328537","74.64433","0","21.15302","2.328537","1483.343","0","0","0","34.54018","0","0","72.31579","68.7","280.8473","65.9957","103.2402","0","103.2402","251.508","59.88273","0.1521585","2.56139","27.63214","81","100.5359"
"1/11/2007 9:00:00 AM","0.516535","33.82762","-55.68744","51.44172","0.5677899","62.22978","86.61654","68.7","0","-1","0","68.7","90.58192","0","17.91654","26.57819","62.22978","72.31579","68.7","0","0","177.6071","158.9119","0","10.08601","-10.08601","240.8764","57.35141","0.1521585","95.27819","49.78382","0","221.1416"
"1/11/2007 10:00:00 AM","0.5636287","45.32592","-45.50065","38.77019","0.5967146","65.39992","0","0","0","-1","0","0","0","0","0","0","65.39992","0","0","0","0","188.8138","148.8259","65.39992","0","65.39992","302.9202","72.12371","0.1495381","0","52.31993","0","214.2258"
"1/11/2007 11:00:00 AM","0.7093861","54.39696","-29.04285","28.00682","0.7550823","82.75702","51.62653","51.62653","0","-1","0","51.62653","160.2994","0","0","0","82.75702","54.34372","51.62653","0","0","123.4138","207.6858","28.41331","0","28.41331","329.8754","78.54161","0.1484275","56.78918","66.20562","0","290.4428"
"1/11/2007 12:00:00 PM","0.7314488","58.82663","-4.932634","22.18659","0.774811","84.91929","16.11051","16.11051","0","-1","0","16.11051","527.1049","0","0","0","84.91929","16.95843","16.11051","0","0","95.00053","233.2578","67.96086","0","67.96086","394.3488","93.89237","0.1458371","17.72156","67.93543","0","318.177"
"1/11/2007 1:00:00 PM","0.3758185","56.70176","20.98821","25.05106","0.3769137","41.30974","66.25008","66.25008","0","-1","0","66.25008","62.35425","0","0","4.175081","41.30974","69.73692","66.25008","0","0","27.03967","294.4225","0","28.42718","-28.42718","364.3839","86.75789","0.1458371","72.87508","33.04779","0","335.7323"
"1/11/2007 2:00:00 PM","0.3381211","49.03198","40.337","34.49537","0.3392799","37.18509","71.31088","68.7","0","-1","0","68.7","54.12676","0","2.610886","9.741975","37.18509","72.31579","68.7","0","0","58.62543","265.9953","0","35.13071","-35.13071","327.3529","77.941","0.1458371","78.44198","29.74807","0","303.1804"
"1/11/2007 3:00:00 PM","0.3116828","38.23309","52.50335","46.66568","0.3151359","34.53889","36.17445","36.17445","0","0","0","36.17445","95.4787","0","0.000000000000007105427","0","34.53889","38.07837","36.17445","0","0","97.65955","230.8646","0","3.539473","-3.539473","323.6219","77.05269","0.1458371","39.79189","27.63111","0","265.4035"
"1/11/2007 4:00:00 PM","0.1921813","25.87865","60.04836","59.89565","0.1936056","21.21918","21.73381","21.73381","0","0","0","21.73381","97.63212","0","0","0","21.21918","22.87769","21.73381","0","0","101.5923","227.3252","0","1.658516","-1.658516","321.8737","76.63644","0.1458371","23.90719","16.97534","0","248.5443"
"1/11/2007 5:00:00 PM","0.1289195","12.72775","64.82684","73.57714","0.1375321","15.07352","74.38438","74.38438","81","0","22.761","74.38438","20.26435","0","0","0","15.07352","0","0","6.615617","6.284836","103.4351","225.6666","21.35835","0","21.35835","342.136","81.46079","0.1465446","81.82282","12.05881","81","240.7402"
"1/11/2007 6:00:00 PM","0.00900378","0","67.81319","90","0","0","101.4851","101.4851","81","0","22.761","101.4851","0","0","0","0","0","21.56321","20.48505","0","0","82.07674","244.8892","0","21.56321","-21.56321","319.4064","76.04899","0.1465446","111.6336","0","81","244.8892"
"1/11/2007 7:00:00 PM","0","0","69.43796","90","0","0","84.06144","68.7","0","-1","0","68.7","0","0","15.36144","23.76759","0","72.31579","68.7","0","0","106.0359","223.3259","0","72.31579","-72.31579","243.1788","57.89961","0.1465446","92.46758","0","0","223.3259"
"1/11/2007 8:00:00 PM","0","0","69.74474","90","0","0","86.24461","68.7","0","-1","0","68.7","0","0","17.54461","26.16907","0","72.31579","68.7","0","0","186.3867","151.0102","0","72.31579","-72.31579","166.9513","39.75023","0.1465446","94.86906","0","0","151.0102"
"1/11/2007 9:00:00 PM","0","0","68.30806","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","266.7376","78.69437","0","0","0","166.9513","39.75023","0.1465446","0","0","0","78.69437"
"1/11/2007 10:00:00 PM","0","0","63.64553","90","0","0","7.385951","7.385951","0","-1","0","7.385951","0","0","0.0000000000000008881784","0","0","7.774685","7.385951","0","0","266.7376","78.69437","0","7.774685","-7.774685","158.7561","37.79899","0.1465446","8.124545","0","0","78.69437"
"1/11/2007 11:00:00 PM","0","0","50.58649","90","0","0","47.37713","47.37713","0","-1","0","47.37713","0","0","0.000000000000007105427","0","0","49.87066","47.37713","0","0","275.3762","70.91969","0","49.87066","-49.87066","106.1878","25.28276","0.1465446","52.11484","0","0","70.91969"
"1/12/2007 12:00:00 AM","0","0","11.68564","90","0","0","28.68542","19.99657","0","-1","0","19.99657","0","0","8.688848","11.55739","0","21.04903","19.99657","0","0","330.788","21.04903","0","21.04903","-21.04903","84.00017","20","0.1465446","31.55397","0","0","21.04903"
"1/12/2007 1:00:00 AM","0","0","-40.80336","90","0","0","28.05821","0","0","-1","0","0","0","0","28.05821","30.86403","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1465446","30.86403","0","0","0"
"1/12/2007 2:00:00 AM","0","0","-60.55916","90","0","0","37.14753","0","0","-1","0","0","0","0","37.14753","40.86228","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1465446","40.86228","0","0","0"
"1/12/2007 3:00:00 AM","0","0","-67.29314","90","0","0","24.10643","0","0","-1","0","0","0","0","24.10643","26.51708","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1465446","26.51708","0","0","0"
"1/12/2007 4:00:00 AM","0","0","-69.62636","90","0","0","53.28988","0","0","-1","0","0","0","0","53.28988","58.61887","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1465446","58.61887","0","0","0"
"1/12/2007 5:00:00 AM","0","0","-69.8667","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1465446","0","0","0","0"
"1/12/2007 6:00:00 AM","0.0005128765","0","-68.70979","90","0","0","68.50776","68.50776","81","0","22.761","68.50776","0","0.000000000000001776357","0","0","0","0","0","12.49224","11.86763","354.1758","0","11.86763","0","11.86763","95.25879","22.68062","0.146996","75.35854","0","81","0"
"1/12/2007 7:00:00 AM","0.08993678","7.724347","-66.25849","78.73338","0.1056654","11.58092","20.50211","20.50211","81","0","22.761","20.50211","56.4865","0","0","0","11.58092","0","0","60.49789","57.47299","342.3082","10.68087","69.05392","0","69.05392","160.7691","38.27828","0.1487293","22.55232","9.26474","81","22.26179"
"1/12/2007 8:00:00 AM","0.2302731","21.0818","-62.2321","64.94508","0.2434543","26.68259","8.44581","8.44581","80.7616","0","22.70069","8.44581","315.927","0","0","0","26.68259","0","0","72.31579","68.7","273.2543","72.82939","95.38259","0","95.38259","251.257","59.82297","0.1494196","9.290392","21.34608","81","99.51199"
"1/12/2007 9:00:00 AM","0.5504398","33.81391","-55.88921","51.48307","0.6090026","66.74669","80.09932","68.7","0","-1","0","68.7","97.15675","0","11.39932","19.40925","66.74669","72.31579","68.7","0","0","177.8717","158.6737","0","5.5691","-5.5691","245.3866","58.42527","0.1494196","88.10925","53.39735","0","225.4204"
"1/12/2007 10:00:00 AM","0.6426749","45.34783","-45.73788","38.77851","0.691774","75.81842","0","0","0","-1","0","0","0","0","0","0","75.81842","0","0","0","0","184.0596","153.1046","75.81842","0","75.81842","317.3143","75.55087","0.1467012","0","60.65474","0","228.923"
"1/12/2007 11:00:00 AM","0.5127569","54.4701","-29.30324","27.95935","0.5253309","57.57626","64.80097","64.80097","0","-1","0","64.80097","88.85092","0","0","2.581071","57.57626","68.21155","64.80097","0","0","108.2411","221.3412","0","10.63529","-10.63529","306.1037","72.88169","0.1467012","71.28107","46.06101","0","278.9175"
"1/12/2007 12:00:00 PM","0.3888064","58.95861","-5.134448","22.05851","0.3899851","42.74237","104.8789","68.7","0","-1","0","68.7","62.21597","0","36.17887","46.66676","42.74237","72.31579","68.7","0","0","120.0581","210.7059","0","29.57342","-29.57342","274.9306","65.45953","0.1467012","115.3668","34.1939","0","253.4483"
"1/12/2007 1:00:00 PM","0.5434753","56.8671","20.93196","24.88309","0.5580525","61.16256","169.2909","68.7","0","-1","0","68.7","89.02847","0","100.5909","117.52","61.16256","72.31579","68.7","0","0","152.9175","181.1325","0","11.15323","-11.15323","263.174","62.66036","0.1467012","186.22","48.93005","0","242.2951"
"1/12/2007 2:00:00 PM","0.2681062","49.19727","40.38452","34.33837","0.2676744","29.33712","47.41896","47.41896","0","-1","0","47.41896","61.86791","0","0","0","29.33712","49.9147","47.41896","0","0","165.31","169.9793","0","20.57758","-20.57758","241.4834","57.49593","0.1467012","52.16085","23.46969","0","199.3164"
"1/12/2007 3:00:00 PM","0.2010524","38.38581","52.59316","46.52731","0.2006769","21.99419","101.2373","101.2373","81","0","22.761","101.2373","21.72538","0","0","0","21.99419","21.30239","20.23727","0","0","188.1739","149.4017","0.6917992","0","0.6917992","242.1397","57.65219","0.1467212","111.361","17.59535","81","171.3959"
"1/12/2007 4:00:00 PM","0.09759445","26.01734","60.15419","59.77367","0.09736302","10.67099","33.8229","33.8229","81","0","22.761","33.8229","31.54959","0","0","0","10.67099","0","0","47.1771","44.81824","187.4821","150.0243","55.48923","0","55.48923","294.7814","70.18591","0.1486083","37.20519","8.53679","81","160.6953"
"1/12/2007 5:00:00 PM","0.06873277","12.85334","64.94156","73.46952","0.06886758","7.547887","0","0","72.31579","0","20.56389","0","0","0","0","0","7.547887","0","0","72.31579","68.7","131.9929","199.9646","76.24789","0","76.24789","367.1165","87.40851","0.1493769","0","6.03831","81","207.5125"
"1/12/2007 6:00:00 PM","0.02251411","0","67.93749","90","0","0","46.62894","46.62894","0","0","0","46.62894","0","0","0.000000000000007105427","0","0","49.0831","46.62894","0","0","55.74501","268.5877","0","49.0831","-49.0831","315.3784","75.08994","0.1493769","51.29184","0","0","268.5877"
"1/12/2007 7:00:00 PM","0","0","69.57689","90","0","0","130.731","68.7","0","-1","0","68.7","0","0","62.03102","75.10413","0","72.31579","68.7","0","0","110.2818","219.5046","0","72.31579","-72.31579","239.1508","56.94056","0.1493769","143.8041","0","0","219.5046"
"1/12/2007 8:00:00 PM","0","0","69.90809","90","0","0","92.82146","68.7","0","-1","0","68.7","0","0","24.12147","33.40361","0","72.31579","68.7","0","0","190.6327","147.1888","0","72.31579","-72.31579","162.9233","38.79118","0.1493769","102.1036","0","0","147.1888"
"1/12/2007 9:00:00 PM","0","0","68.51446","90","0","0","72.55989","68.7","0","-1","0","68.7","0","0","3.859894","11.11588","0","72.31579","68.7","0","0","270.9835","74.87305","0","72.31579","-72.31579","86.69576","20.6418","0.1493769","79.81588","0","0","74.87305"
"1/12/2007 10:00:00 PM","0","0","63.93457","90","0","0","52.2412","2.429393","0","-1","0","2.429393","0","0","49.8118","55.03592","0","2.557255","2.429393","0","0","351.3344","2.557255","0","2.557255","-2.557255","84.00017","20","0.1493769","57.46531","0","0","2.557255"
"1/12/2007 11:00:00 PM","0","0","51.04618","90","0","0","17.39146","0","0","-1","0","0","0","0","17.39146","19.13061","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1493769","19.13061","0","0","0"
"1/13/2007 12:00:00 AM","0","0","12.21518","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1493769","0","0","0","0"
"1/13/2007 1:00:00 AM","0","0","-40.93219","90","0","0","16.2631","0","0","-1","0","0","0","0","16.2631","17.88941","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1493769","17.88941","0","0","0"
"1/13/2007 2:00:00 AM","0","0","-60.77223","90","0","0","84.92947","0","0","-1","0","0","0","0","84.92947","93.42242","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1493769","93.42242","0","0","0"
"1/13/2007 3:00:00 AM","0","0","-67.48313","90","0","0","33.26393","0","0","-1","0","0","0","0","33.26393","36.59032","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1493769","36.59032","0","0","0"
"1/13/2007 4:00:00 AM","0","0","-69.79662","90","0","0","13.81002","0","0","-1","0","0","0","0","13.81002","15.19102","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1493769","15.19102","0","0","0"
"1/13/2007 5:00:00 AM","0","0","-70.0269","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1493769","0","0","0","0"
"1/13/2007 6:00:00 AM","0.0004107667","0","-68.86854","90","0","0","106.8079","81","81","0","22.761","81","0","0","25.80788","36.48867","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1493769","117.4887","0","81","0"
"1/13/2007 7:00:00 AM","0.1330514","7.670002","-66.424","78.81119","0.1872192","20.51923","10.4968","10.4968","81","0","22.761","10.4968","195.4808","0","0","0","20.51923","0","0","70.5032","66.97804","354.1758","0","87.49727","0","87.49727","167.0074","39.76358","0.1502903","11.54648","16.41538","81","20.51923"
"1/13/2007 8:00:00 AM","0.3268335","21.0467","-62.41339","65.00573","0.373351","40.91927","75.2504","75.2504","81","0","22.761","75.2504","54.37748","0","0","0","40.91927","0","0","5.749599","5.462119","266.6785","78.74754","46.38139","0","46.38139","211.0086","50.24005","0.1515473","82.77544","32.73542","81","119.6668"
"1/13/2007 9:00:00 AM","0.4949288","33.80432","-56.09684","51.52121","0.5404724","59.23578","0","0","0","-1","0","0","0","0","0","0","59.23578","0","0","0","0","220.2971","120.4908","59.23578","0","59.23578","267.2046","63.62002","0.1495493","0","47.38863","0","179.7266"
"1/13/2007 10:00:00 AM","0.6704469","45.37463","-45.98082","38.78285","0.7245615","79.41193","48.0973","48.0973","0","-1","0","48.0973","165.1068","0","0","0","79.41193","50.62874","48.0973","0","0","161.0614","173.803","28.7832","0","28.7832","294.5107","70.12147","0.1485974","52.90703","63.52955","0","253.2149"
"1/13/2007 11:00:00 AM","0.9311951","54.54901","-29.56801","27.90684","1.006862","110.3521","5.739208","5.739208","0","-1","0","5.739208","1922.775","0","0","0","110.3521","6.041271","5.739208","0","0","132.2782","199.7079","104.3108","0","104.3108","393.4687","93.68282","0.1452468","6.313128","88.28165","0","310.0599"
"1/13/2007 12:00:00 PM","0.9686084","59.09682","-5.335921","21.92436","1.043841","114.405","0","0","0","-1","0","0","0","86.43759","0","0","114.405","0","0","0","0","27.96738","293.5876","27.96738","0","27.96738","420.0009","100","0.1443739","0","91.52398","0","407.9926"
"1/13/2007 1:00:00 PM","0.9634872","57.03777","20.88245","24.71035","1.039901","113.9732","0","0","0","-1","0","0","0","113.9732","0","0","113.9732","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1443739","0","91.17856","0","432.7314"
"1/13/2007 2:00:00 PM","0.7840497","49.36609","40.44096","34.17899","0.8495645","93.11227","39.94823","39.94823","0","-1","0","39.94823","233.0823","51.0615","0","0","93.11227","42.05077","39.94823","0","0","0","318.7582","0","0","0","420.0009","100","0.1443739","43.94305","74.48981","0","411.8705"
"1/13/2007 3:00:00 PM","0.5629679","38.54053","52.69141","46.38815","0.6110222","66.96803","0","0","0","0","0","0","0","66.96803","0","0","66.96803","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1443739","0","53.57443","0","385.7263"
"1/13/2007 4:00:00 PM","0.2707071","26.15692","60.26757","59.6519","0.2815132","30.85384","0","0","0","0","0","0","0","30.85384","0","0","30.85384","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1443739","0","24.68307","0","349.6121"
"1/13/2007 5:00:00 PM","0.1458373","12.97904","65.06319","73.36282","0.1596691","17.49973","118.9258","118.9258","81","0","22.761","118.9258","14.71484","0","0","0","17.49973","39.92186","37.92576","0","0","0","318.7582","0","22.42212","-22.42212","396.3658","94.37263","0.1443739","130.8183","13.99979","81","336.258"
"1/13/2007 6:00:00 PM","0.01107917","0","68.0684","90","0","0","47.53434","47.53434","0","0","0","47.53434","0","0","0","0","0","50.03615","47.53434","0","0","24.91347","296.3361","0","50.03615","-50.03615","343.6231","81.81487","0.1443739","52.28778","0","0","296.3361"
"1/13/2007 7:00:00 PM","0","0","69.72243","90","0","0","95.44715","68.7","0","-1","0","68.7","0","0","26.74715","36.29187","0","72.31579","68.7","0","0","80.50919","246.3","0","72.31579","-72.31579","267.3956","63.66549","0.1443739","104.9919","0","0","246.3"
"1/13/2007 8:00:00 PM","0","0","70.07843","90","0","0","59.22607","59.22607","0","-1","0","59.22607","0","0","0.000000000000007105427","0","0","62.34323","59.22607","0","0","160.8601","173.9842","0","62.34323","-62.34323","201.68","48.01896","0.1443739","65.14867","0","0","173.9842"
"1/13/2007 9:00:00 PM","0","0","68.72871","90","0","0","65.64925","65.64925","0","-1","0","65.64925","0","0","0","3.51417","0","69.10447","65.64925","0","0","230.1303","111.6409","0","69.10447","-69.10447","128.8375","30.67554","0.1443739","72.21417","0","0","111.6409"
"1/13/2007 10:00:00 PM","0","0","64.23306","90","0","0","6.839585","6.839585","0","-1","0","6.839585","0","0","0.0000000000000008881784","0","0","7.199564","6.839585","0","0","306.9131","42.53646","0","7.199564","-7.199564","121.2485","28.86864","0.1443739","7.523544","0","0","42.53646"
"1/13/2007 11:00:00 PM","0","0","51.5182","90","0","0","60.06755","33.57006","0","-1","0","33.57006","0","0","26.49749","32.50425","0","35.3369","33.57006","0","0","314.9126","35.3369","0","35.3369","-35.3369","84.00017","20","0.1443739","66.0743","0","0","35.3369"
"1/14/2007 12:00:00 AM","0","0","12.75401","90","0","0","91.31731","0","0","-1","0","0","0","0","91.31731","100.449","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1443739","100.449","0","0","0"
"1/14/2007 1:00:00 AM","0","0","-41.08284","90","0","0","34.08684","0","0","-1","0","0","0","0","34.08684","37.49552","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1443739","37.49552","0","0","0"
"1/14/2007 2:00:00 AM","0","0","-61.00078","90","0","0","30.46015","0","0","-1","0","0","0","0","30.46015","33.50616","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1443739","33.50616","0","0","0"
"1/14/2007 3:00:00 AM","0","0","-67.68376","90","0","0","16.00724","0","0","-1","0","0","0","0","16.00724","17.60797","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1443739","17.60797","0","0","0"
"1/14/2007 4:00:00 AM","0","0","-69.9751","90","0","0","58.96056","0","0","-1","0","0","0","0","58.96056","64.85661","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1443739","64.85661","0","0","0"
"1/14/2007 5:00:00 AM","0","0","-70.19401","90","0","0","1.473015","1.473015","73.7888","0","20.93657","1.473015","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1454606","1.620316","0","81","0"
"1/14/2007 6:00:00 AM","0.0002771394","0","-69.03349","90","0","0","84.10328","84.10328","81","0","22.761","84.10328","0","0","0","0","0","3.266607","3.103277","0","0","285.4758","61.83","0","3.266607","-3.266607","145.7314","34.69788","0.1454606","92.5136","0","81","61.83"
"1/14/2007 7:00:00 AM","0.08544446","7.618671","-66.59537","78.88689","0.09866282","10.81345","88.06171","88.06171","81","0","22.761","88.06171","12.27939","0","0","0","10.81345","7.433385","7.061716","0","0","289.1054","58.56339","3.38006","0","3.38006","148.938","35.46136","0.1455475","96.86789","8.650757","81","69.37684"
"1/14/2007 8:00:00 AM","0.3479636","21.01513","-62.60046","65.06375","0.4014811","44.00232","99.31205","99.31205","81","0","22.761","99.31205","44.30714","0","0","0","44.00232","19.27584","18.31205","0","0","285.7253","61.60545","24.72648","0","24.72648","172.3956","41.04649","0.1461799","109.2433","35.20186","81","105.6078"
"1/14/2007 9:00:00 AM","0.4931559","33.79887","-56.31026","51.55613","0.5380131","58.96624","34.37823","34.37823","0","-1","0","34.37823","171.522","0","0","0","58.96624","36.18761","34.37823","0","0","260.9988","83.85928","22.77863","0","22.77863","194.0053","46.19165","0.1454824","37.81605","47.17299","0","142.8255"
"1/14/2007 10:00:00 AM","0.4325802","45.40632","-46.22941","38.78322","0.4428366","48.5349","5.630624","5.630624","0","-1","0","5.630624","861.9807","0","0","0","48.5349","5.926973","5.630624","0","0","238.2202","104.36","42.60792","0","42.60792","234.4267","55.81578","0.1441953","6.193687","38.82792","0","152.8949"
"1/14/2007 11:00:00 AM","0.4561976","54.63365","-29.83715","27.84932","0.4626357","50.70488","0","0","0","-1","0","0","0","0","0","0","50.70488","0","0","0","0","195.6123","142.7072","50.70488","0","50.70488","282.5296","67.26882","0.1426931","0","40.5639","0","193.412"
"1/14/2007 12:00:00 PM","0.6990533","59.24126","-5.537009","21.78416","0.7355198","80.61297","0","0","0","-1","0","0","0","0","0","0","80.61297","0","0","0","0","144.9074","188.3416","80.61297","0","80.61297","359.0058","85.47739","0.1403681","0","64.49037","0","268.9545"
"1/14/2007 1:00:00 PM","0.7572445","57.21368","20.83982","24.53292","0.806584","88.4016","48.24339","48.24339","0","-1","0","48.24339","183.2409","0","0","0","88.4016","50.78252","48.24339","0","0","64.29443","260.8932","37.61909","0","37.61909","394.6944","93.97466","0.1393089","53.06773","70.72128","0","349.2948"
"1/14/2007 2:00:00 PM","0.6416387","49.53834","40.50647","34.01736","0.6819124","74.73759","42.84938","42.84938","0","-1","0","42.84938","174.4193","2.957635","0","0","74.73759","45.10461","42.84938","0","0","26.67535","294.7504","26.67535","0","26.67535","420.0009","100","0.1385674","47.13432","59.79008","0","369.488"
"1/14/2007 3:00:00 PM","0.407778","38.69713","52.79816","46.24831","0.4222766","46.28152","42.84188","42.84188","0","0","0","42.84188","108.0287","1.1848","0","0","46.28152","45.09672","42.84188","0","0","0","318.7582","0","0","0","420.0009","100","0.1385674","47.12607","37.02521","0","365.0397"
"1/14/2007 4:00:00 PM","0.2853884","26.29731","60.38853","59.53044","0.2988728","32.75646","0","0","0","0","0","0","0","32.75646","0","0","32.75646","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1385674","0","26.20517","0","351.5147"
"1/14/2007 5:00:00 PM","0.138849","13.10473","65.19173","73.25714","0.1493738","16.37136","66.26923","66.26923","50.71644","0","15.09926","66.26923","24.70432","0","0","0","16.37136","16.37136","15.5528","0","0","0","318.7582","0","0","0","420.0009","100","0.1385674","72.89616","13.09709","81","335.1296"
"1/14/2007 6:00:00 PM","0.01548818","0","68.20589","90","0","0","57.79843","57.79843","0","0","0","57.79843","0","0","0.000000000000007105427","0","0","60.84045","57.79843","0","0","0","318.7582","0","60.84045","-60.84045","355.8694","84.73064","0.1385674","63.57827","0","0","318.7582"
"1/14/2007 7:00:00 PM","0","0","69.87455","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","67.6005","257.9178","0","0","0","355.8694","84.73064","0.1385674","0","0","0","257.9178"
"1/14/2007 8:00:00 PM","0","0","70.2557","90","0","0","138.5251","68.7","0","-1","0","68.7","0","0","69.82509","83.6776","0","72.31579","68.7","0","0","67.6005","257.9178","0","72.31579","-72.31579","279.6418","66.58125","0.1385674","152.3776","0","0","257.9178"
"1/14/2007 9:00:00 PM","0","0","68.95074","90","0","0","155.2207","68.7","0","-1","0","68.7","0","0","86.52065","102.0427","0","72.31579","68.7","0","0","147.9514","185.602","0","72.31579","-72.31579","203.4143","48.43188","0.1385674","170.7427","0","0","185.602"
"1/14/2007 10:00:00 PM","0","0","64.54095","90","0","0","76.91454","68.7","0","-1","0","68.7","0","0","8.214542","15.906","0","72.31579","68.7","0","0","228.3023","113.2862","0","72.31579","-72.31579","127.1868","30.2825","0.1385674","84.606","0","0","113.2862"
"1/14/2007 11:00:00 PM","0","0","52.00262","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","308.6531","40.9704","0","0","0","127.1868","30.2825","0.1385674","0","0","0","40.9704"
"1/15/2007 12:00:00 AM","0","0","13.30279","90","0","0","10.44755","10.44755","0","-1","0","10.44755","0","0","0.000000000000001776357","0","0","10.99742","10.44755","0","0","308.6531","40.9704","0","10.99742","-10.99742","115.5945","27.52244","0.1385674","11.49231","0","0","40.9704"
"1/15/2007 1:00:00 AM","0","0","-41.25611","90","0","0","79.20201","28.47433","0","-1","0","28.47433","0","0","50.72768","58.64788","0","29.97298","28.47433","0","0","320.8725","29.97298","0","29.97298","-29.97298","84.00017","20","0.1385674","87.12221","0","0","29.97298"
"1/15/2007 2:00:00 AM","0","0","-61.245","90","0","0","24.86189","0","0","-1","0","0","0","0","24.86189","27.34808","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385674","27.34808","0","0","0"
"1/15/2007 3:00:00 AM","0","0","-67.89508","90","0","0","59.54266","0","0","-1","0","0","0","0","59.54266","65.49693","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385674","65.49693","0","0","0"
"1/15/2007 4:00:00 AM","0","0","-70.16176","90","0","0","78.90263","0","0","-1","0","0","0","0","78.90263","86.79288","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385674","86.79288","0","0","0"
"1/15/2007 5:00:00 AM","0","0","-70.36798","90","0","0","41.45209","41.45209","81","0","22.761","41.45209","0","0","0","0","0","0","0","39.54791","37.57052","354.1758","0","37.57052","0","37.57052","119.6427","28.4863","0.1397381","45.59729","0","81","0"
"1/15/2007 6:00:00 AM","0.000288602","0","-69.20458","90","0","0","51.8335","51.8335","81","0","22.761","51.8335","0","0","0","0","0","0","0","29.1665","27.70818","316.6053","33.81347","27.70818","0","27.70818","145.929","34.74493","0.1405904","57.01685","0","81","33.81347"
"1/15/2007 7:00:00 AM","0.1475035","7.570409","-66.77254","78.96043","0.2108409","23.10817","0","0","72.31579","0","20.56389","0","0","0","0","0","23.10817","0","0","72.31579","68.7","288.8971","58.75082","91.80817","0","91.80817","233.0258","55.48223","0.1409249","0","18.48653","81","81.85899"
"1/15/2007 8:00:00 AM","0.4387697","20.98712","-62.79322","65.1191","0.5124125","56.16041","95.902","95.902","81","0","22.761","95.902","58.5602","0","0","0","56.16041","15.68632","14.902","0","0","197.0889","141.3782","40.47409","0","40.47409","271.4229","64.62438","0.1419048","105.4922","44.92833","81","197.5386"
