sep=,
"1/15/2007 9:00:00 AM","0.6431121","33.79758","-56.52943","51.58782","0.7150379","78.36816","12.16813","12.16813","0","-1","0","12.16813","644.0444","0","0","0","78.36816","12.80856","12.16813","0","0","156.6149","177.8049","65.55959","0","65.55959","333.6182","79.43275","0.1401412","13.38494","62.69452","0","256.173"
"1/15/2007 10:00:00 AM","0.7675488","45.44288","-46.48363","38.77962","0.8358612","91.61039","92.53148","68.7","0","-1","0","68.7","133.3484","0","23.83148","33.08463","91.61039","72.31579","68.7","0","0","91.05526","236.8085","19.2946","0","19.2946","351.9227","83.79095","0.1396305","101.7846","73.28831","0","328.4189"
"1/15/2007 11:00:00 AM","0.9389614","54.72401","-30.11066","27.78683","1.014296","111.1669","8.801371","8.801371","0","-1","0","8.801371","1263.063","30.14163","0","0","111.1669","9.264601","8.801371","0","0","71.76066","254.1736","71.76066","0","71.76066","420.0009","100","0.1377632","9.681508","88.93351","0","365.3405"
"1/15/2007 12:00:00 PM","0.858369","59.39188","-5.737669","21.63794","0.920405","100.8764","59.36401","59.36401","0","-1","0","59.36401","169.9285","38.38797","0","0","100.8764","62.48843","59.36401","0","0","0","318.7582","0","0","0","420.0009","100","0.1377632","65.30041","80.70111","0","419.6346"
"1/15/2007 1:00:00 PM","0.9307128","57.39479","20.80427","24.35087","1.003083","109.9379","0","0","0","-1","0","0","0","109.9379","0","0","109.9379","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1377632","0","87.95036","0","428.6962"
"1/15/2007 2:00:00 PM","0.8236932","49.71391","40.5812","33.85359","0.8929133","97.8633","35.86271","35.86271","0","-1","0","35.86271","272.8832","60.11308","0","0","97.8633","37.75022","35.86271","0","0","0","318.7582","0","0","0","420.0009","100","0.1377632","39.44898","78.29064","0","416.6215"
"1/15/2007 3:00:00 PM","0.5377827","38.85552","52.91349","46.10792","0.5788517","63.44215","88.77786","88.77786","28.50782","0","9.480478","88.77786","71.46168","0","0","0","63.44215","63.44215","60.27004","0","0","0","318.7582","0","0","0","420.0009","100","0.1377632","97.65565","50.75372","81","382.2004"
"1/15/2007 4:00:00 PM","0.445312","26.43839","60.51709","59.40941","0.5027565","55.10211","16.92597","16.92597","0","0","0","16.92597","325.5477","37.2853","0","0","55.10211","17.81681","16.92597","0","0","0","318.7582","0","0","0","420.0009","100","0.1377632","18.61857","44.08169","0","373.8604"
"1/15/2007 5:00:00 PM","0.2081229","13.23034","65.32718","73.15257","0.2527837","27.7051","104.7201","104.7201","78.40022","0","22.10326","104.7201","26.45634","0","0.00000000000001421085","0","27.7051","27.7051","26.31984","0","0","0","318.7582","0","0","0","420.0009","100","0.1377632","115.1921","22.16408","81","346.4633"
"1/15/2007 6:00:00 PM","0.02474559","0","68.34991","90","0","0","64.57394","64.57394","64.57394","0","18.60521","64.57394","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1377632","71.03133","0","81","318.7582"
"1/15/2007 7:00:00 PM","0","0","70.0332","90","0","0","131.9532","68.7","0","-1","0","68.7","0","0","63.25316","76.44848","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1377632","145.1485","0","0","318.7582"
"1/15/2007 8:00:00 PM","0","0","70.43986","90","0","0","95.10978","68.7","0","-1","0","68.7","0","0","26.40978","35.92076","0","72.31579","68.7","0","0","80.35088","246.4424","0","72.31579","-72.31579","267.5458","63.70125","0.1377632","104.6208","0","0","246.4424"
"1/15/2007 9:00:00 PM","0","0","69.18047","90","0","0","38.20989","38.20989","0","-1","0","38.20989","0","0","0.000000000000007105427","0","0","40.22094","38.20989","0","0","160.7018","174.1266","0","40.22094","-40.22094","225.1492","53.60684","0.1377632","42.03088","0","0","174.1266"
"1/15/2007 10:00:00 PM","0","0","64.85815","90","0","0","21.32596","21.32596","0","-1","0","21.32596","0","0","0.000000000000003552714","0","0","22.44838","21.32596","0","0","205.3917","133.9057","0","22.44838","-22.44838","201.4865","47.97289","0.1377632","23.45855","0","0","133.9057"
"1/15/2007 11:00:00 PM","0","0","52.4995","90","0","0","47.4802","47.4802","0","-1","0","47.4802","0","0","0","0","0","49.97916","47.4802","0","0","230.3343","111.4573","0","49.97916","-49.97916","148.8038","35.42942","0.1377632","52.22822","0","0","111.4573"
"1/16/2007 12:00:00 AM","0","0","13.86219","90","0","0","37.78629","37.78629","0","-1","0","37.78629","0","0","0","0","0","39.77504","37.78629","0","0","285.8667","61.47818","0","39.77504","-39.77504","106.8773","25.44692","0.1377632","41.56491","0","0","61.47818"
"1/16/2007 1:00:00 AM","0","0","-41.45289","90","0","0","44.41284","20.61798","0","-1","0","20.61798","0","0","23.79486","28.23614","0","21.70314","20.61798","0","0","330.0612","21.70314","0","21.70314","-21.70314","84.00017","20","0.1377632","48.85412","0","0","21.70314"
"1/16/2007 2:00:00 AM","0","0","-61.5051","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377632","0","0","0","0"
"1/16/2007 3:00:00 AM","0","0","-68.11709","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377632","0","0","0","0"
"1/16/2007 4:00:00 AM","0","0","-70.35658","90","0","0","77.35191","0","0","-1","0","0","0","0","77.35191","85.0871","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377632","85.0871","0","0","0"
"1/16/2007 5:00:00 AM","0","0","-70.54876","90","0","0","24.63718","24.63718","81","0","22.761","24.63718","0","0","0","0","0","0","0","56.36282","53.54468","354.1758","0","53.54468","0","53.54468","134.7971","32.09449","0.1393256","27.1009","0","81","0"
"1/16/2007 6:00:00 AM","0.000363403","0","-69.38177","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","300.6311","48.19021","68.7","0","68.7","199.9716","47.6122","0.1402484","0","0","81","48.19021"
"1/16/2007 7:00:00 AM","0.1085909","7.52527","-66.95546","79.03175","0.1422343","15.58888","51.11351","51.11351","81","0","22.761","51.11351","30.49855","0","0","0","15.58888","0","0","29.88649","28.39217","231.9311","110.0202","43.98105","0","43.98105","241.6957","57.54649","0.1414046","56.22486","12.4711","81","125.6091"
"1/16/2007 8:00:00 AM","0.3194852","20.96271","-62.99164","65.17175","0.3629382","39.77803","0","0","72.31579","0","20.56389","0","0","0","0","0","39.77803","0","0","72.31579","68.7","187.9501","149.6031","108.478","0","108.478","344.607","82.04913","0.1412799","0","31.82242","81","189.3812"
"1/16/2007 9:00:00 AM","0.351952","33.80045","-56.75427","51.61625","0.3642738","39.92441","33.7457","33.7457","0","-1","0","33.7457","118.3096","0","0","0","39.92441","35.52179","33.7457","0","0","79.47205","247.2334","4.402616","0","4.402616","348.7837","83.04358","0.1411698","37.12027","31.93953","0","287.1578"
"1/16/2007 10:00:00 AM","0.3437169","45.48431","-46.74343","38.77209","0.3460137","37.9231","28.44657","28.44657","0","-1","0","28.44657","133.3135","0","0","0","37.9231","29.94375","28.44657","0","0","75.06944","251.1957","7.979352","0","7.979352","356.3536","84.84592","0.1409705","31.29122","30.33848","0","289.1188"
"1/16/2007 11:00:00 AM","0.6374745","54.82006","-30.38854","27.71939","0.6683693","73.25327","0","0","0","-1","0","0","0","6.16319","0","0","73.25327","0","0","0","0","67.09009","258.3771","67.09009","0","67.09009","420.0009","100","0.1393171","0","58.60262","0","331.6304"
"1/16/2007 12:00:00 PM","0.6850976","59.54865","-5.937859","21.48574","0.7183744","78.73383","33.86948","33.86948","0","-1","0","33.86948","232.4625","43.08175","0","0","78.73383","35.65208","33.86948","0","0","0","318.7582","0","0","0","420.0009","100","0.1393171","37.25643","62.98706","0","397.4921"
"1/16/2007 1:00:00 PM","0.2230852","57.58104","20.77598","24.16428","0.2223815","24.37301","0","0","0","-1","0","0","0","24.37301","0","0","24.37301","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1393171","0","19.49841","0","343.1312"
"1/16/2007 2:00:00 PM","0.1334777","49.89272","40.6653","33.68781","0.1329799","14.5746","19.32677","19.32677","0","-1","0","19.32677","75.41147","0","0","0","14.5746","20.34397","19.32677","0","0","0","318.7582","0","5.769367","-5.769367","413.9194","98.55204","0.1393171","21.25945","11.65968","0","333.3328"
"1/16/2007 3:00:00 PM","0.1848639","39.01558","53.03747","45.9671","0.1844208","20.21252","0","0","0","0","0","0","0","13.80211","0","0","20.21252","0","0","0","0","6.410408","312.9889","6.410408","0","6.410408","420.0009","100","0.1391612","0","16.17001","0","333.2014"
"1/16/2007 4:00:00 PM","0.198603","26.58006","60.65326","59.28891","0.2000385","21.92422","0","0","0","0","0","0","0","21.92422","0","0","21.92422","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1391612","0","17.53938","0","340.6824"
"1/16/2007 5:00:00 PM","0.08370983","13.35577","65.46951","73.04921","0.08412158","9.219726","49.56753","49.56753","0","0","0","49.56753","18.60033","0","0","0","9.219726","52.17635","49.56753","0","0","0","318.7582","0","42.95662","-42.95662","374.7206","89.21901","0.1391612","54.52428","7.37578","0","327.9779"
"1/16/2007 6:00:00 PM","0.01671152","0","68.50047","90","0","0","47.5801","47.5801","0","0","0","47.5801","0","0","0","0","0","50.08431","47.5801","0","0","47.72958","275.8016","0","50.08431","-50.08431","321.9271","76.64915","0.1391612","52.3381","0","0","275.8016"
"1/16/2007 7:00:00 PM","0","0","70.19834","90","0","0","74.87677","68.7","0","-1","0","68.7","0","0","6.17677","13.66445","0","72.31579","68.7","0","0","103.3788","225.7173","0","72.31579","-72.31579","245.6996","58.49977","0.1391612","82.36445","0","0","225.7173"
"1/16/2007 8:00:00 PM","0","0","70.63083","90","0","0","44.97382","44.97382","0","-1","0","44.97382","0","0","0.000000000000007105427","0","0","47.34086","44.97382","0","0","183.7297","153.4015","0","47.34086","-47.34086","195.7979","46.61845","0.1391612","49.4712","0","0","153.4015"
"1/16/2007 9:00:00 PM","0","0","69.41785","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","236.3307","106.0606","0","0","0","195.7979","46.61845","0.1391612","0","0","0","106.0606"
"1/16/2007 10:00:00 PM","0","0","65.18462","90","0","0","13.5494","13.5494","0","-1","0","13.5494","0","0","0.000000000000001776357","0","0","14.26253","13.5494","0","0","236.3307","106.0606","0","14.26253","-14.26253","180.7639","43.03893","0.1391612","14.90434","0","0","106.0606"
"1/16/2007 11:00:00 PM","0","0","53.00893","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","252.1779","91.79811","0","0","0","180.7639","43.03893","0.1391612","0","0","0","91.79811"
"1/17/2007 12:00:00 AM","0","0","14.43298","90","0","0","26.76961","26.76961","0","-1","0","26.76961","0","0","0.000000000000003552714","0","0","28.17853","26.76961","0","0","252.1779","91.79811","0","28.17853","-28.17853","151.0611","35.96685","0.1391612","29.44657","0","0","91.79811"
"1/17/2007 1:00:00 AM","0","0","-41.67406","90","0","0","37.28605","37.28605","0","-1","0","37.28605","0","0","0","0","0","39.24847","37.28605","0","0","283.4874","63.61958","0","39.24847","-39.24847","109.6896","26.11651","0.1391612","41.01465","0","0","63.61958"
"1/17/2007 2:00:00 AM","0","0","-61.78126","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","327.0968","24.37111","0","0","0","109.6896","26.11651","0.1391612","0","0","0","24.37111"
"1/17/2007 3:00:00 AM","0","0","-68.34981","90","0","0","15.99136","15.99136","0","-1","0","15.99136","0","0","0","0","0","16.83301","15.99136","0","0","327.0968","24.37111","0","16.83301","-16.83301","91.94602","21.89186","0.1391612","17.5905","0","0","24.37111"
"1/17/2007 4:00:00 AM","0","0","-70.55952","90","0","0","29.49014","7.161191","0","-1","0","7.161191","0","0","22.32895","25.27797","0","7.538096","7.161191","0","0","345.8001","7.538096","0","7.538096","-7.538096","84.00017","20","0.1391612","32.43916","0","0","7.538096"
"1/17/2007 5:00:00 AM","0","0","-70.73631","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391612","0","0","0","0"
"1/17/2007 6:00:00 AM","0.000213021","0","-69.56501","90","0","0","24.43663","24.43663","81","0","22.761","24.43663","0","0","0","0","0","0","0","56.56337","53.7352","354.1758","0","53.7352","0","53.7352","134.9779","32.13752","0.1406183","26.8803","0","81","0"
"1/17/2007 7:00:00 AM","0.1330875","7.483308","-67.14407","79.10078","0.1880846","20.61408","5.590577","5.590577","77.90636","0","21.97831","5.590577","368.729","0","0","0","20.61408","0","0","72.31579","68.7","300.4406","48.36168","89.31408","0","89.31408","219.7086","52.31147","0.1412399","6.149635","16.49126","81","68.97575"
"1/17/2007 8:00:00 AM","0.3968426","20.94195","-63.19564","65.22165","0.4618611","50.61998","97.89036","97.89036","81","0","22.761","97.89036","51.71089","0","0","0","50.61998","17.77933","16.89036","0","0","211.1265","128.7444","32.84065","0","32.84065","250.864","59.7294","0.1419399","107.6794","40.49598","81","179.3643"
"1/17/2007 9:00:00 AM","0.6636482","33.8075","-56.98475","51.64141","0.7371504","80.79169","92.64913","68.7","0","-1","0","68.7","117.6007","0","23.94913","33.21405","80.79169","72.31579","68.7","0","0","178.2859","158.3009","8.4759","0","8.4759","258.9049","61.64391","0.1417364","101.914","64.63335","0","239.0926"
"1/17/2007 10:00:00 AM","0.8303947","45.53059","-47.00879","38.76061","0.904224","99.10295","0","0","0","-1","0","0","0","0","0","0","99.10295","0","0","0","0","169.81","165.9292","99.10295","0","99.10295","352.9223","84.02894","0.1393992","0","79.28236","0","265.0322"
"1/17/2007 11:00:00 AM","0.988205","54.92178","-30.67081","27.64707","1.066816","116.923","75.12962","68.7","0","-1","0","68.7","170.1936","0","6.429625","13.94259","116.923","72.31579","68.7","0","0","70.70703","255.1219","44.60722","0","44.60722","395.2404","94.10467","0.1383722","82.64259","93.53841","0","372.0449"
"1/17/2007 12:00:00 PM","0.9749408","59.71155","-6.137534","21.32757","1.048467","114.9119","0","0","0","-1","0","0","0","88.81214","0","0","114.9119","0","0","0","0","26.09981","295.2684","26.09981","0","26.09981","420.0009","100","0.1377783","0","91.92956","0","410.1804"
"1/17/2007 1:00:00 PM","0.8775097","57.77236","20.75514","23.97323","0.9429728","103.3498","36.89305","36.89305","0","-1","0","36.89305","280.1335","64.51503","0","0","103.3498","38.83479","36.89305","0","0","0","318.7582","0","0","0","420.0009","100","0.1377783","40.58236","82.67986","0","422.108"
"1/17/2007 2:00:00 PM","0.961598","50.07467","40.75892","33.52015","1.042801","114.291","7.199497","7.199497","0","-1","0","7.199497","1587.486","106.7126","0","0","114.291","7.578418","7.199497","0","0","0","318.7582","0","0","0","420.0009","100","0.1377783","7.919446","91.4328","0","433.0492"
"1/17/2007 3:00:00 PM","0.7389315","39.1772","53.17016","45.82597","0.8119667","88.99155","78.58245","78.58245","20.25","0","7.39125","78.58245","113.2461","27.58896","0","0","88.99155","61.40258","58.33245","0","0","0","318.7582","0","0","0","420.0009","100","0.1377783","86.4407","71.19324","81","407.7498"
"1/17/2007 4:00:00 PM","0.5370637","26.72222","60.79706","59.16906","0.6090376","66.75052","19.8999","19.8999","0","0","0","19.8999","335.4315","45.80326","0","0","66.75052","20.94726","19.8999","0","0","0","318.7582","0","0","0","420.0009","100","0.1377783","21.88989","53.40042","0","385.5088"
"1/17/2007 5:00:00 PM","0.2371155","13.48093","65.61871","72.94715","0.292924","32.10447","114.0838","114.0838","81","0","22.761","114.0838","28.14112","0","0","0","32.10447","34.82506","33.08381","0","0","0","318.7582","0","2.720593","-2.720593","417.1331","99.3172","0.1377783","125.4922","25.68357","81","350.8627"
"1/17/2007 6:00:00 PM","0.02051994","0","68.6575","90","0","0","58.62201","58.62201","0","0","0","58.62201","0","0","0.000000000000007105427","0","0","61.70737","58.62201","0","0","3.022882","316.0376","0","61.70737","-61.70737","352.0878","83.83026","0.1377783","64.48421","0","0","316.0376"
"1/17/2007 7:00:00 PM","0","0","70.36992","90","0","0","68.49996","68.49996","0","-1","0","68.49996","0","0","0.00000000000001421085","6.64996","0","72.10522","68.49996","0","0","71.58663","254.3303","0","72.10522","-72.10522","276.0822","65.73373","0.1377783","75.34996","0","0","254.3303"
"1/17/2007 8:00:00 PM","0","0","70.82857","90","0","0","62.93895","62.93895","0","-1","0","62.93895","0","0","0.000000000000007105427","0.5328447","0","66.25153","62.93895","0","0","151.7036","182.225","0","66.25153","-66.25153","206.247","49.10632","0.1377783","69.23284","0","0","182.225"
"1/17/2007 9:00:00 PM","0","0","69.6628","90","0","0","2.888993","2.888993","0","-1","0","2.888993","0","0","0","0","0","3.041045","2.888993","0","0","225.3164","115.9735","0","3.041045","-3.041045","203.0414","48.3431","0.1377783","3.177892","0","0","115.9735"
"1/17/2007 10:00:00 PM","0","0","65.52029","90","0","0","28.49673","28.49673","0","-1","0","28.49673","0","0","0.000000000000003552714","0","0","29.99656","28.49673","0","0","228.6953","112.9325","0","29.99656","-29.99656","171.4223","40.81475","0.1377783","31.34641","0","0","112.9325"
"1/17/2007 11:00:00 PM","0","0","53.53099","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","262.0248","82.9359","0","0","0","171.4223","40.81475","0.1377783","0","0","0","82.9359"
"1/18/2007 12:00:00 AM","0","0","15.01595","90","0","0","61.82338","61.82338","0","-1","0","61.82338","0","0","0.000000000000007105427","0","0","65.07724","61.82338","0","0","262.0248","82.9359","0","65.07724","-65.07724","102.8248","24.48206","0.1377783","68.00571","0","0","82.9359"
"1/18/2007 1:00:00 AM","0","0","-41.92062","90","0","0","59.01668","16.96572","0","-1","0","16.96572","0","0","42.05096","47.95263","0","17.85866","16.96572","0","0","334.3329","17.85866","0","17.85866","-17.85866","84.00017","20","0.1377783","64.91835","0","0","17.85866"
"1/18/2007 2:00:00 AM","0","0","-62.07366","90","0","0","71.12758","0","0","-1","0","0","0","0","71.12758","78.24033","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377783","78.24033","0","0","0"
"1/18/2007 3:00:00 AM","0","0","-68.59324","90","0","0","15.14407","0","0","-1","0","0","0","0","15.14407","16.65848","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377783","16.65848","0","0","0"
"1/18/2007 4:00:00 AM","0","0","-70.77055","90","0","0","65.83978","0","0","-1","0","0","0","0","65.83978","72.42377","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377783","72.42377","0","0","0"
"1/18/2007 5:00:00 AM","0","0","-70.93058","90","0","0","8.18133","8.18133","80.49712","0","22.63377","8.18133","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1389932","8.999463","0","81","0"
"1/18/2007 6:00:00 AM","0.0001765","0","-69.75422","90","0","0","77.02294","77.02294","81","0","22.761","77.02294","0","0","0","0","0","0","0","3.977061","3.778208","285.4758","61.83","3.778208","0","3.778208","152.759","36.37112","0.1390895","84.72523","0","81","61.83"
"1/18/2007 7:00:00 AM","0.1184985","7.444574","-67.3383","79.16748","0.1619208","17.74652","83.79788","83.79788","81","0","22.761","83.79788","21.17777","0","0","0","17.74652","2.945139","2.797882","0","0","281.6976","65.23038","14.80139","0","14.80139","166.8009","39.71441","0.1393966","92.17767","14.19722","81","82.97691"
"1/18/2007 8:00:00 AM","0.4199835","20.92484","-63.40517","65.26877","0.4887948","53.57191","54.85163","54.85163","81","0","22.761","54.85163","97.66695","0","0","0","53.57191","0","0","26.14837","24.84095","266.8962","78.55164","78.41286","0","78.41286","241.1898","57.42604","0.1403807","60.33679","42.85753","81","132.1236"
"1/18/2007 9:00:00 AM","0.6973498","33.81874","-57.2208","51.6633","0.7745068","84.88595","25.60067","25.60067","0","-1","0","25.60067","331.5771","0","0","0","84.88595","26.94807","25.60067","0","0","188.4834","149.1232","57.93787","0","57.93787","296.1545","70.51284","0.1390906","28.16074","67.90876","0","234.0092"
"1/18/2007 10:00:00 AM","0.8977039","45.58172","-47.27968","38.74523","0.9777066","107.1566","77.78447","68.7","0","-1","0","68.7","155.9776","0","9.08447","16.86292","107.1566","72.31579","68.7","0","0","130.5455","201.2673","34.84085","0","34.84085","329.2075","78.38258","0.1383261","85.56292","85.72532","0","308.424"
"1/18/2007 11:00:00 AM","1.017733","55.02914","-30.95746","27.56989","1.098356","120.3799","85.81501","68.7","0","-1","0","68.7","175.2254","0","17.11501","25.69651","120.3799","72.31579","68.7","0","0","95.70462","232.6241","48.06408","0","48.06408","374.8051","89.23912","0.1372852","94.39651","96.30389","0","353.0039"
"1/18/2007 12:00:00 PM","1.092032","59.88054","-6.336653","21.16349","1.174915","128.7707","120.4805","68.7","0","-1","0","68.7","187.4392","8.814378","51.78052","63.82858","128.7707","72.31579","68.7","0","0","47.64054","275.8817","47.64054","0","47.64054","420.0009","100","0.1362689","132.5286","103.0166","0","404.6524"
"1/18/2007 1:00:00 PM","1.026962","57.96869","20.74195","23.77781","1.105781","121.1936","26.22125","26.22125","0","-1","0","26.22125","462.1962","93.59231","0","0","121.1936","27.60132","26.22125","0","0","0","318.7582","0","0","0","420.0009","100","0.1362689","28.84338","96.9549","0","439.9518"
"1/18/2007 2:00:00 PM","0.8477852","50.25963","40.86223","33.35074","0.9175565","100.5642","103.8961","68.7","0","-1","0","68.7","146.3816","28.2484","35.1961","45.58571","100.5642","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1362689","114.2857","80.45135","0","419.3224"
"1/18/2007 3:00:00 PM","0.6227645","39.34027","53.31164","45.68467","0.6792734","74.44836","63.59615","63.59615","20.25","0","7.39125","63.59615","117.0643","28.82084","0","0","74.44836","45.62752","43.34615","0","0","0","318.7582","0","0","0","420.0009","100","0.1362689","69.95576","59.55869","81","393.2066"
"1/18/2007 4:00:00 PM","0.4982969","26.86475","60.94851","59.04996","0.5636401","61.77495","14.71168","14.71168","0","0","0","14.71168","419.9041","46.28897","0","0","61.77495","15.48598","14.71168","0","0","0","318.7582","0","0","0","420.0009","100","0.1362689","16.18285","49.41996","0","380.5332"
"1/18/2007 5:00:00 PM","0.2617971","13.60571","65.77478","72.84648","0.3247716","35.59496","159.1896","149.7","81","0","22.761","149.7","23.77753","0","9.489561","25.40852","35.59496","72.31579","68.7","0","0","0","318.7582","0","36.72083","-36.72083","381.2937","90.78403","0.1362689","175.1085","28.47597","81","354.3532"
"1/18/2007 6:00:00 PM","0.02357677","0","68.82098","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","40.80092","282.0374","0","0","0","381.2937","90.78403","0.1362689","0","0","0","282.0374"
"1/18/2007 7:00:00 PM","0","0","70.54789","90","0","0","29.20775","29.20775","0","-1","0","29.20775","0","0","0.000000000000003552714","0","0","30.745","29.20775","0","0","40.80092","282.0374","0","30.745","-30.745","348.8856","83.06784","0.1362689","32.12852","0","0","282.0374"
"1/18/2007 8:00:00 PM","0","0","71.03301","90","0","0","62.6079","62.6079","0","-1","0","62.6079","0","0","0.000000000000007105427","0.168691","0","65.90305","62.6079","0","0","74.96203","251.2924","0","65.90305","-65.90305","279.4177","66.52789","0.1362689","68.86869","0","0","251.2924"
"1/18/2007 9:00:00 PM","0","0","69.91526","90","0","0","121.0046","68.7","0","-1","0","68.7","0","0","52.30463","64.4051","0","72.31579","68.7","0","0","148.1877","185.3893","0","72.31579","-72.31579","203.1902","48.37851","0.1362689","133.1051","0","0","185.3893"
"1/18/2007 10:00:00 PM","0","0","65.86508","90","0","0","7.741961","7.741961","0","-1","0","7.741961","0","0","0.000000000000001776357","0","0","8.149432","7.741961","0","0","228.5385","113.0736","0","8.149432","-8.149432","194.5999","46.33322","0.1362689","8.516156","0","0","113.0736"
"1/18/2007 11:00:00 PM","0","0","54.06579","90","0","0","21.40612","21.40612","0","-1","0","21.40612","0","0","0","0","0","22.53276","21.40612","0","0","237.5934","104.9241","0","22.53276","-22.53276","170.8483","40.67808","0.1362689","23.54673","0","0","104.9241"
"1/19/2007 12:00:00 AM","0","0","15.612","90","0","0","30.85371","30.85371","0","-1","0","30.85371","0","0","0.000000000000003552714","0","0","32.47759","30.85371","0","0","262.6299","82.39137","0","32.47759","-32.47759","136.6139","32.52705","0.1362689","33.93908","0","0","82.39137"
"1/19/2007 1:00:00 AM","0","0","-42.19357","90","0","0","105.2346","47.41809","0","-1","0","47.41809","0","0","57.81653","68.33999","0","49.91377","47.41809","0","0","298.7161","49.91377","0","49.91377","-49.91377","84.00017","20","0.1362689","115.7581","0","0","49.91377"
"1/19/2007 2:00:00 AM","0","0","-62.38248","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1362689","0","0","0","0"
"1/19/2007 3:00:00 AM","0","0","-68.84738","90","0","0","68.17591","0","0","-1","0","0","0","0","68.17591","74.9935","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1362689","74.9935","0","0","0"
"1/19/2007 4:00:00 AM","0","0","-70.98962","90","0","0","84.5849","0","0","-1","0","0","0","0","84.5849","93.04339","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1362689","93.04339","0","0","0"
"1/19/2007 5:00:00 AM","0","0","-71.13151","90","0","0","19.67454","19.67454","81","0","22.761","19.67454","0","0","0","0","0","0","0","61.32546","58.25919","354.1758","0","58.25919","0","58.25919","139.2697","33.15938","0.1376763","21.642","0","81","0"
"1/19/2007 6:00:00 AM","0.0001984013","0","-69.94936","90","0","0","47.46842","47.46842","81","0","22.761","47.46842","0","0","0","0","0","0","0","33.53158","31.855","295.9166","52.43327","31.855","0","31.855","169.49","40.35468","0.1384487","52.21526","0","81","52.43327"
"1/19/2007 7:00:00 AM","0.1319826","7.409117","-67.53811","79.2318","0.1862354","20.4114","78.6171","78.6171","81","0","22.761","78.6171","25.96305","0","0","0","20.4114","0","0","2.382903","2.263758","264.0616","81.10277","22.67515","0","22.67515","191.0015","45.47646","0.1389041","86.47881","16.32912","81","101.5142"
"1/19/2007 8:00:00 AM","0.4216398","20.91144","-63.62017","65.31308","0.4902616","53.73267","0","0","72.31579","0","20.56389","0","0","0","0","0","53.73267","0","0","72.31579","68.7","241.3865","101.5104","122.4327","0","122.4327","307.1514","73.13113","0.1385487","0","42.98614","81","155.2431"
"1/19/2007 9:00:00 AM","0.6537675","33.83417","-57.46238","51.6819","0.7249346","79.45284","66.08733","66.08733","0","-1","0","66.08733","120.224","0","0","3.996063","79.45284","69.56561","66.08733","0","0","118.9538","211.6998","9.887228","0","9.887228","316.5312","75.36443","0.1383437","72.69606","63.56227","0","291.1526"
"1/19/2007 10:00:00 AM","0.7812236","45.63768","-47.55606","38.72595","0.8489951","93.04987","0","0","0","-1","0","0","0","0","0","0","93.04987","0","0","0","0","109.0666","220.5983","93.04987","0","93.04987","404.8061","96.3822","0.1364431","0","74.43989","0","313.6482"
"1/19/2007 11:00:00 AM","0.957374","55.14209","-31.24853","27.48792","1.031979","113.1049","138.5378","68.7","0","-1","0","68.7","164.636","24.77245","69.83775","83.69154","113.1049","72.31579","68.7","0","0","16.0167","304.3432","16.0167","0","16.0167","420.0009","100","0.1361212","152.3915","90.48395","0","417.4481"
"1/19/2007 12:00:00 PM","1.077326","60.05558","-6.535174","20.99352","1.158233","126.9424","47.1427","47.1427","0","-1","0","47.1427","269.2726","77.31849","0","0","126.9424","49.62389","47.1427","0","0","0","318.7582","0","0","0","420.0009","100","0.1361212","51.85697","101.5539","0","445.7006"
"1/19/2007 1:00:00 PM","0.9450002","58.16994","20.73661","23.5781","1.016127","111.3676","17.38795","17.38795","0","-1","0","17.38795","640.4871","93.06447","0","0","111.3676","18.3031","17.38795","0","0","0","318.7582","0","0","0","420.0009","100","0.1361212","19.12674","89.09406","0","430.1258"
"1/19/2007 2:00:00 PM","0.9034718","50.44751","40.97538","33.17972","0.9776958","107.1555","0","0","0","-1","0","0","0","107.1555","0","0","107.1555","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1361212","0","85.72437","0","425.9137"
"1/19/2007 3:00:00 PM","0.7278106","39.50467","53.46196","45.54332","0.7980918","87.47086","107.2717","107.2717","38.57172","0","12.02665","107.2717","81.5414","15.15507","0","0","87.47086","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1361212","117.9989","69.97669","81","406.2291"
"1/19/2007 4:00:00 PM","0.4317084","27.00756","61.10761","58.93173","0.4821703","52.84586","29.51594","29.51594","0","0","0","29.51594","179.0418","21.77645","0","0","52.84586","31.06941","29.51594","0","0","0","318.7582","0","0","0","420.0009","100","0.1361212","32.46754","42.27669","0","371.6041"
"1/19/2007 5:00:00 PM","0.2040928","13.73004","65.93768","72.74731","0.2414838","26.46662","69.67815","69.67815","44.53485","0","13.53532","69.67815","37.98411","0","0","0","26.46662","26.46662","25.14329","0","0","0","318.7582","0","0","0","420.0009","100","0.1361212","76.64596","21.1733","81","345.2249"
"1/19/2007 6:00:00 PM","0.01843383","0.03617861","68.99088","86.73761","0.03899633","4.273998","68.06362","68.06362","64.00332","0","18.46084","68.06362","6.279416","0.000000000000003552714","0","0","4.273998","4.273998","4.060298","0","0","0","318.7582","0","0","0","420.0009","100","0.1361212","74.86998","3.419198","81","323.0322"
"1/19/2007 7:00:00 PM","0","0","70.7322","90","0","0","89.91067","68.7","0","-1","0","68.7","0","0","21.21066","30.20173","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1361212","98.90173","0","0","318.7582"
"1/19/2007 8:00:00 PM","0","0","71.2441","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","80.35088","246.4424","0","0","0","343.7733","81.85062","0.1361212","0","0","0","246.4424"
"1/19/2007 9:00:00 PM","0","0","70.17516","90","0","0","39.76646","39.76646","0","-1","0","39.76646","0","0","0.000000000000007105427","0","0","41.85944","39.76646","0","0","80.35088","246.4424","0","41.85944","-41.85944","299.6496","71.34499","0.1361212","43.74311","0","0","246.4424"
"1/19/2007 10:00:00 PM","0","0","66.21896","90","0","0","19.49714","19.49714","0","-1","0","19.49714","0","0","0","0","0","20.5233","19.49714","0","0","126.8614","204.583","0","20.5233","-20.5233","278.0161","66.19418","0.1361212","21.44685","0","0","204.583"
"1/19/2007 11:00:00 PM","0","0","54.61342","90","0","0","103.5151","68.7","0","-1","0","68.7","0","0","34.81514","45.16665","0","72.31579","68.7","0","0","149.665","184.0597","0","72.31579","-72.31579","201.7886","48.04481","0.1361212","113.8666","0","0","184.0597"
"1/20/2007 12:00:00 AM","0","0","16.22207","90","0","0","10.66103","10.66103","0","-1","0","10.66103","0","0","0","0","0","11.22214","10.66103","0","0","230.0159","111.7439","0","11.22214","-11.22214","189.9594","45.22834","0.1361212","11.72714","0","0","111.7439"
"1/20/2007 1:00:00 AM","0","0","-42.49398","90","0","0","15.62795","15.62795","0","-1","0","15.62795","0","0","0.000000000000001776357","0","0","16.45048","15.62795","0","0","242.485","100.5218","0","16.45048","-16.45048","172.6191","41.0997","0.1361212","17.19075","0","0","100.5218"
"1/20/2007 2:00:00 AM","0","0","-62.70788","90","0","0","70.31507","68.7","0","-1","0","68.7","0","0","1.61507","8.646577","0","72.31579","68.7","0","0","260.7633","84.07129","0","72.31579","-72.31579","96.39156","22.95033","0.1361212","77.34658","0","0","84.07129"
"1/20/2007 3:00:00 AM","0","0","-69.11223","90","0","0","85.86116","11.16773","0","-1","0","11.16773","0","0","74.69344","83.27955","0","11.7555","11.16773","0","0","341.1141","11.7555","0","11.7555","-11.7555","84.00017","20","0.1361212","94.44727","0","0","11.7555"
"1/20/2007 4:00:00 AM","0","0","-71.2167","90","0","0","35.76342","0","0","-1","0","0","0","0","35.76342","39.33976","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1361212","39.33976","0","0","0"
"1/20/2007 5:00:00 AM","0","0","-71.33904","90","0","0","47.81301","47.81301","81","0","22.761","47.81301","0","0","0","0","0","0","0","33.18699","31.52764","354.1758","0","31.52764","0","31.52764","113.9099","27.12135","0.1368598","52.59432","0","81","0"
"1/20/2007 6:00:00 AM","0.0001823281","0","-70.15036","90","0","0","87.25439","87.25439","81","0","22.761","87.25439","0","0","0","0","0","6.583568","6.254389","0","0","322.6482","28.37487","0","6.583568","-6.583568","106.9702","25.46905","0.1368598","95.97983","0","81","28.37487"
"1/20/2007 7:00:00 AM","0.157429","7.376985","-67.74342","79.29366","0.2247922","24.63723","9.786182","9.786182","81","0","22.761","9.786182","251.7552","0","0","0","24.63723","0","0","71.21381","67.65313","329.9633","21.7913","92.29035","0","92.29035","194.5245","46.31527","0.137503","10.7648","19.70978","81","46.42853"
"1/20/2007 8:00:00 AM","0.4086209","20.90176","-63.84058","65.35454","0.4743586","51.98971","4.686755","4.686755","77.00254","0","21.74964","4.686755","1109.29","0","0","0","51.98971","0","0","72.31579","68.7","237.6729","104.8526","120.6897","0","120.6897","309.0208","73.57625","0.1374118","5.15543","41.59177","81","156.8423"
"1/20/2007 9:00:00 AM","0.664312","33.85381","-57.70942","51.6972","0.7361733","80.68459","23.33317","23.33317","0","-1","0","23.33317","345.7935","0","0","0","80.68459","24.56123","23.33317","0","0","116.9832","213.4734","56.12336","0","56.12336","362.2641","86.2532","0.1363241","25.66649","64.54768","0","294.158"
"1/20/2007 10:00:00 AM","0.8878829","45.69845","-47.83791","38.70281","0.9655797","105.8275","125.2532","68.7","0","-1","0","68.7","154.043","0","56.55317","69.07848","105.8275","72.31579","68.7","0","0","60.85983","263.9844","33.51175","0","33.51175","394.0562","93.82271","0.1356827","137.7785","84.66203","0","369.8119"
"1/20/2007 11:00:00 AM","0.9610604","55.26062","-31.54401","27.40119","1.035335","113.4727","77.28796","68.7","0","-1","0","68.7","165.1713","13.80884","8.587961","16.31676","113.4727","72.31579","68.7","0","0","27.34808","294.145","27.34808","0","27.34808","420.0009","100","0.1351638","85.01675","90.77816","0","407.6176"
"1/20/2007 12:00:00 PM","1.011367","60.23664","-6.733056","20.81769","1.086014","119.0272","0","0","0","-1","0","0","0","119.0272","0","0","119.0272","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1351638","0","95.22173","0","437.7854"
"1/20/2007 1:00:00 PM","1.062392","58.37606","20.73935","23.3742","1.142786","125.2494","31.51077","31.51077","0","-1","0","31.51077","397.4811","92.08014","0","0","125.2494","33.16924","31.51077","0","0","0","318.7582","0","0","0","420.0009","100","0.1351638","34.66185","100.1995","0","444.0076"
"1/20/2007 2:00:00 PM","0.821247","50.6382","41.09853","33.00724","0.8867562","97.18848","22.187","22.187","0","-1","0","22.187","438.0424","73.83374","0","0","97.18848","23.35474","22.187","0","0","0","318.7582","0","0","0","420.0009","100","0.1351638","24.4057","77.75079","0","415.9467"
"1/20/2007 3:00:00 PM","0.7307328","39.67028","53.6212","45.40206","0.8005488","87.74014","31.92948","31.92948","0","0","0","31.92948","274.7935","54.13017","0","0","87.74014","33.60998","31.92948","0","0","0","318.7582","0","0","0","420.0009","100","0.1351638","35.12243","70.19212","0","406.4984"
"1/20/2007 4:00:00 PM","0.5191082","27.15053","61.27437","58.81448","0.5857921","64.20281","2.884375","2.884375","0","0","0","2.884375","2225.883","61.16663","0","0","64.20281","3.036185","2.884375","0","0","0","318.7582","0","0","0","420.0009","100","0.1351638","3.172813","51.36225","0","382.961"
"1/20/2007 5:00:00 PM","0.1866801","13.85381","66.1074","72.6497","0.2138721","23.44039","55.29885","55.29885","0","0","0","55.29885","42.38856","0","0","0","23.44039","58.20932","55.29885","0","0","0","318.7582","0","34.76894","-34.76894","383.3512","91.2739","0.1351638","60.82874","18.75231","0","342.1986"
"1/20/2007 6:00:00 PM","0.02273674","0.1430149","69.16716","86.65782","0.06742397","7.389668","52.06299","52.06299","0","0","0","52.06299","14.1937","0","0.000000000000007105427","0","7.389668","54.80315","52.06299","0","0","38.63215","283.9893","0","47.41348","-47.41348","333.373","79.37436","0.1351638","57.26929","5.911734","0","291.379"
"1/20/2007 7:00:00 PM","0","0","70.92281","90","0","0","89.51162","68.7","0","-1","0","68.7","0","0","20.81162","29.76278","0","72.31579","68.7","0","0","91.3138","236.5758","0","72.31579","-72.31579","257.1454","61.22498","0.1351638","98.46278","0","0","236.5758"
"1/20/2007 8:00:00 PM","0","0","71.46178","90","0","0","91.96415","68.7","0","-1","0","68.7","0","0","23.26415","32.46057","0","72.31579","68.7","0","0","171.6647","164.26","0","72.31579","-72.31579","180.9179","43.0756","0.1351638","101.1606","0","0","164.26"
"1/20/2007 9:00:00 PM","0","0","70.44241","90","0","0","33.83857","33.83857","0","-1","0","33.83857","0","0","0.000000000000007105427","0","0","35.61954","33.83857","0","0","252.0155","91.94423","0","35.61954","-35.61954","143.3716","34.13603","0.1351638","37.22242","0","0","91.94423"
"1/20/2007 10:00:00 PM","0","0","66.58184","90","0","0","48.52936","48.52936","0","-1","0","48.52936","0","0","0.000000000000007105427","0","0","51.08354","48.52936","0","0","291.5928","56.32469","0","51.08354","-51.08354","89.52483","21.31539","0.1351638","53.3823","0","0","56.32469"
"1/20/2007 11:00:00 PM","0","0","55.17399","90","0","0","10.99216","4.97909","0","-1","0","4.97909","0","0","6.013065","7.112281","0","5.241148","4.97909","0","0","348.3523","5.241148","0","5.241148","-5.241148","84.00017","20","0.1351638","12.09137","0","0","5.241148"
"1/21/2007 12:00:00 AM","0","0","16.8472","90","0","0","35.64162","0","0","-1","0","0","0","0","35.64162","39.20579","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351638","39.20579","0","0","0"
"1/21/2007 1:00:00 AM","0","0","-42.823","90","0","0","46.59756","0","0","-1","0","0","0","0","46.59756","51.25732","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351638","51.25732","0","0","0"
"1/21/2007 2:00:00 AM","0","0","-63.05003","90","0","0","13.76543","0","0","-1","0","0","0","0","13.76543","15.14197","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351638","15.14197","0","0","0"
"1/21/2007 3:00:00 AM","0","0","-69.38776","90","0","0","26.46919","0","0","-1","0","0","0","0","26.46919","29.11611","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351638","29.11611","0","0","0"
"1/21/2007 4:00:00 AM","0","0","-71.45171","90","0","0","88.20823","0","0","-1","0","0","0","0","88.20823","97.02905","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351638","97.02905","0","0","0"
"1/21/2007 5:00:00 AM","0","0","-71.55312","90","0","0","15.79488","15.79488","81","0","22.761","15.79488","0","0","0","0","0","0","0","65.20512","61.94487","354.1758","0","61.94487","0","61.94487","142.7662","33.99189","0.1363707","17.37436","0","81","0"
"1/21/2007 6:00:00 AM","0.0001084185","0","-70.35716","90","0","0","36.25763","36.25763","81","0","22.761","36.25763","0","0","0","0","0","0","0","44.74237","42.50525","292.2309","55.75038","42.50525","0","42.50525","183.0902","43.59283","0.1373053","39.8834","0","81","55.75038"
"1/21/2007 7:00:00 AM","0.1110153","7.348223","-67.95417","79.35303","0.1479488","16.21519","85.06367","85.06367","81","0","22.761","85.06367","19.06241","0","0","0","16.21519","4.277541","4.063664","0","0","249.7257","94.0051","11.93765","0","11.93765","194.4153","46.28926","0.1375185","93.57003","12.97215","81","110.2203"
"1/21/2007 8:00:00 AM","0.4146448","20.89582","-64.06633","65.39313","0.4809246","52.70934","0","0","72.31579","0","20.56389","0","0","0","0","0","52.70934","0","0","72.31579","68.7","237.788","104.749","121.4093","0","121.4093","309.5943","73.71278","0.1372397","0","42.16747","81","157.4583"
"1/21/2007 9:00:00 AM","0.5212713","33.87764","-57.96189","51.70921","0.5701505","62.48849","17.31705","17.31705","0","-1","0","17.31705","360.8496","0","0","0","62.48849","18.22847","17.31705","0","0","116.3787","214.0174","44.26003","0","44.26003","351.583","83.71008","0.1364225","19.04875","49.9908","0","276.5059"
"1/21/2007 10:00:00 AM","0.6073831","45.764","-48.12521","38.67582","0.6461044","70.81304","58.5624","58.5624","0","-1","0","58.5624","120.919","0","0","0","70.81304","61.64463","58.5624","0","0","72.11868","253.8514","9.168411","0","9.168411","360.281","85.78101","0.1362544","64.41864","56.65044","0","324.6645"
"1/21/2007 11:00:00 AM","0.7841767","55.38469","-31.84395","27.30977","0.8379883","91.84351","16.89266","16.89266","0","-1","0","16.89266","543.6889","11.11149","0","0","91.84351","17.78175","16.89266","0","0","62.95027","262.103","62.95027","0","62.95027","420.0009","100","0.1351115","18.58192","73.47481","0","353.9465"
"1/21/2007 12:00:00 PM","0.9412655","60.42369","-6.930258","20.63606","1.009299","110.6191","57.00656","57.00656","0","-1","0","57.00656","194.0464","50.61224","0","0","110.6191","60.0069","57.00656","0","0","0","318.7582","0","0","0","420.0009","100","0.1351115","62.70721","88.49532","0","429.3774"
"1/21/2007 1:00:00 PM","0.9253677","58.58696","20.75037","23.1662","0.9933437","108.8705","9.134766","9.134766","0","-1","0","9.134766","1191.825","99.25492","0","0","108.8705","9.615543","9.134766","0","0","0","318.7582","0","0","0","420.0009","100","0.1351115","10.04824","87.09637","0","427.6287"
"1/21/2007 2:00:00 PM","0.8530208","50.83158","41.23186","32.83343","0.9211669","100.9599","96.11915","68.7","0","-1","0","68.7","146.9576","28.64411","27.41915","37.03106","100.9599","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1351115","105.7311","80.76791","0","419.7181"
"1/21/2007 3:00:00 PM","0.5044144","39.83699","53.78941","45.26102","0.5343769","58.56771","136.1792","136.1792","80.53983","0","22.64458","136.1792","43.00784","0","0","0.09706678","58.56771","58.56771","55.63932","0","0","0","318.7582","0","0","0","420.0009","100","0.1351115","149.7971","46.85416","81","377.3259"
"1/21/2007 4:00:00 PM","0.3131171","27.29355","61.4488","58.69832","0.32977","36.14279","83.65714","83.65714","49.32148","0","14.74634","83.65714","43.20348","0","0","0","36.14279","36.14279","34.33565","0","0","0","318.7582","0","0","0","420.0009","100","0.1351115","92.02285","28.91423","81","354.901"
"1/21/2007 5:00:00 PM","0.1848098","13.97694","66.28391","72.55376","0.2100607","23.02265","24.34957","24.34957","0","0","0","24.34957","94.55054","0","0.000000000000003552714","0","23.02265","25.63113","24.34957","0","0","0","318.7582","0","2.608478","-2.608478","417.2513","99.34534","0.1351115","26.78453","18.41812","0","341.7809"
"1/21/2007 6:00:00 PM","0.02302144","0.248695","69.34977","86.58015","0.06599382","7.232923","65.14426","65.14426","61.02638","0","17.70767","65.14426","11.10293","0.000000000000001776357","0","0","7.232923","4.334614","4.117884","0","0","2.898309","316.1497","2.898309","0","2.898309","420.0009","100","0.1351624","71.65868","5.786338","81","323.3827"
"1/21/2007 7:00:00 PM","0","0","71.11966","90","0","0","94.59348","68.7","0","-1","0","68.7","0","0","25.89348","35.35283","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1351624","104.0528","0","0","318.7582"
"1/21/2007 8:00:00 PM","0","0","71.68597","90","0","0","64.10043","64.10043","0","-1","0","64.10043","0","0","0.00000000000001421085","1.81047","0","67.47414","64.10043","0","0","80.35088","246.4424","0","67.47414","-67.47414","272.6493","64.91637","0.1351624","70.51047","0","0","246.4424"
"1/21/2007 9:00:00 PM","0","0","70.71696","90","0","0","40.04024","40.04024","0","-1","0","40.04024","0","0","0.000000000000007105427","0","0","42.14762","40.04024","0","0","155.3221","178.9683","0","42.14762","-42.14762","228.2218","54.33842","0.1351624","44.04426","0","0","178.9683"
"1/21/2007 10:00:00 PM","0","0","66.95369","90","0","0","25.94139","25.94139","0","-1","0","25.94139","0","0","0.000000000000003552714","0","0","27.30673","25.94139","0","0","202.1528","136.8207","0","27.30673","-27.30673","199.438","47.48515","0.1351624","28.53553","0","0","136.8207"
"1/21/2007 11:00:00 PM","0","0","55.74762","90","0","0","53.65477","53.65477","0","-1","0","53.65477","0","0","0.000000000000007105427","0","0","56.47871","53.65477","0","0","232.4936","109.514","0","56.47871","-56.47871","139.9042","33.31046","0.1351624","59.02025","0","0","109.514"
"1/22/2007 12:00:00 AM","0","0","17.48852","90","0","0","74.77606","50.38348","0","-1","0","50.38348","0","0","24.39257","31.87018","0","53.03525","50.38348","0","0","295.2477","53.03525","0","53.03525","-53.03525","84.00017","20","0.1351624","82.25366","0","0","53.03525"
"1/22/2007 1:00:00 AM","0","0","-43.18182","90","0","0","57.59077","0","0","-1","0","0","0","0","57.59077","63.34985","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351624","63.34985","0","0","0"
"1/22/2007 2:00:00 AM","0","0","-63.40908","90","0","0","157.0302","0","0","-1","0","0","0","0","157.0302","172.7332","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351624","172.7332","0","0","0"
"1/22/2007 3:00:00 AM","0","0","-69.67397","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351624","0","0","0","0"
"1/22/2007 4:00:00 AM","0","0","-71.69462","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351624","0","0","0","0"
"1/22/2007 5:00:00 AM","0","0","-71.77368","90","0","0","76.60175","76.60175","81","0","22.761","76.60175","0","0","0","3.261922","0","0","0","4.398252","4.17834","354.1758","0","4.17834","0","4.17834","87.96409","20.94379","0.1352519","84.26192","0","81","0"
"1/22/2007 6:00:00 AM","0.0001013888","0","-70.56969","90","0","0","31.16672","31.16672","81","0","22.761","31.16672","0","0","0","0","0","0","0","49.83328","47.34162","349.9975","3.760506","47.34162","0","47.34162","132.8763","31.63715","0.136258","34.28339","0","81","3.760506"
"1/22/2007 7:00:00 AM","0.1279793","7.322873","-68.1703","79.40987","0.1790665","19.62569","112.7905","112.7905","81","0","22.761","112.7905","17.40014","0","0","0","19.62569","33.46363","31.79045","0","0","302.6559","46.36796","0","13.83794","-13.83794","118.2898","28.16419","0.136258","124.0695","15.70055","81","65.99365"
"1/22/2007 8:00:00 AM","0.3631935","20.89365","-64.29737","65.42882","0.4183613","45.8524","81.96966","81.96966","81","0","22.761","81.96966","55.93826","0","0","0","45.8524","1.020691","0.9696569","0","0","318.0313","32.53002","44.83171","0","44.83171","160.8209","38.29062","0.1370291","90.16663","36.68192","81","78.38242"
"1/22/2007 9:00:00 AM","0.5119744","33.90568","-58.21973","51.71792","0.558323","61.1922","51.85006","51.85006","0","-1","0","51.85006","118.0176","0","0","0","61.1922","54.57901","51.85006","0","0","273.1996","72.87856","6.613189","0","6.613189","167.0947","39.78438","0.1369101","57.03506","48.95376","0","134.0708"
"1/22/2007 10:00:00 AM","0.77026","45.83433","-48.41794","38.64502","0.8349857","91.51443","0","0","0","-1","0","0","0","0","0","0","91.51443","0","0","0","0","266.5864","78.83043","91.51443","0","91.51443","253.9129","60.45534","0.1352834","0","73.21154","0","170.3449"
"1/22/2007 11:00:00 AM","0.9518149","55.51426","-32.14837","27.21371","1.023929","112.2226","106.184","68.7","0","-1","0","68.7","163.3516","0","37.48396","48.10235","112.2226","72.31579","68.7","0","0","175.072","161.1934","39.90678","0","39.90678","291.7719","69.46935","0.1345861","116.8024","89.77805","0","273.416"
