sep=,
"1/22/2007 12:00:00 PM","0.8415782","60.61668","-7.12674","20.44865","0.8970928","98.32137","75.52013","68.7","0","-1","0","68.7","143.117","0","6.820123","14.37214","98.32137","72.31579","68.7","0","0","135.1652","197.1095","26.00558","0","26.00558","316.4429","75.3434","0.1341355","83.07214","78.6571","0","295.4309"
"1/22/2007 1:00:00 PM","0.9630346","58.80259","20.76991","22.95421","1.033568","113.279","25.24621","25.24621","0","-1","0","25.24621","448.6973","0","0","0","113.279","26.57495","25.24621","0","0","109.1596","220.5145","86.70409","0","86.70409","398.6976","94.92782","0.1326549","27.77083","90.62324","0","333.7936"
"1/22/2007 2:00:00 PM","0.8792083","51.02753","41.37551","32.65845","0.9489722","104.0074","123.6195","68.7","0","-1","0","68.7","151.3935","9.236005","54.91945","67.28139","104.0074","72.31579","68.7","0","0","22.45556","298.5482","22.45556","0","22.45556","420.0009","100","0.1322767","135.9814","83.20588","0","402.5556"
"1/22/2007 3:00:00 PM","0.6820942","40.00467","53.96666","45.12035","0.7447492","81.62452","71.35056","71.35056","20.25","0","7.39125","71.35056","114.3993","27.83446","0","0","81.62452","53.79006","51.10056","0","0","0","318.7582","0","0","0","420.0009","100","0.1322767","78.48561","65.29961","81","400.3828"
"1/22/2007 4:00:00 PM","0.4679098","27.43652","61.6309","58.58337","0.5240821","57.4394","0","0","0","0","0","0","0","57.4394","0","0","57.4394","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1322767","0","45.95152","0","376.1976"
"1/22/2007 5:00:00 PM","0.2221495","14.09933","66.46719","72.45959","0.2648455","29.02707","96.31657","96.31657","68.74086","0","19.65944","96.31657","30.13715","0","0","0","29.02707","29.02707","27.57571","0","0","0","318.7582","0","0","0","420.0009","100","0.1322767","105.9482","23.22165","81","347.7853"
"1/22/2007 6:00:00 PM","0.02092545","0.3531455","69.53868","86.50465","0.04725671","5.179335","191.387","149.7","81","0","22.761","149.7","3.45981","0","41.687","60.8257","5.179335","72.31579","68.7","0","0","0","318.7582","0","67.13645","-67.13645","349.2328","83.1505","0.1322767","210.5257","4.143468","81","323.9376"
"1/22/2007 7:00:00 PM","0","0","71.3227","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","74.59606","251.6218","0","0","0","349.2328","83.1505","0.1322767","0","0","0","251.6218"
"1/22/2007 8:00:00 PM","0","0","71.91663","90","0","0","110.2781","68.7","0","-1","0","68.7","0","0","41.57811","52.60592","0","72.31579","68.7","0","0","74.59606","251.6218","0","72.31579","-72.31579","273.0053","65.00112","0.1322767","121.3059","0","0","251.6218"
"1/22/2007 9:00:00 PM","0","0","70.99876","90","0","0","102.7774","68.7","0","-1","0","68.7","0","0","34.0774","44.35513","0","72.31579","68.7","0","0","154.9469","179.306","0","72.31579","-72.31579","196.7777","46.85175","0.1322767","113.0551","0","0","179.306"
"1/22/2007 10:00:00 PM","0","0","67.33444","90","0","0","50.51436","50.51436","0","-1","0","50.51436","0","0","0.000000000000007105427","0","0","53.17301","50.51436","0","0","235.2978","106.9902","0","53.17301","-53.17301","140.7285","33.50671","0.1322767","55.5658","0","0","106.9902"
"1/22/2007 11:00:00 PM","0","0","56.33443","90","0","0","37.72578","37.72578","0","-1","0","37.72578","0","0","0","0","0","39.71135","37.72578","0","0","294.3789","53.81718","0","39.71135","-39.71135","98.86902","23.5402","0.1322767","41.49836","0","0","53.81718"
"1/23/2007 12:00:00 AM","0","0","18.14727","90","0","0","45.21723","13.40054","0","-1","0","13.40054","0","0","31.81669","36.33841","0","14.10583","13.40054","0","0","338.5027","14.10583","0","14.10583","-14.10583","84.00017","20","0.1322767","49.73895","0","0","14.10583"
"1/23/2007 1:00:00 AM","0","0","-43.57168","90","0","0","41.52444","0","0","-1","0","0","0","0","41.52444","45.67689","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1322767","45.67689","0","0","0"
"1/23/2007 2:00:00 AM","0","0","-63.78516","90","0","0","29.63849","0","0","-1","0","0","0","0","29.63849","32.60234","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1322767","32.60234","0","0","0"
"1/23/2007 3:00:00 AM","0","0","-69.9708","90","0","0","62.46891","0","0","-1","0","0","0","0","62.46891","68.71581","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1322767","68.71581","0","0","0"
"1/23/2007 4:00:00 AM","0","0","-71.94536","90","0","0","18.86628","0","0","-1","0","0","0","0","18.86628","20.75291","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1322767","20.75291","0","0","0"
"1/23/2007 5:00:00 AM","0","0","-72.00066","90","0","0","22.82919","22.82919","81","0","22.761","22.82919","0","0","0","0","0","0","0","58.17081","55.26227","354.1758","0","55.26227","0","55.26227","136.4266","32.48245","0.1334166","25.11211","0","81","0"
"1/23/2007 6:00:00 AM","0.00004219419","0","-70.7879","90","0","0","44.21362","44.21362","81","0","22.761","44.21362","0","0","0","0","0","0","0","36.78638","34.94707","298.9135","49.73604","34.94707","0","34.94707","169.5803","40.37617","0.1341293","48.63498","0","81","49.73604"
"1/23/2007 7:00:00 AM","0.05232768","7.300978","-68.39175","79.4641","0.05347592","5.860961","39.46665","39.46665","81","0","22.761","39.46665","14.85042","0","0","0","5.860961","0","0","41.53335","39.45668","263.9665","81.1884","45.31765","0","45.31765","212.5724","50.61236","0.1350232","43.41331","4.688769","81","87.04936"
"1/23/2007 8:00:00 AM","0.1704412","20.89528","-64.53364","65.46158","0.1728803","18.94768","7.198125","7.198125","79.51392","0","22.38502","7.198125","263.2308","0","0","0","18.94768","0","0","72.31579","68.7","218.6488","121.9743","87.64768","0","87.64768","295.7223","70.40992","0.1356189","7.917937","15.15815","81","140.922"
"1/23/2007 9:00:00 AM","0.4009243","33.93791","-58.48288","51.72333","0.4214168","46.18729","0","0","0","-1","0","0","0","0","0","0","46.18729","0","0","0","0","131.0011","200.8572","46.18729","0","46.18729","339.5393","80.84254","0.13485","0","36.94983","0","247.0445"
"1/23/2007 10:00:00 AM","0.7745861","45.90939","-48.71607","38.61045","0.8391569","91.9716","0","0","0","-1","0","0","0","7.157747","0","0","91.9716","0","0","0","0","84.81386","242.4258","84.81386","0","84.81386","420.0009","100","0.1334605","0","73.57728","0","334.3974"
"1/23/2007 11:00:00 AM","0.8569505","55.6493","-32.4573","27.11307","0.9193575","100.7616","155.1823","68.7","0","-1","0","68.7","146.669","28.4458","86.48228","102.0005","100.7616","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1334605","170.7005","80.60927","0","419.5198"
"1/23/2007 12:00:00 PM","0.930976","60.81557","-7.322462","20.25551","0.9966189","109.2294","17.9166","17.9166","0","-1","0","17.9166","609.6547","90.36984","0","0","109.2294","18.85958","17.9166","0","0","0","318.7582","0","0","0","420.0009","100","0.1334605","19.70827","87.38354","0","427.9876"
"1/23/2007 1:00:00 PM","0.6356393","59.02283","20.79822","22.73834","0.6600093","72.33702","13.49421","13.49421","0","-1","0","13.49421","536.0596","58.13259","0","0","72.33702","14.20443","13.49421","0","0","0","318.7582","0","0","0","420.0009","100","0.1334605","14.84363","57.86961","0","391.0952"
"1/23/2007 2:00:00 PM","0.5561253","51.22593","41.52966","32.48246","0.5767003","63.20636","63.45523","63.45523","0","-1","0","63.45523","99.6078","0","0","1.100757","63.20636","66.79498","63.45523","0","0","0","318.7582","0","3.588625","-3.588625","416.2181","99.09935","0.1334605","69.80076","50.56509","0","381.9646"
"1/23/2007 3:00:00 PM","0.5203809","40.17319","54.15299","44.98016","0.552438","60.54721","0","0","0","0","0","0","0","56.55984","0","0","60.54721","0","0","0","0","3.987362","315.1696","3.987362","0","3.987362","420.0009","100","0.1333959","0","48.43777","0","375.7168"
"1/23/2007 4:00:00 PM","0.2601953","27.57933","61.82067","58.46974","0.2665065","29.20911","84.97371","84.97371","57.22506","0","16.74594","84.97371","34.37429","0","0","0","29.20911","29.20911","27.74865","0","0","0","318.7582","0","0","0","420.0009","100","0.1333959","93.47108","23.36729","81","347.9673"
"1/23/2007 5:00:00 PM","0.03337835","14.22089","66.65721","72.36726","0.03329052","3.648641","25.55077","25.55077","0","0","0","25.55077","14.27997","0","0.000000000000003552714","0","3.648641","26.89554","25.55077","0","0","0","318.7582","0","23.2469","-23.2469","395.4965","94.16563","0.1333959","28.10584","2.918913","0","322.4069"
"1/23/2007 6:00:00 PM","0.01678341","0.4562941","69.73383","86.43141","0.02491062","2.730204","0","0","0","0","0","0","0","0","0","0","2.730204","0","0","0","0","25.82989","295.5113","2.730204","0","2.730204","398.0865","94.78233","0.1333517","0","2.184164","0","298.2415"
"1/23/2007 7:00:00 PM","0","0","71.53188","90","0","0","52.19788","52.19788","0","-1","0","52.19788","0","0","0","0","0","54.94513","52.19788","0","0","23.09969","297.9685","0","54.94513","-54.94513","340.1693","80.99253","0.1333517","57.41766","0","0","297.9685"
"1/23/2007 8:00:00 PM","0","0","72.15368","90","0","0","109.7296","68.7","0","-1","0","68.7","0","0","41.02957","52.00253","0","72.31579","68.7","0","0","84.14983","243.0234","0","72.31579","-72.31579","263.9418","62.84315","0.1333517","120.7025","0","0","243.0234"
"1/23/2007 9:00:00 PM","0","0","71.2877","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","164.5007","170.7076","0","0","0","263.9418","62.84315","0.1333517","0","0","0","170.7076"
"1/23/2007 10:00:00 PM","0","0","67.72405","90","0","0","71.3711","68.7","0","-1","0","68.7","0","0","2.6711","9.808209","0","72.31579","68.7","0","0","164.5007","170.7076","0","72.31579","-72.31579","187.7142","44.69378","0.1333517","78.50821","0","0","170.7076"
"1/23/2007 11:00:00 PM","0","0","56.93455","90","0","0","67.8417","67.8417","0","-1","0","67.8417","0","0","0","5.92587","0","71.41232","67.8417","0","0","244.8516","98.39179","0","71.41232","-71.41232","112.439","26.77114","0.1333517","74.62587","0","0","98.39179"
"1/24/2007 12:00:00 AM","0","0","18.82481","90","0","0","41.19473","25.6305","0","-1","0","25.6305","0","0","15.56422","19.68369","0","26.97948","25.6305","0","0","324.1986","26.97948","0","26.97948","-26.97948","84.00017","20","0.1333517","45.3142","0","0","26.97948"
"1/24/2007 1:00:00 AM","0","0","-43.99392","90","0","0","5.124639","0","0","-1","0","0","0","0","5.124639","5.637103","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333517","5.637103","0","0","0"
"1/24/2007 2:00:00 AM","0","0","-64.1784","90","0","0","62.78786","0","0","-1","0","0","0","0","62.78786","69.06664","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333517","69.06664","0","0","0"
"1/24/2007 3:00:00 AM","0","0","-70.27823","90","0","0","22.3234","0","0","-1","0","0","0","0","22.3234","24.55574","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333517","24.55574","0","0","0"
"1/24/2007 4:00:00 AM","0","0","-72.20385","90","0","0","56.27471","0","0","-1","0","0","0","0","56.27471","61.90218","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333517","61.90218","0","0","0"
"1/24/2007 5:00:00 AM","0","0","-72.23397","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333517","0","0","0","0"
"1/24/2007 6:00:00 AM","0.00003281652","0","-71.01171","90","0","0","31.64103","31.64103","81","0","22.761","31.64103","0","0","0","0","0","0","0","49.35897","46.89102","354.1758","0","46.89102","0","46.89102","128.4849","30.59158","0.1342717","34.80513","0","81","0"
"1/24/2007 7:00:00 AM","0.07638385","7.282576","-68.61845","79.51571","0.08537095","9.356656","43.31489","43.31489","81","0","22.761","43.31489","21.60148","0","0","0","9.356656","0","0","37.68511","35.80085","307.2848","42.20192","45.15751","0","45.15751","171.3251","40.7916","0.1351155","47.64638","7.485325","81","51.55857"
"1/24/2007 8:00:00 AM","0.2836825","20.9007","-64.77507","65.49139","0.3123756","34.23637","89.46905","89.46905","81","0","22.761","89.46905","38.26616","0","0","0","34.23637","8.914784","8.469045","0","0","262.1273","82.84368","25.32158","0","25.32158","195.3472","46.51115","0.1355154","98.41595","27.3891","81","117.08"
"1/24/2007 9:00:00 AM","0.6237165","33.97434","-58.75131","51.72546","0.6881956","75.42624","63.97746","63.97746","0","-1","0","63.97746","117.895","0","0","1.675209","75.42624","67.3447","63.97746","0","0","236.8057","105.6331","8.081541","0","8.081541","203.0141","48.33659","0.1353844","70.37521","60.34099","0","181.0593"
"1/24/2007 10:00:00 AM","0.6932003","45.98917","-49.0196","38.57212","0.7459086","81.75158","102.0763","68.7","0","-1","0","68.7","118.9979","0","33.37632","43.58395","81.75158","72.31579","68.7","0","0","228.7242","112.9065","9.435791","0","9.435791","211.9656","50.46791","0.1352319","112.284","65.40127","0","194.6581"
"1/24/2007 11:00:00 AM","0.8394541","55.78974","-32.77078","27.00791","0.8990653","98.53755","0","0","0","-1","0","0","0","0","0","0","98.53755","0","0","0","0","219.2884","121.3987","98.53755","0","98.53755","305.4466","72.72523","0.1336589","0","78.83004","0","219.9363"
"1/24/2007 12:00:00 PM","0.7057277","61.02033","-7.517386","20.05669","0.7388591","80.97896","0","0","0","-1","0","0","0","0","0","0","80.97896","0","0","0","0","120.7508","210.0825","80.97896","0","80.97896","382.27","91.01647","0.1323934","0","64.78316","0","291.0615"
"1/24/2007 1:00:00 PM","0.5709516","59.24763","20.83553","22.51869","0.5859516","64.22029","21.45851","21.45851","0","-1","0","21.45851","299.2765","1.860534","0","0","64.22029","22.58791","21.45851","0","0","39.77185","282.9636","39.77185","0","39.77185","420.0009","100","0.1317806","23.60436","51.37623","0","347.1838"
"1/24/2007 2:00:00 PM","0.5346733","51.42667","41.69448","32.30561","0.5516634","60.46231","92.91653","68.7","0","-1","0","68.7","88.00919","0","24.21652","33.50818","60.46231","72.31579","68.7","0","0","0","318.7582","0","11.85348","-11.85348","407.5062","97.02509","0.1317806","102.2082","48.36985","0","379.2206"
"1/24/2007 3:00:00 PM","0.4067037","40.34245","54.34848","44.84061","0.4179338","45.80555","98.31084","98.31084","67.30758","0","19.29682","98.31084","46.59257","0","0","0","45.80555","32.63501","31.00326","0","0","13.17053","306.9048","13.17053","0","13.17053","420.0009","100","0.1319876","108.1419","36.64444","81","352.7103"
"1/24/2007 4:00:00 PM","0.1821637","27.72186","62.0181","58.35754","0.1824718","19.99891","0","0","0","0","0","0","0","19.99891","0","0","19.99891","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1319876","0","15.99913","0","338.7571"
"1/24/2007 5:00:00 PM","0.1798503","14.34153","66.85394","72.27688","0.2000849","21.92931","99.35457","99.35457","78.52173","0","22.134","99.35457","22.07176","0.000000000000007105427","0","0","21.92931","21.92931","20.83284","0","0","0","318.7582","0","0","0","420.0009","100","0.1319876","109.29","17.54345","81","340.6875"
"1/24/2007 6:00:00 PM","0.02326317","0.5580696","69.9352","86.36049","0.05764687","6.318097","90.73099","90.73099","81","0","22.761","90.73099","6.96355","0","0","0","6.318097","10.24314","9.730985","0","0","0","318.7582","0","3.925045","-3.925045","415.8635","99.01492","0.1319876","99.80408","5.054478","81","325.0763"
"1/24/2007 7:00:00 PM","0","0","71.74713","90","0","0","49.82098","49.82098","0","-1","0","49.82098","0","0","0.000000000000007105427","0","0","52.44314","49.82098","0","0","4.361161","314.8332","0","52.44314","-52.44314","360.5836","85.85306","0.1319876","54.80308","0","0","314.8332"
"1/24/2007 8:00:00 PM","0","0","72.39706","90","0","0","42.53165","42.53165","0","-1","0","42.53165","0","0","0.000000000000007105427","0","0","44.77016","42.53165","0","0","62.63132","262.39","0","44.77016","-44.77016","313.3917","74.61691","0.1319876","46.78481","0","0","262.39"
"1/24/2007 9:00:00 PM","0","0","71.58375","90","0","0","43.67384","43.67384","0","-1","0","43.67384","0","0","0.000000000000007105427","0","0","45.97247","43.67384","0","0","112.3759","217.6199","0","45.97247","-45.97247","264.9324","63.07903","0.1319876","48.04123","0","0","217.6199"
"1/24/2007 10:00:00 PM","0","0","68.12247","90","0","0","47.36236","47.36236","0","-1","0","47.36236","0","0","0.000000000000007105427","0","0","49.85512","47.36236","0","0","163.4565","171.6474","0","49.85512","-49.85512","212.3805","50.56669","0.1319876","52.0986","0","0","171.6474"
"1/24/2007 11:00:00 PM","0","0","57.54811","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","218.851","121.7923","0","0","0","212.3805","50.56669","0.1319876","0","0","0","121.7923"
"1/25/2007 12:00:00 AM","0","0","19.52261","90","0","0","4.296731","4.296731","0","-1","0","4.296731","0","0","0","0","0","4.522875","4.296731","0","0","218.851","121.7923","0","4.522875","-4.522875","207.613","49.43157","0.1319876","4.726404","0","0","121.7923"
"1/25/2007 1:00:00 AM","0","0","-44.44989","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","223.8764","117.2694","0","0","0","207.613","49.43157","0.1319876","0","0","0","117.2694"
"1/25/2007 2:00:00 AM","0","0","-64.58891","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","223.8764","117.2694","0","0","0","207.613","49.43157","0.1319876","0","0","0","117.2694"
"1/25/2007 3:00:00 AM","0","0","-70.5962","90","0","0","75.51747","68.7","0","-1","0","68.7","0","0","6.817472","14.36922","0","72.31579","68.7","0","0","223.8764","117.2694","0","72.31579","-72.31579","131.3855","31.28219","0.1319876","83.06922","0","0","117.2694"
"1/25/2007 4:00:00 AM","0","0","-72.47004","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","304.2273","44.95364","0","0","0","131.3855","31.28219","0.1319876","0","0","0","44.95364"
"1/25/2007 5:00:00 AM","0","0","-72.47356","90","0","0","39.43275","39.43275","81","0","22.761","39.43275","0","0","0","0","0","0","0","41.56725","39.48888","304.2273","44.95364","39.48888","0","39.48888","168.8479","40.2018","0.1327364","43.37603","0","81","44.95364"
"1/25/2007 6:00:00 AM","0.00006975817","0","-71.24104","90","0","0","14.4528","14.4528","81","0","22.761","14.4528","0","0","0","0","0","0","0","66.5472","63.21984","264.7384","80.49364","63.21984","0","63.21984","228.8235","54.48168","0.1337338","15.89808","0","81","80.49364"
"1/25/2007 7:00:00 AM","0.1298988","7.267704","-68.85032","79.56464","0.1814117","19.88272","35.12389","35.12389","81","0","22.761","35.12389","56.6074","0","0","0","19.88272","0","0","45.87611","43.5823","201.5186","137.3915","63.46502","0","63.46502","289.0317","68.81694","0.1347131","38.63628","15.90618","81","157.2742"
"1/25/2007 8:00:00 AM","0.3618769","20.90995","-65.0216","65.51824","0.4151005","45.49502","136.2147","136.2147","81","0","22.761","136.2147","33.3995","0.000000000000007105427","0","0.1361389","45.49502","58.12071","55.21467","0","0","138.0536","194.51","0","12.62569","-12.62569","275.7231","65.64822","0.1347131","149.8361","36.39602","81","240.005"
"1/25/2007 9:00:00 AM","0.5704384","34.01495","-59.02496","51.72429","0.6266874","68.68494","19.86955","19.86955","0","-1","0","19.86955","345.6793","0","0","0","68.68494","20.91532","19.86955","0","0","152.0821","181.8843","47.76962","0","47.76962","321.0413","76.43826","0.1339834","21.85651","54.94795","0","250.5693"
"1/25/2007 10:00:00 AM","0.726095","46.07362","-49.3285","38.5301","0.7831707","85.83551","7.897128","7.897128","0","-1","0","7.897128","1086.921","0","0","0","85.83551","8.312766","7.897128","0","0","104.3125","224.877","77.52274","0","77.52274","394.5858","93.94882","0.132816","8.686841","68.6684","0","310.7125"
"1/25/2007 11:00:00 AM","0.8460837","55.93557","-33.08885","26.8983","0.9058231","99.27821","91.21216","68.7","0","-1","0","68.7","144.5098","0.1726689","22.51216","31.63337","99.27821","72.31579","68.7","0","0","26.78975","294.6475","26.78975","0","26.78975","420.0009","100","0.1324173","100.3334","79.42257","0","393.9257"
"1/25/2007 12:00:00 PM","1.0089","61.2309","-7.711475","19.85222","1.079682","118.3331","123.8426","68.7","0","-1","0","68.7","172.2462","46.01735","55.14258","67.52683","118.3331","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1324173","136.2268","94.66651","0","437.0914"
"1/25/2007 1:00:00 PM","0.7828899","59.47689","20.88211","22.29539","0.8297265","90.93802","21.65473","21.65473","0","-1","0","21.65473","419.9453","68.14357","0","0","90.93802","22.79445","21.65473","0","0","0","318.7582","0","0","0","420.0009","100","0.1324173","23.8202","72.75042","0","409.6963"
"1/25/2007 2:00:00 PM","0.4914475","51.6296","41.87014","32.12806","0.5025416","55.07856","41.24385","41.24385","0","-1","0","41.24385","133.5437","11.66397","0","0","55.07856","43.41459","41.24385","0","0","0","318.7582","0","0","0","420.0009","100","0.1324173","45.36824","44.06285","0","373.8368"
"1/25/2007 3:00:00 PM","0.4327433","40.5123","54.55315","44.70184","0.4474601","49.04163","0","0","0","0","0","0","0","49.04163","0","0","49.04163","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324173","0","39.2333","0","367.7999"
"1/25/2007 4:00:00 PM","0.4467947","27.86402","62.22319","58.24688","0.4954257","54.29866","0","0","0","0","0","0","0","54.29866","0","0","54.29866","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324173","0","43.43893","0","373.0569"
"1/25/2007 5:00:00 PM","0.1765269","14.46117","67.05733","72.18851","0.1945626","21.32406","0","0","0","0","0","0","0","21.32406","0","0","21.32406","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324173","0","17.05925","0","340.0823"
"1/25/2007 6:00:00 PM","0.02924861","0.6584027","70.14272","86.29194","0.1043736","11.43935","0","0","0","0","0","0","0","11.43935","0","0","11.43935","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324173","0","9.151477","0","330.1976"
"1/25/2007 7:00:00 PM","0","0","71.96841","90","0","0","69.54755","68.7","0","-1","0","68.7","0","0","0.8475492","7.802304","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1324173","76.5023","0","0","318.7582"
"1/25/2007 8:00:00 PM","0","0","72.64672","90","0","0","22.68663","22.68663","0","-1","0","22.68663","0","0","0","0","0","23.88066","22.68663","0","0","80.35088","246.4424","0","23.88066","-23.88066","318.6009","75.8572","0.1324173","24.95529","0","0","246.4424"
"1/25/2007 9:00:00 PM","0","0","71.88681","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","106.8849","222.5618","0","0","0","318.6009","75.8572","0.1324173","0","0","0","222.5618"
"1/25/2007 10:00:00 PM","0","0","68.52962","90","0","0","19.22647","19.22647","0","-1","0","19.22647","0","0","0","0","0","20.23839","19.22647","0","0","106.8849","222.5618","0","20.23839","-20.23839","297.2677","70.77789","0.1324173","21.14911","0","0","222.5618"
"1/25/2007 11:00:00 PM","0","0","58.17525","90","0","0","31.77922","31.77922","0","-1","0","31.77922","0","0","0.000000000000003552714","0","0","33.45181","31.77922","0","0","129.372","202.3234","0","33.45181","-33.45181","262.0064","62.38236","0.1324173","34.95714","0","0","202.3234"
"1/26/2007 12:00:00 AM","0","0","20.24229","90","0","0","73.90103","68.7","0","-1","0","68.7","0","0","5.201029","12.59113","0","72.31579","68.7","0","0","166.5407","168.8716","0","72.31579","-72.31579","185.7789","44.23298","0.1324173","81.29113","0","0","168.8716"
"1/26/2007 1:00:00 AM","0","0","-44.94105","90","0","0","10.72891","10.72891","0","-1","0","10.72891","0","0","0.000000000000001776357","0","0","11.29359","10.72891","0","0","246.8916","96.55579","0","11.29359","-11.29359","173.8744","41.39859","0.1324173","11.8018","0","0","96.55579"
"1/26/2007 2:00:00 AM","0","0","-65.01679","90","0","0","18.66754","18.66754","0","-1","0","18.66754","0","0","0.000000000000003552714","0","0","19.65005","18.66754","0","0","259.44","85.2622","0","19.65005","-19.65005","153.1615","36.46694","0.1324173","20.5343","0","0","85.2622"
"1/26/2007 3:00:00 AM","0","0","-70.92466","90","0","0","48.06976","48.06976","0","-1","0","48.06976","0","0","0","0","0","50.59974","48.06976","0","0","281.2734","65.61215","0","50.59974","-50.59974","99.82464","23.76772","0.1324173","52.87673","0","0","65.61215"
"1/26/2007 4:00:00 AM","0","0","-72.74384","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","337.4954","15.01241","0","0","0","99.82464","23.76772","0.1324173","0","0","0","15.01241"
"1/26/2007 5:00:00 AM","0","0","-72.71935","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","337.4954","15.01241","0","0","0","99.82464","23.76772","0.1324173","0","0","0","15.01241"
"1/26/2007 6:00:00 AM","0.00006869343","0","-71.47584","90","0","0","28.40616","28.40616","81","0","22.761","28.40616","0","0","0","0","0","0","0","52.59384","49.96415","337.4954","15.01241","49.96415","0","49.96415","147.2248","35.05345","0.1333275","31.24677","0","81","15.01241"
"1/26/2007 7:00:00 AM","0.1301601","7.256395","-69.0873","79.61085","0.1814136","19.88293","0","0","72.31579","0","20.56389","0","0","0","0","0","19.88293","0","0","72.31579","68.7","287.5312","59.98014","88.58293","0","88.58293","231.2619","55.06226","0.1336394","0","15.90635","81","79.86308"
"1/26/2007 8:00:00 AM","0.3747933","20.92303","-65.27317","65.5421","0.4305176","47.18473","71.37736","71.37736","81","0","22.761","71.37736","66.10602","0","0","0","47.18473","0","0","9.622643","9.14151","198.9483","139.7048","56.32624","0","56.32624","284.6977","67.78503","0.1344924","78.51509","37.74778","81","186.8895"
"1/26/2007 9:00:00 AM","0.6129732","34.05973","-59.30379","51.71985","0.6748093","73.9591","0.8330549","0.8330549","0","-1","0","0.8330549","8878.059","0","0","0","73.9591","0.8768999","0.8330549","0","0","142.622","190.3984","73.0822","0","73.0822","354.0295","84.29258","0.1334231","0.9163604","59.16728","0","264.3575"
"1/26/2007 10:00:00 AM","0.8905523","46.16272","-49.64276","38.48441","0.9639968","105.654","26.12514","26.12514","0","-1","0","26.12514","404.4153","8.614062","0","0","105.654","27.50014","26.12514","0","0","69.53984","256.1724","69.53984","0","69.53984","420.0009","100","0.1324212","28.73765","84.52324","0","361.8264"
"1/26/2007 11:00:00 AM","1.021712","56.08672","-33.41157","26.78432","1.096652","120.1931","0","0","0","-1","0","0","0","120.1931","0","0","120.1931","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324212","0","96.15446","0","438.9513"
"1/26/2007 12:00:00 PM","1.127383","61.44725","-7.904692","19.64216","1.206766","132.2615","0","0","0","-1","0","0","0","132.2615","0","0","132.2615","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324212","0","105.8092","0","451.0197"
"1/26/2007 1:00:00 PM","1.070001","59.71053","20.93822","22.06855","1.146034","125.6054","43.26741","43.26741","0","-1","0","43.26741","290.3001","80.06071","0","0","125.6054","45.54465","43.26741","0","0","0","318.7582","0","0","0","420.0009","100","0.1324212","47.59415","100.4843","0","444.3636"
"1/26/2007 2:00:00 PM","1.004368","51.83461","42.0568","31.94999","1.081792","118.5644","0","0","0","-1","0","0","0","118.5644","0","0","118.5644","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324212","0","94.85153","0","437.3226"
"1/26/2007 3:00:00 PM","0.7033097","40.68262","54.76708","44.56398","0.7652702","83.87361","37.8968","37.8968","0","0","0","37.8968","221.3211","43.98224","0","0","83.87361","39.89137","37.8968","0","0","0","318.7582","0","0","0","420.0009","100","0.1324212","41.68648","67.09888","0","402.6318"
"1/26/2007 4:00:00 PM","0.5093119","28.00568","62.43593","58.13787","0.5692067","62.38505","88.76472","88.76472","29.49892","0","9.731227","88.76472","70.28136","0","0","0","62.38505","62.38505","59.2658","0","0","0","318.7582","0","0","0","420.0009","100","0.1324212","97.64119","49.90804","81","381.1433"
"1/26/2007 5:00:00 PM","0.2236361","14.57971","67.26737","72.10226","0.2621112","28.72738","72.54404","72.54404","45.25302","0","13.71701","72.54404","39.59993","0.000000000000003552714","0","0","28.72738","28.72738","27.29102","0","0","0","318.7582","0","0","0","420.0009","100","0.1324212","79.79844","22.98191","81","347.4856"
"1/26/2007 6:00:00 PM","0.031731","0.7572253","70.35633","86.22584","0.1225436","13.43078","0","0","0","0","0","0","0","13.43078","0","0","13.43078","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324212","0","10.74462","0","332.189"
"1/26/2007 7:00:00 PM","0","0","72.19565","90","0","0","43.3201","43.3201","0","-1","0","43.3201","0","0","0.000000000000007105427","0","0","45.60011","43.3201","0","0","0","318.7582","0","45.60011","-45.60011","371.9341","88.55556","0.1324212","47.65211","0","0","318.7582"
"1/26/2007 8:00:00 PM","0","0","72.90258","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","50.66678","273.1581","0","0","0","371.9341","88.55556","0.1324212","0","0","0","273.1581"
"1/26/2007 9:00:00 PM","0","0","72.19684","90","0","0","20.91777","20.91777","0","-1","0","20.91777","0","0","0","0","0","22.01871","20.91777","0","0","50.66678","273.1581","0","22.01871","-22.01871","348.7244","83.02944","0.1324212","23.00955","0","0","273.1581"
"1/26/2007 10:00:00 PM","0","0","68.94549","90","0","0","66.89507","66.89507","0","-1","0","66.89507","0","0","0.00000000000001421085","4.884571","0","70.41586","66.89507","0","0","75.13201","251.1394","0","70.41586","-70.41586","274.4995","65.3569","0.1324212","73.58457","0","0","251.1394"
"1/26/2007 11:00:00 PM","0","0","58.81612","90","0","0","33.96781","33.96781","0","-1","0","33.96781","0","0","0.000000000000007105427","0","0","35.75559","33.96781","0","0","153.3719","180.7236","0","35.75559","-35.75559","236.8098","56.38318","0.1324212","37.36459","0","0","180.7236"
"1/27/2007 12:00:00 AM","0","0","20.98565","90","0","0","70.80402","68.7","0","-1","0","68.7","0","0","2.104013","9.184415","0","72.31579","68.7","0","0","193.1003","144.968","0","72.31579","-72.31579","160.5823","38.2338","0.1324212","77.88441","0","0","144.968"
"1/27/2007 1:00:00 AM","0","0","-45.4689","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","273.4512","72.65218","0","0","0","160.5823","38.2338","0.1324212","0","0","0","72.65218"
"1/27/2007 2:00:00 AM","0","0","-65.46211","90","0","0","77.63526","68.7","0","-1","0","68.7","0","0","8.935258","16.69878","0","72.31579","68.7","0","0","273.4512","72.65218","0","72.31579","-72.31579","84.35475","20.08442","0.1324212","85.39878","0","0","72.65218"
"1/27/2007 3:00:00 AM","0","0","-71.26353","90","0","0","16.15268","0.3195686","0","-1","0","0.3195686","0","0","15.83312","17.44838","0","0.336388","0.3195686","0","0","353.802","0.336388","0","0.336388","-0.336388","84.00017","20","0.1324212","17.76795","0","0","0.336388"
"1/27/2007 4:00:00 AM","0","0","-73.02518","90","0","0","24.10771","0","0","-1","0","0","0","0","24.10771","26.51848","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1324212","26.51848","0","0","0"
"1/27/2007 5:00:00 AM","0","0","-72.97124","90","0","0","75.65292","75.65292","81","0","22.761","75.65292","0","0","0","2.218216","0","0","0","5.347076","5.079722","354.1758","0","5.079722","0","5.079722","88.81921","21.14739","0.1325109","83.21822","0","81","0"
"1/27/2007 6:00:00 AM","0.00004537927","0","-71.71601","90","0","0","33.97615","33.97615","81","0","22.761","33.97615","0","0","0","0","0","0","0","47.02385","44.67266","349.0961","4.57175","44.67266","0","44.67266","131.1994","31.2379","0.1332948","37.37376","0","81","4.57175"
"1/27/2007 7:00:00 AM","0.06215739","7.248682","-69.32934","79.6543","0.06527678","7.154335","42.75536","42.75536","81","0","22.761","42.75536","16.73319","0","0","0","7.154335","0","0","38.24464","36.33241","304.4234","44.77715","43.48674","0","43.48674","172.4546","41.06053","0.1340287","47.0309","5.723468","81","51.93148"
"1/27/2007 8:00:00 AM","0.2296482","20.93995","-65.52972","65.56297","0.2415224","26.47085","70.66325","70.66325","81","0","22.761","70.66325","37.46057","0","0","0","26.47085","0","0","10.33675","9.819916","260.9367","83.91521","36.29077","0","36.29077","206.883","49.25776","0.1345729","77.72957","21.17668","81","110.3861"
"1/27/2007 9:00:00 AM","0.4018427","34.10867","-59.58775","51.71215","0.4214106","46.1866","114.0037","68.7","0","-1","0","68.7","67.2294","0","45.30366","56.70403","46.1866","72.31579","68.7","0","0","224.6459","116.5769","0","26.12919","-26.12919","179.3404","42.70002","0.1345729","125.404","36.94928","0","162.7635"
"1/27/2007 10:00:00 AM","0.3398878","46.25643","-49.96238","38.4351","0.3414848","37.42673","55.12251","55.12251","0","-1","0","55.12251","67.89737","0","0.000000000000007105427","0","37.42673","58.02369","55.12251","0","0","253.6783","90.44771","0","20.59696","-20.59696","157.6293","37.53072","0.1345729","60.63476","29.94139","0","127.8744"
"1/27/2007 11:00:00 AM","0.4149941","56.24314","-33.73898","26.66603","0.4175201","45.76021","74.54957","68.7","0","-1","0","68.7","66.60874","0","5.849569","13.30453","45.76021","72.31579","68.7","0","0","276.5639","69.85075","0","26.55558","-26.55558","129.6373","30.86596","0.1345729","82.00452","36.60817","0","115.611"
"1/27/2007 12:00:00 PM","0.5910116","61.66932","-8.097002","19.42655","0.606374","66.45859","62.75797","62.75797","0","-1","0","62.75797","105.8967","0","0","15.27623","66.45859","66.06102","62.75797","0","0","306.0701","43.29517","0.3975695","0","0.3975695","130.0145","30.95576","0.1345672","69.03377","53.16687","0","109.7538"
"1/27/2007 1:00:00 PM","0.4543588","59.94846","21.00414","21.83831","0.4580578","50.20313","99.30597","68.7","0","-1","0","68.7","73.07588","0","30.60597","58.22764","50.20313","72.31579","68.7","0","0","305.6725","43.65298","0","22.11266","-22.11266","106.7057","25.40606","0.1345672","109.2366","40.16251","0","93.85612"
"1/27/2007 2:00:00 PM","0.2296513","52.04155","42.25465","31.77155","0.2289632","25.09436","0","0","0","-1","0","0","0","0","0","0","25.09436","0","0","0","0","330.2421","21.54032","25.09436","0","25.09436","130.5123","31.07429","0.1342086","0","20.07549","0","46.63469"
"1/27/2007 3:00:00 PM","0.4225384","40.85328","54.99029","44.42718","0.4350327","47.67958","92.8943","92.8943","81","0","22.761","92.8943","51.3267","0","0","0","47.67958","12.52032","11.8943","0","0","305.1477","44.12525","35.15926","0","35.15926","163.8673","39.01594","0.1347028","102.1837","38.14367","81","91.80483"
"1/27/2007 4:00:00 PM","0.42566","28.14674","62.6563","58.03064","0.4672724","51.21305","0","0","72.31579","0","20.56389","0","0","0","0","0","51.21305","0","0","72.31579","68.7","269.9885","75.76859","119.913","0","119.913","277.6268","66.10149","0.1345444","0","40.97044","81","126.9816"
"1/27/2007 5:00:00 PM","0.203835","14.69706","67.48401","72.0182","0.2320763","25.43556","0","0","72.31579","0","20.56389","0","0","0","0","0","25.43556","0","0","72.31579","68.7","150.0754","183.6903","94.13557","0","94.13557","366.9316","87.36449","0.1347483","0","20.34845","81","209.1259"
"1/27/2007 6:00:00 PM","0.0263916","0.8544707","70.576","86.16224","0.06566575","7.196967","0","0","0","0","0","0","0","0","0","0","7.196967","0","0","0","0","55.93987","268.4124","7.196967","0","7.196967","373.7593","88.99012","0.134648","0","5.757573","0","275.6093"
"1/27/2007 7:00:00 PM","0","0","72.42879","90","0","0","78.55553","68.7","0","-1","0","68.7","0","0","9.855531","17.71108","0","72.31579","68.7","0","0","48.7429","274.8896","0","72.31579","-72.31579","297.5317","70.84074","0.134648","86.41109","0","0","274.8896"
"1/27/2007 8:00:00 PM","0","0","73.16458","90","0","0","13.81505","13.81505","0","-1","0","13.81505","0","0","0.000000000000001776357","0","0","14.54216","13.81505","0","0","129.0938","202.5738","0","14.54216","-14.54216","282.2029","67.19104","0.134648","15.19655","0","0","202.5738"
"1/27/2007 9:00:00 PM","0","0","72.51375","90","0","0","74.37541","68.7","0","-1","0","68.7","0","0","5.675412","13.11295","0","72.31579","68.7","0","0","145.2517","188.0317","0","72.31579","-72.31579","205.9754","49.04167","0.134648","81.81295","0","0","188.0317"
"1/27/2007 10:00:00 PM","0","0","69.37001","90","0","0","72.38797","68.7","0","-1","0","68.7","0","0","3.687967","10.92676","0","72.31579","68.7","0","0","225.6026","115.7159","0","72.31579","-72.31579","129.7479","30.89229","0.134648","79.62676","0","0","115.7159"
"1/27/2007 11:00:00 PM","0","0","59.47087","90","0","0","19.89674","19.89674","0","-1","0","19.89674","0","0","0.000000000000003552714","0","0","20.94393","19.89674","0","0","305.9535","43.40009","0","20.94393","-20.94393","107.671","25.63591","0.134648","21.88641","0","0","43.40009"
"1/28/2007 12:00:00 AM","0","0","21.75465","90","0","0","29.35331","21.33335","0","-1","0","21.33335","0","0","8.019963","10.95529","0","22.45616","21.33335","0","0","329.2245","22.45616","0","22.45616","-22.45616","84.00017","20","0.134648","32.28864","0","0","22.45616"
"1/28/2007 1:00:00 AM","0","0","-46.035","90","0","0","46.51819","0","0","-1","0","0","0","0","46.51819","51.17001","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.134648","51.17001","0","0","0"
"1/28/2007 2:00:00 AM","0","0","-65.92494","90","0","0","50.15863","0","0","-1","0","0","0","0","50.15863","55.1745","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.134648","55.1745","0","0","0"
"1/28/2007 3:00:00 AM","0","0","-71.61275","90","0","0","22.38201","0","0","-1","0","0","0","0","22.38201","24.62021","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.134648","24.62021","0","0","0"
"1/28/2007 4:00:00 AM","0","0","-73.31396","90","0","0","23.19233","0","0","-1","0","0","0","0","23.19233","25.51156","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.134648","25.51156","0","0","0"
"1/28/2007 5:00:00 AM","0","0","-73.22917","90","0","0","17.74273","17.74273","81","0","22.761","17.74273","0","0","0","0","0","0","0","63.25727","60.09441","354.1758","0","60.09441","0","60.09441","141.0107","33.57392","0.1355713","19.517","0","81","0"
"1/28/2007 6:00:00 AM","0.00001219213","0","-71.96149","90","0","0","20.51207","20.51207","81","0","22.761","20.51207","0","-0.000000000000007105427","0","0","0","0","0","60.48793","57.46354","294.0814","54.08496","57.46354","0","57.46354","195.5254","46.55358","0.1365124","22.56328","0","81","54.08496"
"1/28/2007 7:00:00 AM","0.08206166","7.244593","-69.57634","79.69495","0.09424219","10.32894","36.28424","36.28424","81","0","22.761","36.28424","28.46675","0","0","0","10.32894","0","0","44.71576","42.47998","236.6179","105.8021","52.80892","0","52.80892","245.6244","58.48187","0.1373373","39.91266","8.263156","81","116.1311"
"1/28/2007 8:00:00 AM","0.2652841","20.96071","-65.79119","65.58082","0.286727","31.42527","40.5479","40.5479","81","0","22.761","40.5479","77.50161","0","0","0","31.42527","0","0","40.4521","38.4295","183.8089","153.3302","69.85477","0","69.85477","311.8944","74.26043","0.1380922","44.60269","25.14022","81","184.7554"
"1/28/2007 9:00:00 AM","0.5280818","34.16175","-59.87679","51.7012","0.5745218","62.96759","79.10344","68.7","0","-1","0","68.7","91.65588","0","10.40344","18.31379","62.96759","72.31579","68.7","0","0","113.9542","216.1995","0","9.348201","-9.348201","302.0406","71.91428","0.1380922","87.01379","50.37407","0","279.1671"
"1/28/2007 10:00:00 AM","0.7604692","46.35471","-50.28735","38.38223","0.8198997","89.86101","0","0","0","-1","0","0","0","0","0","0","89.86101","0","0","0","0","124.3411","206.8513","89.86101","0","89.86101","387.2902","92.21176","0.1368516","0","71.88881","0","296.7123"
"1/28/2007 11:00:00 AM","0.5543412","56.40479","-34.07115","26.54352","0.5688511","62.34608","77.56105","68.7","0","-1","0","68.7","90.75121","0","8.861049","16.61715","62.34608","72.31579","68.7","0","0","34.48006","287.7262","0","9.969711","-9.969711","376.7812","89.70963","0.1368516","85.31715","49.87686","0","350.0723"
"1/28/2007 12:00:00 PM","0.8017207","61.89706","-8.288369","19.20544","0.8474622","92.88185","45.9357","45.9357","0","-1","0","45.9357","202.1997","0","0","0","92.88185","48.35337","45.9357","0","0","45.55751","277.7565","44.52848","0","44.52848","419.0246","99.76756","0.1362451","50.52927","74.30548","0","370.6383"
"1/28/2007 1:00:00 PM","0.7719921","60.19056","21.08016","21.60481","0.815099","89.33485","0","0","0","-1","0","0","0","88.30582","0","0","89.33485","0","0","0","0","1.029029","317.8321","1.029029","0","1.029029","420.0009","100","0.1362312","0","71.46788","0","407.167"
"1/28/2007 2:00:00 PM","0.7580477","52.2503","42.46384","31.59294","0.8089847","88.66473","2.683262","2.683262","0","-1","0","2.683262","3304.364","85.84024","0","0","88.66473","2.824486","2.683262","0","0","0","318.7582","0","0","0","420.0009","100","0.1362312","2.951588","70.93178","0","407.4229"
"1/28/2007 3:00:00 PM","0.4647444","41.02415","55.22283","44.29159","0.4834366","52.98465","10.62369","10.62369","0","0","0","10.62369","498.7407","41.80183","0","0","52.98465","11.18283","10.62369","0","0","0","318.7582","0","0","0","420.0009","100","0.1362312","11.68606","42.38772","0","371.7429"
"1/28/2007 4:00:00 PM","0.2445617","28.2871","62.88428","57.92527","0.2481669","27.19909","46.87912","46.87912","0","0","0","46.87912","58.01962","0","0","0","27.19909","49.34645","46.87912","0","0","0","318.7582","0","22.14736","-22.14736","396.6555","94.44159","0.1362312","51.56704","21.75927","0","345.9573"
"1/28/2007 5:00:00 PM","0.1778999","14.81314","67.70719","71.93643","0.1943033","21.29565","61.03431","61.03431","0","0","0","61.03431","34.89127","0","0","0","21.29565","64.24664","61.03431","0","0","24.60817","296.6109","0","42.951","-42.951","351.3812","83.66201","0.1362312","67.13774","17.03652","0","317.9065"
"1/28/2007 6:00:00 PM","0.03356327","0.9500744","70.80168","86.1012","0.1091179","11.95932","0","0","0","0","0","0","0","0","0","0","11.95932","0","0","0","0","72.3315","253.6599","11.95932","0","11.95932","362.7268","86.36334","0.1360692","0","9.56746","0","265.6192"
"1/28/2007 7:00:00 PM","0","0","72.66776","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","60.37218","264.4233","0","0","0","362.7268","86.36334","0.1360692","0","0","0","264.4233"
"1/28/2007 8:00:00 PM","0","0","73.43265","90","0","0","135.8802","68.7","0","-1","0","68.7","0","0","67.18021","80.76823","0","72.31579","68.7","0","0","60.37218","264.4233","0","72.31579","-72.31579","286.4992","68.21397","0.1360692","149.4682","0","0","264.4233"
"1/28/2007 9:00:00 PM","0","0","72.83748","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","140.7231","192.1075","0","0","0","286.4992","68.21397","0.1360692","0","0","0","192.1075"
"1/28/2007 10:00:00 PM","0","0","69.80312","90","0","0","35.25937","35.25937","0","-1","0","35.25937","0","0","0.000000000000007105427","0","0","37.11513","35.25937","0","0","140.7231","192.1075","0","37.11513","-37.11513","247.3764","58.89904","0.1360692","38.78531","0","0","192.1075"
"1/28/2007 11:00:00 PM","0","0","60.13963","90","0","0","4.276804","4.276804","0","-1","0","4.276804","0","0","0","0","0","4.501899","4.276804","0","0","181.9621","154.9923","0","4.501899","-4.501899","242.631","57.76918","0.1360692","4.704484","0","0","154.9923"
"1/29/2007 12:00:00 AM","0","0","22.55146","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","186.9642","150.4904","0","0","0","242.631","57.76918","0.1360692","0","0","0","150.4904"
"1/29/2007 1:00:00 AM","0","0","-46.64096","90","0","0","71.33424","68.7","0","-1","0","68.7","0","0","2.63424","9.767664","0","72.31579","68.7","0","0","186.9642","150.4904","0","72.31579","-72.31579","166.4035","39.6198","0.1360692","78.46767","0","0","150.4904"
"1/29/2007 2:00:00 AM","0","0","-66.4053","90","0","0","52.06428","52.06428","0","-1","0","52.06428","0","0","0.000000000000007105427","0","0","54.80451","52.06428","0","0","267.3151","78.17466","0","54.80451","-54.80451","108.6345","25.8653","0.1360692","57.27071","0","0","78.17466"
"1/29/2007 3:00:00 AM","0","0","-71.97222","90","0","0","24.828","22.20164","0","-1","0","22.20164","0","0","2.626358","5.109158","0","23.37015","22.20164","0","0","328.209","23.37015","0","23.37015","-23.37015","84.00017","20","0.1360692","27.3108","0","0","23.37015"
"1/29/2007 4:00:00 AM","0","0","-73.61008","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360692","0","0","0","0"
"1/29/2007 5:00:00 AM","0","0","-73.49306","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360692","0","0","0","0"
"1/29/2007 6:00:00 AM","0.00003206067","0","-72.2122","90","0","0","83.40514","81","81","0","22.761","81","0","0","2.405133","10.74565","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360692","91.74564","0","81","0"
"1/29/2007 7:00:00 AM","0.06576223","7.244153","-69.82824","79.73278","0.06990571","7.661666","114.6425","88.27858","81","0","22.761","88.27858","8.678964","0","26.36397","43.65109","7.661666","7.661666","7.278583","0","0","354.1758","0","0","0","0","84.00017","20","0.1360692","126.1068","6.129333","81","7.661666"
"1/29/2007 8:00:00 AM","0.1360599","20.98533","-66.05751","65.59565","0.1363483","14.94378","31.04664","31.04664","81","0","22.761","31.04664","48.13331","0","0","0","14.94378","0","0","49.95336","47.45569","354.1758","0","62.39947","0","62.39947","143.1975","34.09457","0.1369175","34.15131","11.95502","81","14.94378"
"1/29/2007 9:00:00 AM","0.5607218","34.21895","-60.17088","51.68703","0.6126156","67.14268","0","0","0","-1","0","0","0","0","0","0","67.14268","0","0","0","0","291.7763","56.15952","67.14268","0","67.14268","206.8946","49.26053","0.1360153","0","53.71414","0","123.3022"
"1/29/2007 10:00:00 AM","0.5882584","46.45752","-50.61766","38.32583","0.6196244","67.91084","0","0","0","-1","0","0","0","0","0","0","67.91084","0","0","0","0","224.6337","116.5879","67.91084","0","67.91084","271.3205","64.59999","0.1351148","0","54.32867","0","184.4988"
"1/29/2007 11:00:00 AM","0.637594","56.57161","-34.40814","26.41686","0.6633989","72.70851","26.33295","26.33295","0","-1","0","26.33295","276.1123","0","0","0","72.70851","27.71889","26.33295","0","0","156.7228","177.7077","44.98962","0","44.98962","314.0014","74.76209","0.1345248","28.96624","58.16681","0","250.4162"
"1/29/2007 12:00:00 PM","0.5063317","62.13044","-8.478762","18.97889","0.5127726","56.19988","0","0","0","-1","0","0","0","0","0","0","56.19988","0","0","0","0","111.7332","218.1983","56.19988","0","56.19988","367.3173","87.45633","0.133795","0","44.95991","0","274.3982"
"1/29/2007 1:00:00 PM","0.6199638","60.43676","21.16658","21.36817","0.6395969","70.09982","4.5651","4.5651","0","-1","0","4.5651","1535.559","9.76113","0","0","70.09982","4.805368","4.5651","0","0","55.53333","268.7782","55.53333","0","55.53333","420.0009","100","0.1330816","5.02161","56.07986","0","338.8781"
"1/29/2007 2:00:00 PM","0.4688495","52.46071","42.68457","31.41432","0.4766266","52.23828","29.77341","29.77341","0","-1","0","29.77341","175.4528","20.89785","0","0","52.23828","31.34043","29.77341","0","0","0","318.7582","0","0","0","420.0009","100","0.1330816","32.75074","41.79062","0","370.9965"
"1/29/2007 3:00:00 PM","0.4870149","41.1951","55.46474","44.15734","0.5090932","55.79662","111.9486","111.9486","58.94183","0","17.18028","111.9486","49.84127","0","0","0","55.79662","55.79662","53.00679","0","0","0","318.7582","0","0","0","420.0009","100","0.1330816","123.1435","44.63729","81","374.5548"
"1/29/2007 4:00:00 PM","0.2016347","28.42663","63.11985","57.8219","0.2023661","22.17932","45.58128","45.58128","0","0","0","45.58128","48.65883","0","0","0","22.17932","47.9803","45.58128","0","0","0","318.7582","0","25.80098","-25.80098","392.8042","93.52463","0.1330816","50.13941","17.74346","0","340.9375"
