sep=,
"1/29/2007 5:00:00 PM","0.1438232","14.92786","67.93688","71.85701","0.1496288","16.39931","77.62158","77.62158","81","0","22.761","77.62158","21.12726","0","0","0","16.39931","0","0","3.378417","3.209496","28.66776","292.9572","19.60881","0","19.60881","411.4068","97.9538","0.1333422","85.38374","13.11945","81","309.3566"
"1/29/2007 6:00:00 PM","0.04023033","1.043973","71.03329","86.04279","0.1409126","15.44402","86.82528","86.82528","80.75946","0","22.70014","86.82528","17.78747","0","0","0","15.44402","6.385077","6.065824","0","0","9.058945","310.6052","9.058945","0","9.058945","420.0009","100","0.1334582","95.50781","12.35522","81","326.0492"
"1/29/2007 7:00:00 PM","0","0","72.91252","90","0","0","58.47294","58.47294","0","-1","0","58.47294","0","0","0.000000000000007105427","0","0","61.55046","58.47294","0","0","0","318.7582","0","61.55046","-61.55046","355.1209","84.55244","0.1334582","64.32024","0","0","318.7582"
"1/29/2007 8:00:00 PM","0","0","73.70671","90","0","0","18.48704","18.48704","0","-1","0","18.48704","0","0","0","0","0","19.46004","18.48704","0","0","68.3894","257.2078","0","19.46004","-19.46004","334.6083","79.66848","0.1334582","20.33574","0","0","257.2078"
"1/29/2007 9:00:00 PM","0","0","73.16796","90","0","0","60.49015","60.49015","0","-1","0","60.49015","0","0","0","0","0","63.67384","60.49015","0","0","90.01167","237.7477","0","63.67384","-63.67384","267.4901","63.688","0.1334582","66.53917","0","0","237.7477"
"1/29/2007 10:00:00 PM","0","0","70.2448","90","0","0","69.47455","68.7","0","-1","0","68.7","0","0","0.7745491","7.722004","0","72.31579","68.7","0","0","160.7604","174.0739","0","72.31579","-72.31579","191.2626","45.53863","0.1334582","76.422","0","0","174.0739"
"1/29/2007 11:00:00 PM","0","0","60.82257","90","0","0","18.17683","18.17683","0","-1","0","18.17683","0","0","0.000000000000003552714","0","0","19.13351","18.17683","0","0","241.1113","101.7581","0","19.13351","-19.13351","171.0941","40.73661","0.1334582","19.99452","0","0","101.7581"
"1/30/2007 12:00:00 AM","0","0","23.37848","90","0","0","80.61115","68.7","0","-1","0","68.7","0","0","11.91114","19.97226","0","72.31579","68.7","0","0","262.3707","82.62458","0","72.31579","-72.31579","94.86658","22.58724","0.1334582","88.67226","0","0","82.62458"
"1/30/2007 1:00:00 AM","0","0","-47.28848","90","0","0","59.5955","9.79335","0","-1","0","9.79335","0","0","49.80215","55.7617","0","10.30879","9.79335","0","0","342.7216","10.30879","0","10.30879","-10.30879","84.00017","20","0.1334582","65.55505","0","0","10.30879"
"1/30/2007 2:00:00 AM","0","0","-66.90322","90","0","0","64.6449","0","0","-1","0","0","0","0","64.6449","71.10938","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1334582","71.10938","0","0","0"
"1/30/2007 3:00:00 AM","0","0","-72.34185","90","0","0","14.95403","0","0","-1","0","0","0","0","14.95403","16.44943","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1334582","16.44943","0","0","0"
"1/30/2007 4:00:00 AM","0","0","-73.91347","90","0","0","89.13941","0","0","-1","0","0","0","0","89.13941","98.05335","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1334582","98.05335","0","0","0"
"1/30/2007 5:00:00 AM","0","0","-73.76279","90","0","0","67.32772","67.32772","81","0","22.761","67.32772","0","0","0","0","0","0","0","13.67228","12.98867","354.1758","0","12.98867","0","12.98867","96.3223","22.93384","0.13366","74.06049","0","81","0"
"1/30/2007 6:00:00 AM","0.00004754242","0","-72.46806","90","0","0","72.75315","72.75315","81","0","22.761","72.75315","0","0","0","0","0","0","0","8.246849","7.834507","341.1871","11.6898","7.834507","0","7.834507","103.7548","24.70347","0.1337815","80.02847","0","81","11.6898"
"1/30/2007 7:00:00 AM","0.1285824","7.247388","-70.08497","79.76775","0.1765861","19.35383","123.0488","117.19","81","0","22.761","117.19","16.51493","0","5.858874","32.87267","19.35383","38.09469","36.18996","0","0","333.3526","18.74086","0","18.74086","-18.74086","84.00017","20","0.1337815","135.3537","15.48307","81","38.09469"
"1/30/2007 8:00:00 AM","0.3368618","21.0138","-66.32861","65.60746","0.380115","41.6606","75.9601","75.9601","81","0","22.761","75.9601","54.84538","0","0","0","41.6606","0","0","5.039902","4.787907","354.1758","0","46.44851","0","46.44851","128.0651","30.49163","0.1343836","83.55611","33.32848","81","41.6606"
"1/30/2007 9:00:00 AM","0.6717126","34.28025","-60.46995","51.66964","0.7370343","80.77896","91.16724","68.7","0","-1","0","68.7","117.5822","0","22.46724","45.22249","80.77896","72.31579","68.7","0","0","307.7273","41.80366","8.463176","0","8.463176","136.094","32.40326","0.1342755","100.284","64.62317","0","122.5826"
"1/30/2007 10:00:00 AM","0.9365512","46.5648","-50.95332","38.26597","1.010678","110.7703","10.41192","10.41192","0","-1","0","10.41192","1063.879","0","0","0","110.7703","10.95992","10.41192","0","0","299.2641","49.42052","99.81036","0","99.81036","230.7824","54.94808","0.1330134","11.45312","88.61623","0","160.1908"
"1/30/2007 11:00:00 AM","0.9515564","56.74355","-34.75002","26.28615","1.017485","111.5164","0","0","0","-1","0","0","0","0","0","0","111.5164","0","0","0","0","199.4538","139.2498","111.5164","0","111.5164","336.5761","80.13701","0.131631","0","89.21311","0","250.7662"
"1/30/2007 12:00:00 PM","0.8874225","62.36938","-8.668148","18.74695","0.9430405","103.3572","86.25013","68.7","0","-1","0","68.7","150.4472","0","17.55013","26.17514","103.3572","72.31579","68.7","0","0","87.93737","239.6146","31.04146","0","31.04146","366.0246","87.14855","0.1312513","94.87514","82.6858","0","342.9718"
"1/30/2007 1:00:00 PM","0.8133017","60.68695","21.2637","21.12856","0.8609918","94.36471","93.47944","68.7","0","-1","0","68.7","137.3577","0","24.77944","34.12738","94.36471","72.31579","68.7","0","0","56.89592","267.5519","22.04892","0","22.04892","386.9421","92.12888","0.1309829","102.8274","75.49177","0","361.9166"
"1/30/2007 2:00:00 PM","0.7355546","52.67264","42.91699","31.23589","0.7815485","85.65771","0","0","0","-1","0","0","0","50.81072","0","0","85.65771","0","0","0","0","34.847","287.3959","34.847","0","34.847","420.0009","100","0.130561","0","68.52618","0","373.0536"
"1/30/2007 3:00:00 PM","0.7145507","41.366","55.71605","44.02459","0.7742544","84.85828","72.03557","72.03557","20.25","0","7.39125","72.03557","117.8005","30.34715","0","0","84.85828","54.51113","51.78557","0","0","0","318.7582","0","0","0","420.0009","100","0.130561","79.23913","67.88662","81","403.6165"
"1/30/2007 4:00:00 PM","0.5112054","28.56523","63.363","57.72062","0.5675521","62.20371","82.67475","82.67475","23.58122","0","8.23405","82.67475","75.23907","0","0","0","62.20371","62.20371","59.09352","0","0","0","318.7582","0","0","0","420.0009","100","0.130561","90.94222","49.76297","81","380.9619"
"1/30/2007 5:00:00 PM","0.2721847","15.04114","68.17303","71.78004","0.3241445","35.52623","153.4342","149.7","81","0","22.761","149.7","23.73162","0","3.734208","19.07763","35.52623","72.31579","68.7","0","0","0","318.7582","0","36.78955","-36.78955","381.2213","90.76678","0.130561","168.7776","28.42099","81","354.2845"
"1/30/2007 6:00:00 PM","0.03424981","1.136106","71.27079","85.98705","0.09384868","10.28582","93.00951","93.00951","81","0","22.761","93.00951","11.05888","0","0","0","10.28582","12.64159","12.00951","0","0","40.87728","281.9687","0","2.355779","-2.355779","378.738","90.17554","0.130561","102.3105","8.228652","81","292.2545"
"1/30/2007 7:00:00 PM","0","0","73.16299","90","0","0","84.43159","68.7","0","-1","0","68.7","0","0","15.73159","24.17475","0","72.31579","68.7","0","0","43.49482","279.6129","0","72.31579","-72.31579","302.5105","72.02617","0.130561","92.87475","0","0","279.6129"
"1/30/2007 8:00:00 PM","0","0","73.98672","90","0","0","204.2865","68.7","0","-1","0","68.7","0","0","135.5865","156.0151","0","72.31579","68.7","0","0","123.8457","207.2971","0","72.31579","-72.31579","226.283","53.87679","0.130561","224.7151","0","0","207.2971"
"1/30/2007 9:00:00 PM","0","0","73.50512","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","204.1966","134.9813","0","0","0","226.283","53.87679","0.130561","0","0","0","134.9813"
"1/30/2007 10:00:00 PM","0","0","70.69498","90","0","0","40.65366","40.65366","0","-1","0","40.65366","0","0","0","0","0","42.79333","40.65366","0","0","204.1966","134.9813","0","42.79333","-42.79333","181.1748","43.13678","0.130561","44.71903","0","0","134.9813"
"1/30/2007 11:00:00 PM","0","0","61.51984","90","0","0","35.04641","35.04641","0","-1","0","35.04641","0","0","0","0","0","36.89096","35.04641","0","0","251.7447","92.18798","0","36.89096","-36.89096","142.2883","33.87811","0.130561","38.55105","0","0","92.18798"
"1/31/2007 12:00:00 AM","0","0","24.23837","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","292.7347","55.29702","0","0","0","142.2883","33.87811","0.130561","0","0","0","55.29702"
"1/31/2007 1:00:00 AM","0","0","-47.97924","90","0","0","53.14073","52.53217","0","-1","0","52.53217","0","0","0.6085588","5.922632","0","55.29702","52.53217","0","0","292.7347","55.29702","0","55.29702","-55.29702","84.00017","20","0.130561","58.4548","0","0","55.29702"
"1/31/2007 2:00:00 AM","0","0","-67.41869","90","0","0","61.68929","0","0","-1","0","0","0","0","61.68929","67.85822","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.130561","67.85822","0","0","0"
"1/31/2007 3:00:00 AM","0","0","-72.72152","90","0","0","58.30876","0","0","-1","0","0","0","0","58.30876","64.13963","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.130561","64.13963","0","0","0"
"1/31/2007 4:00:00 AM","0","0","-74.22401","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.130561","0","0","0","0"
"1/31/2007 5:00:00 AM","0","0","-74.0383","90","0","0","132.0329","81","81","0","22.761","81","0","0","51.03286","64.23615","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.130561","145.2361","0","81","0"
"1/31/2007 6:00:00 AM","0.0000518546","0","-72.72897","90","0","0","46.83443","46.83443","81","0","22.761","46.83443","0","0","0","0","0","0","0","34.16557","32.45729","354.1758","0","32.45729","0","32.45729","114.7919","27.33134","0.1310556","51.51787","0","81","0"
"1/31/2007 7:00:00 AM","0.1501322","7.254317","-70.34645","79.79984","0.2077885","22.77361","80.27724","80.27724","81","0","22.761","80.27724","28.36871","0","0","0","22.77361","0","0","0.722764","0.6866258","321.7185","29.21157","23.46024","0","23.46024","137.0482","32.63046","0.1313508","88.30496","18.21889","81","51.98518"
"1/31/2007 8:00:00 AM","0.3647418","21.04612","-66.60445","65.61623","0.4146878","45.44978","48.84581","48.84581","81","0","22.761","48.84581","93.04744","0","0","0","45.44978","0","0","32.15419","30.54648","298.2583","50.32578","75.99625","0","75.99625","209.1446","49.79623","0.1319988","53.73039","36.35982","81","95.77556"
"1/31/2007 9:00:00 AM","0.540646","34.34562","-60.77398","51.64907","0.5875052","64.39057","80.39123","68.7","0","-1","0","68.7","93.72718","0","11.69123","19.73035","64.39057","72.31579","68.7","0","0","222.262","118.7224","0","7.925217","-7.925217","200.7907","47.80721","0.1319988","88.43035","51.51246","0","183.113"
"1/31/2007 10:00:00 AM","0.8114741","46.67652","-51.29432","38.20271","0.8736979","95.75729","26.8971","26.8971","0","-1","0","26.8971","356.0135","0","0","0","95.75729","28.31273","26.8971","0","0","231.0678","110.7972","67.44456","0","67.44456","264.7742","63.04135","0.1311907","29.58681","76.60583","0","206.5545"
"1/31/2007 11:00:00 AM","0.6718167","56.92053","-35.09687","26.15147","0.7019233","76.93079","81.36419","68.7","0","-1","0","68.7","111.9808","0","12.66419","20.80061","76.93079","72.31579","68.7","0","0","163.6232","171.4973","4.615005","0","4.615005","269.1524","64.08377","0.1311358","89.50061","61.54464","0","248.4281"
"1/31/2007 12:00:00 PM","0.7665166","62.61385","-8.856498","18.50968","0.8050416","88.23256","50.25169","50.25169","0","-1","0","50.25169","175.5813","0","0","0","88.23256","52.89652","50.25169","0","0","159.0083","175.6508","35.33604","0","35.33604","302.6751","72.06535","0.1307168","55.27686","70.58604","0","263.8834"
"1/31/2007 1:00:00 PM","0.7525207","60.94102","21.37184","20.88613","0.7906266","86.65267","32.11879","32.11879","0","-1","0","32.11879","269.7881","0","0","0","86.65267","33.80926","32.11879","0","0","123.6722","207.4532","52.84342","0","52.84342","352.8068","84.00144","0.130095","35.33067","69.32214","0","294.1059"
"1/31/2007 2:00:00 PM","0.7363148","52.88594","43.16127","31.05782","0.7816346","85.66715","1.34397","1.34397","0","-1","0","1.34397","6374.187","13.42365","0","0","85.66715","1.414705","1.34397","0","0","70.82879","255.0123","70.82879","0","70.82879","420.0009","100","0.1292709","1.478367","68.53372","0","340.6795"
"1/31/2007 3:00:00 PM","0.4928137","41.53671","55.97679","43.89347","0.5148592","56.42857","86.14692","86.14692","32.53978","0","10.50056","86.14692","65.50272","0","0","0","56.42857","56.42857","53.60714","0","0","0","318.7582","0","0","0","420.0009","100","0.1292709","94.7616","45.14285","81","375.1868"
"1/31/2007 4:00:00 PM","0.4024178","28.7028","63.61367","57.62155","0.4347648","47.65023","57.03932","57.03932","0","0","0","57.03932","83.53925","0","0","0","47.65023","60.04139","57.03932","0","0","0","318.7582","0","12.39117","-12.39117","406.9394","96.89014","0.1292709","62.74326","38.12018","0","366.4084"
"1/31/2007 5:00:00 PM","0.2135799","15.15289","68.4156","71.70557","0.2420985","26.534","84.55376","84.55376","72.42603","0","20.59178","84.55376","31.38122","0.000000000000005329071","0","0","26.534","12.76604","12.12774","0","0","13.76796","306.3671","13.76796","0","13.76796","420.0009","100","0.1294404","93.00913","21.2272","81","332.9011"
"1/31/2007 6:00:00 PM","0.02799384","1.226414","71.51411","85.93404","0.05262238","5.767413","0","0","0","0","0","0","0","5.767413","0","0","5.767413","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1294404","0","4.61393","0","324.5256"
"1/31/2007 7:00:00 PM","0","0","73.41911","90","0","0","102.8286","68.7","0","-1","0","68.7","0","0","34.12858","44.41144","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1294404","113.1114","0","0","318.7582"
"1/31/2007 8:00:00 PM","0","0","74.27258","90","0","0","84.51382","68.7","0","-1","0","68.7","0","0","15.81382","24.2652","0","72.31579","68.7","0","0","80.35088","246.4424","0","72.31579","-72.31579","267.5458","63.70125","0.1294404","92.9652","0","0","246.4424"
"1/31/2007 9:00:00 PM","0","0","73.84889","90","0","0","89.71298","68.7","0","-1","0","68.7","0","0","21.01299","29.98429","0","72.31579","68.7","0","0","160.7018","174.1266","0","72.31579","-72.31579","191.3182","45.55187","0.1294404","98.68429","0","0","174.1266"
"1/31/2007 10:00:00 PM","0","0","71.15363","90","0","0","117.318","68.7","0","-1","0","68.7","0","0","48.61802","60.34982","0","72.31579","68.7","0","0","241.0526","101.8109","0","72.31579","-72.31579","115.0907","27.40249","0.1294404","129.0498","0","0","101.8109"
"1/31/2007 11:00:00 PM","0","0","62.23158","90","0","0","9.237863","9.237863","0","-1","0","9.237863","0","0","0.000000000000001776357","0","0","9.724067","9.237863","0","0","321.4035","29.49507","0","9.724067","-9.724067","104.8406","24.96201","0.1294404","10.16165","0","0","29.49507"
"2/1/2007 12:00:00 AM","0","0","25.13406","90","0","0","66.8168","18.78245","0","-1","0","18.78245","0","0","48.03434","54.71602","0","19.771","18.78245","0","0","332.208","19.771","0","19.771","-19.771","84.00017","20","0.1294404","73.49847","0","0","19.771"
"2/1/2007 1:00:00 AM","0","0","-48.71504","90","0","0","145.9326","0","0","-1","0","0","0","0","145.9326","160.5258","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1294404","160.5258","0","0","0"
"2/1/2007 2:00:00 AM","0","0","-67.95166","90","0","0","11.28589","0","0","-1","0","0","0","0","11.28589","12.41448","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1294404","12.41448","0","0","0"
"2/1/2007 3:00:00 AM","0","0","-73.11111","90","0","0","44.72335","0","0","-1","0","0","0","0","44.72335","49.19568","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1294404","49.19568","0","0","0"
"2/1/2007 4:00:00 AM","0","0","-74.54158","90","0","0","62.89104","0","0","-1","0","0","0","0","62.89104","69.18015","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1294404","69.18015","0","0","0"
"2/1/2007 5:00:00 AM","0","0","-74.31948","90","0","0","114.8779","81","81","0","22.761","81","0","0","33.87789","45.36568","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1294404","126.3657","0","81","0"
"2/1/2007 6:00:00 AM","0.00003553395","0","-72.99487","90","0","0","63.68072","63.68072","81","0","22.761","63.68072","0","0.000000000000003552714","0","0","0","0","0","17.31928","16.45331","354.1758","0","16.45331","0","16.45331","99.60915","23.71642","0.1296847","70.0488","0","81","0"
"2/1/2007 7:00:00 AM","0.1103405","7.264958","-70.61262","79.82902","0.1435156","15.72931","83.8697","83.8697","81","0","22.761","83.8697","18.75447","0","0","0","15.72931","3.020731","2.869694","0","0","337.7225","14.80798","12.70858","0","12.70858","111.6656","26.58699","0.1298402","92.25666","12.58345","81","30.5373"
"2/1/2007 8:00:00 AM","0.3238578","21.08228","-66.88496","65.62198","0.3619516","39.6699","24.59511","24.59511","81","0","22.761","24.59511","161.2918","0","0","0","39.6699","0","0","56.40489","53.58464","325.0139","26.24571","93.25454","0","93.25454","200.1346","47.651","0.1302793","27.05462","31.73591","81","65.9156"
"2/1/2007 9:00:00 AM","0.565118","34.41503","-61.08291","51.62535","0.6155357","67.46272","0","0","0","-1","0","0","0","0","0","0","67.46272","0","0","0","0","231.7594","110.1748","67.46272","0","67.46272","264.1353","62.88924","0.1295073","0","53.97017","0","177.6375"
"2/1/2007 10:00:00 AM","0.8186842","46.79262","-51.64066","38.1361","0.8806772","96.52222","104.6822","68.7","0","-1","0","68.7","140.4981","0","35.98218","46.45039","96.52222","72.31579","68.7","0","0","164.2967","170.8912","24.20642","0","24.20642","287.0996","68.3569","0.1292325","115.1504","77.21777","0","267.4135"
"2/1/2007 11:00:00 AM","1.002737","57.1025","-35.44879","26.01292","1.07087","117.3673","111.2162","68.7","0","-1","0","68.7","170.8404","0","42.51625","53.63787","117.3673","72.31579","68.7","0","0","140.0902","192.677","45.05155","0","45.05155","329.8392","78.53299","0.1287242","122.3379","93.89387","0","310.0443"
"2/1/2007 12:00:00 PM","1.044254","62.86379","-9.043782","18.26714","1.111804","121.8537","27.46833","27.46833","0","-1","0","27.46833","443.6152","0","0","0","121.8537","28.91403","27.46833","0","0","95.03868","233.2234","92.93965","0","92.93965","418.0095","99.52588","0.1276881","30.21516","97.48295","0","355.0771"
"2/1/2007 1:00:00 PM","1.063183","61.19887","21.49134","20.64104","1.13312","124.19","137.0638","68.7","0","-1","0","68.7","180.7715","49.77518","68.3638","82.07018","124.19","72.31579","68.7","0","0","2.09903","316.8691","2.09903","0","2.09903","420.0009","100","0.1276649","150.7702","99.35201","0","441.0591"
"2/1/2007 2:00:00 PM","0.8861578","53.10047","43.4176","30.88032","0.9482282","103.9258","66.04292","66.04292","0","-1","0","66.04292","157.361","34.40695","0","3.947214","103.9258","69.51887","66.04292","0","0","0","318.7582","0","0","0","420.0009","100","0.1276649","72.64722","83.14066","0","422.6841"
"2/1/2007 3:00:00 PM","0.6621007","41.70709","56.24698","43.76414","0.7132554","78.17279","35.84237","35.84237","0","0","0","35.84237","218.1016","40.44398","0","0","78.17279","37.72881","35.84237","0","0","0","318.7582","0","0","0","420.0009","100","0.1276649","39.42661","62.53823","0","396.931"
"2/1/2007 4:00:00 PM","0.4933001","28.83922","63.87185","57.52479","0.5447357","59.70304","3.004124","3.004124","0","0","0","3.004124","1987.369","56.5408","0","0","59.70304","3.162236","3.004124","0","0","0","318.7582","0","0","0","420.0009","100","0.1276649","3.304537","47.76243","0","378.4613"
"2/1/2007 5:00:00 PM","0.2545062","15.26304","68.66451","71.63371","0.2983752","32.70193","29.39547","29.39547","0","0","0","29.39547","111.2482","1.759325","0","0","32.70193","30.9426","29.39547","0","0","0","318.7582","0","0","0","420.0009","100","0.1276649","32.33502","26.16154","0","351.4601"
"2/1/2007 6:00:00 PM","0.03621218","1.31484","71.76318","85.8838","0.09039048","9.906797","130.6314","130.6314","81","0","22.761","130.6314","7.583777","0","0","0","9.906797","52.24362","49.63144","0","0","0","318.7582","0","42.33682","-42.33682","375.3739","89.37457","0.1276649","143.6946","7.925437","81","328.665"
"2/1/2007 7:00:00 PM","0","0","73.68079","90","0","0","52.71239","52.71239","0","-1","0","52.71239","0","0","0.000000000000007105427","0","0","55.48673","52.71239","0","0","47.04092","276.4214","0","55.48673","-55.48673","316.8858","75.44884","0.1276649","57.98363","0","0","276.4214"
"2/1/2007 8:00:00 PM","0","0","74.56423","90","0","0","84.95619","68.7","0","-1","0","68.7","0","0","16.25619","24.75181","0","72.31579","68.7","0","0","108.6928","220.9347","0","72.31579","-72.31579","240.6582","57.29947","0.1276649","93.45181","0","0","220.9347"
"2/1/2007 9:00:00 PM","0","0","74.19921","90","0","0","35.74366","35.74366","0","-1","0","35.74366","0","0","0.000000000000007105427","0","0","37.6249","35.74366","0","0","189.0437","148.6189","0","37.6249","-37.6249","200.9981","47.85659","0.1276649","39.31802","0","0","148.6189"
"2/1/2007 10:00:00 PM","0","0","71.62068","90","0","0","110.225","68.7","0","-1","0","68.7","0","0","41.525","52.5475","0","72.31579","68.7","0","0","230.8492","110.994","0","72.31579","-72.31579","124.7706","29.70722","0.1276649","121.2475","0","0","110.994"
"2/1/2007 11:00:00 PM","0","0","62.95797","90","0","0","92.31171","36.74428","0","-1","0","36.74428","0","0","55.56743","64.7986","0","38.67819","36.74428","0","0","311.2","38.67819","0","38.67819","-38.67819","84.00017","20","0.1276649","101.5429","0","0","38.67819"
"2/2/2007 12:00:00 AM","0","0","26.06882","90","0","0","75.78844","0","0","-1","0","0","0","0","75.78844","83.36728","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1276649","83.36728","0","0","0"
"2/2/2007 1:00:00 AM","0","0","-49.49765","90","0","0","5.457602","0","0","-1","0","0","0","0","5.457602","6.003362","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1276649","6.003362","0","0","0"
"2/2/2007 2:00:00 AM","0","0","-68.50207","90","0","0","47.04889","0","0","-1","0","0","0","0","47.04889","51.75378","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1276649","51.75378","0","0","0"
"2/2/2007 3:00:00 AM","0","0","-73.5105","90","0","0","64.08716","0","0","-1","0","0","0","0","64.08716","70.49587","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1276649","70.49587","0","0","0"
"2/2/2007 4:00:00 AM","0","0","-74.86607","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1276649","0","0","0","0"
"2/2/2007 5:00:00 AM","0","0","-74.60624","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1276649","0","0","0","0"
"2/2/2007 6:00:00 AM","0.00001791536","0","-73.26567","90","0","0","30.25927","30.25927","81","0","22.761","30.25927","0","0","0","0","0","0","0","50.74073","48.20369","354.1758","0","48.20369","0","48.20369","129.7302","30.88808","0.1283642","33.28519","0","81","0"
"2/2/2007 7:00:00 AM","0.05580896","7.279326","-70.88339","79.85526","0.05732298","6.282599","0","0","72.31579","0","20.56389","0","0","0","0","0","6.282599","0","0","72.31579","68.7","305.9721","43.38333","74.9826","0","74.9826","200.8649","47.82489","0.1287936","0","5.026079","81","49.66592"
"2/2/2007 8:00:00 AM","0.203408","21.12229","-67.17007","65.62469","0.2092","22.92832","118.8449","118.8449","81","0","22.761","118.8449","19.29263","0","0","0","22.92832","39.83678","37.84494","0","0","230.9895","110.8677","0","16.90846","-16.90846","183.0419","43.58131","0.1287936","130.7294","18.34265","81","133.796"
"2/2/2007 9:00:00 AM","0.2316704","34.48845","-61.39671","51.5985","0.2319552","25.42229","51.13261","51.13261","0","-1","0","51.13261","49.71835","0","0","0","25.42229","53.8238","51.13261","0","0","249.7767","93.9592","0","28.40151","-28.40151","153.104","36.45327","0.1287936","56.24588","20.33783","0","119.3815"
"2/2/2007 10:00:00 AM","0.2694962","46.91304","-51.99236","38.06621","0.2690754","29.49067","15.96238","15.96238","0","-1","0","15.96238","184.751","0","0","0","29.49067","16.80251","15.96238","0","0","281.3339","65.55769","12.68816","0","12.68816","165.1411","39.31923","0.1286537","17.55862","23.59253","0","95.04836"
"2/2/2007 11:00:00 AM","0.4411735","57.2894","-35.80585","25.8706","0.444555","48.72323","102.926","68.7","0","-1","0","68.7","70.92173","0","34.22604","44.51865","48.72323","72.31579","68.7","0","0","268.6458","76.97703","0","23.59256","-23.59256","140.2723","33.39811","0.1286537","113.2187","38.97858","0","125.7003"
"2/2/2007 12:00:00 PM","0.8146428","63.11913","-9.229977","18.01939","0.8586463","94.10764","90.03321","68.7","0","-1","0","68.7","136.9835","0","21.33321","30.44084","94.10764","72.31579","68.7","0","0","294.8597","53.38447","21.79185","0","21.79185","160.9459","38.32038","0.1284142","99.03654","75.28611","0","147.4921"
"2/2/2007 1:00:00 PM","0.5462884","61.46037","21.62255","20.39345","0.5560822","60.94661","66.07508","66.07508","0","-1","0","66.07508","92.23843","0","0","3.982585","60.94661","69.55271","66.07508","0","0","273.0679","72.99713","0","8.606098","-8.606098","151.8743","36.16047","0.1284142","72.68259","48.75729","0","133.9437"
"2/2/2007 2:00:00 PM","0.3270783","53.31607","43.68613","30.70357","0.3269809","35.83711","0","0","0","-1","0","0","0","0","0","0","35.83711","0","0","0","0","282.6302","64.39103","35.83711","0","35.83711","185.8723","44.25523","0.1280223","0","28.66969","0","100.2281"
"2/2/2007 3:00:00 PM","0.4101861","41.87702","56.52664","43.63675","0.4192724","45.95226","34.99033","34.99033","0","0","0","34.99033","131.3285","0","0","0","45.95226","36.83192","34.99033","0","0","246.7931","96.64443","9.120336","0","9.120336","194.5247","46.3153","0.127923","38.48936","36.76181","0","142.5967"
"2/2/2007 4:00:00 PM","0.3457507","28.9744","64.1375","57.43044","0.3635102","39.84072","120.7547","120.7547","81","0","22.761","120.7547","32.9931","0","0.00000000000001421085","0","39.84072","41.84705","39.7547","0","0","237.6728","104.8527","0","2.006335","-2.006335","192.4098","45.81176","0.127923","132.8302","31.87258","81","144.6935"
"2/2/2007 5:00:00 PM","0.2023124","15.3715","68.91972","71.56451","0.2243818","24.59224","65.14836","65.14836","81","0","22.761","65.14836","37.74806","0","0","0","24.59224","0","0","15.85163","15.05905","239.902","102.8464","39.6513","0","39.6513","230.0263","54.76806","0.1284277","71.6632","19.67379","81","127.4386"
"2/2/2007 6:00:00 PM","0.03547755","1.401329","72.01794","85.83639","0.08046443","8.818901","0","0","72.31579","0","20.56389","0","0","0","0","0","8.818901","0","0","72.31579","68.7","200.2507","138.5326","77.5189","0","77.5189","303.5672","72.27776","0.128822","0","7.055121","81","147.3515"
"2/2/2007 7:00:00 PM","0","0","73.94799","90","0","0","77.20914","68.7","0","-1","0","68.7","0","0","8.509136","16.23005","0","72.31579","68.7","0","0","122.7318","208.2996","0","72.31579","-72.31579","227.3397","54.12838","0.128822","84.93005","0","0","208.2996"
"2/2/2007 8:00:00 PM","0","0","74.8616","90","0","0","96.17992","68.7","0","-1","0","68.7","0","0","27.47992","37.09791","0","72.31579","68.7","0","0","203.0827","135.9838","0","72.31579","-72.31579","151.1121","35.97901","0.128822","105.7979","0","0","135.9838"
"2/2/2007 9:00:00 PM","0","0","74.55599","90","0","0","47.56128","47.56128","0","-1","0","47.56128","0","0","0.000000000000007105427","0","0","50.0645","47.56128","0","0","283.4336","63.668","0","50.0645","-50.0645","98.33951","23.41412","0.128822","52.31741","0","0","63.668"
"2/2/2007 10:00:00 PM","0","0","72.09609","90","0","0","37.76569","12.92332","0","-1","0","12.92332","0","0","24.84238","28.61895","0","13.60349","12.92332","0","0","339.0608","13.60349","0","13.60349","-13.60349","84.00017","20","0.128822","41.54226","0","0","13.60349"
"2/2/2007 11:00:00 PM","0","0","63.69913","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.128822","0","0","0","0"
"2/3/2007 12:00:00 AM","0","0","27.0463","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.128822","0","0","0","0"
"2/3/2007 1:00:00 AM","0","0","-50.32888","90","0","0","79.19765","0","0","-1","0","0","0","0","79.19765","87.11742","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.128822","87.11742","0","0","0"
"2/3/2007 2:00:00 AM","0","0","-69.06983","90","0","0","7.575489","0","0","-1","0","0","0","0","7.575489","8.333038","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.128822","8.333038","0","0","0"
"2/3/2007 3:00:00 AM","0","0","-73.91954","90","0","0","17.05157","0","0","-1","0","0","0","0","17.05157","18.75672","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.128822","18.75672","0","0","0"
"2/3/2007 4:00:00 AM","0","0","-75.19738","90","0","0","26.0951","0","0","-1","0","0","0","0","26.0951","28.70461","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.128822","28.70461","0","0","0"
"2/3/2007 5:00:00 AM","0","0","-74.89846","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.128822","0","0","0","0"
"2/3/2007 6:00:00 AM","0.00004629579","0","-73.54128","90","0","0","28.98973","28.98973","81","0","22.761","28.98973","0","0","0","0","0","0","0","52.01027","49.40976","354.1758","0","49.40976","0","49.40976","130.8744","31.1605","0.1295147","31.8887","0","81","0"
"2/3/2007 7:00:00 AM","0.126701","7.297432","-71.15869","79.87854","0.1704763","18.68421","48.26498","48.26498","81","0","22.761","48.26498","38.71173","0","0","0","18.68421","0","0","32.73502","31.09827","304.7661","44.46878","49.78248","0","49.78248","178.1022","42.4052","0.1301618","53.09147","14.94736","81","63.15299"
"2/3/2007 8:00:00 AM","0.2622766","21.16611","-67.45971","65.62439","0.280687","30.76329","96.78551","96.78551","81","0","22.761","96.78551","31.78502","0","0","0","30.76329","16.61633","15.78552","0","0","254.9836","89.27301","14.14696","0","14.14696","191.5232","45.60067","0.1303234","106.4641","24.61064","81","120.0363"
"2/3/2007 9:00:00 AM","0.3523093","34.56585","-61.71534","51.56856","0.3617156","39.64403","47.65285","47.65285","0","-1","0","47.65285","83.19341","0.000000000000007105427","0","0","39.64403","50.16089","47.65285","0","0","240.8366","102.0053","0","10.51686","-10.51686","180.4374","42.96121","0.1303234","52.41813","31.71523","0","141.6493"
"2/3/2007 10:00:00 AM","0.5697781","47.03772","-52.34941","37.99311","0.5954506","65.26138","15.60089","15.60089","0","-1","0","15.60089","418.3183","0","0","0","65.26138","16.42199","15.60089","0","0","252.522","91.48842","48.83939","0","48.83939","226.7705","53.99288","0.1297944","17.16098","52.20911","0","156.7498"
"2/3/2007 11:00:00 AM","0.6802242","57.48114","-36.16815","25.72461","0.7099593","77.81154","29.4676","29.4676","0","-1","0","29.4676","264.058","0","0","0","77.81154","31.01853","29.4676","0","0","203.6826","135.4439","46.79301","0","46.79301","271.1623","64.56232","0.1292915","32.41436","62.24923","0","213.2554"
"2/3/2007 12:00:00 PM","0.6911134","63.37982","-9.415056","17.76649","0.7169021","78.57247","11.82843","11.82843","0","-1","0","11.82843","664.2678","0","0","0","78.57247","12.45098","11.82843","0","0","156.8896","177.5576","66.12149","0","66.12149","333.8907","79.49761","0.1285876","13.01128","62.85798","0","256.1301"
"2/3/2007 1:00:00 PM","0.6481112","61.72543","21.76582","20.14356","0.6693493","73.36069","27.81297","27.81297","0","-1","0","27.81297","263.7643","0","0","0","73.36069","29.27681","27.81297","0","0","90.76812","237.0669","44.08388","0","44.08388","375.7123","89.45512","0.1281224","30.59426","58.68855","0","310.4276"
"2/3/2007 2:00:00 PM","0.5036863","53.53259","43.96704","30.52777","0.5136747","56.29875","20.08732","20.08732","0","-1","0","20.08732","280.2701","0","0","0","56.29875","21.14455","20.08732","0","0","46.68424","276.7424","35.1542","0","35.1542","409.0625","97.39564","0.127754","22.09605","45.039","0","333.0412"
"2/3/2007 3:00:00 PM","0.5136516","42.04635","56.81578","43.51142","0.537654","58.92688","0","0","0","0","0","0","0","47.39685","0","0","58.92688","0","0","0","0","11.53004","308.3812","11.53004","0","11.53004","420.0009","100","0.1276336","0","47.14151","0","367.3081"
"2/3/2007 4:00:00 PM","0.3001512","29.10821","64.41056","57.33861","0.3092166","33.89013","0","0","0","0","0","0","0","33.89013","0","0","33.89013","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1276336","0","27.11211","0","352.6483"
"2/3/2007 5:00:00 PM","0.1425108","15.4782","69.18115","71.49805","0.1467771","16.08677","0","0","0","0","0","0","0","16.08677","0","0","16.08677","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1276336","0","12.86942","0","334.845"
"2/3/2007 6:00:00 PM","0.02654689","1.485828","72.27833","85.79184","0.03892336","4.266","0","0","0","0","0","0","0","4.266","0","0","4.266","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1276336","0","3.4128","0","323.0242"
"2/3/2007 7:00:00 PM","0","0","74.22062","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1276336","0","0","0","318.7582"
"2/3/2007 8:00:00 PM","0","0","75.16462","90","0","0","12.07688","12.07688","0","-1","0","12.07688","0","0","0","0","0","12.7125","12.07688","0","0","0","318.7582","0","12.7125","-12.7125","406.6007","96.80949","0.1276336","13.28456","0","0","318.7582"
"2/3/2007 9:00:00 PM","0","0","74.91917","90","0","0","15.1277","15.1277","0","-1","0","15.1277","0","0","0.000000000000001776357","0","0","15.9239","15.1277","0","0","14.125","306.0457","0","15.9239","-15.9239","389.8154","92.81301","0.1276336","16.64048","0","0","306.0457"
"2/3/2007 10:00:00 PM","0","0","72.57982","90","0","0","43.65622","43.65622","0","-1","0","43.65622","0","0","0.000000000000007105427","0","0","45.95391","43.65622","0","0","31.81822","290.1218","0","45.95391","-45.95391","341.3757","81.27978","0.1276336","48.02184","0","0","290.1218"
"2/3/2007 11:00:00 PM","0","0","64.45523","90","0","0","1.663718","1.663718","0","-1","0","1.663718","0","0","0.0000000000000002220446","0","0","1.751283","1.663718","0","0","82.87813","244.1679","0","1.751283","-1.751283","339.5297","80.84025","0.1276336","1.83009","0","0","244.1679"
"2/4/2007 12:00:00 AM","0","0","28.07054","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","84.824","242.4166","0","0","0","339.5297","80.84025","0.1276336","0","0","0","242.4166"
"2/4/2007 1:00:00 AM","0","0","-51.21054","90","0","0","34.97276","34.97276","0","-1","0","34.97276","0","0","0","0","0","36.81343","34.97276","0","0","84.824","242.4166","0","36.81343","-36.81343","300.725","71.60104","0.1276336","38.47004","0","0","242.4166"
"2/4/2007 2:00:00 AM","0","0","-69.65482","90","0","0","26.82747","26.82747","0","-1","0","26.82747","0","0","0.000000000000003552714","0","0","28.23945","26.82747","0","0","125.7278","205.6032","0","28.23945","-28.23945","270.958","64.51367","0.1276336","29.51022","0","0","205.6032"
"2/4/2007 3:00:00 AM","0","0","-74.33807","90","0","0","37.78487","37.78487","0","-1","0","37.78487","0","0","0","0","0","39.77355","37.78487","0","0","157.105","177.3638","0","39.77355","-39.77355","229.033","54.53155","0.1276336","41.56336","0","0","177.3638"
"2/4/2007 4:00:00 AM","0","0","-75.53536","90","0","0","18.18528","18.18528","0","-1","0","18.18528","0","0","0","0","0","19.1424","18.18528","0","0","201.2978","137.5902","0","19.1424","-19.1424","208.8551","49.72731","0.1276336","20.00381","0","0","137.5902"
"2/4/2007 5:00:00 AM","0","0","-75.19606","90","0","0","65.65799","65.65799","81","0","22.761","65.65799","0","0","0","0","0","0","0","15.34201","14.57491","222.5671","118.4478","14.57491","0","14.57491","222.6821","53.01944","0.1278338","72.22379","0","81","118.4478"
"2/4/2007 6:00:00 AM","0.00004258638","0","-73.82161","90","0","0","143.9885","143.9885","81","0","22.761","143.9885","0","0","0","8.687381","0","66.30371","62.98853","0","0","207.9922","131.5652","0","66.30371","-66.30371","152.7918","36.37894","0.1278338","158.3874","0","81","131.5652"
"2/4/2007 7:00:00 AM","0.09190298","7.319284","-71.43845","79.89885","0.1088598","11.93104","62.54776","62.54776","81","0","22.761","62.54776","19.07509","0","0","0","11.93104","0","0","18.45225","17.52963","281.663","65.26151","29.46067","0","29.46067","180.7407","43.03341","0.128209","68.80253","9.54483","81","77.19254"
"2/4/2007 8:00:00 AM","0.2989962","21.21375","-67.75383","65.62106","0.3276578","35.91129","65.19247","65.19247","81","0","22.761","65.19247","55.08503","0","0","0","35.91129","0","0","15.80753","15.01715","252.2023","91.77611","50.92844","0","50.92844","229.0556","54.53695","0.1288177","71.71172","28.72903","81","127.6874"
"2/4/2007 9:00:00 AM","0.4570343","34.64719","-62.03876","51.53556","0.4844602","53.09684","83.61128","68.7","0","-1","0","68.7","77.28797","0","14.91128","23.27241","53.09684","72.31579","68.7","0","0","201.2739","137.6117","0","19.21895","-19.21895","208.7971","49.71349","0.1288177","91.97241","42.47747","0","190.7085"
"2/4/2007 10:00:00 AM","0.5275308","47.16661","-52.71184","37.91687","0.546161","59.85925","0","0","0","-1","0","0","0","0","0","0","59.85925","0","0","0","0","222.6283","118.3928","59.85925","0","59.85925","265.5846","63.23429","0.1281953","0","47.8874","0","178.252"
"2/4/2007 11:00:00 AM","0.8964061","57.67766","-36.53582","25.57505","0.9535646","104.5107","49.79838","49.79838","0","-1","0","49.79838","209.8676","0","0","0","104.5107","52.41935","49.79838","0","0","162.7691","172.2661","52.09134","0","52.09134","315.0027","75.0005","0.1276586","54.77822","83.60855","0","276.7768"
"2/4/2007 12:00:00 PM","0.9609523","63.6458","-9.598999","17.50851","1.019682","111.7571","0","0","0","-1","0","0","0","1.079434","0","0","111.7571","0","0","0","0","110.6777","219.1483","110.6777","0","110.6777","420.0009","100","0.126533","0","89.40572","0","330.9054"
"2/4/2007 1:00:00 PM","0.5614149","61.99391","21.92152","19.89155","0.5721417","62.70673","0","0","0","-1","0","0","0","62.70673","0","0","62.70673","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.126533","0","50.16539","0","381.465"
"2/4/2007 2:00:00 PM","0.6158632","53.74987","44.26049","30.35313","0.6397991","70.12198","175.2678","68.7","0","-1","0","68.7","102.0698","0","106.5678","124.0946","70.12198","72.31579","68.7","0","0","0","318.7582","0","2.193813","-2.193813","417.6884","99.44941","0.126533","192.7946","56.09758","0","388.8802"
"2/4/2007 3:00:00 PM","0.6224957","42.21495","57.1144","43.38832","0.6648375","72.8662","102.9423","102.9423","36.03506","0","11.38487","102.9423","70.78356","0.000000000000006661338","0","0","72.8662","70.42863","66.90719","0","0","2.437571","316.5644","2.437571","0","2.437571","420.0009","100","0.1265485","113.2365","58.29295","81","389.4306"
"2/4/2007 4:00:00 PM","0.4600178","29.24056","64.69099","57.2494","0.5021225","55.03263","32.41265","32.41265","0","0","0","32.41265","169.7875","20.91405","0","0","55.03263","34.11858","32.41265","0","0","0","318.7582","0","0","0","420.0009","100","0.1265485","35.65391","44.0261","0","373.7909"
"2/4/2007 5:00:00 PM","0.2450647","15.58306","69.44876","71.4344","0.2820432","30.91193","83.5771","83.5771","54.21077","0","15.98333","83.5771","36.98612","0","0","0","30.91193","30.91193","29.36633","0","0","0","318.7582","0","0","0","420.0009","100","0.1265485","91.93481","24.72954","81","349.6702"
"2/4/2007 6:00:00 PM","0.02485725","1.568288","72.54427","85.75021","0.03266661","3.580261","65.50129","65.50129","62.10004","0","17.97931","65.50129","5.465939","0.0000000000000004440892","0","0","3.580261","3.580261","3.401248","0","0","0","318.7582","0","0","0","420.0009","100","0.1265485","72.05142","2.864208","81","322.3385"
"2/4/2007 7:00:00 PM","0","0","74.49862","90","0","0","66.89734","66.89734","0","-1","0","66.89734","0","0","0","4.887072","0","70.41825","66.89734","0","0","0","318.7582","0","70.41825","-70.41825","345.7735","82.32686","0.1265485","73.58707","0","0","318.7582"
"2/4/2007 8:00:00 PM","0","0","75.47321","90","0","0","121.192","68.7","0","-1","0","68.7","0","0","52.49196","64.61116","0","72.31579","68.7","0","0","78.2425","248.34","0","72.31579","-72.31579","269.546","64.17748","0.1265485","133.3112","0","0","248.34"
"2/4/2007 9:00:00 PM","0","0","75.28867","90","0","0","190.6572","68.7","0","-1","0","68.7","0","0","121.9571","141.0229","0","72.31579","68.7","0","0","158.5934","176.0242","0","72.31579","-72.31579","193.3184","46.0281","0.1265485","209.7229","0","0","176.0242"
"2/4/2007 10:00:00 PM","0","0","73.0718","90","0","0","4.946875","4.946875","0","-1","0","4.946875","0","0","0.0000000000000008881784","0","0","5.207236","4.946875","0","0","238.9443","103.7084","0","5.207236","-5.207236","187.8295","44.72122","0.1265485","5.441562","0","0","103.7084"
"2/4/2007 11:00:00 PM","0","0","65.22641","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","244.7301","98.50116","0","0","0","187.8295","44.72122","0.1265485","0","0","0","98.50116"
"2/5/2007 12:00:00 AM","0","0","29.14606","90","0","0","30.66654","30.66654","0","-1","0","30.66654","0","0","0.000000000000003552714","0","0","32.28057","30.66654","0","0","244.7301","98.50116","0","32.28057","-32.28057","153.8028","36.61964","0.1265485","33.7332","0","0","98.50116"
"2/5/2007 1:00:00 AM","0","0","-52.14443","90","0","0","3.091613","3.091613","0","-1","0","3.091613","0","0","0","0","0","3.25433","3.091613","0","0","280.5974","66.22059","0","3.25433","-3.25433","150.3724","35.80289","0.1265485","3.400774","0","0","66.22059"
"2/5/2007 2:00:00 AM","0","0","-70.25687","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","284.2133","62.96626","0","0","0","150.3724","35.80289","0.1265485","0","0","0","62.96626"
"2/5/2007 3:00:00 AM","0","0","-74.76594","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","284.2133","62.96626","0","0","0","150.3724","35.80289","0.1265485","0","0","0","62.96626"
"2/5/2007 4:00:00 AM","0","0","-75.8799","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","284.2133","62.96626","0","0","0","150.3724","35.80289","0.1265485","0","0","0","62.96626"
"2/5/2007 5:00:00 AM","0","0","-75.49892","90","0","0","5.570675","5.570675","0","0","0","5.570675","0","0","0.0000000000000008881784","0","0","5.863869","5.570675","0","0","284.2133","62.96626","0","5.863869","-5.863869","144.1914","34.33121","0.1265485","6.127743","0","0","62.96626"
"2/5/2007 6:00:00 AM","0.00005248822","0","-74.10657","90","0","0","37.50465","37.50465","0","0","0","37.50465","0","0","0","0","0","39.47858","37.50465","0","0","290.7287","57.10239","0","39.47858","-39.47858","102.5773","24.42311","0.1265485","41.25512","0","0","57.10239"
"2/5/2007 7:00:00 AM","0.06049126","7.344888","-71.72258","79.91618","0.06268691","6.870485","0","0","0","0","0","0","0","0","0","0","6.870485","0","0","0","0","334.5938","17.62381","6.870485","0","6.870485","109.0952","25.975","0.1264793","0","5.496388","0","24.49429"
"2/5/2007 8:00:00 AM","0.2756402","21.26517","-68.05237","65.61473","0.2969009","32.54034","151.4415","134.5302","81","0","22.761","134.5302","24.18813","0","16.91125","56.78606","32.54034","56.34758","53.5302","0","0","327.7233","23.80724","0","23.80724","-23.80724","84.00017","20","0.1264793","166.5856","26.03227","81","56.34758"
"2/5/2007 9:00:00 AM","0.3277","34.73243","-62.36692","51.49955","0.3337776","36.58203","42.96407","34.75293","0","-1","0","34.75293","105.2632","0","8.211143","40.30989","36.58203","36.58203","34.75293","0","0","354.1758","0","0","0","0","84.00017","20","0.1264793","47.26048","29.26562","0","36.58203"
"2/5/2007 10:00:00 AM","0.4699667","47.29964","-53.07965","37.83757","0.4807098","52.68579","14.7198","14.7198","0","-1","0","14.7198","357.9247","0","0","6.181477","52.68579","15.49452","14.7198","0","0","354.1758","0","37.19127","0","37.19127","119.2829","28.40063","0.126106","16.19178","42.14864","0","52.68579"
"2/5/2007 11:00:00 AM","0.8405858","57.87888","-36.90894","25.42206","0.8910931","97.66381","81.0548","68.7","0","-1","0","68.7","142.1598","0","12.3548","38.80562","97.66381","72.31579","68.7","0","0","316.9845","33.47214","25.34802","0","25.34802","143.3302","34.12616","0.1258527","89.16028","78.13105","0","131.136"
"2/5/2007 12:00:00 PM","0.9560791","63.917","-9.781785","17.24552","1.013499","111.0794","30.5291","30.5291","0","-1","0","30.5291","363.8477","0","0","0","111.0794","32.13589","30.5291","0","0","291.6365","56.28536","78.94354","0","78.94354","218.2226","51.95765","0.1250706","33.58201","88.86355","0","167.3648"
"2/5/2007 1:00:00 PM","0.7892922","62.26569","22.09005","19.63762","0.8290842","90.86762","88.17046","68.7","0","-1","0","68.7","132.2673","0","19.47046","28.28751","90.86762","72.31579","68.7","0","0","212.693","127.3345","18.55184","0","18.55184","235.8224","56.14808","0.1248882","96.98751","72.6941","0","218.2022"
"2/5/2007 2:00:00 PM","0.408271","53.96775","44.56664","30.17986","0.4106724","45.0097","12.71455","12.71455","0","-1","0","12.71455","354.0016","0","0","0","45.0097","13.38373","12.71455","0","0","194.1411","144.0312","31.62596","0","31.62596","265.8254","63.29164","0.1245785","13.986","36.00776","0","189.0409"
"2/5/2007 3:00:00 PM","0.3303021","42.38269","57.42252","43.26758","0.332307","36.42084","14.69963","14.69963","0","0","0","14.69963","247.7671","0","0","0","36.42084","15.47329","14.69963","0","0","162.5152","172.4946","20.94755","0","20.94755","285.698","68.02319","0.1243743","16.16959","29.13667","0","208.9154"
"2/5/2007 4:00:00 PM","0.2384333","29.37135","64.97875","57.16291","0.2405353","26.36267","8.772874","8.772874","0","0","0","8.772874","300.5021","0","0","0","26.36267","9.234604","8.772874","0","0","141.5676","191.3474","17.12806","0","17.12806","301.9471","71.89202","0.1242077","9.650161","21.09013","0","217.71"
"2/5/2007 5:00:00 PM","0.05158977","15.68601","69.72247","71.37363","0.05147134","5.641258","67.91178","67.91178","81","0","22.761","67.91178","8.306746","0","0","0","5.641258","0","0","13.08822","12.43381","124.4396","206.7626","18.07507","0","18.07507","319.0946","75.97475","0.1244373","74.70296","4.513007","81","212.4039"
"2/5/2007 6:00:00 PM","0.02034043","1.648659","72.8157","85.71153","0.02270609","2.488587","155.9801","149.7","81","0","22.761","149.7","1.662383","0","6.280064","21.87807","2.488587","72.31579","68.7","0","0","106.3645","223.0302","0","69.8272","-69.8272","245.4903","58.44995","0.1244373","171.5781","1.99087","81","225.5188"
"2/5/2007 7:00:00 PM","0","0","74.7819","90","0","0","113.9902","68.7","0","-1","0","68.7","0","0","45.29023","56.68925","0","72.31579","68.7","0","0","183.9503","153.203","0","72.31579","-72.31579","169.2628","40.30058","0.1244373","125.3893","0","0","153.203"
"2/5/2007 8:00:00 PM","0","0","75.78729","90","0","0","142.0738","68.7","0","-1","0","68.7","0","0","73.37379","87.58118","0","72.31579","68.7","0","0","264.3011","80.88719","0","72.31579","-72.31579","93.03522","22.1512","0.1244373","156.2812","0","0","80.88719"
