sep=,
"2/5/2007 9:00:00 PM","0","0","75.66443","90","0","0","139.5731","8.142831","0","-1","0","8.142831","0","0","131.4303","145.3876","0","8.571401","8.142831","0","0","344.652","8.571401","0","8.571401","-8.571401","84.00017","20","0.1244373","153.5304","0","0","8.571401"
"2/5/2007 10:00:00 PM","0","0","73.572","90","0","0","73.26503","0","0","-1","0","0","0","0","73.26503","80.59153","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244373","80.59153","0","0","0"
"2/5/2007 11:00:00 PM","0","0","66.01281","90","0","0","18.97853","0","0","-1","0","0","0","0","18.97853","20.87638","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244373","20.87638","0","0","0"
"2/6/2007 12:00:00 AM","0","0","30.27792","90","0","0","26.61354","0","0","-1","0","0","0","0","26.61354","29.27489","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244373","29.27489","0","0","0"
"2/6/2007 1:00:00 AM","0","0","-53.1323","90","0","0","50.81171","0","0","-1","0","0","0","0","50.81171","55.89288","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244373","55.89288","0","0","0"
"2/6/2007 2:00:00 AM","0","0","-70.87579","90","0","0","64.25358","0","0","-1","0","0","0","0","64.25358","70.67894","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244373","70.67894","0","0","0"
"2/6/2007 3:00:00 AM","0","0","-75.20296","90","0","0","6.29339","0","0","-1","0","0","0","0","6.29339","6.922729","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244373","6.922729","0","0","0"
"2/6/2007 4:00:00 AM","0","0","-76.23084","90","0","0","14.8155","0","0","-1","0","0","0","0","14.8155","16.29705","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244373","16.29705","0","0","0"
"2/6/2007 5:00:00 AM","0","0","-75.80693","90","0","0","63.28973","63.28973","81","0","22.761","63.28973","0","0","0","0","0","0","0","17.71027","16.82476","354.1758","0","16.82476","0","16.82476","99.96154","23.80032","0.1246622","69.6187","0","81","0"
"2/6/2007 6:00:00 AM","0.00006390805","0","-74.39606","90","0","0","65.85985","65.85985","81","0","22.761","65.85985","0","0","0","0","0","0","0","15.14015","14.38315","337.351","15.14228","14.38315","0","14.38315","113.6066","27.04913","0.124854","72.44583","0","81","15.14228"
"2/6/2007 7:00:00 AM","0.1217779","7.374245","-72.01101","79.93051","0.1596309","17.49555","113.5356","113.5356","81","0","22.761","113.5356","15.40975","0","0.00000000000001421085","13.88222","17.49555","34.24797","32.53558","0","0","322.9679","28.08712","0","16.75243","-16.75243","95.94798","22.84471","0.124854","124.8891","13.99644","81","45.58266"
"2/6/2007 8:00:00 AM","0.3955521","21.32038","-68.35525","65.60542","0.4465281","48.93948","45.12111","45.12111","81","0","22.761","45.12111","108.4625","0","0","0","48.93948","0","0","35.87889","34.08495","341.5817","11.33469","83.02443","0","83.02443","174.7119","41.59798","0.1253733","49.63321","39.15158","81","60.27417"
"2/6/2007 9:00:00 AM","0.6612945","34.82151","-62.69978","51.46057","0.7191052","78.81393","45.99082","45.99082","0","-1","0","45.99082","171.3688","0","0","0","78.81393","48.41139","45.99082","0","0","258.5573","86.05668","30.40254","0","30.40254","203.5543","48.4652","0.1250791","50.5899","63.05115","0","164.8706"
"2/6/2007 10:00:00 AM","0.9082555","47.43673","-53.45286","37.75529","0.9729612","106.6366","0","0","0","-1","0","0","0","0","0","0","106.6366","0","0","0","0","228.1547","113.419","106.6366","0","106.6366","304.7186","72.5519","0.1240579","0","85.30924","0","220.0555"
"2/6/2007 11:00:00 AM","1.033939","58.08472","-37.28766","25.26574","1.099517","120.507","110.6529","68.7","0","-1","0","68.7","175.4105","0","41.95287","53.01816","120.507","72.31579","68.7","0","0","121.5182","209.3919","48.19123","0","48.19123","350.4368","83.43716","0.1236018","121.7182","96.40562","0","329.8989"
"2/6/2007 12:00:00 PM","1.04108","64.19336","-9.963398","16.97758","1.103676","120.9629","19.05714","19.05714","0","-1","0","19.05714","634.7379","27.57577","0","0","120.9629","20.06014","19.05714","0","0","73.32695","252.764","73.32695","0","73.32695","420.0009","100","0.1229143","20.96285","96.77029","0","373.7268"
"2/6/2007 1:00:00 PM","0.9699032","62.54065","22.27179","19.38197","1.028441","112.7171","0","0","0","-1","0","0","0","112.7171","0","0","112.7171","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1229143","0","90.17369","0","431.4753"
"2/6/2007 2:00:00 PM","0.8463075","54.18606","44.88564","30.00815","0.9002095","98.66296","1.980191","1.980191","0","-1","0","1.980191","4982.498","96.57855","0","0","98.66296","2.084411","1.980191","0","0","0","318.7582","0","0","0","420.0009","100","0.1229143","2.17821","78.93037","0","417.4212"
"2/6/2007 3:00:00 PM","0.6837131","42.54942","57.74012","43.14935","0.7332063","80.35941","46.99491","46.99491","0","0","0","46.99491","170.996","30.89108","0","0","80.35941","49.46832","46.99491","0","0","0","318.7582","0","0","0","420.0009","100","0.1229143","51.6944","64.28753","0","399.1176"
"2/6/2007 4:00:00 PM","0.4685553","29.50047","65.27377","57.07924","0.5104806","55.94868","40.4992","40.4992","0","0","0","40.4992","138.1476","13.31795","0","0","55.94868","42.63073","40.4992","0","0","0","318.7582","0","0","0","420.0009","100","0.1229143","44.54912","44.75895","0","374.7069"
"2/6/2007 5:00:00 PM","0.2133147","15.78696","70.0022","71.31578","0.2362653","25.89468","180.6748","149.7","81","0","22.761","149.7","17.29772","0","30.97482","49.0423","25.89468","72.31579","68.7","0","0","0","318.7582","0","46.42111","-46.42111","371.0687","88.34951","0.1229143","198.7423","20.71575","81","344.6529"
"2/6/2007 6:00:00 PM","0.03934103","1.726897","73.09252","85.67583","0.07951549","8.714898","44.70715","44.70715","0","0","0","44.70715","19.4933","0","0","0","8.714898","47.06016","44.70715","0","0","51.57901","272.3371","0","38.34526","-38.34526","330.6492","78.72585","0.1229143","49.17787","6.971919","0","281.052"
"2/6/2007 7:00:00 PM","0","0","75.0704","90","0","0","52.89603","52.89603","0","-1","0","52.89603","0","0","0.000000000000007105427","0","0","55.68003","52.89603","0","0","94.18485","233.9919","0","55.68003","-55.68003","271.9573","64.75162","0.1229143","58.18563","0","0","233.9919"
"2/6/2007 8:00:00 PM","0","0","76.1068","90","0","0","99.85265","68.7","0","-1","0","68.7","0","0","31.15265","41.13791","0","72.31579","68.7","0","0","156.0516","178.3118","0","72.31579","-72.31579","195.7298","46.60224","0.1229143","109.8379","0","0","178.3118"
"2/6/2007 9:00:00 PM","0","0","76.04636","90","0","0","30.94133","30.94133","0","-1","0","30.94133","0","0","0.000000000000007105427","0","0","32.56982","30.94133","0","0","236.4024","105.996","0","32.56982","-32.56982","161.3982","38.42806","0.1229143","34.03546","0","0","105.996"
"2/6/2007 10:00:00 PM","0","0","74.08034","90","0","0","20.66489","20.66489","0","-1","0","20.66489","0","0","0","0","0","21.75251","20.66489","0","0","272.5911","73.42621","0","21.75251","-21.75251","138.469","32.96875","0.1229143","22.73137","0","0","73.42621"
"2/6/2007 11:00:00 PM","0","0","66.81456","90","0","0","41.27095","41.27095","0","-1","0","41.27095","0","0","0.000000000000007105427","0","0","43.44311","41.27095","0","0","296.7606","51.6737","0","43.44311","-43.44311","92.67597","22.06566","0.1229143","45.39805","0","0","51.6737"
"2/7/2007 12:00:00 AM","0","0","31.47175","90","0","0","20.8469","7.819062","0","-1","0","7.819062","0","0","13.02784","15.11253","0","8.230592","7.819062","0","0","345.0307","8.230592","0","8.230592","-8.230592","84.00017","20","0.1229143","22.9316","0","0","8.230592"
"2/7/2007 1:00:00 AM","0","0","-54.17585","90","0","0","33.33685","0","0","-1","0","0","0","0","33.33685","36.67054","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229143","36.67054","0","0","0"
"2/7/2007 2:00:00 AM","0","0","-71.51135","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229143","0","0","0","0"
"2/7/2007 3:00:00 AM","0","0","-75.64893","90","0","0","22.8471","0","0","-1","0","0","0","0","22.8471","25.13181","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229143","25.13181","0","0","0"
"2/7/2007 4:00:00 AM","0","0","-76.58805","90","0","0","30.38206","0","0","-1","0","0","0","0","30.38206","33.42026","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229143","33.42026","0","0","0"
"2/7/2007 5:00:00 AM","0","0","-76.11998","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229143","0","0","0","0"
"2/7/2007 6:00:00 AM","0.00006297086","0","-74.69001","90","0","0","17.48024","17.48024","81","0","22.761","17.48024","0","0","0","0","0","0","0","63.51976","60.34378","354.1758","0","60.34378","0","60.34378","141.2473","33.63024","0.1236438","19.22826","0","81","0"
"2/7/2007 7:00:00 AM","0.1004449","7.407354","-72.30366","79.94183","0.1218566","13.35548","0","0","72.31579","0","20.56389","0","0","0","0","0","13.35548","0","0","72.31579","68.7","293.832","54.3094","82.05548","0","82.05548","219.092","52.16465","0.1239808","0","10.68439","81","67.66488"
"2/7/2007 8:00:00 AM","0.2952825","21.37932","-68.66242","65.59312","0.3210283","35.1847","73.96366","73.96366","81","0","22.761","73.96366","47.57025","0","0","0","35.1847","0","0","7.036341","6.684524","211.7766","128.1593","41.86922","0","41.86922","258.8126","61.62193","0.1244434","81.36002","28.14776","81","163.344"
"2/7/2007 9:00:00 AM","0.6711023","34.91439","-63.03732","51.41867","0.7288854","79.88584","132.9834","68.7","0","-1","0","68.7","116.2822","0","64.28341","77.58175","79.88584","72.31579","68.7","0","0","169.9073","165.8416","7.570048","0","7.570048","265.9942","63.33182","0.1243729","146.2818","63.90867","0","245.7275"
"2/7/2007 10:00:00 AM","0.8621529","47.57783","-53.83149","37.67011","0.922166","101.0694","63.43403","63.43403","0","-1","0","63.43403","159.3299","0","0","1.077433","101.0694","66.77266","63.43403","0","0","162.3373","172.6547","34.29673","0","34.29673","298.5309","71.07864","0.1240548","69.77744","80.85551","0","273.7241"
"2/7/2007 11:00:00 AM","0.9952768","58.2951","-37.6721","25.10622","1.057094","115.8574","58.79816","58.79816","0","-1","0","58.79816","197.0426","0","0","0","115.8574","61.89281","58.79816","0","0","128.0405","203.5217","53.96463","0","53.96463","349.7263","83.26799","0.1235575","64.67798","92.68595","0","319.3792"
"2/7/2007 12:00:00 PM","1.072588","64.47482","-10.14382","16.70479","1.136316","124.5403","109.2965","68.7","0","-1","0","68.7","181.2813","0","40.59647","51.52612","124.5403","72.31579","68.7","0","0","74.07591","252.0899","52.22447","0","52.22447","399.2708","95.06427","0.1230801","120.2261","99.63221","0","376.6302"
"2/7/2007 1:00:00 PM","0.9681252","62.81864","22.46717","19.12483","1.025589","112.4046","54.79414","54.79414","0","-1","0","54.79414","205.1398","32.87511","0","0","112.4046","57.67804","54.79414","0","0","21.85144","299.0919","21.85144","0","21.85144","420.0009","100","0.1228814","60.27356","89.92368","0","411.4965"
"2/7/2007 2:00:00 PM","0.7386656","54.40464","45.21766","29.83822","0.7786917","85.34461","142.604","68.7","0","-1","0","68.7","124.228","13.02882","73.90395","88.16435","85.34461","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1228814","156.8643","68.27569","0","404.1028"
"2/7/2007 3:00:00 PM","0.6698785","42.71501","58.06718","43.03378","0.7166151","78.54101","71.876","71.876","20.25","0","7.39125","71.876","109.2729","24.19785","0","0","78.54101","54.34316","51.626","0","0","0","318.7582","0","0","0","420.0009","100","0.1228814","79.06361","62.83281","81","397.2992"
"2/7/2007 4:00:00 PM","0.4518005","29.62782","65.576","56.99847","0.4894221","53.64066","0","0","0","0","0","0","0","53.64066","0","0","53.64066","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1228814","0","42.91253","0","372.3989"
"2/7/2007 5:00:00 PM","0.2595998","15.88587","70.28789","71.26093","0.2983144","32.69525","92.19135","92.19135","61.13086","0","17.73411","92.19135","35.46456","0","0","0","32.69525","32.69525","31.06049","0","0","0","318.7582","0","0","0","420.0009","100","0.1228814","101.4105","26.1562","81","351.4535"
"2/7/2007 6:00:00 PM","0.02584501","1.80296","73.37468","85.64316","0.03213155","3.521617","63.78764","63.78764","60.4421","0","17.55985","63.78764","5.520846","0.000000000000002220446","0","0","3.521617","3.521617","3.345536","0","0","0","318.7582","0","0","0","420.0009","100","0.1228814","70.1664","2.817294","81","322.2798"
"2/7/2007 7:00:00 PM","0","0","75.36403","90","0","0","29.90423","29.90423","0","-1","0","29.90423","0","0","0.000000000000003552714","0","0","31.47814","29.90423","0","0","0","318.7582","0","31.47814","-31.47814","386.82","92.09981","0.1228814","32.89465","0","0","318.7582"
"2/7/2007 8:00:00 PM","0","0","76.43164","90","0","0","116.9547","68.7","0","-1","0","68.7","0","0","48.2547","59.95017","0","72.31579","68.7","0","0","34.97571","287.2801","0","72.31579","-72.31579","310.5924","73.95043","0.1228814","128.6502","0","0","287.2801"
"2/7/2007 9:00:00 PM","0","0","76.43439","90","0","0","93.21095","68.7","0","-1","0","68.7","0","0","24.51094","33.83204","0","72.31579","68.7","0","0","115.3266","214.9643","0","72.31579","-72.31579","234.3649","55.80106","0.1228814","102.532","0","0","214.9643"
"2/7/2007 10:00:00 PM","0","0","74.59679","90","0","0","50.12308","50.12308","0","-1","0","50.12308","0","0","0","0","0","52.76113","50.12308","0","0","195.6775","142.6485","0","52.76113","-52.76113","178.7498","42.55939","0.1228814","55.13538","0","0","142.6485"
"2/7/2007 11:00:00 PM","0","0","67.63178","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","254.3009","89.88737","0","0","0","178.7498","42.55939","0.1228814","0","0","0","89.88737"
"2/8/2007 12:00:00 AM","0","0","32.73388","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","254.3009","89.88737","0","0","0","178.7498","42.55939","0.1228814","0","0","0","89.88737"
"2/8/2007 1:00:00 AM","0","0","-55.27666","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","254.3009","89.88737","0","0","0","178.7498","42.55939","0.1228814","0","0","0","89.88737"
"2/8/2007 2:00:00 AM","0","0","-72.1633","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","254.3009","89.88737","0","0","0","178.7498","42.55939","0.1228814","0","0","0","89.88737"
"2/8/2007 3:00:00 AM","0","0","-76.10368","90","0","0","50.77496","50.77496","0","-1","0","50.77496","0","0","0.000000000000007105427","0","0","53.44732","50.77496","0","0","254.3009","89.88737","0","53.44732","-53.44732","122.4114","29.1455","0.1228814","55.85246","0","0","89.88737"
"2/8/2007 4:00:00 AM","0","0","-76.95139","90","0","0","5.778686","5.778686","0","-1","0","5.778686","0","0","0","0","0","6.082828","5.778686","0","0","313.6869","36.44005","0","6.082828","-6.082828","115.9995","27.61887","0.1228814","6.356555","0","0","36.44005"
"2/8/2007 5:00:00 AM","0","0","-76.43796","90","0","0","63.74208","63.74208","81","0","22.761","63.74208","0","0","0","0","0","0","0","17.25792","16.39502","320.4456","30.35722","16.39502","0","16.39502","131.5532","31.32212","0.1230907","70.11629","0","81","30.35722"
"2/8/2007 6:00:00 AM","0.00005490708","0","-74.9883","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","304.0505","45.11274","68.7","0","68.7","196.7277","46.83984","0.1235444","0","0","81","45.11274"
"2/8/2007 7:00:00 AM","0.06640208","7.444208","-72.60044","79.95014","0.06965593","7.63429","47.87909","47.87909","81","0","22.761","47.87909","15.94494","0","0","0","7.63429","0","0","33.12091","31.46487","235.3505","106.9427","39.09916","0","39.09916","233.8204","55.67142","0.1240216","52.66699","6.107432","81","114.577"
"2/8/2007 8:00:00 AM","0.116502","21.44198","-68.97381","65.57788","0.116347","12.75163","69.0253","69.0253","81","0","22.761","69.0253","18.47385","0","0","0","12.75163","0","0","11.9747","11.37597","196.2514","142.132","24.1276","0","24.1276","256.7099","61.12128","0.1242978","75.92783","10.2013","81","154.8836"
"2/8/2007 9:00:00 AM","0.08971885","35.01102","-63.37948","51.37389","0.08937264","9.795241","0","0","0","-1","0","0","0","0","0","0","9.795241","0","0","0","0","172.1238","163.8468","9.795241","0","9.795241","266.0025","63.33379","0.1242088","0","7.836193","0","173.6421"
"2/8/2007 10:00:00 AM","0.1039161","47.72284","-54.21557","37.58212","0.1034852","11.34197","110.7778","68.7","0","-1","0","68.7","16.50942","0","42.0778","53.15558","11.34197","72.31579","68.7","0","0","162.3285","172.6625","0","60.97382","-60.97382","201.7304","48.03096","0.1242088","121.8556","9.073579","0","184.0045"
"2/8/2007 11:00:00 AM","0.1661193","58.50993","-38.0624","24.94362","0.1654689","18.13539","0","0","0","-1","0","0","0","0","0","0","18.13539","0","0","0","0","230.0772","111.6887","18.13539","0","18.13539","218.9352","52.12732","0.1240446","0","14.50831","0","129.8241"
"2/8/2007 12:00:00 PM","0.1569965","64.76128","-10.32305","16.4272","0.1563569","17.13671","0","0","0","-1","0","0","0","0","0","0","17.13671","0","0","0","0","211.9418","128.0106","17.13671","0","17.13671","235.1925","55.9981","0.1238898","0","13.70937","0","145.1473"
"2/8/2007 1:00:00 PM","0.3111342","63.09954","22.67662","18.86642","0.3103006","34.00895","34.07125","34.07125","0","-1","0","34.07125","99.81715","0","0","0","34.00895","35.86447","34.07125","0","0","194.8051","143.4336","0","1.855525","-1.855525","233.2366","55.53241","0.1238898","37.47837","27.20716","0","177.4426"
"2/8/2007 2:00:00 PM","0.2337877","54.62331","45.56283","29.67029","0.2330155","25.53849","12.65641","12.65641","0","-1","0","12.65641","201.7831","0","0","0","25.53849","13.32254","12.65641","0","0","196.8668","141.5781","12.21596","0","12.21596","244.8257","58.29171","0.1237796","13.92205","20.4308","0","167.1166"
"2/8/2007 3:00:00 PM","0.1900487","42.87933","58.4037","42.92099","0.1894548","20.76424","42.60488","42.60488","0","0","0","42.60488","48.73677","0","0.000000000000007105427","0","20.76424","44.84724","42.60488","0","0","184.6509","152.5724","0","24.083","-24.083","219.4399","52.2475","0.1237796","46.86536","16.61139","0","173.3367"
"2/8/2007 4:00:00 PM","0.04564894","29.75331","65.88535","56.92071","0.04545473","4.981838","0","0","0","0","0","0","0","0","0","0","4.981838","0","0","0","0","211.4097","128.4895","4.981838","0","4.981838","224.1661","53.37278","0.1237348","0","3.985471","0","133.4713"
"2/8/2007 5:00:00 PM","0.05811418","15.98265","70.57945","71.20914","0.05798886","6.355579","0","0","0","0","0","0","0","0","0","0","6.355579","0","0","0","0","206.4279","132.9731","6.355579","0","6.355579","230.1956","54.80836","0.1236776","0","5.084464","0","139.3287"
"2/8/2007 6:00:00 PM","0.02940007","1.876807","73.66209","85.61353","0.03973892","4.355385","41.05631","41.05631","0","0","0","41.05631","10.60832","0","0","0","4.355385","43.21717","41.05631","0","0","200.0723","138.6931","0","38.86178","-38.86178","189.2317","45.05507","0.1236776","45.16194","3.484308","0","143.0485"
"2/8/2007 7:00:00 PM","0","0","75.66271","90","0","0","88.36337","68.7","0","-1","0","68.7","0","0","19.66337","28.4997","0","72.31579","68.7","0","0","243.2521","99.83135","0","72.31579","-72.31579","113.0041","26.90569","0.1236776","97.1997","0","0","99.83135"
"2/8/2007 8:00:00 PM","0","0","76.76175","90","0","0","43.27483","26.13979","0","-1","0","26.13979","0","0","17.13505","21.46253","0","27.51556","26.13979","0","0","323.603","27.51556","0","27.51556","-27.51556","84.00017","20","0.1236776","47.60232","0","0","27.51556"
"2/8/2007 9:00:00 PM","0","0","76.82846","90","0","0","45.52798","0","0","-1","0","0","0","0","45.52798","50.08077","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1236776","50.08077","0","0","0"
"2/8/2007 10:00:00 PM","0","0","75.12126","90","0","0","3.997035","0","0","-1","0","0","0","0","3.997035","4.396738","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1236776","4.396738","0","0","0"
"2/8/2007 11:00:00 PM","0","0","68.46458","90","0","0","30.66729","0","0","-1","0","0","0","0","30.66729","33.73402","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1236776","33.73402","0","0","0"
"2/9/2007 12:00:00 AM","0","0","34.07139","90","0","0","45.22663","0","0","-1","0","0","0","0","45.22663","49.74929","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1236776","49.74929","0","0","0"
"2/9/2007 1:00:00 AM","0","0","-56.4362","90","0","0","48.18604","0","0","-1","0","0","0","0","48.18604","53.00464","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1236776","53.00464","0","0","0"
"2/9/2007 2:00:00 AM","0","0","-72.83131","90","0","0","3.79982","0","0","-1","0","0","0","0","3.79982","4.179802","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1236776","4.179802","0","0","0"
"2/9/2007 3:00:00 AM","0","0","-76.56697","90","0","0","37.44775","0","0","-1","0","0","0","0","37.44775","41.19252","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1236776","41.19252","0","0","0"
"2/9/2007 4:00:00 AM","0","0","-77.3207","90","0","0","33.31704","0","0","-1","0","0","0","0","33.31704","36.64875","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1236776","36.64875","0","0","0"
"2/9/2007 5:00:00 AM","0","0","-76.76074","90","0","0","40.12484","40.12484","81","0","22.761","40.12484","0","0","0","0","0","0","0","40.87516","38.8314","354.1758","0","38.8314","0","38.8314","120.8389","28.7711","0.1241625","44.13733","0","81","0"
"2/9/2007 6:00:00 AM","0.00005817082","0","-75.29085","90","0","0","94.92467","94.92467","81","0","22.761","94.92467","0","0","0","0","0","14.65755","13.92467","0","0","315.3444","34.94826","0","14.65755","-14.65755","105.3885","25.09244","0.1241625","104.4171","0","81","34.94826"
"2/9/2007 7:00:00 AM","0.1041635","7.4848","-72.90129","79.95545","0.1267451","13.89126","95.22581","95.22581","81","0","22.761","95.22581","14.58771","0.000000000000005329071","0","1.832881","13.89126","14.97454","14.22581","0","0","331.6306","20.29071","0","1.083276","-1.083276","104.2466","24.82056","0.1241625","104.7484","11.11301","81","34.18197"
"2/9/2007 8:00:00 AM","0.2283401","21.50834","-69.28936","65.55971","0.2369244","25.96691","25.67482","25.67482","81","0","22.761","25.67482","101.1376","0","0","0","25.96691","0","0","55.32518","52.55892","332.8342","19.20743","78.52583","0","78.52583","178.7427","42.5577","0.1246908","28.2423","20.77353","81","45.17434"
"2/9/2007 9:00:00 AM","0.3209956","35.11135","-63.72625","51.32628","0.3257616","35.70346","30.40888","30.40888","0","-1","0","30.40888","117.4113","0","0","0","35.70346","32.00935","30.40888","0","0","254.3084","89.88068","3.694118","0","3.694118","182.2473","43.39212","0.1246576","33.44977","28.56277","0","125.5841"
"2/9/2007 10:00:00 AM","0.3649087","47.87169","-54.6051","37.49141","0.3667247","40.19303","23.46416","23.46416","0","-1","0","23.46416","171.2954","0","0","0","40.19303","24.69911","23.46416","0","0","250.6143","93.20538","15.49392","0","15.49392","196.9461","46.89183","0.1245185","25.81057","32.15443","0","133.3984"
"2/9/2007 11:00:00 AM","0.2991491","58.72912","-38.45871","24.7781","0.2983666","32.70098","0","0","0","-1","0","0","0","0","0","0","32.70098","0","0","0","0","235.1203","107.1499","32.70098","0","32.70098","227.969","54.27822","0.124226","0","26.16079","0","139.8509"
"2/9/2007 12:00:00 PM","0.4217138","65.05271","-10.50107","16.14491","0.4224972","46.30569","144.1259","68.7","0","-1","0","68.7","67.40275","0","75.42591","89.8385","46.30569","72.31579","68.7","0","0","202.4194","136.5808","0","26.0101","-26.0101","200.5519","47.75036","0.124226","158.5385","37.04455","0","182.8865"
"2/9/2007 1:00:00 PM","0.5372677","63.38319","22.90058","18.60698","0.5445863","59.68666","33.37436","33.37436","0","-1","0","33.37436","178.8399","0","0","0","59.68666","35.1309","33.37436","0","0","231.3195","110.5707","24.55576","0","24.55576","223.8475","53.29693","0.1240073","36.71179","47.74933","0","170.2574"
"2/9/2007 2:00:00 PM","0.5871649","54.84192","45.92131","29.50456","0.604664","66.27118","20.33363","20.33363","0","-1","0","20.33363","325.9192","0","0","0","66.27118","21.40382","20.33363","0","0","206.7637","132.6709","44.86736","0","44.86736","266.4125","63.43142","0.1236097","22.36699","53.01694","0","198.9421"
"2/9/2007 3:00:00 PM","0.4476218","43.04222","58.74964","42.81114","0.4589978","50.30615","0","0","0","0","0","0","0","0","0","0","50.30615","0","0","0","0","161.8964","173.0515","50.30615","0","50.30615","314.1371","74.7944","0.1231669","0","40.24492","0","223.3577"
"2/9/2007 4:00:00 PM","0.2024279","29.87683","66.20178","56.84604","0.2026637","22.21194","102.7178","102.7178","81","0","22.761","102.7178","21.62423","0","0","0","22.21194","22.86089","21.71784","0","0","111.5902","218.327","0","0.6489416","-0.6489416","313.453","74.63152","0.1231669","112.9896","17.76955","81","240.539"
"2/9/2007 5:00:00 PM","0.04913905","16.07725","70.87682","71.16046","0.04900668","5.371132","0","0","72.31579","0","20.56389","0","0","0","0","0","5.371132","0","0","72.31579","68.7","112.3112","217.6781","74.07113","0","74.07113","383.7231","91.36246","0.1235574","0","4.296906","81","223.0492"
"2/9/2007 6:00:00 PM","0.02218556","1.948401","73.95466","85.58698","0.02436325","2.670212","0","0","0","0","0","0","0","0","0","0","2.670212","0","0","0","0","38.24012","284.3421","2.670212","0","2.670212","386.2563","91.96559","0.123534","0","2.13617","0","287.0123"
"2/9/2007 7:00:00 PM","0","0","75.96638","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","35.5699","286.7453","0","0","0","386.2563","91.96559","0.123534","0","0","0","286.7453"
"2/9/2007 8:00:00 PM","0","0","77.09704","90","0","0","47.50547","47.50547","0","-1","0","47.50547","0","0","0.000000000000007105427","0","0","50.00576","47.50547","0","0","35.5699","286.7453","0","50.00576","-50.00576","333.5456","79.41545","0.123534","52.25602","0","0","286.7453"
"2/9/2007 9:00:00 PM","0","0","77.22847","90","0","0","9.089375","9.089375","0","-1","0","9.089375","0","0","0","0","0","9.567763","9.089375","0","0","91.13186","236.7395","0","9.567763","-9.567763","323.4603","77.01419","0.123534","9.998312","0","0","236.7395"
"2/9/2007 10:00:00 PM","0","0","75.65372","90","0","0","70.99629","68.7","0","-1","0","68.7","0","0","2.296296","9.395926","0","72.31579","68.7","0","0","101.7627","227.1718","0","72.31579","-72.31579","247.2327","58.86481","0.123534","78.09592","0","0","227.1718"
"2/9/2007 11:00:00 PM","0","0","69.31308","90","0","0","65.98537","65.98537","0","-1","0","65.98537","0","0","0.00000000000001421085","3.883914","0","69.45829","65.98537","0","0","182.1136","154.856","0","69.45829","-69.45829","174.0173","41.4326","0.123534","72.58392","0","0","154.856"
"2/10/2007 12:00:00 AM","0","0","35.49219","90","0","0","27.64619","27.64619","0","-1","0","27.64619","0","0","0.000000000000003552714","0","0","29.10125","27.64619","0","0","259.2895","85.39771","0","29.10125","-29.10125","143.3418","34.12894","0.123534","30.41081","0","0","85.39771"
"2/10/2007 1:00:00 AM","0","0","-57.65576","90","0","0","26.07101","26.07101","0","-1","0","26.07101","0","0","0.000000000000003552714","0","0","27.44317","26.07101","0","0","291.6242","56.29646","0","27.44317","-27.44317","114.4142","27.24142","0.123534","28.67811","0","0","56.29646"
"2/10/2007 2:00:00 AM","0","0","-73.51507","90","0","0","9.35878","9.35878","0","-1","0","9.35878","0","0","0.000000000000001776357","0","0","9.851348","9.35878","0","0","322.1166","28.85329","0","9.851348","-9.851348","104.03","24.76899","0.123534","10.29466","0","0","28.85329"
"2/10/2007 3:00:00 AM","0","0","-77.03859","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","333.0625","19.00194","0","0","0","104.03","24.76899","0.123534","0","0","0","19.00194"
"2/10/2007 4:00:00 AM","0","0","-77.69582","90","0","0","72.09898","18.05184","0","-1","0","18.05184","0","0","54.04713","61.25703","0","19.00194","18.05184","0","0","333.0625","19.00194","0","19.00194","-19.00194","84.00017","20","0.123534","79.30888","0","0","19.00194"
"2/10/2007 5:00:00 AM","0","0","-77.08822","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.123534","0","0","0","0"
"2/10/2007 6:00:00 AM","0.0001037721","0","-75.59755","90","0","0","27.33401","27.33401","81","0","22.761","27.33401","0","0","0","0","0","0","0","53.66599","50.98269","354.1758","0","50.98269","0","50.98269","132.3666","31.51579","0.1241542","30.06742","0","81","0"
"2/10/2007 7:00:00 AM","0.1125978","7.529118","-73.20612","79.95774","0.14022","15.36811","0","0","72.31579","0","20.56389","0","0","0","0","0","15.36811","0","0","72.31579","68.7","303.1931","45.88442","84.06811","0","84.06811","212.1206","50.5048","0.1244488","0","12.29449","81","61.25253"
"2/10/2007 8:00:00 AM","0.344536","21.57834","-69.60901","65.53864","0.3813044","41.79096","0","0","72.31579","0","20.56389","0","0","0","0","0","41.79096","0","0","72.31579","68.7","219.125","121.5457","110.491","0","110.491","316.9415","75.46212","0.1245105","0","33.43277","81","163.3367"
"2/10/2007 9:00:00 AM","0.5895261","35.21531","-64.07757","51.27592","0.6357971","69.68336","73.02163","68.7","0","-1","0","68.7","101.4314","0","4.321631","11.62379","69.68336","72.31579","68.7","0","0","108.6341","220.9876","0","2.632421","-2.632421","314.1667","74.80145","0.1245105","80.32379","55.74669","0","290.671"
"2/10/2007 10:00:00 AM","0.7864213","48.0243","-55.00013","37.39807","0.8374276","91.78207","145.9269","68.7","0","-1","0","68.7","133.5983","0","77.22693","91.81962","91.78207","72.31579","68.7","0","0","111.559","218.3551","19.46628","0","19.46628","332.634","79.19843","0.124342","160.5196","73.42565","0","310.1372"
"2/10/2007 11:00:00 AM","0.9229488","58.95258","-38.86118","24.60977","0.9767982","107.0571","44.76793","44.76793","0","-1","0","44.76793","239.1379","0","0","0","107.0571","47.12413","44.76793","0","0","92.09269","235.8748","59.93296","0","59.93296","389.4914","92.73587","0.123826","49.24472","85.64567","0","342.9319"
"2/10/2007 12:00:00 PM","1.054246","65.34902","-10.67789","15.85799","1.113693","122.0608","0","0","0","-1","0","0","0","89.90108","0","0","122.0608","0","0","0","0","32.15974","289.8145","32.15974","0","32.15974","420.0009","100","0.1235509","0","97.64865","0","411.8753"
"2/10/2007 1:00:00 PM","1.055577","63.66947","23.13951","18.34676","1.115867","122.299","13.78219","13.78219","0","-1","0","13.78219","887.3703","107.7915","0","0","122.299","14.50756","13.78219","0","0","0","318.7582","0","0","0","420.0009","100","0.1235509","15.16041","97.83922","0","441.0573"
"2/10/2007 2:00:00 PM","0.9195538","55.06027","46.29324","29.34127","0.9755216","106.9172","0","0","0","-1","0","0","0","106.9172","0","0","106.9172","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1235509","0","85.53373","0","425.6754"
"2/10/2007 3:00:00 PM","0.7111812","43.20358","59.10497","42.70435","0.7600561","83.30215","3.026431","3.026431","0","0","0","3.026431","2752.488","80.11644","0","0","83.30215","3.185717","3.026431","0","0","0","318.7582","0","0","0","420.0009","100","0.1235509","3.329074","66.64172","0","402.0604"
"2/10/2007 4:00:00 PM","0.4015256","29.9983","66.52518","56.77455","0.4261469","46.7057","63.57382","63.57382","20.25","0","7.39125","63.57382","73.46687","1.101678","0","0","46.7057","45.60402","43.32382","0","0","0","318.7582","0","0","0","420.0009","100","0.1235509","69.9312","37.36456","81","365.4639"
"2/10/2007 5:00:00 PM","0.2524524","16.16959","71.17989","71.11494","0.2856159","31.3035","34.13367","34.13367","0","0","0","34.13367","91.70858","0","0","0","31.3035","35.93018","34.13367","0","0","0","318.7582","0","4.626675","-4.626675","415.1239","98.83882","0.1235509","37.54704","25.0428","0","350.0617"
"2/10/2007 6:00:00 PM","0.03011975","2.017707","74.25231","85.56351","0.03933525","4.311143","95.70113","95.70113","81","0","22.761","95.70113","4.504798","0.000000000000005329071","0","0","4.311143","15.47488","14.70113","0","0","5.14075","314.1316","0","11.16373","-11.16373","403.3563","96.03702","0.1235509","105.2712","3.448914","81","318.4427"
"2/10/2007 7:00:00 PM","0","0","76.27493","90","0","0","21.14164","21.14164","0","-1","0","21.14164","0","0","0","0","0","22.25436","21.14164","0","0","17.5449","302.9678","0","22.25436","-22.25436","379.8981","90.45175","0.1235509","23.25581","0","0","302.9678"
"2/10/2007 8:00:00 PM","0","0","77.43743","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","42.27197","280.7135","0","0","0","379.8981","90.45175","0.1235509","0","0","0","280.7135"
"2/10/2007 9:00:00 PM","0","0","77.63435","90","0","0","37.27248","37.27248","0","-1","0","37.27248","0","0","0.000000000000007105427","0","0","39.23419","37.27248","0","0","42.27197","280.7135","0","39.23419","-39.23419","338.5417","80.605","0.1235509","40.99973","0","0","280.7135"
"2/10/2007 10:00:00 PM","0","0","76.1941","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","85.86551","241.4793","0","0","0","338.5417","80.605","0.1235509","0","0","0","241.4793"
"2/10/2007 11:00:00 PM","0","0","70.17735","90","0","0","15.98441","15.98441","0","-1","0","15.98441","0","0","0.000000000000001776357","0","0","16.82569","15.98441","0","0","85.86551","241.4793","0","16.82569","-16.82569","320.8058","76.38219","0.1235509","17.58285","0","0","241.4793"
"2/11/2007 12:00:00 AM","0","0","37.00516","90","0","0","4.350338","4.350338","0","-1","0","4.350338","0","0","0.0000000000000008881784","0","0","4.579304","4.350338","0","0","104.5607","224.6536","0","4.579304","-4.579304","315.9788","75.2329","0.1235509","4.785372","0","0","224.6536"
"2/11/2007 1:00:00 AM","0","0","-58.9364","90","0","0","46.62604","46.62604","0","-1","0","46.62604","0","0","0","0","0","49.08004","46.62604","0","0","109.6488","220.0743","0","49.08004","-49.08004","264.2439","62.91509","0.1235509","51.28865","0","0","220.0743"
"2/11/2007 2:00:00 AM","0","0","-74.21416","90","0","0","48.43678","48.43678","0","-1","0","48.43678","0","0","0.000000000000007105427","0","0","50.98608","48.43678","0","0","164.1822","170.9942","0","50.98608","-50.98608","210.4999","50.11892","0.1235509","53.28045","0","0","170.9942"
"2/11/2007 3:00:00 AM","0","0","-77.5183","90","0","0","6.931021","6.931021","0","-1","0","6.931021","0","0","0.0000000000000008881784","0","0","7.295812","6.931021","0","0","220.8334","120.0081","0","7.295812","-7.295812","202.8094","48.28786","0.1235509","7.624124","0","0","120.0081"
"2/11/2007 4:00:00 AM","0","0","-78.07661","90","0","0","47.14921","47.14921","0","-1","0","47.14921","0","0","0.000000000000007105427","0","0","49.63074","47.14921","0","0","228.9399","112.7123","0","49.63074","-49.63074","150.494","35.83183","0.1235509","51.86413","0","0","112.7123"
"2/11/2007 5:00:00 AM","0","0","-77.42026","90","0","0","57.98594","57.98594","81","0","22.761","57.98594","0","0","0","0","0","0","0","23.01406","21.86336","284.0851","63.08159","21.86336","0","21.86336","171.2354","40.77025","0.1238109","63.78453","0","81","63.08159"
"2/11/2007 6:00:00 AM","0.00007434525","0","-75.90831","90","0","0","31.64474","31.64474","81","0","22.761","31.64474","0","0.000000000000007105427","0","0","0","0","0","49.35526","46.88749","262.2218","82.75861","46.88749","0","46.88749","215.7168","51.36104","0.1243656","34.80922","0","81","82.75861"
"2/11/2007 7:00:00 AM","0.06866673","7.577144","-73.51484","79.95703","0.07201675","7.893036","0","0","72.31579","0","20.56389","0","0","0","0","0","7.893036","0","0","72.31579","68.7","215.3343","124.9574","76.59303","0","76.59303","288.3793","68.66161","0.1247152","0","6.314429","81","132.8504"
"2/11/2007 8:00:00 AM","0.2634795","21.65195","-69.93269","65.51469","0.2786869","30.54409","59.15805","59.15805","81","0","22.761","59.15805","51.63132","0","0","0","30.54409","0","0","21.84195","20.74985","138.7413","193.8911","51.29394","0","51.29394","337.041","80.2477","0.1252536","65.07386","24.43527","81","224.4352"
"2/11/2007 9:00:00 AM","0.6125348","35.32285","-64.43341","51.22285","0.6606448","72.40666","73.55865","68.7","0","-1","0","68.7","105.3954","0","4.858653","12.21452","72.40666","72.31579","68.7","0","0","87.44733","240.0556","0.0908742","0","0.0908742","337.1272","80.26823","0.1252528","80.91452","57.92533","0","312.4623"
"2/11/2007 10:00:00 AM","0.8206168","48.18057","-55.40068","37.3022","0.8735333","95.73925","63.45369","63.45369","0","-1","0","63.45369","150.8805","0","0","1.099064","95.73925","66.79337","63.45369","0","0","87.35645","240.1374","28.94588","0","28.94588","364.5877","86.80643","0.1250062","69.79906","76.5914","0","335.8767"
"2/11/2007 11:00:00 AM","0.9553993","59.1802","-39.26998","24.4388","1.01054","110.7552","3.111907","3.111907","0","-1","0","3.111907","3559.077","49.06891","0","0","110.7552","3.275692","3.111907","0","0","58.41057","266.1887","58.41057","0","58.41057","420.0009","100","0.1245115","3.423098","88.60413","0","376.9439"
"2/11/2007 12:00:00 PM","0.9908854","65.65013","-10.85349","15.56654","1.045307","114.5657","40.15896","40.15896","0","-1","0","40.15896","285.2805","72.2931","0","0","114.5657","42.27259","40.15896","0","0","0","318.7582","0","0","0","420.0009","100","0.1245115","44.17486","91.65256","0","433.3239"
"2/11/2007 1:00:00 PM","0.955738","63.9582","23.39391","18.08603","1.008405","110.5212","20.57955","20.57955","0","-1","0","20.57955","537.0439","88.85854","0","0","110.5212","21.66269","20.57955","0","0","0","318.7582","0","0","0","420.0009","100","0.1245115","22.63751","88.41698","0","429.2794"
"2/11/2007 2:00:00 PM","1.006486","55.27819","46.67874","29.18062","1.067353","116.9819","74.00558","68.7","0","-1","0","68.7","170.2793","44.66611","5.305576","12.70613","116.9819","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1245115","81.40614","93.58552","0","435.7401"
"2/11/2007 3:00:00 PM","0.5987748","43.36324","59.46965","42.60077","0.6315184","69.21442","80.91945","80.91945","20.25","0","7.39125","80.91945","85.53497","5.351842","0","0","69.21442","63.86258","60.66945","0","0","0","318.7582","0","0","0","420.0009","100","0.1245115","89.01139","55.37153","81","387.9727"
"2/11/2007 4:00:00 PM","0.4353004","30.11761","66.8555","56.70632","0.4660797","51.08234","61.29883","61.29883","0","0","0","61.29883","83.3333","0","0","0","51.08234","64.52509","61.29883","0","0","0","318.7582","0","13.44275","-13.44275","405.8309","96.62622","0.1245115","67.42871","40.86587","0","369.8406"
"2/11/2007 5:00:00 PM","0.1148338","16.25963","71.48859","71.07262","0.1154177","12.64978","0.05214912","0.05214912","0","0","0","0.05214912","24256.94","0","0","0","12.64978","0.05489382","0.05214912","0","0","14.93639","305.3155","12.59489","0","12.59489","417.7795","99.47111","0.1244053","0.05736404","10.11983","0","317.9653"
"2/11/2007 6:00:00 PM","0.02721221","2.084696","74.55497","85.54317","0.03224431","3.533977","0","0","0","0","0","0","0","1.192482","0","0","3.533977","0","0","0","0","2.341495","316.6509","2.341495","0","2.341495","420.0009","100","0.1243856","0","2.827181","0","320.1848"
"2/11/2007 7:00:00 PM","0","0","76.58829","90","0","0","6.226084","6.226084","0","-1","0","6.226084","0","0","0","0","0","6.553773","6.226084","0","0","0","318.7582","0","6.553773","-6.553773","413.0926","98.35517","0.1243856","6.848692","0","0","318.7582"
"2/11/2007 8:00:00 PM","0","0","77.78284","90","0","0","62.78093","62.78093","0","-1","0","62.78093","0","0","0","0.3590184","0","66.08518","62.78093","0","0","7.28197","312.2045","0","66.08518","-66.08518","343.4326","81.76952","0.1243856","69.05902","0","0","312.2045"
"2/11/2007 9:00:00 PM","0","0","78.04601","90","0","0","40.63898","40.63898","0","-1","0","40.63898","0","0","0.000000000000007105427","0","0","42.77787","40.63898","0","0","80.70995","246.1193","0","42.77787","-42.77787","298.3408","71.03339","0.1243856","44.70288","0","0","246.1193"
"2/11/2007 10:00:00 PM","0","0","76.74232","90","0","0","18.79321","18.79321","0","-1","0","18.79321","0","0","0.000000000000003552714","0","0","19.78233","18.79321","0","0","128.2409","203.3414","0","19.78233","-19.78233","277.4884","66.06853","0.1243856","20.67253","0","0","203.3414"
"2/11/2007 11:00:00 PM","0","0","71.05746","90","0","0","54.35626","54.35626","0","-1","0","54.35626","0","0","0.000000000000007105427","0","0","57.21711","54.35626","0","0","150.2213","183.5591","0","57.21711","-57.21711","217.1763","51.70853","0.1243856","59.79189","0","0","183.5591"
"2/12/2007 12:00:00 AM","0","0","38.6202","90","0","0","39.62231","39.62231","0","-1","0","39.62231","0","0","0.000000000000007105427","0","0","41.7077","39.62231","0","0","213.7959","126.342","0","41.7077","-41.7077","173.2125","41.24099","0.1243856","43.58454","0","0","126.342"
"2/12/2007 1:00:00 AM","0","0","-60.27892","90","0","0","20.64531","20.64531","0","-1","0","20.64531","0","0","0","0","0","21.73191","20.64531","0","0","260.1377","84.63426","0","21.73191","-21.73191","150.3051","35.78685","0.1243856","22.70984","0","0","84.63426"
"2/12/2007 2:00:00 AM","0","0","-74.92819","90","0","0","54.28703","54.28703","0","-1","0","54.28703","0","0","0.000000000000007105427","0","0","57.14425","54.28703","0","0","284.2843","62.90235","0","57.14425","-57.14425","90.06975","21.44514","0.1243856","59.71574","0","0","62.90235"
"2/12/2007 3:00:00 AM","0","0","-78.00585","90","0","0","65.29611","5.470202","0","-1","0","5.470202","0","0","59.82591","66.35552","0","5.758108","5.470202","0","0","347.7779","5.758108","0","5.758108","-5.758108","84.00017","20","0.1243856","71.82572","0","0","5.758108"
"2/12/2007 4:00:00 AM","0","0","-78.46288","90","0","0","43.83544","0","0","-1","0","0","0","0","43.83544","48.21899","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1243856","48.21899","0","0","0"
"2/12/2007 5:00:00 AM","0","0","-77.75674","90","0","0","76.18582","76.18582","81","0","22.761","76.18582","0","0","0","2.804401","0","0","0","4.81418","4.573472","354.1758","0","4.573472","0","4.573472","88.33894","21.03304","0.1244387","83.80441","0","81","0"
"2/12/2007 6:00:00 AM","0.00007614963","0","-76.22303","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","349.6023","4.116124","68.7","0","68.7","153.5135","36.55076","0.1248487","0","0","81","4.116124"
"2/12/2007 7:00:00 AM","0.0455809","7.62886","-73.82738","79.95332","0.04581667","5.021507","61.94634","61.94634","81","0","22.761","61.94634","8.10622","0","0","0","5.021507","0","0","19.05366","18.10098","280.9023","65.94612","23.12248","0","23.12248","175.4494","41.77358","0.1251049","68.14098","4.017206","81","70.96763"
"2/12/2007 8:00:00 AM","0.2162909","21.72914","-70.26033","65.48792","0.2221769","24.35059","0","0","72.31579","0","20.56389","0","0","0","0","0","24.35059","0","0","72.31579","68.7","257.7798","86.75636","93.05059","0","93.05059","263.7249","62.79153","0.125305","0","19.48047","81","111.1069"
"2/12/2007 9:00:00 AM","0.3573093","35.43389","-64.79374","51.16713","0.3651483","40.02026","0","0","0","-1","0","0","0","0","0","0","40.02026","0","0","0","0","164.7293","170.5019","40.02026","0","40.02026","301.6915","71.83116","0.1249708","0","32.0162","0","210.5221"
"2/12/2007 10:00:00 AM","0.5939444","48.34042","-55.80677","37.2039","0.6183078","67.76654","24.63251","24.63251","0","-1","0","24.63251","275.1101","0","0","0","67.76654","25.92896","24.63251","0","0","124.709","206.5201","41.83758","0","41.83758","341.3821","81.28129","0.1246233","27.09576","54.21323","0","274.2867"
"2/12/2007 11:00:00 AM","0.8087398","59.41188","-39.6853","24.26534","0.8495213","93.10754","8.4189","8.4189","0","-1","0","8.4189","1105.935","1.374112","0","0","93.10754","8.862","8.4189","0","0","82.87143","244.1739","82.87143","0","82.87143","420.0009","100","0.1239407","9.260789","74.48603","0","337.2815"
"2/12/2007 12:00:00 PM","0.8875219","65.95596","-11.02789","15.27064","0.9320237","102.1498","55.86988","55.86988","0","-1","0","55.86988","182.8352","43.3394","0","0","102.1498","58.8104","55.86988","0","0","0","318.7582","0","0","0","420.0009","100","0.1239407","61.45687","81.71984","0","420.908"
"2/12/2007 1:00:00 PM","0.9228157","64.24924","23.66425","17.82508","0.9717709","106.5061","0","0","0","-1","0","0","0","106.5061","0","0","106.5061","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1239407","0","85.20487","0","425.2643"
"2/12/2007 2:00:00 PM","0.7349234","55.49552","47.07793","29.02284","0.7703921","84.43497","114.8532","68.7","0","-1","0","68.7","122.9039","12.11919","46.15316","57.63848","84.43497","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1239407","126.3385","67.54798","0","403.1932"
"2/12/2007 3:00:00 PM","0.4338726","43.5211","59.84362","42.50052","0.4427367","48.52394","28.31763","28.31763","0","0","0","28.31763","171.356","18.71592","0","0","48.52394","29.80803","28.31763","0","0","0","318.7582","0","0","0","420.0009","100","0.1239407","31.14939","38.81916","0","367.2822"
"2/12/2007 4:00:00 PM","0.2994247","30.23468","67.19263","56.64143","0.3058937","33.52595","57.56387","57.56387","0","0","0","57.56387","58.24131","0","0.000000000000007105427","0","33.52595","60.59355","57.56387","0","0","0","318.7582","0","27.0676","-27.0676","391.4691","93.20674","0.1239407","63.32026","26.82076","0","352.2842"
"2/12/2007 5:00:00 PM","0.1208176","16.3473","71.80281","71.03355","0.1216544","13.33332","119.0347","119.0347","81","0","22.761","119.0347","11.20121","0","0","0","13.33332","40.0365","38.03467","0","0","30.07511","291.6906","0","26.70318","-26.70318","363.3215","86.50494","0.1239407","130.9381","10.66665","81","305.024"
"2/12/2007 6:00:00 PM","0.03722164","2.149338","74.86253","85.52597","0.05592359","6.129226","0","0","0","0","0","0","0","0","0","0","6.129226","0","0","0","0","59.74531","264.9875","6.129226","0","6.129226","369.1362","87.88939","0.1238905","0","4.90338","0","271.1167"
"2/12/2007 7:00:00 PM","0","0","76.90639","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","53.61608","270.5038","0","0","0","369.1362","87.88939","0.1238905","0","0","0","270.5038"
"2/12/2007 8:00:00 PM","0","0","78.13319","90","0","0","53.38491","53.38491","0","-1","0","53.38491","0","0","0.000000000000007105427","0","0","56.19465","53.38491","0","0","53.61608","270.5038","0","56.19465","-56.19465","309.9018","73.786","0.1238905","58.72341","0","0","270.5038"
"2/12/2007 9:00:00 PM","0","0","78.46339","90","0","0","101.9217","68.7","0","-1","0","68.7","0","0","33.22169","43.41386","0","72.31579","68.7","0","0","116.0546","214.3091","0","72.31579","-72.31579","233.6743","55.63662","0.1238905","112.1139","0","0","214.3091"
"2/12/2007 10:00:00 PM","0","0","77.29832","90","0","0","86.54947","68.7","0","-1","0","68.7","0","0","17.84947","26.50442","0","72.31579","68.7","0","0","196.4055","141.9933","0","72.31579","-72.31579","157.4467","37.48724","0.1238905","95.20441","0","0","141.9933"
"2/12/2007 11:00:00 PM","0","0","71.95347","90","0","0","45.8178","45.8178","0","-1","0","45.8178","0","0","0.000000000000007105427","0","0","48.22926","45.8178","0","0","276.7563","69.67753","0","48.22926","-48.22926","106.6086","25.38296","0.1238905","50.39958","0","0","69.67753"
"2/13/2007 12:00:00 AM","0","0","40.34837","90","0","0","24.63107","20.37585","0","-1","0","20.37585","0","0","4.255215","6.718321","0","21.44826","20.37585","0","0","330.3444","21.44826","0","21.44826","-21.44826","84.00017","20","0.1238905","27.09417","0","0","21.44826"
"2/13/2007 1:00:00 AM","0","0","-61.68381","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238905","0","0","0","0"
