sep=,
"2/13/2007 2:00:00 AM","0","0","-75.65668","90","0","0","20.95052","0","0","-1","0","0","0","0","20.95052","23.04557","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238905","23.04557","0","0","0"
"2/13/2007 3:00:00 AM","0","0","-78.50099","90","0","0","17.26389","0","0","-1","0","0","0","0","17.26389","18.99028","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238905","18.99028","0","0","0"
"2/13/2007 4:00:00 AM","0","0","-78.85446","90","0","0","40.97755","0","0","-1","0","0","0","0","40.97755","45.07531","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238905","45.07531","0","0","0"
"2/13/2007 5:00:00 AM","0","0","-78.09753","90","0","0","20.59126","20.59126","81","0","22.761","20.59126","0","0","0","0","0","0","0","60.40874","57.3883","354.1758","0","57.3883","0","57.3883","138.4435","32.96267","0.1245403","22.65039","0","81","0"
"2/13/2007 6:00:00 AM","0.00008731717","0","-76.5416","90","0","0","1.018417","1.018417","73.33421","0","20.82155","1.018417","0","0","0","0","0","0","0","72.31579","68.7","296.7875","51.64947","68.7","0","68.7","203.618","48.48038","0.1249574","1.120259","0","81","51.64947"
"2/13/2007 7:00:00 AM","0.08865976","7.684241","-74.14365","79.94663","0.09897622","10.84779","98.31779","98.31779","81","0","22.761","98.31779","11.0334","0.000000000000007105427","0","0","10.84779","18.22925","17.31779","0","0","228.0875","113.4795","0","7.381454","-7.381454","195.8373","46.62783","0.1249574","108.1496","8.678235","81","124.3273"
"2/13/2007 8:00:00 AM","0.1287222","21.80985","-70.59188","65.45834","0.1286091","14.09556","20.98906","20.98906","81","0","22.761","20.98906","67.15667","0","0","0","14.09556","0","0","60.01094","57.01039","236.2891","106.098","71.10595","0","71.10595","263.2943","62.689","0.1254917","23.08797","11.27644","81","120.1936"
"2/13/2007 9:00:00 AM","0.3363257","35.54836","-65.15853","51.10885","0.3417677","37.45774","32.18385","32.18385","0","-1","0","32.18385","116.3868","0","0","0","37.45774","33.87774","32.18385","0","0","165.1832","170.0934","3.580003","0","3.580003","266.6906","63.49764","0.1254624","35.40224","29.9662","0","207.5511"
"2/13/2007 10:00:00 AM","0.4173686","48.50376","-56.21845","37.10329","0.4216472","46.21253","55.70341","55.70341","0","-1","0","55.70341","82.96175","0.000000000000007105427","0","0","46.21253","58.63517","55.70341","0","0","161.6032","173.3154","0","12.42264","-12.42264","253.596","60.37988","0.1254624","61.27376","36.97002","0","219.5279"
"2/13/2007 11:00:00 AM","0.5455763","59.64752","-40.1073","24.08955","0.5545876","60.7828","0","0","0","-1","0","0","0","0","0","0","60.7828","0","0","0","0","175.4061","160.8927","60.7828","0","60.7828","311.2596","74.10928","0.1249672","0","48.62624","0","221.6755"
"2/13/2007 12:00:00 PM","0.611067","66.26645","-11.20109","14.9704","0.6230198","68.28297","52.69586","52.69586","0","-1","0","52.69586","129.5794","0","0","0","68.28297","55.46933","52.69586","0","0","114.6233","215.5972","12.81364","0","12.81364","323.4157","77.00359","0.1248633","57.96545","54.62637","0","283.8802"
"2/13/2007 1:00:00 PM","0.6216868","64.54243","23.95106","17.56418","0.6355042","69.65127","26.66294","26.66294","0","-1","0","26.66294","261.2287","0","0","0","69.65127","28.06626","26.66294","0","0","101.8097","227.1295","41.58501","0","41.58501","362.8667","86.39666","0.1245272","29.32924","55.72102","0","296.7808"
"2/13/2007 2:00:00 PM","0.5538771","55.71205","47.49093","28.86815","0.5659186","62.02468","0","0","0","-1","0","0","0","1.800023","0","0","62.02468","0","0","0","0","60.22466","264.556","60.22466","0","60.22466","420.0009","100","0.1240437","0","49.61975","0","326.5807"
"2/13/2007 3:00:00 PM","0.4888447","43.677","60.22683","42.40374","0.5038946","55.22684","11.90214","11.90214","0","0","0","11.90214","464.0077","42.69828","0","0","55.22684","12.52857","11.90214","0","0","0","318.7582","0","0","0","420.0009","100","0.1240437","13.09235","44.18148","0","373.9851"
"2/13/2007 4:00:00 PM","0.2134706","30.34943","67.53648","56.57995","0.2138416","23.43704","62.3619","62.3619","0","0","0","62.3619","37.58231","0","0.000000000000007105427","0","23.43704","65.64411","62.3619","0","0","0","318.7582","0","42.20707","-42.20707","375.5107","89.40713","0.1240437","68.59809","18.74964","0","342.1953"
"2/13/2007 5:00:00 PM","0.08166394","16.43256","72.12248","70.99778","0.08155166","8.938062","0","0","0","0","0","0","0","0","0","0","8.938062","0","0","0","0","46.89674","276.5511","8.938062","0","8.938062","383.9901","91.42603","0.1239723","0","7.150449","0","285.4892"
"2/13/2007 6:00:00 PM","0.03569356","2.211607","75.17492","85.51191","0.0501152","5.492626","141.1738","141.1738","81","0","22.761","141.1738","3.890683","0","0","5.591218","5.492626","63.34088","60.17384","0","0","37.95868","284.5954","0","57.84825","-57.84825","323.0127","76.90762","0.1239723","155.2912","4.394101","81","290.088"
"2/13/2007 7:00:00 PM","0","0","77.22911","90","0","0","88.75269","68.7","0","-1","0","68.7","0","0","20.05269","28.92796","0","72.31579","68.7","0","0","102.2345","226.7472","0","72.31579","-72.31579","246.7851","58.75825","0.1239723","97.62796","0","0","226.7472"
"2/13/2007 8:00:00 PM","0","0","78.48839","90","0","0","22.94497","22.94497","0","-1","0","22.94497","0","0","0.000000000000003552714","0","0","24.1526","22.94497","0","0","182.5854","154.4314","0","24.1526","-24.1526","221.326","52.69658","0.1239723","25.23947","0","0","154.4314"
"2/13/2007 9:00:00 PM","0","0","78.88639","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","209.4216","130.2788","0","0","0","221.326","52.69658","0.1239723","0","0","0","130.2788"
"2/13/2007 10:00:00 PM","0","0","77.86202","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","209.4216","130.2788","0","0","0","221.326","52.69658","0.1239723","0","0","0","130.2788"
"2/13/2007 11:00:00 PM","0","0","72.8654","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","209.4216","130.2788","0","0","0","221.326","52.69658","0.1239723","0","0","0","130.2788"
"2/14/2007 12:00:00 AM","0","0","42.20191","90","0","0","38.94053","38.94053","0","-1","0","38.94053","0","0","0.000000000000007105427","0","0","40.99003","38.94053","0","0","209.4216","130.2788","0","40.99003","-40.99003","178.1188","42.40915","0.1239723","42.83458","0","0","130.2788"
"2/14/2007 1:00:00 AM","0","0","-63.15116","90","0","0","28.6897","28.6897","0","-1","0","28.6897","0","0","0.000000000000003552714","0","0","30.19969","28.6897","0","0","254.9661","89.28874","0","30.19969","-30.19969","146.2855","34.82981","0.1239723","31.55867","0","0","89.28874"
"2/14/2007 2:00:00 AM","0","0","-76.39915","90","0","0","56.94669","56.1346","0","-1","0","56.1346","0","0","0.8120862","6.506755","0","59.08905","56.1346","0","0","288.5213","59.08905","0","59.08905","-59.08905","84.00017","20","0.1239723","62.64135","0","0","59.08905"
"2/14/2007 3:00:00 AM","0","0","-79.00346","90","0","0","48.35728","0","0","-1","0","0","0","0","48.35728","53.19301","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1239723","53.19301","0","0","0"
"2/14/2007 4:00:00 AM","0","0","-79.2512","90","0","0","86.42176","0","0","-1","0","0","0","0","86.42176","95.06394","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1239723","95.06394","0","0","0"
"2/14/2007 5:00:00 AM","0","0","-78.44252","90","0","0","38.14891","38.14891","81","0","22.761","38.14891","0","0.000000000000007105427","0","0","0","0","0","42.85109","40.70853","354.1758","0","40.70853","0","40.70853","122.6197","29.1951","0.1244221","41.96381","0","81","0"
"2/14/2007 6:00:00 AM","0.0001616797","0","-76.86394","90","0","0","44.43603","44.43603","81","0","22.761","44.43603","0","0","0","0","0","0","0","36.56397","34.73577","313.4673","36.63768","34.73577","0","34.73577","155.5729","37.0411","0.124804","48.87963","0","81","36.63768"
"2/14/2007 7:00:00 AM","0.09966396","7.743261","-74.46358","79.93697","0.1153037","12.63729","64.79594","64.79594","81","0","22.761","64.79594","19.50321","0","0","0","12.63729","0","0","16.20405","15.39385","278.7315","67.89987","28.03114","0","28.03114","182.1656","43.37267","0.1250876","71.27554","10.10983","81","80.53716"
"2/14/2007 8:00:00 AM","0.2774237","21.89404","-70.92728","65.42602","0.2943182","32.25727","69.92518","69.92518","81","0","22.761","69.92518","46.13113","-0.000000000000001776357","0","0","32.25727","0","0","11.07482","10.52108","250.7004","93.1279","42.77835","0","42.77835","222.7487","53.0353","0.1254947","76.91769","25.80582","81","125.3852"
"2/14/2007 9:00:00 AM","0.5766178","35.6662","-65.52773","51.04806","0.6173441","67.66092","61.1714","61.1714","0","-1","0","61.1714","110.6087","0","0","0","67.66092","64.39095","61.1714","0","0","207.922","131.6284","3.26997","0","3.26997","225.8509","53.77391","0.1254685","67.28854","54.12874","0","199.2893"
"2/14/2007 10:00:00 AM","0.7166638","48.67048","-56.63575","37.00047","0.7563514","82.89612","82.93581","68.7","0","-1","0","68.7","120.6639","0","14.2358","22.52938","82.89612","72.31579","68.7","0","0","204.652","134.5714","10.58033","0","10.58033","235.8882","56.16375","0.1253838","91.22939","66.31689","0","217.4675"
"2/14/2007 11:00:00 AM","0.980491","59.887","-40.5362","23.91159","1.034142","113.3419","32.11953","32.11953","0","-1","0","32.11953","352.8754","0","0","0","113.3419","33.81004","32.11953","0","0","194.0717","144.0937","79.53191","0","79.53191","311.3388","74.12814","0.1247511","35.33149","90.67355","0","257.4356"
"2/14/2007 12:00:00 PM","1.077367","66.5815","-11.37312","14.66589","1.133988","124.2851","79.56327","68.7","0","-1","0","68.7","180.9099","0","10.86327","18.81959","124.2851","72.31579","68.7","0","0","114.5398","215.6724","51.96931","0","51.96931","360.6413","85.8668","0.1243411","87.51959","99.42809","0","339.9575"
"2/14/2007 1:00:00 PM","1.016835","64.83759","24.25488","17.30365","1.070526","117.3296","88.56081","68.7","0","-1","0","68.7","170.7855","0","19.86081","28.7169","117.3296","72.31579","68.7","0","0","62.57049","262.4448","45.01384","0","45.01384","403.3451","96.03436","0.1239881","97.41689","93.8637","0","379.7744"
"2/14/2007 2:00:00 PM","0.9602928","55.92762","47.91784","28.71678","1.014781","111.22","42.68915","42.68915","0","-1","0","42.68915","260.5346","48.72741","0","0","111.22","44.93595","42.68915","0","0","17.55665","302.9572","17.55665","0","17.55665","420.0009","100","0.123851","46.95807","88.97601","0","414.1772"
"2/14/2007 3:00:00 PM","0.7405637","43.83082","60.61921","42.31054","0.7882946","86.39709","0","0","0","0","0","0","0","86.39709","0","0","86.39709","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.123851","0","69.11768","0","405.1553"
"2/14/2007 4:00:00 PM","0.4454575","30.46176","67.88697","56.52196","0.475721","52.13902","0","0","0","0","0","0","0","52.13902","0","0","52.13902","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.123851","0","41.71122","0","370.8972"
"2/14/2007 5:00:00 PM","0.1563212","16.51535","72.44749","70.96534","0.1604183","17.58184","0","0","0","0","0","0","0","17.58184","0","0","17.58184","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.123851","0","14.06547","0","336.3401"
"2/14/2007 6:00:00 PM","0.01949008","2.271484","75.49203","85.50101","0.02009364","2.202263","64.24042","64.24042","62.14827","0","17.99151","64.24042","3.428157","0.000000000000003552714","0","0","2.202263","2.202263","2.092149","0","0","0","318.7582","0","0","0","420.0009","100","0.123851","70.66446","1.76181","81","320.9605"
"2/14/2007 7:00:00 PM","0","0","77.55638","90","0","0","52.86769","52.86769","0","-1","0","52.86769","0","0","0.000000000000007105427","0","0","55.6502","52.86769","0","0","0","318.7582","0","55.6502","-55.6502","361.3404","86.03325","0.123851","58.15446","0","0","318.7582"
"2/14/2007 8:00:00 PM","0","0","78.84835","90","0","0","59.27743","59.27743","0","-1","0","59.27743","0","0","0.000000000000007105427","0","0","62.3973","59.27743","0","0","61.83355","263.108","0","62.3973","-62.3973","295.5678","70.37315","0.123851","65.20518","0","0","263.108"
"2/14/2007 9:00:00 PM","0","0","79.31493","90","0","0","47.15434","47.15434","0","-1","0","47.15434","0","0","0.000000000000007105427","0","0","49.63615","47.15434","0","0","131.1639","200.7107","0","49.63615","-49.63615","243.2468","57.91578","0.123851","51.86977","0","0","200.7107"
"2/14/2007 10:00:00 PM","0","0","78.43336","90","0","0","37.57066","37.57066","0","-1","0","37.57066","0","0","0.000000000000007105427","0","0","39.54806","37.57066","0","0","186.3152","151.0746","0","39.54806","-39.54806","201.5594","47.99025","0.123851","41.32772","0","0","151.0746"
"2/14/2007 11:00:00 PM","0","0","73.79327","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","230.2574","111.5265","0","0","0","201.5594","47.99025","0.123851","0","0","0","111.5265"
"2/15/2007 12:00:00 AM","0","0","44.19438","90","0","0","55.6025","55.6025","0","-1","0","55.6025","0","0","0.000000000000007105427","0","0","58.52895","55.6025","0","0","230.2574","111.5265","0","58.52895","-58.52895","139.8645","33.30101","0.123851","61.16275","0","0","111.5265"
"2/15/2007 1:00:00 AM","0","0","-64.68063","90","0","0","46.90492","46.90492","0","-1","0","46.90492","0","0","0.000000000000007105427","1.247722","0","49.3736","46.90492","0","0","295.2896","52.99757","0","49.3736","-49.3736","87.82017","20.90952","0.123851","51.59541","0","0","52.99757"
"2/15/2007 2:00:00 AM","0","0","-77.15504","90","0","0","24.96218","3.44277","0","-1","0","3.44277","0","0","21.51941","24.01563","0","3.623969","3.44277","0","0","350.1492","3.623969","0","3.623969","-3.623969","84.00017","20","0.123851","27.4584","0","0","3.623969"
"2/15/2007 3:00:00 AM","0","0","-79.51297","90","0","0","17.71079","0","0","-1","0","0","0","0","17.71079","19.48187","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.123851","19.48187","0","0","0"
"2/15/2007 4:00:00 AM","0","0","-79.65289","90","0","0","39.65307","0","0","-1","0","0","0","0","39.65307","43.61838","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.123851","43.61838","0","0","0"
"2/15/2007 5:00:00 AM","0","0","-78.79156","90","0","0","120.2645","81","81","0","22.761","81","0","0","39.26452","51.29097","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.123851","132.291","0","81","0"
"2/15/2007 6:00:00 AM","0.0002859533","0","-77.18993","90","0","0","41.52658","41.52658","81","0","22.761","41.52658","0","0","0","0","0","0","0","39.47342","37.49974","354.1758","0","37.49974","0","37.49974","119.5755","28.47031","0.1242564","45.67924","0","81","0"
"2/15/2007 7:00:00 AM","0.1480755","7.805889","-74.78706","79.92437","0.1884145","20.65023","4.428063","4.428063","76.74385","0","21.68419","4.428063","466.3491","0","0","0","20.65023","0","0","72.31579","68.7","316.6761","33.74977","89.35023","0","89.35023","204.3406","48.65243","0.1245551","4.87087","16.52019","81","54.40001"
"2/15/2007 8:00:00 AM","0.3728271","21.98165","-71.26644","65.39098","0.4108504","45.02921","6.931667","6.931667","79.24746","0","22.31761","6.931667","649.6158","0","0","0","45.02921","0","0","72.31579","68.7","227.3258","114.165","113.7292","0","113.7292","312.2336","74.34119","0.1247052","7.624834","36.02337","81","159.1942"
"2/15/2007 9:00:00 AM","0.6334869","35.78732","-65.90133","50.98484","0.679667","74.4915","0","0","0","-1","0","0","0","0","0","0","74.4915","0","0","0","0","113.5966","216.5213","74.4915","0","74.4915","382.9025","91.16707","0.1241314","0","59.5932","0","291.0128"
"2/15/2007 10:00:00 AM","0.7856286","48.84048","-57.0587","36.89556","0.83164","91.14774","0","0","0","-1","0","0","0","52.04263","0","0","91.14774","0","0","0","0","39.10512","283.5636","39.10512","0","39.10512","420.0009","100","0.1238323","0","72.9182","0","374.7114"
"2/15/2007 11:00:00 AM","0.8122204","60.13022","-40.9722","23.73164","0.8507799","93.24548","61.30282","61.30282","0","-1","0","61.30282","152.1063","28.71619","0","0","93.24548","64.52928","61.30282","0","0","0","318.7582","0","0","0","420.0009","100","0.1238323","67.4331","74.59638","0","412.0037"
"2/15/2007 12:00:00 PM","1.007483","66.90103","-11.54398","14.35725","1.058956","116.0616","99.46584","68.7","0","-1","0","68.7","168.9398","43.74582","30.76584","40.71243","116.0616","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1238323","109.4124","92.84929","0","434.8198"
"2/15/2007 1:00:00 PM","1.043459","65.13455","24.57625","17.04382","1.097663","120.3039","80.28774","68.7","0","-1","0","68.7","175.1149","47.98812","11.58774","19.61651","120.3039","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1238323","88.31651","96.24313","0","439.0621"
"2/15/2007 2:00:00 PM","0.9020335","56.14202","48.35876","28.56893","0.9517547","104.3123","194.5901","68.7","0","-1","0","68.7","151.8374","31.99653","125.8901","145.3491","104.3123","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1238323","214.0491","83.44985","0","423.0706"
"2/15/2007 3:00:00 PM","0.7487543","43.98243","61.02069","42.22106","0.7961525","87.25832","0","0","0","0","0","0","0","87.25832","0","0","87.25832","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1238323","0","69.80666","0","406.0165"
"2/15/2007 4:00:00 PM","0.4826699","30.57159","68.24397","56.46753","0.5185987","56.83842","32.02508","32.02508","0","0","0","32.02508","177.481","23.12781","0","0","56.83842","33.71061","32.02508","0","0","0","318.7582","0","0","0","420.0009","100","0.1238323","35.22759","45.47073","0","375.5966"
"2/15/2007 5:00:00 PM","0.2650704","16.59562","72.77774","70.93625","0.2970011","32.55132","0","0","0","0","0","0","0","32.55132","0","0","32.55132","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1238323","0","26.04106","0","351.3095"
"2/15/2007 6:00:00 PM","0.03398034","2.328948","75.81377","85.49326","0.04370882","4.790487","18.52039","18.52039","0","0","0","18.52039","25.86602","0","0","0","4.790487","19.49515","18.52039","0","0","0","318.7582","0","14.70466","-14.70466","404.5008","96.30952","0.1238323","20.37243","3.832389","0","323.5487"
"2/15/2007 7:00:00 PM","0","0","77.88811","90","0","0","74.23529","68.7","0","-1","0","68.7","0","0","5.535291","12.95882","0","72.31579","68.7","0","0","16.33851","304.0536","0","72.31579","-72.31579","328.2732","78.16014","0.1238323","81.65882","0","0","304.0536"
"2/15/2007 8:00:00 PM","0","0","79.21298","90","0","0","27.74259","27.74259","0","-1","0","27.74259","0","0","0.000000000000003552714","0","0","29.20272","27.74259","0","0","96.68938","231.7378","0","29.20272","-29.20272","297.4909","70.83102","0.1238323","30.51684","0","0","231.7378"
"2/15/2007 9:00:00 PM","0","0","79.74892","90","0","0","42.18879","42.18879","0","-1","0","42.18879","0","0","0.000000000000007105427","0","0","44.40925","42.18879","0","0","129.1369","202.535","0","44.40925","-44.40925","250.6794","59.68545","0.1238323","46.40766","0","0","202.535"
"2/15/2007 10:00:00 PM","0","0","79.01223","90","0","0","63.70297","63.70297","0","-1","0","63.70297","0","0","0","1.373269","0","67.05576","63.70297","0","0","178.4805","158.1258","0","67.05576","-67.05576","179.9964","42.8562","0.1238323","70.07327","0","0","158.1258"
"2/15/2007 11:00:00 PM","0","0","74.73705","90","0","0","20.64702","20.64702","0","-1","0","20.64702","0","0","0","0","0","21.7337","20.64702","0","0","252.9869","91.07005","0","21.7337","-21.7337","157.0871","37.40162","0.1238323","22.71172","0","0","91.07005"
"2/16/2007 12:00:00 AM","0","0","46.3406","90","0","0","45.31885","45.31885","0","-1","0","45.31885","0","0","0.000000000000007105427","0","0","47.70405","45.31885","0","0","277.1354","69.33635","0","47.70405","-47.70405","106.8026","25.42914","0.1238323","49.85073","0","0","69.33635"
"2/16/2007 1:00:00 AM","0","0","-66.27139","90","0","0","4.675787","4.675787","0","-1","0","4.675787","0","0","0","0","0","4.921882","4.675787","0","0","330.1399","21.63229","0","4.921882","-4.921882","101.6145","24.19388","0.1238323","5.143366","0","0","21.63229"
"2/16/2007 2:00:00 AM","0","0","-77.92377","90","0","0","51.19125","15.87489","0","-1","0","15.87489","0","0","35.31636","40.43549","0","16.71041","15.87489","0","0","335.6087","16.71041","0","16.71041","-16.71041","84.00017","20","0.1238323","56.31038","0","0","16.71041"
"2/16/2007 3:00:00 AM","0","0","-80.02924","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238323","0","0","0","0"
"2/16/2007 4:00:00 AM","0","0","-80.05939","90","0","0","58.13226","0","0","-1","0","0","0","0","58.13226","63.94549","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238323","63.94549","0","0","0"
"2/16/2007 5:00:00 AM","0","0","-79.14452","90","0","0","52.474","52.474","81","0","22.761","52.474","0","0","0","0","0","0","0","28.526","27.0997","354.1758","0","27.0997","0","27.0997","109.7092","26.12119","0.1241192","57.72141","0","81","0"
"2/16/2007 6:00:00 AM","0.0003252406","0","-77.51946","90","0","0","83.76607","83.76607","81","0","22.761","83.76607","0","0","0","0","0","2.911646","2.766064","0","0","327.0761","24.38973","0","2.911646","-2.911646","106.6401","25.39044","0.1241192","92.14267","0","81","24.38973"
"2/16/2007 7:00:00 AM","0.1380748","7.872089","-75.11404","79.90884","0.1732421","18.98734","4.461204","4.461204","76.77699","0","21.69258","4.461204","425.6102","0","0","0","18.98734","0","0","72.31579","68.7","330.3113","21.47808","87.68734","0","87.68734","189.8276","45.19695","0.1244255","4.907324","15.18987","81","40.46542"
"2/16/2007 8:00:00 AM","0.4251846","22.07262","-71.60932","65.35326","0.469762","51.48592","85.49088","85.49088","81","0","22.761","85.49088","60.22387","0","0","0","51.48592","4.727247","4.490884","0","0","242.6239","100.3967","46.75867","0","46.75867","234.1867","55.75864","0.1248324","94.03997","41.18874","81","151.8826"
"2/16/2007 9:00:00 AM","0.6832837","35.91165","-66.27927","50.91927","0.7324993","80.28192","54.20112","54.20112","0","-1","0","54.20112","148.1186","0","0","0","80.28192","57.05381","54.20112","0","0","195.8653","142.4795","23.22811","0","23.22811","256.2229","61.00532","0.1246557","59.62123","64.22554","0","222.7614"
"2/16/2007 10:00:00 AM","0.869348","49.01366","-57.48735","36.78867","0.9204151","100.8775","77.41206","68.7","0","-1","0","68.7","146.8377","0","8.712052","16.45326","100.8775","72.31579","68.7","0","0","172.6371","163.3848","28.5617","0","28.5617","283.3189","67.45674","0.1244392","85.15326","80.702","0","264.2623"
"2/16/2007 11:00:00 AM","1.044829","60.37705","-41.41552","23.54987","1.100201","120.582","200.3437","68.7","0","-1","0","68.7","175.5197","0","131.6437","151.6781","120.582","72.31579","68.7","0","0","144.0754","189.0903","48.26621","0","48.26621","329.1082","78.35894","0.124075","220.3781","96.4656","0","309.6723"
"2/16/2007 12:00:00 PM","1.113587","67.22496","-11.71371","14.04456","1.170087","128.2415","61.49049","61.49049","0","-1","0","61.49049","208.555","0","0","0","128.2415","64.72683","61.49049","0","0","95.80923","232.5299","63.51466","0","63.51466","389.3635","92.70541","0.1235989","67.63953","102.5932","0","360.7714"
"2/16/2007 1:00:00 PM","0.9489303","65.43314","24.91575","16.78501","0.9961109","109.1738","190.4711","68.7","0","-1","0","68.7","158.9138","4.563392","121.7711","140.8182","109.1738","72.31579","68.7","0","0","32.29457","289.6931","32.29457","0","32.29457","420.0009","100","0.1233583","209.5182","87.339","0","398.8669"
"2/16/2007 2:00:00 PM","0.8983819","56.35509","48.81378","28.42484","0.9468192","103.7714","42.55128","42.55128","0","-1","0","42.55128","243.8737","58.98056","0","0","103.7714","44.79082","42.55128","0","0","0","318.7582","0","0","0","420.0009","100","0.1233583","46.80641","83.01711","0","422.5296"
"2/16/2007 3:00:00 PM","0.7640924","44.13171","61.43118","42.13541","0.8116403","88.95578","16.62699","16.62699","0","0","0","16.62699","535.0085","71.45369","0","0","88.95578","17.50209","16.62699","0","0","0","318.7582","0","0","0","420.0009","100","0.1233583","18.28968","71.16463","0","407.714"
"2/16/2007 4:00:00 PM","0.4924699","30.67885","68.6074","56.41672","0.5289999","57.97839","30.96309","30.96309","0","0","0","30.96309","187.25","25.38566","0","0","57.97839","32.59273","30.96309","0","0","0","318.7582","0","0","0","420.0009","100","0.1233583","34.0594","46.38271","0","376.7366"
"2/16/2007 5:00:00 PM","0.2182845","16.67334","73.11312","70.91055","0.2355307","25.81417","33.18768","33.18768","0","0","0","33.18768","77.7824","0","0","0","25.81417","34.93439","33.18768","0","0","0","318.7582","0","9.120225","-9.120225","410.3873","97.71106","0.1233583","36.50644","20.65134","0","344.5724"
"2/16/2007 6:00:00 PM","0.02550854","2.383985","76.14005","85.48869","0.02761307","3.026392","79.71962","79.71962","81","0","22.761","79.71962","3.796296","0","0","0","3.026392","0","0","1.280384","1.216365","10.13358","309.638","4.242757","0","4.242757","414.4123","98.6694","0.1233971","87.69157","2.421114","81","312.6644"
"2/16/2007 7:00:00 PM","0","0","78.2242","90","0","0","50.72142","50.72142","0","-1","0","50.72142","0","0","0.000000000000007105427","0","0","53.39097","50.72142","0","0","5.890826","313.4565","0","53.39097","-53.39097","358.1333","85.26966","0.1233971","55.79356","0","0","313.4565"
"2/16/2007 8:00:00 PM","0","0","79.58221","90","0","0","81.75893","68.7","0","-1","0","68.7","0","0","13.05893","21.23482","0","72.31579","68.7","0","0","65.21413","260.0655","0","72.31579","-72.31579","281.9058","67.12029","0.1233971","89.93482","0","0","260.0655"
"2/16/2007 9:00:00 PM","0","0","80.18826","90","0","0","43.44863","43.44863","0","-1","0","43.44863","0","0","0","0","0","45.7354","43.44863","0","0","145.565","187.7497","0","45.7354","-45.7354","233.6964","55.64189","0.1233971","47.79349","0","0","187.7497"
"2/16/2007 10:00:00 PM","0","0","79.59856","90","0","0","21.03222","21.03222","0","-1","0","21.03222","0","0","0","0","0","22.13917","21.03222","0","0","196.3821","142.0143","0","22.13917","-22.13917","210.3597","50.08554","0.1233971","23.13544","0","0","142.0143"
"2/16/2007 11:00:00 PM","0","0","75.69671","90","0","0","101.1314","68.7","0","-1","0","68.7","0","0","32.43137","42.54451","0","72.31579","68.7","0","0","220.9812","119.8752","0","72.31579","-72.31579","134.1321","31.93616","0.1233971","111.2445","0","0","119.8752"
"2/17/2007 12:00:00 AM","0","0","48.65663","90","0","0","36.61042","36.61042","0","-1","0","36.61042","0","0","0","0","0","38.53728","36.61042","0","0","301.3321","47.55937","0","38.53728","-38.53728","93.51028","22.26431","0.1233971","40.27146","0","0","47.55937"
"2/17/2007 1:00:00 AM","0","0","-67.92207","90","0","0","38.87706","8.570979","0","-1","0","8.570979","0","0","30.30608","34.19379","0","9.022083","8.570979","0","0","344.1513","9.022083","0","9.022083","-9.022083","84.00017","20","0.1233971","42.76477","0","0","9.022083"
"2/17/2007 2:00:00 AM","0","0","-78.70473","90","0","0","68.52193","0","0","-1","0","0","0","0","68.52193","75.37413","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1233971","75.37413","0","0","0"
"2/17/2007 3:00:00 AM","0","0","-80.55198","90","0","0","23.95933","0","0","-1","0","0","0","0","23.95933","26.35526","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1233971","26.35526","0","0","0"
"2/17/2007 4:00:00 AM","0","0","-80.47047","90","0","0","65.29036","0","0","-1","0","0","0","0","65.29036","71.8194","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1233971","71.8194","0","0","0"
"2/17/2007 5:00:00 AM","0","0","-79.50128","90","0","0","12.17504","12.17504","81","0","22.761","12.17504","0","0","0","0","0","0","0","68.82496","65.38371","354.1758","0","65.38371","0","65.38371","146.0286","34.76865","0.1239381","13.39254","0","81","0"
"2/17/2007 6:00:00 AM","0.0003379744","0","-77.85244","90","0","0","38.28743","38.28743","81","0","22.761","38.28743","0","0","0","0","0","0","0","42.71257","40.57694","288.7921","58.84534","40.57694","0","40.57694","184.5233","43.93402","0.124356","42.11617","0","81","58.84534"
"2/17/2007 7:00:00 AM","0.1452324","7.941822","-75.44441","79.89041","0.1819449","19.94116","94.47838","94.47838","81","0","22.761","94.47838","21.10658","0","0","0","19.94116","14.18776","13.47837","0","0","248.2151","95.36459","5.753395","0","5.753395","189.9814","45.23358","0.1244051","103.9262","15.95293","81","115.3057"
"2/17/2007 8:00:00 AM","0.3752695","22.1669","-71.95585","65.31294","0.4116445","45.11624","0","0","72.31579","0","20.56389","0","0","0","0","0","45.11624","0","0","72.31579","68.7","242.4617","100.5426","113.8162","0","113.8162","297.957","70.942","0.1244335","0","36.09299","81","145.6589"
"2/17/2007 9:00:00 AM","0.6645494","36.03909","-66.66154","50.85143","0.7111442","77.94141","53.687","53.687","0","-1","0","53.687","145.1774","0","0","0","77.94141","56.51263","53.687","0","0","128.6455","202.9773","21.42877","0","21.42877","318.2861","75.78226","0.1242751","59.0557","62.35312","0","280.9187"
"2/17/2007 10:00:00 AM","0.8746274","49.1899","-57.92174","36.67992","0.9249313","101.3725","41.0542","41.0542","0","-1","0","41.0542","246.9235","0","0","0","101.3725","43.21495","41.0542","0","0","107.2167","222.2632","58.15753","0","58.15753","373.4592","88.91868","0.1238474","45.15962","81.09798","0","323.6357"
"2/17/2007 11:00:00 AM","1.056895","60.62737","-41.8664","23.36648","1.111826","121.8561","24.32011","24.32011","0","-1","0","24.32011","501.0508","47.19678","0","0","121.8561","25.60012","24.32011","0","0","49.05921","274.6049","49.05921","0","49.05921","420.0009","100","0.1234888","26.75212","97.48489","0","396.4611"
"2/17/2007 12:00:00 PM","1.082568","67.5532","-11.88233","13.72794","1.136167","124.5239","63.36742","63.36742","0","-1","0","63.36742","196.5109","57.82132","0","1.004165","124.5239","66.70255","63.36742","0","0","0","318.7582","0","0","0","420.0009","100","0.1234888","69.70416","99.6191","0","443.2821"
"2/17/2007 1:00:00 PM","1.008626","65.73318","25.27397","16.52759","1.058715","116.0351","89.13619","68.7","0","-1","0","68.7","168.9012","43.71932","20.4362","29.34982","116.0351","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1234888","98.04981","92.82809","0","434.7933"
"2/17/2007 2:00:00 PM","0.9239547","56.56664","49.28295","28.28471","0.9729941","106.6402","38.85568","38.85568","0","-1","0","38.85568","274.4519","65.73943","0","0","106.6402","40.90072","38.85568","0","0","0","318.7582","0","0","0","420.0009","100","0.1234888","42.74125","85.31213","0","425.3984"
"2/17/2007 3:00:00 PM","0.7365539","44.27852","61.85058","42.05371","0.7808513","85.58131","32.17489","32.17489","0","0","0","32.17489","265.9879","51.713","0","0","85.58131","33.86831","32.17489","0","0","0","318.7582","0","0","0","420.0009","100","0.1234888","35.39238","68.46504","0","404.3395"
"2/17/2007 4:00:00 PM","0.5256577","30.78346","68.97712","56.36959","0.5658077","62.01252","64.9502","64.9502","20.25","0","7.39125","64.9502","95.47704","14.95969","0","0","62.01252","47.05283","44.70019","0","0","0","318.7582","0","0","0","420.0009","100","0.1234888","71.44521","49.61002","81","380.7708"
"2/17/2007 5:00:00 PM","0.2968388","16.74846","73.45354","70.88828","0.3343424","36.64393","0","0","0","0","0","0","0","36.64393","0","0","36.64393","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1234888","0","29.31514","0","355.4022"
"2/17/2007 6:00:00 PM","0.04440818","2.436582","76.47076","85.48726","0.06804665","7.457913","65.62099","65.62099","58.53597","0","17.0776","65.62099","11.36513","0","0","0","7.457913","7.457913","7.085018","0","0","0","318.7582","0","0","0","420.0009","100","0.1234888","72.18309","5.966331","81","326.2161"
"2/17/2007 7:00:00 PM","0","0","78.56457","90","0","0","75.78732","68.7","0","-1","0","68.7","0","0","7.087325","14.66606","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1234888","83.36606","0","0","318.7582"
"2/17/2007 8:00:00 PM","0","0","79.95592","90","0","0","57.00196","57.00196","0","-1","0","57.00196","0","0","0.000000000000007105427","0","0","60.00207","57.00196","0","0","80.35088","246.4424","0","60.00207","-60.00207","280.5256","66.79167","0.1234888","62.70216","0","0","246.4424"
"2/17/2007 9:00:00 PM","0","0","80.63289","90","0","0","80.87769","68.7","0","-1","0","68.7","0","0","12.1777","20.26546","0","72.31579","68.7","0","0","147.0198","186.4404","0","72.31579","-72.31579","204.298","48.64229","0.1234888","88.96546","0","0","186.4404"
"2/17/2007 10:00:00 PM","0","0","80.19225","90","0","0","53.42422","53.42422","0","-1","0","53.42422","0","0","0.000000000000007105427","0","0","56.23602","53.42422","0","0","227.3707","114.1246","0","56.23602","-56.23602","145.0201","34.52852","0.1234888","58.76664","0","0","114.1246"
"2/17/2007 11:00:00 PM","0","0","76.67216","90","0","0","21.0754","21.0754","0","-1","0","21.0754","0","0","0.000000000000003552714","0","0","22.18463","21.0754","0","0","289.8552","57.88856","0","22.18463","-22.18463","121.6354","28.96075","0.1234888","23.18294","0","0","57.88856"
"2/18/2007 12:00:00 AM","0","0","51.15955","90","0","0","33.0458","33.0458","0","-1","0","33.0458","0","0","0.000000000000007105427","2.431652","0","34.78505","33.0458","0","0","314.5048","35.70393","0","34.78505","-34.78505","84.96874","20.23061","0.1234888","36.35038","0","0","35.70393"
"2/18/2007 1:00:00 AM","0","0","-69.63068","90","0","0","23.68298","0.872928","0","-1","0","0.872928","0","0","22.81005","25.17835","0","0.9188715","0.872928","0","0","353.1548","0.9188715","0","0.9188715","-0.9188715","84.00017","20","0.1234888","26.05128","0","0","0.9188715"
"2/18/2007 2:00:00 AM","0","0","-79.49728","90","0","0","22.85574","0","0","-1","0","0","0","0","22.85574","25.14132","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234888","25.14132","0","0","0"
"2/18/2007 3:00:00 AM","0","0","-81.08089","90","0","0","80.77544","0","0","-1","0","0","0","0","80.77544","88.85299","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234888","88.85299","0","0","0"
"2/18/2007 4:00:00 AM","0","0","-80.88598","90","0","0","1.792182","0","0","-1","0","0","0","0","1.792182","1.9714","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234888","1.9714","0","0","0"
"2/18/2007 5:00:00 AM","0","0","-79.86169","90","0","0","8.87848","8.87848","81","0","22.761","8.87848","0","0","0","0","0","0","0","72.12152","68.51544","354.1758","0","68.51544","0","68.51544","148.9996","35.47603","0.1239953","9.766328","0","81","0"
"2/18/2007 6:00:00 AM","0.0001886065","0","-78.18876","90","0","0","41.09986","41.09986","81","0","22.761","41.09986","0","0","0","0","0","0","0","39.90014","37.90513","285.6604","61.6639","37.90513","0","37.90513","184.9596","44.03791","0.1243774","45.20985","0","81","61.6639"
"2/18/2007 7:00:00 AM","0.1030801","8.015046","-75.7781","79.86911","0.1173468","12.86121","8.291186","8.291186","80.60698","0","22.66157","8.291186","155.119","0","0","0","12.86121","0","0","72.31579","68.7","247.7552","95.77852","81.5612","0","81.5612","262.3353","62.46067","0.1247756","9.120305","10.28896","81","108.6397"
"2/18/2007 8:00:00 AM","0.3524921","22.26442","-72.30595","65.27006","0.3834694","42.02825","48.20373","48.20373","81","0","22.761","48.20373","87.18878","0","0","0","42.02825","0","0","32.79627","31.15646","166.194","169.1836","73.1847","0","73.1847","331.7644","78.99138","0.1252375","53.02411","33.6226","81","211.2119"
"2/18/2007 9:00:00 AM","0.6230779","36.16957","-67.0481","50.78139","0.6650975","72.89468","0","0","0","-1","0","0","0","0","0","0","72.89468","0","0","0","0","93.00932","235.0498","72.89468","0","72.89468","400.9184","95.45657","0.1247091","0","58.31575","0","307.9445"
"2/18/2007 10:00:00 AM","0.6936252","49.36909","-58.36191","36.56945","0.7269542","79.67418","49.54031","49.54031","0","-1","0","49.54031","160.827","7.41185","0","0","79.67418","52.14769","49.54031","0","0","20.11464","300.6551","20.11464","0","20.11464","420.0009","100","0.1245641","54.49434","63.73934","0","380.3292"
"2/18/2007 11:00:00 AM","0.9889461","60.88104","-42.32507","23.18166","1.038805","113.853","18.10765","18.10765","0","-1","0","18.10765","628.7563","94.79232","0","0","113.853","19.06068","18.10765","0","0","0","318.7582","0","0","0","420.0009","100","0.1245641","19.91842","91.08241","0","432.6112"
"2/18/2007 12:00:00 PM","1.013056","67.88566","-12.04989","13.40751","1.061736","116.3662","30.85179","30.85179","0","-1","0","30.85179","377.1783","83.89066","0","0","116.3662","32.47556","30.85179","0","0","0","318.7582","0","0","0","420.0009","100","0.1245641","33.93696","93.09298","0","435.1245"
"2/18/2007 1:00:00 PM","1.007168","66.03445","25.65153","16.27192","1.056123","115.751","0","0","0","-1","0","0","0","115.751","0","0","115.751","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1245641","0","92.60082","0","434.5092"
"2/18/2007 2:00:00 PM","0.9156044","56.77645","49.76635","28.14878","0.9630873","105.5544","52.12588","52.12588","0","-1","0","52.12588","202.499","50.68502","0","0","105.5544","54.86935","52.12588","0","0","0","318.7582","0","0","0","420.0009","100","0.1245641","57.33847","84.4435","0","424.3126"
"2/18/2007 3:00:00 PM","0.7005557","44.42275","62.2788","41.97606","0.7404059","81.14848","108.4374","108.4374","39.73743","0","12.32157","108.4374","74.83438","8.832695","0","0","81.14848","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1245641","119.2812","64.91879","81","399.9067"
"2/18/2007 4:00:00 PM","0.4124185","30.88535","69.35303","56.32619","0.4336655","47.52974","14.13772","14.13772","0","0","0","14.13772","336.1911","32.64793","0","0","47.52974","14.88181","14.13772","0","0","0","318.7582","0","0","0","420.0009","100","0.1245641","15.55149","38.0238","0","366.288"
"2/18/2007 5:00:00 PM","0.2569224","16.82095","73.79887","70.86942","0.2837236","31.09611","37.62157","37.62157","0","0","0","37.62157","82.65498","0","0","0","31.09611","39.60166","37.62157","0","0","0","318.7582","0","8.505553","-8.505553","411.0352","97.86533","0.1245641","41.38373","24.87688","0","349.8543"
"2/18/2007 6:00:00 PM","0.03218952","2.486731","76.80581","85.48899","0.03799942","4.164736","68.23569","68.23569","73.25728","0","20.80209","68.23569","6.103457","0","0","0","4.164736","0","0","5.021584","4.770505","9.450614","310.2527","8.935242","0","8.935242","419.5119","99.88359","0.1246456","75.05927","3.331789","81","314.4174"
"2/18/2007 7:00:00 PM","0","0","78.90911","90","0","0","43.47154","43.47154","0","-1","0","43.47154","0","0","0.000000000000007105427","0","0","45.75952","43.47154","0","0","0.5153731","318.2944","0","45.75952","-45.75952","371.2772","88.39915","0.1246456","47.8187","0","0","318.2944"
"2/18/2007 8:00:00 PM","0","0","80.33405","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","51.35928","272.5349","0","0","0","371.2772","88.39915","0.1246456","0","0","0","272.5349"
"2/18/2007 9:00:00 PM","0","0","81.08269","90","0","0","77.83313","68.7","0","-1","0","68.7","0","0","9.133129","16.91644","0","72.31579","68.7","0","0","51.35928","272.5349","0","72.31579","-72.31579","295.0496","70.24976","0.1246456","85.61644","0","0","272.5349"
"2/18/2007 10:00:00 PM","0","0","80.79321","90","0","0","1.172285","1.172285","0","-1","0","1.172285","0","0","0.0000000000000002220446","0","0","1.233984","1.172285","0","0","131.7102","200.2191","0","1.233984","-1.233984","293.7489","69.94007","0.1246456","1.289513","0","0","200.2191"
"2/18/2007 11:00:00 PM","0","0","77.6633","90","0","0","12.55872","12.55872","0","-1","0","12.55872","0","0","0","0","0","13.2197","12.55872","0","0","133.0813","198.9851","0","13.2197","-13.2197","279.8141","66.62227","0.1246456","13.81459","0","0","198.9851"
"2/19/2007 12:00:00 AM","0","0","53.86713","90","0","0","23.81671","23.81671","0","-1","0","23.81671","0","0","0.000000000000003552714","0","0","25.07022","23.81671","0","0","147.7698","185.7654","0","25.07022","-25.07022","253.3877","60.3303","0.1246456","26.19839","0","0","185.7654"
"2/19/2007 1:00:00 AM","0","0","-71.39465","90","0","0","68.96864","68.7","0","-1","0","68.7","0","0","0.2686341","7.165497","0","72.31579","68.7","0","0","175.6256","160.6952","0","72.31579","-72.31579","177.1602","42.18092","0.1246456","75.86549","0","0","160.6952"
"2/19/2007 2:00:00 AM","0","0","-80.30072","90","0","0","54.4681","54.4681","0","-1","0","54.4681","0","0","0.000000000000007105427","0","0","57.33485","54.4681","0","0","255.9765","88.37938","0","57.33485","-57.33485","116.724","27.79137","0.1246456","59.91491","0","0","88.37938"
"2/19/2007 3:00:00 AM","0","0","-81.61565","90","0","0","125.5599","29.49231","0","-1","0","29.49231","0","0","96.06762","108.6236","0","31.04453","29.49231","0","0","319.6819","31.04453","0","31.04453","-31.04453","84.00017","20","0.1246456","138.1159","0","0","31.04453"
"2/19/2007 4:00:00 AM","0","0","-81.3057","90","0","0","69.26","0","0","-1","0","0","0","0","69.26","76.186","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1246456","76.186","0","0","0"
"2/19/2007 5:00:00 AM","0","0","-80.22562","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1246456","0","0","0","0"
"2/19/2007 6:00:00 AM","0.000493601","0","-78.52831","90","0","0","76.45662","76.45662","81","0","22.761","76.45662","0","0","0","3.10228","0","0","0","4.543382","4.316213","354.1758","0","4.316213","0","4.316213","88.09489","20.97493","0.1246883","84.10228","0","81","0"
"2/19/2007 7:00:00 AM","0.1557519","8.091715","-76.11502","79.84498","0.1930601","21.15939","56.28543","56.28543","81","0","22.761","56.28543","37.59301","0","0","0","21.15939","0","0","24.71457","23.47884","349.8596","3.884591","44.63823","0","44.63823","130.4424","31.05766","0.1250935","61.91397","16.92751","81","25.04398"
"2/19/2007 8:00:00 AM","0.4401433","22.36512","-72.65959","65.22468","0.4829021","52.92607","58.16047","58.16047","81","0","22.761","58.16047","91.00008","0","0","0","52.92607","0","0","22.83954","21.69756","305.2214","44.059","74.62363","0","74.62363","201.2366","47.91338","0.1255376","63.97651","42.34085","81","96.98506"
"2/19/2007 9:00:00 AM","0.6507536","36.30299","-67.4389","50.70926","0.6940941","76.07271","69.24361","68.7","0","-1","0","68.7","110.7317","0","0.543604","7.467964","76.07271","72.31579","68.7","0","0","230.5977","111.2203","3.756918","0","3.756918","204.8007","48.76199","0.1255106","76.16796","60.85817","0","187.293"
"2/19/2007 10:00:00 AM","0.9030509","49.55111","-58.8079","36.45738","0.952876","104.4352","67.63187","67.63187","0","-1","0","67.63187","154.4172","0","0","5.695059","104.4352","71.19144","67.63187","0","0","226.8408","114.6015","33.24377","0","33.24377","236.3385","56.27097","0.1252717","74.39506","83.54817","0","219.0367"
"2/19/2007 11:00:00 AM","1.03248","61.13794","-42.7918","22.99561","1.083678","118.7711","72.4862","68.7","0","-1","0","68.7","172.8837","0","3.786199","11.03482","118.7711","72.31579","68.7","0","0","193.597","144.5209","46.4553","0","46.4553","280.4099","66.76413","0.1249395","79.73482","95.01687","0","263.292"
"2/19/2007 12:00:00 PM","0.9686993","68.22224","-12.21644","13.0834","1.013483","111.0777","0","0","0","-1","0","0","0","0","0","0","111.0777","0","0","0","0","147.1418","186.3306","111.0777","0","111.0777","385.7875","91.85399","0.1241521","0","88.86219","0","297.4084"
"2/19/2007 1:00:00 PM","0.8728584","66.33678","26.04905","16.01841","0.9105606","99.79744","43.41776","43.41776","0","-1","0","43.41776","229.854","18.03052","0","0","99.79744","45.70291","43.41776","0","0","36.06401","286.3006","36.06401","0","36.06401","420.0009","100","0.1238986","47.75954","79.83795","0","386.0981"
"2/19/2007 2:00:00 PM","0.8040533","56.98437","50.26401","28.01725","0.841422","92.21984","37.48964","37.48964","0","-1","0","37.48964","245.9876","52.75707","0","0","92.21984","39.46277","37.48964","0","0","0","318.7582","0","0","0","420.0009","100","0.1238986","41.2386","73.77588","0","410.9781"
"2/19/2007 3:00:00 PM","0.6950744","44.56428","62.71571","41.90258","0.7333751","80.37791","46.29794","46.29794","0","0","0","46.29794","173.6101","31.64324","0","0","80.37791","48.73467","46.29794","0","0","0","318.7582","0","0","0","420.0009","100","0.1238986","50.92773","64.30233","0","399.1361"
"2/19/2007 4:00:00 PM","0.4903697","30.98444","69.735","56.28658","0.5237286","57.40066","116.334","116.334","61.80339","0","17.90426","116.334","49.34125","0","0.00000000000001421085","0","57.40066","57.40066","54.53062","0","0","0","318.7582","0","0","0","420.0009","100","0.1238986","127.9674","45.92052","81","376.1589"
"2/19/2007 5:00:00 PM","0.2369674","16.89076","74.14902","70.85403","0.2574061","28.21171","0","0","0","0","0","0","0","28.21171","0","0","28.21171","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1238986","0","22.56937","0","346.9699"
"2/19/2007 6:00:00 PM","0.03769487","2.534428","77.14509","85.49387","0.04864934","5.331968","50.26674","50.26674","0","0","0","50.26674","10.60735","0","0.000000000000007105427","0","5.331968","52.91236","50.26674","0","0","0","318.7582","0","47.58039","-47.58039","369.8467","88.05856","0.1238986","55.29342","4.265574","0","324.0902"
"2/19/2007 7:00:00 PM","0","0","79.25773","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","52.8671","271.1778","0","0","0","369.8467","88.05856","0.1238986","0","0","0","271.1778"
"2/19/2007 8:00:00 PM","0","0","80.71647","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","52.8671","271.1778","0","0","0","369.8467","88.05856","0.1238986","0","0","0","271.1778"
"2/19/2007 9:00:00 PM","0","0","81.53757","90","0","0","44.84184","44.84184","0","-1","0","44.84184","0","0","0.000000000000007105427","0","0","47.20194","44.84184","0","0","52.8671","271.1778","0","47.20194","-47.20194","320.0915","76.2121","0.1238986","49.32602","0","0","271.1778"
"2/19/2007 10:00:00 PM","0","0","81.40134","90","0","0","6.697986","6.697986","0","-1","0","6.697986","0","0","0","0","0","7.050511","6.697986","0","0","105.3137","223.9759","0","7.050511","-7.050511","312.6596","74.44261","0.1238986","7.367785","0","0","223.9759"
"2/19/2007 11:00:00 PM","0","0","78.66998","90","0","0","104.9142","68.7","0","-1","0","68.7","0","0","36.21416","46.70558","0","72.31579","68.7","0","0","113.1476","216.9254","0","72.31579","-72.31579","236.4321","56.29324","0.1238986","115.4056","0","0","216.9254"
"2/20/2007 12:00:00 AM","0","0","56.79718","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","193.4985","144.6096","0","0","0","236.4321","56.29324","0.1238986","0","0","0","144.6096"
"2/20/2007 1:00:00 AM","0","0","-73.21068","90","0","0","19.71725","19.71725","0","-1","0","19.71725","0","0","0","0","0","20.755","19.71725","0","0","193.4985","144.6096","0","20.755","-20.755","214.5544","51.08427","0.1238986","21.68897","0","0","144.6096"
"2/20/2007 2:00:00 AM","0","0","-81.11434","90","0","0","32.61386","32.61386","0","-1","0","32.61386","0","0","0.000000000000007105427","0","0","34.33038","32.61386","0","0","216.5596","123.8546","0","34.33038","-34.33038","178.367","42.46825","0.1238986","35.87524","0","0","123.8546"
"2/20/2007 3:00:00 AM","0","0","-82.15594","90","0","0","17.72412","17.72412","0","-1","0","17.72412","0","0","0.000000000000003552714","0","0","18.65697","17.72412","0","0","254.7045","89.52422","0","18.65697","-18.65697","158.7008","37.78583","0.1238986","19.49654","0","0","89.52422"
"2/20/2007 4:00:00 AM","0","0","-81.72946","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","275.4344","70.86725","0","0","0","158.7008","37.78583","0.1238986","0","0","0","70.86725"
