sep=,
"2/20/2007 5:00:00 AM","0","0","-80.59294","90","0","0","69.368","69.368","81","0","22.761","69.368","0","0","0","0","0","0","0","11.63201","11.05041","275.4344","70.86725","11.05041","0","11.05041","169.1841","40.28186","0.1240062","76.30479","0","81","70.86725"
"2/20/2007 6:00:00 AM","0.0005755717","0","-78.87099","90","0","0","51.19186","51.19186","81","0","22.761","51.19186","0","0","0","0","0","0","0","29.80814","28.31773","264.384","80.81261","28.31773","0","28.31773","196.0487","46.67817","0.1242812","56.31105","0","81","80.81261"
"2/20/2007 7:00:00 AM","0.1087271","8.171777","-76.45509","79.81805","0.1240778","13.59893","71.49904","71.49904","81","0","22.761","71.49904","19.01974","0","0","0","13.59893","0","0","9.500959","9.025911","236.0663","106.2986","22.62484","0","22.62484","217.5125","51.78859","0.1244781","78.64895","10.87914","81","119.8975"
"2/20/2007 8:00:00 AM","0.3359692","22.46891","-73.01667","65.17686","0.3616199","39.63354","57.05018","57.05018","81","0","22.761","57.05018","69.47137","0","0","0","39.63354","0","0","23.94982","22.75233","213.4414","126.6609","62.38587","0","62.38587","276.6969","65.88009","0.1250016","62.7552","31.70683","81","166.2945"
"2/20/2007 9:00:00 AM","0.55247","36.43925","-67.83393","50.63512","0.5841709","64.02513","109.8746","68.7","0","-1","0","68.7","93.19524","0","41.17465","52.16212","64.02513","72.31579","68.7","0","0","151.0556","182.8082","0","8.29066","-8.29066","267.9578","63.79935","0.1250016","120.8621","51.2201","0","246.8333"
"2/20/2007 10:00:00 AM","0.7142358","49.73584","-59.25977","36.34384","0.7481376","81.99588","0","0","0","-1","0","0","0","0","0","0","81.99588","0","0","0","0","160.2674","174.5175","81.99588","0","81.99588","345.7459","82.3203","0.124428","0","65.5967","0","256.5134"
"2/20/2007 11:00:00 AM","0.9073964","61.39793","-43.26684","22.80853","0.9500023","104.1202","35.28485","35.28485","0","-1","0","35.28485","295.0849","0","0","0","104.1202","37.14194","35.28485","0","0","78.27154","248.3138","66.9783","0","66.9783","409.2871","97.44912","0.1239634","38.81333","83.2962","0","352.4341"
"2/20/2007 12:00:00 PM","1.051903","68.56287","-12.38202","12.75573","1.100501","120.6149","27.46682","27.46682","0","-1","0","27.46682","439.1295","80.40925","0","0","120.6149","28.91245","27.46682","0","0","11.29324","308.5943","11.29324","0","11.29324","420.0009","100","0.1238854","30.2135","96.49195","0","429.2093"
"2/20/2007 1:00:00 PM","1.001472","66.63996","26.46718","15.76746","1.047986","114.8592","72.5773","68.7","0","-1","0","68.7","167.1896","42.54345","3.877299","11.13503","114.8592","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1238854","79.83503","91.8874","0","433.6175"
"2/20/2007 2:00:00 PM","0.9074597","57.19018","50.77596","27.89034","0.952319","104.3742","63.26965","63.26965","0","-1","0","63.26965","164.9672","37.77453","0","0.8966184","104.3742","66.59963","63.26965","0","0","0","318.7582","0","0","0","420.0009","100","0.1238854","69.59662","83.49933","0","423.1324"
"2/20/2007 3:00:00 PM","0.5979015","44.70299","63.16121","41.83335","0.6236241","68.3492","103.1611","103.1611","38.22937","0","11.94003","103.1611","66.25481","0","0","0","68.3492","68.3492","64.93174","0","0","0","318.7582","0","0","0","420.0009","100","0.1238854","113.4772","54.67936","81","387.1074"
"2/20/2007 4:00:00 PM","0.4529784","31.08068","70.1229","56.2508","0.4796261","52.56702","59.31353","59.31353","0","0","0","59.31353","88.62569","0","0","0","52.56702","62.4353","59.31353","0","0","0","318.7582","0","9.868273","-9.868273","409.5988","97.52332","0.1238854","65.24489","42.05362","0","371.3253"
"2/20/2007 5:00:00 PM","0.1751904","16.95788","74.50385","70.84209","0.1808347","19.81949","55.67255","55.67255","0","0","0","55.67255","35.60011","0","0.000000000000007105427","0","19.81949","58.60268","55.67255","0","0","10.96475","308.89","0","38.7832","-38.7832","368.7177","87.78975","0.1238854","61.2398","15.85559","0","328.7094"
"2/20/2007 6:00:00 PM","0.03115871","2.57967","77.48849","85.50187","0.03533856","3.873106","96.87956","96.87956","81","0","22.761","96.87956","3.997856","0.000000000000007105427","0","0","3.873106","16.71533","15.87956","0","0","54.05719","270.1068","0","12.84222","-12.84222","355.1808","84.56669","0.1238854","106.5675","3.098485","81","273.9799"
"2/20/2007 7:00:00 PM","0","0","79.61034","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","68.32632","257.2645","0","0","0","355.1808","84.56669","0.1238854","0","0","0","257.2645"
"2/20/2007 8:00:00 PM","0","0","81.10311","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","68.32632","257.2645","0","0","0","355.1808","84.56669","0.1238854","0","0","0","257.2645"
"2/20/2007 9:00:00 PM","0","0","81.99744","90","0","0","4.376254","4.376254","0","-1","0","4.376254","0","0","0","0","0","4.606583","4.376254","0","0","68.32632","257.2645","0","4.606583","-4.606583","350.325","83.41055","0.1238854","4.813879","0","0","257.2645"
"2/20/2007 10:00:00 PM","0","0","82.0165","90","0","0","16.43048","16.43048","0","-1","0","16.43048","0","0","0.000000000000003552714","0","0","17.29524","16.43048","0","0","73.44475","252.6579","0","17.29524","-17.29524","332.0942","79.0699","0.1238854","18.07352","0","0","252.6579"
"2/20/2007 11:00:00 PM","0","0","79.69202","90","0","0","19.10984","19.10984","0","-1","0","19.10984","0","0","0.000000000000003552714","0","0","20.11562","19.10984","0","0","92.66168","235.3627","0","20.11562","-20.11562","310.8905","74.02141","0.1238854","21.02082","0","0","235.3627"
"2/21/2007 12:00:00 AM","0","0","59.96667","90","0","0","9.964746","9.964746","0","-1","0","9.964746","0","0","0","0","0","10.48921","9.964746","0","0","115.0124","215.2471","0","10.48921","-10.48921","299.8339","71.38889","0.1238854","10.96122","0","0","215.2471"
"2/21/2007 1:00:00 AM","0","0","-75.07487","90","0","0","61.38638","61.38638","0","-1","0","61.38638","0","0","0.000000000000007105427","0","0","64.61724","61.38638","0","0","126.667","204.7579","0","64.61724","-64.61724","231.7214","55.17165","0.1238854","67.52502","0","0","204.7579"
"2/21/2007 2:00:00 AM","0","0","-81.93739","90","0","0","7.481078","7.481078","0","-1","0","7.481078","0","0","0.0000000000000008881784","0","0","7.874819","7.481078","0","0","198.464","140.1407","0","7.874819","-7.874819","223.4206","53.19527","0.1238854","8.229185","0","0","140.1407"
"2/21/2007 3:00:00 AM","0","0","-82.70145","90","0","0","58.69314","58.69314","0","-1","0","58.69314","0","0","0","0","0","61.78225","58.69314","0","0","207.2138","132.2658","0","61.78225","-61.78225","158.2964","37.68954","0.1238854","64.56245","0","0","132.2658"
"2/21/2007 4:00:00 AM","0","0","-82.15706","90","0","0","43.93975","43.93975","0","-1","0","43.93975","0","0","0.000000000000007105427","0","0","46.25237","43.93975","0","0","275.8607","70.48358","0","46.25237","-46.25237","109.5421","26.0814","0.1238854","48.33372","0","0","70.48358"
"2/21/2007 5:00:00 AM","0","0","-80.9635","90","0","0","36.28787","36.28787","81","0","22.761","36.28787","0","0","0","0","0","0","0","44.71213","42.47652","327.2522","24.23121","42.47652","0","42.47652","149.8389","35.67585","0.1242915","39.91666","0","81","24.23121"
"2/21/2007 6:00:00 AM","0.0006024345","0","-79.2167","90","0","0","24.53026","24.53026","81","0","22.761","24.53026","0","0","0","0","0","0","0","56.46974","53.64626","284.7757","62.46009","53.64626","0","53.64626","200.7322","47.79328","0.1248018","26.98328","0","81","62.46009"
"2/21/2007 7:00:00 AM","0.07709568","8.255177","-76.79821","79.78836","0.08019054","8.788883","141.0777","141.0777","81","0","22.761","141.0777","6.229817","0","0","5.485485","8.788883","63.2397","60.07771","0","0","231.1295","110.7417","0","54.45082","-54.45082","143.336","34.12755","0.1248018","155.1855","7.031106","81","119.5306"
"2/21/2007 8:00:00 AM","0.3358502","22.57573","-73.37715","65.12666","0.3605564","39.51699","50.3861","50.3861","81","0","22.761","50.3861","78.42834","-0.000000000000003552714","0","0","39.51699","0","0","30.6139","29.0832","291.6304","56.2909","68.60019","0","68.60019","208.4158","49.62272","0.125272","55.42471","31.61359","81","95.80788"
"2/21/2007 9:00:00 AM","0.4122191","36.57827","-68.23315","50.55906","0.4235065","46.41632","37.44874","37.44874","0","-1","0","37.44874","123.9463","0","0","0","46.41632","39.41972","37.44874","0","0","223.0302","118.0311","6.996594","0","6.996594","215.0534","51.20309","0.1252236","41.19361","37.13305","0","164.4474"
"2/21/2007 10:00:00 AM","0.8078281","49.92315","-59.71756","36.22898","0.8494124","93.0956","145.5689","68.7","0","-1","0","68.7","135.5103","0","76.86893","91.42583","93.0956","72.31579","68.7","0","0","216.0336","124.328","20.77981","0","20.77981","234.7669","55.89676","0.1250802","160.1258","74.47648","0","217.4236"
"2/21/2007 11:00:00 AM","0.7696204","61.66086","-43.75049","22.62065","0.7984233","87.5072","107.998","68.7","0","-1","0","68.7","127.3758","0","39.29802","50.09782","87.5072","72.31579","68.7","0","0","195.2538","143.0298","15.19141","0","15.19141","249.1787","59.32814","0.1249755","118.7978","70.00576","0","230.537"
"2/21/2007 12:00:00 PM","0.6516863","68.90742","-12.5467","12.42465","0.6643531","72.8131","48.57761","48.57761","0","-1","0","48.57761","149.8903","0","0","0","72.8131","51.13432","48.57761","0","0","180.0623","156.7021","21.67878","0","21.67878","269.745","64.22487","0.1248264","53.43537","58.25048","0","229.5152"
"2/21/2007 1:00:00 PM","0.6876716","66.94377","26.90661","15.5195","0.7045949","77.22359","40.13002","40.13002","0","-1","0","40.13002","192.4335","0","0","0","77.22359","42.24213","40.13002","0","0","158.3836","176.213","34.98146","0","34.98146","302.9313","72.12636","0.1245867","44.14302","61.77888","0","253.4366"
"2/21/2007 2:00:00 PM","0.7758437","57.39371","51.30222","27.76826","0.808537","88.61565","3.632966","3.632966","0","-1","0","3.632966","2439.21","0","0","0","88.61565","3.824174","3.632966","0","0","123.4021","207.6963","84.79148","0","84.79148","383.3716","91.27876","0.1240093","3.996262","70.89252","0","296.312"
"2/21/2007 3:00:00 PM","0.2552339","44.83876","63.61514","41.76849","0.2546034","27.90453","10.17215","10.17215","0","0","0","10.17215","274.3229","0","0","0","27.90453","10.70753","10.17215","0","0","38.61063","284.0087","17.19701","0","17.19701","399.6861","95.16317","0.1238928","11.18936","22.32363","0","311.9132"
"2/21/2007 4:00:00 PM","0.1865287","31.174","70.51661","56.21889","0.1861742","20.40469","35.91118","35.91118","0","0","0","35.91118","56.81987","0","0","0","20.40469","37.80124","35.91118","0","0","21.41362","299.486","0","17.39655","-17.39655","381.3485","90.79708","0.1238928","39.5023","16.32375","0","319.8907"
"2/21/2007 5:00:00 PM","0.2095947","17.02228","74.86325","70.83362","0.2217488","24.30367","34.51987","34.51987","0","0","0","34.51987","70.40487","0","0","0","24.30367","36.3367","34.51987","0","0","40.74313","282.0894","0","12.03304","-12.03304","368.6646","87.77711","0.1238928","37.97186","19.44294","0","306.3931"
"2/21/2007 6:00:00 PM","0.04027002","2.62246","77.83592","85.51299","0.0526739","5.773059","58.28648","58.28648","0","0","0","58.28648","9.904629","0","0","0","5.773059","61.35419","58.28648","0","0","54.11317","270.0564","0","55.58113","-55.58113","310.0769","73.82769","0.1238928","64.11513","4.618447","0","275.8294"
"2/21/2007 7:00:00 PM","0","0","79.96683","90","0","0","73.50144","68.7","0","-1","0","68.7","0","0","4.80144","12.15158","0","72.31579","68.7","0","0","115.87","214.4753","0","72.31579","-72.31579","233.8494","55.67831","0.1238928","80.85159","0","0","214.4753"
"2/21/2007 8:00:00 PM","0","0","81.49387","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","196.2209","142.1595","0","0","0","233.8494","55.67831","0.1238928","0","0","0","142.1595"
"2/21/2007 9:00:00 PM","0","0","82.4622","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","196.2209","142.1595","0","0","0","233.8494","55.67831","0.1238928","0","0","0","142.1595"
"2/21/2007 10:00:00 PM","0","0","82.6386","90","0","0","25.50992","25.50992","0","-1","0","25.50992","0","0","0.000000000000003552714","0","0","26.85255","25.50992","0","0","196.2209","142.1595","0","26.85255","-26.85255","205.5443","48.93903","0.1238928","28.06091","0","0","142.1595"
"2/21/2007 11:00:00 PM","0","0","80.72919","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","226.057","115.3069","0","0","0","205.5443","48.93903","0.1238928","0","0","0","115.3069"
"2/22/2007 12:00:00 AM","0","0","63.39036","90","0","0","72.96078","68.7","0","-1","0","68.7","0","0","4.26078","11.55686","0","72.31579","68.7","0","0","226.057","115.3069","0","72.31579","-72.31579","129.3168","30.78965","0.1238928","80.25686","0","0","115.3069"
"2/22/2007 1:00:00 AM","0","0","-76.98261","90","0","0","25.55698","25.55698","0","-1","0","25.55698","0","0","0.000000000000003552714","0","0","26.90209","25.55698","0","0","306.4079","42.99112","0","26.90209","-26.90209","100.9595","24.03793","0.1238928","28.11268","0","0","42.99112"
"2/22/2007 2:00:00 AM","0","0","-82.7691","90","0","0","58.65822","15.28458","0","-1","0","15.28458","0","0","43.37364","49.23946","0","16.08903","15.28458","0","0","336.2991","16.08903","0","16.08903","-16.08903","84.00017","20","0.1238928","64.52404","0","0","16.08903"
"2/22/2007 3:00:00 AM","0","0","-83.25184","90","0","0","64.97578","0","0","-1","0","0","0","0","64.97578","71.47336","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238928","71.47336","0","0","0"
"2/22/2007 4:00:00 AM","0","0","-82.58829","90","0","0","54.62237","0","0","-1","0","0","0","0","54.62237","60.08461","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238928","60.08461","0","0","0"
"2/22/2007 5:00:00 AM","0","0","-81.33717","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238928","0","0","0","0"
"2/22/2007 6:00:00 AM","0.0004685278","0","-79.56532","90","0","0","67.89555","67.89555","81","0","22.761","67.89555","0","0","0","0","0","0","0","13.10446","12.44923","354.1758","0","12.44923","0","12.44923","95.81055","22.81199","0.1240097","74.6851","0","81","0"
"2/22/2007 7:00:00 AM","0.1152374","8.341859","-77.14432","79.75596","0.1317762","14.44267","75.96908","75.96908","81","0","22.761","75.96908","19.01125","0","0","0","14.44267","0","0","5.030923","4.779377","341.7266","11.20431","19.22205","0","19.22205","114.0462","27.1538","0.1241671","83.56599","11.55414","81","25.64698"
"2/22/2007 8:00:00 AM","0.2927625","22.6855","-73.74095","65.07416","0.307982","33.75483","0","0","72.31579","0","20.56389","0","0","0","0","0","33.75483","0","0","72.31579","68.7","322.5045","28.50415","102.4548","0","102.4548","211.2434","50.29594","0.1242709","0","27.00386","81","62.25898"
"2/22/2007 9:00:00 AM","0.5663064","36.71992","-68.63654","50.48119","0.5978662","65.52613","51.16779","51.16779","0","-1","0","51.16779","128.0613","0","0","0","65.52613","53.86083","51.16779","0","0","220.0497","120.7135","11.6653","0","11.6653","222.31","52.93086","0.1241923","56.28457","52.42091","0","186.2396"
"2/22/2007 10:00:00 AM","0.8372536","50.11291","-60.18132","36.11293","0.879736","96.41907","0","0","0","-1","0","0","0","0","0","0","96.41907","0","0","0","0","208.3844","131.2123","96.41907","0","96.41907","313.7812","74.70966","0.123547","0","77.13525","0","227.6313"
"2/22/2007 11:00:00 AM","0.9046205","61.92658","-44.24304","22.43218","0.9449513","103.5667","0","0","0","-1","0","0","0","0","0","0","103.5667","0","0","0","0","111.9653","217.9894","103.5667","0","103.5667","412.0332","98.10294","0.1228612","0","82.85333","0","321.5561"
"2/22/2007 12:00:00 PM","0.7497301","69.25583","-12.71056","12.09029","0.7714199","84.54762","0","0","0","-1","0","0","0","76.14896","0","0","84.54762","0","0","0","0","8.398663","311.1994","8.398663","0","8.398663","420.0009","100","0.122806","0","67.6381","0","395.747"
"2/22/2007 1:00:00 PM","0.7329833","67.24801","27.36802","15.27497","0.7539439","82.63225","53.14527","53.14527","0","-1","0","53.14527","155.4837","26.68986","0","0","82.63225","55.94239","53.14527","0","0","0","318.7582","0","0","0","420.0009","100","0.122806","58.4598","66.1058","0","401.3905"
"2/22/2007 2:00:00 PM","0.723955","57.59476","51.84278","27.6512","0.7502853","82.23127","128.4586","68.7","0","-1","0","68.7","119.6962","9.915477","59.7586","72.60446","82.23127","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.122806","141.3045","65.78501","0","400.9895"
"2/22/2007 3:00:00 PM","0.7029405","44.97149","64.07738","41.70807","0.7390868","81.00391","0","0","0","0","0","0","0","81.00391","0","0","81.00391","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.122806","0","64.80313","0","399.7621"
"2/22/2007 4:00:00 PM","0.4640142","31.26435","70.91596","56.1909","0.490746","53.78576","0","0","0","0","0","0","0","53.78576","0","0","53.78576","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.122806","0","43.02861","0","372.544"
"2/22/2007 5:00:00 PM","0.1882184","17.08393","75.2271","70.82862","0.1955286","21.42994","39.55157","39.55157","0","0","0","39.55157","54.18225","0","0","0","21.42994","41.63324","39.55157","0","0","0","318.7582","0","20.2033","-20.2033","398.7047","94.9295","0.122806","43.50673","17.14395","0","340.1882"
"2/22/2007 6:00:00 PM","0.0396453","2.662803","78.18726","85.52718","0.05048738","5.533417","21.82302","21.82302","0","0","0","21.82302","25.35588","0","0","0","5.533417","22.9716","21.82302","0","0","22.44811","298.5549","0","17.43818","-17.43818","380.3232","90.55297","0.122806","24.00532","4.426734","0","304.0883"
"2/22/2007 7:00:00 PM","0","0","80.3271","90","0","0","96.21279","68.7","0","-1","0","68.7","0","0","27.51279","37.13408","0","72.31579","68.7","0","0","41.82386","281.1168","0","72.31579","-72.31579","304.0957","72.40359","0.122806","105.8341","0","0","281.1168"
"2/22/2007 8:00:00 PM","0","0","81.88865","90","0","0","83.18791","68.7","0","-1","0","68.7","0","0","14.48792","22.80671","0","72.31579","68.7","0","0","122.1747","208.801","0","72.31579","-72.31579","227.8682","54.25422","0.122806","91.50671","0","0","208.801"
"2/22/2007 9:00:00 PM","0","0","82.93174","90","0","0","46.8735","46.8735","0","-1","0","46.8735","0","0","0.000000000000007105427","0","0","49.34053","46.8735","0","0","202.5256","136.4852","0","49.34053","-49.34053","175.8587","41.87103","0.122806","51.56086","0","0","136.4852"
"2/22/2007 10:00:00 PM","0","0","83.26752","90","0","0","17.14662","17.14662","0","-1","0","17.14662","0","0","0.000000000000003552714","0","0","18.04908","17.14662","0","0","257.3484","87.14464","0","18.04908","-18.04908","156.8333","37.34118","0.122806","18.86129","0","0","87.14464"
"2/22/2007 11:00:00 PM","0","0","81.78122","90","0","0","78.28014","65.64078","0","-1","0","65.64078","0","0","12.63937","20.46738","0","69.09556","65.64078","0","0","277.403","69.09556","0","69.09556","-69.09556","84.00017","20","0.122806","86.10816","0","0","69.09556"
"2/23/2007 12:00:00 AM","0","0","67.07899","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.122806","0","0","0","0"
"2/23/2007 1:00:00 AM","0","0","-78.9287","90","0","0","102.0343","0","0","-1","0","0","0","0","102.0343","112.2377","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.122806","112.2377","0","0","0"
"2/23/2007 2:00:00 AM","0","0","-83.60867","90","0","0","42.42603","0","0","-1","0","0","0","0","42.42603","46.66863","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.122806","46.66863","0","0","0"
"2/23/2007 3:00:00 AM","0","0","-83.80679","90","0","0","20.62164","0","0","-1","0","0","0","0","20.62164","22.68381","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.122806","22.68381","0","0","0"
"2/23/2007 4:00:00 AM","0","0","-83.02297","90","0","0","21.8527","0","0","-1","0","0","0","0","21.8527","24.03797","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.122806","24.03797","0","0","0"
"2/23/2007 5:00:00 AM","0","0","-81.71381","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.122806","0","0","0","0"
"2/23/2007 6:00:00 AM","0.0007216628","0","-79.91674","90","0","0","55.49344","55.49344","81","0","22.761","55.49344","0","0.000000000000003552714","0","0","0","0","0","25.50656","24.23123","354.1758","0","24.23123","0","24.23123","106.9879","25.47327","0.1230304","61.04279","0","81","0"
"2/23/2007 7:00:00 AM","0.1520538","8.431759","-77.4933","79.7209","0.1827493","20.02933","0","0","72.31579","0","20.56389","0","0","0","0","0","20.02933","0","0","72.31579","68.7","329.9446","21.80811","88.72932","0","88.72932","191.164","45.51514","0.1232284","0","16.02346","81","41.83743"
"2/23/2007 8:00:00 AM","0.3953673","22.79814","-74.10801","65.01942","0.4282958","46.94122","75.8938","75.8938","81","0","22.761","75.8938","61.85119","0","0","0","46.94122","0","0","5.106198","4.850888","241.2153","101.6645","51.79211","0","51.79211","240.2983","57.21376","0.1236314","83.48318","37.55297","81","148.6057"
"2/23/2007 9:00:00 AM","0.6105057","36.86411","-69.04404","50.40159","0.6459315","70.7941","43.6691","43.6691","0","-1","0","43.6691","162.1149","0","0","0","70.7941","45.96747","43.6691","0","0","189.4231","148.2774","24.82663","0","24.82663","263.8509","62.82151","0.1234687","48.03601","56.63528","0","219.0715"
"2/23/2007 10:00:00 AM","0.6643953","50.30499","-60.6511","35.99583","0.6900693","75.6316","18.64712","18.64712","0","-1","0","18.64712","405.5941","0","0","0","75.6316","19.62854","18.64712","0","0","164.5965","170.6214","56.00306","0","56.00306","316.98","75.47129","0.1231031","20.51183","60.50528","0","246.253"
"2/23/2007 11:00:00 AM","0.7945057","62.19495","-44.74479","22.24336","0.8242114","90.33356","0","0","0","-1","0","0","0","0","0","0","90.33356","0","0","0","0","108.5935","221.0241","90.33356","0","90.33356","402.678","95.87552","0.1225179","0","72.26685","0","311.3577"
"2/23/2007 12:00:00 PM","0.7170193","69.60796","-12.87368","11.75282","0.7348415","80.53863","49.3833","49.3833","0","-1","0","49.3833","163.0888","10.29631","0","0","80.53863","51.98242","49.3833","0","0","18.25989","302.3243","18.25989","0","18.25989","420.0009","100","0.1224003","54.32162","64.4309","0","382.8629"
"2/23/2007 1:00:00 PM","0.6454231","67.55244","27.85212","15.03436","0.6574755","72.05931","0","0","0","-1","0","0","0","72.05931","0","0","72.05931","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1224003","0","57.64745","0","390.8175"
"2/23/2007 2:00:00 PM","0.8116065","57.79315","52.39762","27.53937","0.8459631","92.71756","56.711","56.711","0","-1","0","56.711","163.4913","33.02177","0","0","92.71756","59.69579","56.711","0","0","0","318.7582","0","0","0","420.0009","100","0.1224003","62.3821","74.17405","0","411.4758"
"2/23/2007 3:00:00 PM","0.5343427","45.10107","64.54778","41.65218","0.550213","60.30335","0","0","0","0","0","0","0","60.30335","0","0","60.30335","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1224003","0","48.24268","0","379.0616"
"2/23/2007 4:00:00 PM","0.5016176","31.35166","71.32084","56.16684","0.5327377","58.38805","80.47918","80.47918","25.01054","0","8.595666","80.47918","72.5505","0","0","0","58.38805","58.38805","55.46864","0","0","0","318.7582","0","0","0","420.0009","100","0.1224003","88.5271","46.71044","81","377.1463"
"2/23/2007 5:00:00 PM","0.2244615","17.14283","75.59528","70.8271","0.2390377","26.19853","130.2684","130.2684","81","0","22.761","130.2684","20.1112","0","0.00000000000002842171","0","26.19853","51.86143","49.26836","0","0","0","318.7582","0","25.6629","-25.6629","392.9498","93.55928","0.1224003","143.2952","20.95882","81","344.9568"
"2/23/2007 6:00:00 PM","0.02845538","2.700709","78.5424","85.54445","0.0304878","3.341463","44.72786","44.72786","0","0","0","44.72786","7.470651","0","0","0","3.341463","47.08196","44.72786","0","0","28.51434","293.0953","0","43.7405","-43.7405","346.8432","82.58156","0.1224003","49.20065","2.67317","0","296.4368"
"2/23/2007 7:00:00 PM","0","0","80.69105","90","0","0","11.73436","11.73436","0","-1","0","11.73436","0","0","0.000000000000001776357","0","0","12.35196","11.73436","0","0","77.11489","249.3548","0","12.35196","-12.35196","333.8231","79.48154","0.1224003","12.90779","0","0","249.3548"
"2/23/2007 8:00:00 PM","0","0","82.28735","90","0","0","42.79186","42.79186","0","-1","0","42.79186","0","0","0.000000000000007105427","0","0","45.04406","42.79186","0","0","90.83929","237.0029","0","45.04406","-45.04406","286.3425","68.17665","0.1224003","47.07104","0","0","237.0029"
"2/23/2007 9:00:00 PM","0","0","83.40595","90","0","0","42.3977","42.3977","0","-1","0","42.3977","0","0","0","0","0","44.62916","42.3977","0","0","140.8882","191.9588","0","44.62916","-44.62916","239.2993","56.9759","0.1224003","46.63747","0","0","191.9588"
"2/23/2007 10:00:00 PM","0","0","83.90311","90","0","0","56.89702","56.89702","0","-1","0","56.89702","0","0","0","0","0","59.8916","56.89702","0","0","190.4762","147.3297","0","59.8916","-59.8916","176.168","41.94467","0.1224003","62.58672","0","0","147.3297"
"2/23/2007 11:00:00 PM","0","0","82.8478","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.0224","87.43805","0","0","0","176.168","41.94467","0.1224003","0","0","0","87.43805"
"2/24/2007 12:00:00 AM","0","0","71.03706","90","0","0","29.93133","29.93133","0","-1","0","29.93133","0","0","0.000000000000003552714","0","0","31.50667","29.93133","0","0","257.0224","87.43805","0","31.50667","-31.50667","142.957","34.03732","0.1224003","32.92447","0","0","87.43805"
"2/24/2007 1:00:00 AM","0","0","-80.90733","90","0","0","43.47728","43.47728","0","-1","0","43.47728","0","0","0.000000000000007105427","0","0","45.76556","43.47728","0","0","292.0298","55.93138","0","45.76556","-45.76556","94.71589","22.55136","0.1224003","47.82501","0","0","55.93138"
"2/24/2007 2:00:00 AM","0","0","-84.45528","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","342.8804","10.16582","0","0","0","94.71589","22.55136","0.1224003","0","0","0","10.16582"
"2/24/2007 3:00:00 AM","0","0","-84.36595","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","342.8804","10.16582","0","0","0","94.71589","22.55136","0.1224003","0","0","0","10.16582"
"2/24/2007 4:00:00 AM","0","0","-83.46089","90","0","0","45.03882","9.657532","0","-1","0","9.657532","0","0","35.38129","39.88517","0","10.16582","9.657532","0","0","342.8804","10.16582","0","10.16582","-10.16582","84.00017","20","0.1224003","49.5427","0","0","10.16582"
"2/24/2007 5:00:00 AM","0","0","-82.09326","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1224003","0","0","0","0"
"2/24/2007 6:00:00 AM","0.000704311","0","-80.27087","90","0","0","54.35415","54.35415","81","0","22.761","54.35415","0","0","0","0","0","0","0","26.64585","25.31356","354.1758","0","25.31356","0","25.31356","108.0147","25.71774","0.1226309","59.78957","0","81","0"
"2/24/2007 7:00:00 AM","0.1394732","8.524811","-77.8451","79.68323","0.1643527","18.01305","8.400852","8.400852","80.71664","0","22.68931","8.400852","214.4193","0","0","0","18.01305","0","0","72.31579","68.7","328.8622","22.7822","86.71305","0","86.71305","190.2779","45.30418","0.1229635","9.240937","14.41044","81","40.79525"
"2/24/2007 8:00:00 AM","0.3271199","22.91355","-74.47826","64.96252","0.3474411","38.07955","95.00253","95.00253","81","0","22.761","95.00253","40.08267","0","0","0","38.07955","14.73951","14.00253","0","0","242.1492","100.824","23.34004","0","23.34004","212.4202","50.57615","0.123139","104.5028","30.46364","81","138.9035"
"2/24/2007 9:00:00 AM","0.5035545","37.01073","-69.45564","50.32038","0.5251113","57.5522","62.5592","62.5592","0","-1","0","62.5592","91.99639","0","0.000000000000007105427","0.1151174","57.5522","65.85178","62.5592","0","0","218.8092","121.83","0","8.299583","-8.299583","203.6717","48.49317","0.123139","68.81512","46.04176","0","179.3822"
"2/24/2007 10:00:00 AM","0.7509437","50.49924","-61.12694","35.87784","0.7846835","86.00131","41.14817","41.14817","0","-1","0","41.14817","209.004","0","0","0","86.00131","43.31387","41.14817","0","0","228.0309","113.5304","42.68744","0","42.68744","244.1686","58.13526","0.1228653","45.26299","68.80105","0","199.5317"
"2/24/2007 11:00:00 AM","0.9872682","62.4658","-45.25607","22.05443","1.030381","112.9298","56.76992","56.76992","0","-1","0","56.76992","198.9254","0","0","0","112.9298","59.75781","56.76992","0","0","185.3435","151.9491","53.17197","0","53.17197","294.6119","70.14556","0.1225259","62.44691","90.34383","0","264.8789"
"2/24/2007 12:00:00 PM","0.8063551","69.96375","-13.03615","11.41239","0.8323013","91.22022","0","0","0","-1","0","0","0","0","0","0","91.22022","0","0","0","0","132.1715","199.8039","91.22022","0","91.22022","381.151","90.75007","0.1219481","0","72.97618","0","291.0241"
"2/24/2007 1:00:00 PM","0.8658361","67.85683","28.35966","14.79813","0.8983274","98.45668","87.4449","68.7","0","-1","0","68.7","143.3139","0","18.7449","27.48939","98.45668","72.31579","68.7","0","0","40.95128","281.9021","26.14089","0","26.14089","405.9505","96.65468","0.1217835","96.18939","78.76534","0","380.3588"
"2/24/2007 2:00:00 PM","0.9361909","57.98868","52.9667","27.43296","0.9783608","107.2283","0","0","0","-1","0","0","0","92.41795","0","0","107.2283","0","0","0","0","14.81039","305.4289","14.81039","0","14.81039","420.0009","100","0.1216905","0","85.78267","0","412.6572"
"2/24/2007 3:00:00 PM","0.6081287","45.22739","65.02617","41.6009","0.6321404","69.28259","66.58424","66.58424","20.25","0","7.39125","66.58424","104.0525","20.5097","0","0","69.28259","48.77289","46.33424","0","0","0","318.7582","0","0","0","420.0009","100","0.1216905","73.24267","55.42607","81","388.0408"
"2/24/2007 4:00:00 PM","0.3795105","31.4359","71.73109","56.14675","0.3922274","42.98812","61.83199","61.83199","0","0","0","61.83199","69.52407","0","0.000000000000007105427","0","42.98812","65.0863","61.83199","0","0","0","318.7582","0","22.09819","-22.09819","396.7073","94.45393","0.1216905","68.01519","34.3905","0","361.7463"
"2/24/2007 5:00:00 PM","0.2453544","17.19895","75.96765","70.82904","0.2642689","28.96387","105.9671","105.9671","81","0","22.761","105.9671","27.33288","0","0","0","28.96387","26.2812","24.96714","0","0","24.55354","296.66","2.682674","0","2.682674","399.2523","95.05988","0.1217106","116.5639","23.1711","81","325.6239"
"2/24/2007 6:00:00 PM","0.04554627","2.736191","78.90123","85.56474","0.06168798","6.761003","12.97208","12.97208","0","0","0","12.97208","52.11963","0","0","0","6.761003","13.65483","12.97208","0","0","21.87087","299.0744","0","6.893823","-6.893823","391.9856","93.32971","0.1217106","14.26929","5.408802","0","305.8354"
"2/24/2007 7:00:00 PM","0","0","81.05857","90","0","0","147.1572","68.7","0","-1","0","68.7","0","0","78.45722","93.17294","0","72.31579","68.7","0","0","29.53067","292.1806","0","72.31579","-72.31579","315.7581","75.18034","0.1217106","161.8729","0","0","292.1806"
"2/24/2007 8:00:00 PM","0","0","82.68985","90","0","0","110.1748","68.7","0","-1","0","68.7","0","0","41.47483","52.49231","0","72.31579","68.7","0","0","109.8815","219.8648","0","72.31579","-72.31579","239.5305","57.03096","0.1217106","121.1923","0","0","219.8648"
"2/24/2007 9:00:00 PM","0","0","83.88473","90","0","0","75.34885","68.7","0","-1","0","68.7","0","0","6.648854","14.18374","0","72.31579","68.7","0","0","190.2324","147.549","0","72.31579","-72.31579","163.303","38.88158","0.1217106","82.88374","0","0","147.549"
"2/24/2007 10:00:00 PM","0","0","84.54523","90","0","0","42.83053","42.83053","0","-1","0","42.83053","0","0","0","0","0","45.08477","42.83053","0","0","270.5833","75.23325","0","45.08477","-45.08477","115.7795","27.56648","0.1217106","47.11358","0","0","75.23325"
"2/24/2007 11:00:00 PM","0","0","83.92857","90","0","0","90.91373","28.64106","0","-1","0","28.64106","0","0","62.27267","71.36404","0","30.14849","28.64106","0","0","320.6775","30.14849","0","30.14849","-30.14849","84.00017","20","0.1217106","100.0051","0","0","30.14849"
"2/25/2007 12:00:00 AM","0","0","75.26025","90","0","0","32.51027","0","0","-1","0","0","0","0","32.51027","35.76129","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1217106","35.76129","0","0","0"
"2/25/2007 1:00:00 AM","0","0","-82.91223","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1217106","0","0","0","0"
"2/25/2007 2:00:00 AM","0","0","-85.30811","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1217106","0","0","0","0"
"2/25/2007 3:00:00 AM","0","0","-84.92899","90","0","0","35.49654","0","0","-1","0","0","0","0","35.49654","39.0462","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1217106","39.0462","0","0","0"
"2/25/2007 4:00:00 AM","0","0","-83.90185","90","0","0","12.57688","0","0","-1","0","0","0","0","12.57688","13.83457","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1217106","13.83457","0","0","0"
"2/25/2007 5:00:00 AM","0","0","-82.47541","90","0","0","48.30556","48.30556","81","0","22.761","48.30556","0","0","0","0","0","0","0","32.69444","31.05972","354.1758","0","31.05972","0","31.05972","113.466","27.01566","0.1219892","53.13612","0","81","0"
"2/25/2007 6:00:00 AM","0.0008501397","0","-80.62759","90","0","0","25.81666","25.81666","81","0","22.761","25.81666","0","0","0","0","0","0","0","55.18335","52.42418","323.1161","27.95375","52.42418","0","52.42418","163.2","38.85705","0.1224575","28.39832","0","81","27.95375"
"2/25/2007 7:00:00 AM","0.09586818","8.620946","-78.19961","79.64299","0.1023356","11.21598","41.8172","41.8172","81","0","22.761","41.8172","26.82145","0","0","0","11.21598","0","0","39.1828","37.22366","270.6919","75.13551","48.43964","0","48.43964","209.1538","49.79843","0.1228714","45.99892","8.972785","81","86.35149"
"2/25/2007 8:00:00 AM","0.3152555","23.03166","-74.85165","64.90353","0.33255","36.44748","0","0","72.31579","0","20.56389","0","0","0","0","0","36.44748","0","0","72.31579","68.7","222.2523","118.7312","105.1475","0","105.1475","308.9055","73.54877","0.1229588","0","29.15798","81","155.1786"
"2/25/2007 9:00:00 AM","0.3782702","37.15967","-69.87128","50.23765","0.3845162","42.14297","0","0","0","-1","0","0","0","0","0","0","42.14297","0","0","0","0","117.1048","213.3639","42.14297","0","42.14297","348.8858","83.06789","0.1226953","0","33.71438","0","255.5069"
"2/25/2007 10:00:00 AM","0.5466543","50.69553","-61.60891","35.75911","0.5583061","61.19035","0.8346105","0.8346105","0","-1","0","0.8346105","7331.605","0","0","0","61.19035","0.8785374","0.8346105","0","0","74.96182","251.2926","60.31181","0","60.31181","406.1026","96.6909","0.1223202","0.9180716","48.95228","0","312.4829"
"2/25/2007 11:00:00 AM","0.4570525","62.73896","-45.77721","21.86564","0.4584787","50.24926","10.58618","10.58618","0","-1","0","10.58618","474.6687","24.45591","0","0","50.24926","11.14334","10.58618","0","0","14.65001","305.5732","14.65001","0","14.65001","420.0009","100","0.1222295","11.64479","40.19941","0","355.8225"
"2/25/2007 12:00:00 PM","0.8601962","70.32305","-13.19809","11.0692","0.8903403","97.58129","132.6473","68.7","0","-1","0","68.7","142.0397","25.2655","63.94726","77.21199","97.58129","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1222295","145.912","78.06503","0","416.3395"
"2/25/2007 1:00:00 PM","0.8358164","68.16094","28.89138","14.5668","0.864731","94.77452","0","0","0","-1","0","0","0","94.77452","0","0","94.77452","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1222295","0","75.81962","0","413.5327"
"2/25/2007 2:00:00 PM","0.9262478","58.18116","53.54996","27.33215","0.966812","105.9626","42.79972","42.79972","0","-1","0","42.79972","247.5778","60.91025","0","0","105.9626","45.05234","42.79972","0","0","0","318.7582","0","0","0","420.0009","100","0.1222295","47.0797","84.77007","0","424.7208"
"2/25/2007 3:00:00 PM","0.8103301","45.35036","65.51237","41.5543","0.8509462","93.2637","0","0","0","0","0","0","0","93.2637","0","0","93.2637","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1222295","0","74.61096","0","412.0219"
"2/25/2007 4:00:00 PM","0.3603624","31.51702","72.14655","56.13064","0.3701788","40.5716","102.871","102.871","64.32803","0","18.54299","102.871","39.43928","0.000000000000007105427","0","0","40.5716","40.5716","38.54302","0","0","0","318.7582","0","0","0","420.0009","100","0.1222295","113.1581","32.45728","81","359.3298"
"2/25/2007 5:00:00 PM","0.1614215","17.25228","76.3441","70.83443","0.1642556","18.00241","44.52131","44.52131","0","0","0","44.52131","40.4355","0","0","0","18.00241","46.86454","44.52131","0","0","0","318.7582","0","28.86212","-28.86212","389.5775","92.75636","0.1222295","48.97345","14.40193","0","336.7607"
"2/25/2007 6:00:00 PM","0.03915207","2.769265","79.26363","85.58804","0.04751167","5.207279","0","0","0","0","0","0","0","0","0","0","5.207279","0","0","0","0","32.06903","289.8961","5.207279","0","5.207279","394.5175","93.93256","0.1221972","0","4.165823","0","295.1034"
"2/25/2007 7:00:00 PM","0","0","81.42957","90","0","0","91.81083","68.7","0","-1","0","68.7","0","0","23.11083","32.29192","0","72.31579","68.7","0","0","26.86175","294.5826","0","72.31579","-72.31579","318.29","75.78319","0.1221972","100.9919","0","0","294.5826"
"2/25/2007 8:00:00 PM","0","0","83.09607","90","0","0","65.39606","65.39606","0","-1","0","65.39606","0","0","0","3.235671","0","68.83796","65.39606","0","0","107.2126","222.2669","0","68.83796","-68.83796","245.7284","58.50665","0.1221972","71.93567","0","0","222.2669"
"2/25/2007 9:00:00 PM","0","0","84.36796","90","0","0","101.7148","68.7","0","-1","0","68.7","0","0","33.01482","43.18631","0","72.31579","68.7","0","0","183.6992","153.4289","0","72.31579","-72.31579","169.5009","40.35728","0.1221972","111.8863","0","0","153.4289"
"2/25/2007 10:00:00 PM","0","0","85.19374","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","264.0501","81.11311","0","0","0","169.5009","40.35728","0.1221972","0","0","0","81.11311"
"2/25/2007 11:00:00 PM","0","0","85.02312","90","0","0","56.12986","56.12986","0","-1","0","56.12986","0","0","0.000000000000007105427","0","0","59.08407","56.12986","0","0","264.0501","81.11311","0","59.08407","-59.08407","107.2208","25.52872","0.1221972","61.74285","0","0","81.11311"
"2/26/2007 12:00:00 AM","0","0","79.73293","90","0","0","5.510598","5.510598","0","-1","0","5.510598","0","0","0.0000000000000008881784","0","0","5.800629","5.510598","0","0","329.6991","22.02904","0","5.800629","-5.800629","101.1064","24.07291","0.1221972","6.061657","0","0","22.02904"
"2/26/2007 1:00:00 AM","0","0","-84.93668","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","336.1442","16.22841","0","0","0","101.1064","24.07291","0.1221972","0","0","0","16.22841"
"2/26/2007 2:00:00 AM","0","0","-86.1663","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","336.1442","16.22841","0","0","0","101.1064","24.07291","0.1221972","0","0","0","16.22841"
"2/26/2007 3:00:00 AM","0","0","-85.49557","90","0","0","27.02918","15.41699","0","-1","0","15.41699","0","0","11.61219","14.31511","0","16.22841","15.41699","0","0","336.1442","16.22841","0","16.22841","-16.22841","84.00017","20","0.1221972","29.7321","0","0","16.22841"
"2/26/2007 4:00:00 AM","0","0","-84.34565","90","0","0","98.81768","0","0","-1","0","0","0","0","98.81768","108.6994","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221972","108.6994","0","0","0"
"2/26/2007 5:00:00 AM","0","0","-82.8601","90","0","0","25.1715","25.1715","81","0","22.761","25.1715","0","0","0","0","0","0","0","55.8285","53.03708","354.1758","0","53.03708","0","53.03708","134.3156","31.97983","0.1226625","27.68865","0","81","0"
"2/26/2007 6:00:00 AM","0.0009489528","0","-80.98679","90","0","0","53.16097","53.16097","81","0","22.761","53.16097","0","0","0","0","0","0","0","27.83903","26.44708","301.1387","47.73337","26.44708","0","26.44708","159.4055","37.95361","0.1228936","58.47707","0","81","47.73337"
"2/26/2007 7:00:00 AM","0.139561","8.720089","-78.55676","79.60027","0.1617768","17.73074","57.97456","57.97456","81","0","22.761","57.97456","30.58365","0","0","0","17.73074","0","0","23.02544","21.87416","274.6917","71.53574","39.6049","0","39.6049","196.978","46.89942","0.1232128","63.77202","14.18459","81","89.26648"
"2/26/2007 8:00:00 AM","0.4321515","23.15236","-75.2281","64.84255","0.4656873","51.03933","64.14758","64.14758","81","0","22.761","64.14758","79.56548","0","0","0","51.03933","0","0","16.85243","16.0098","235.0867","107.1802","67.04913","0","67.04913","260.5864","62.04425","0.1236551","70.56233","40.83146","81","158.2195"
"2/26/2007 9:00:00 AM","0.6570683","37.31081","-70.29095","50.15353","0.6929918","75.9519","76.95199","68.7","0","-1","0","68.7","110.5559","0","8.251987","15.94719","75.9519","72.31579","68.7","0","0","168.0376","167.5244","3.636111","0","3.636111","264.0359","62.86556","0.1236325","84.64719","60.76152","0","243.4763"
"2/26/2007 10:00:00 AM","0.8703791","50.89371","-62.09706","35.63978","0.9101635","99.75392","62.818","62.818","0","-1","0","62.818","158.7983","0","0","0.3997994","99.75392","66.12421","62.818","0","0","164.4015","170.7969","33.62971","0","33.62971","295.9398","70.46172","0.1234243","69.0998","79.80314","0","270.5508"
"2/26/2007 11:00:00 AM","1.000754","63.01428","-46.30857","21.67723","1.042245","114.2301","93.4872","68.7","0","-1","0","68.7","166.2738","0","24.7872","34.13592","114.2301","72.31579","68.7","0","0","130.7718","201.0636","41.91428","0","41.91428","335.7032","79.92918","0.1231658","102.8359","91.38406","0","315.2937"
"2/26/2007 12:00:00 PM","1.127965","70.68578","-13.35962","10.72341","1.173305","128.5943","15.77501","15.77501","0","-1","0","15.77501","815.177","23.13148","0","0","128.5943","16.60528","15.77501","0","0","88.85751","238.7865","88.85751","0","88.85751","420.0009","100","0.1226214","17.35251","102.8754","0","367.3807"
"2/26/2007 1:00:00 PM","0.9376448","68.46453","29.44805","14.3409","0.9738436","106.7333","0","0","0","-1","0","0","0","106.7333","0","0","106.7333","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1226214","0","85.38661","0","425.4915"
"2/26/2007 2:00:00 PM","0.8468667","58.37043","54.14732","27.23714","0.8812565","96.58571","0","0","0","-1","0","0","0","96.58571","0","0","96.58571","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1226214","0","77.26857","0","415.3439"
"2/26/2007 3:00:00 PM","0.7263957","45.46989","66.00622","41.51244","0.7605646","83.35787","13.01657","13.01657","0","0","0","13.01657","640.3982","69.65623","0","0","83.35787","13.70165","13.01657","0","0","0","318.7582","0","0","0","420.0009","100","0.1226214","14.31823","66.6863","0","402.1161"
"2/26/2007 4:00:00 PM","0.5971264","31.59497","72.56707","56.11853","0.6339586","69.48186","50.11888","50.11888","0","0","0","50.11888","138.6341","16.72515","0","0","69.48186","52.75671","50.11888","0","0","0","318.7582","0","0","0","420.0009","100","0.1226214","55.13077","55.58549","0","388.2401"
"2/26/2007 5:00:00 PM","0.2969351","17.30282","76.72448","70.84326","0.3249203","35.61127","87.74947","87.74947","53.91876","0","15.90945","87.74947","40.58289","0","0","0","35.61127","35.61127","33.8307","0","0","0","318.7582","0","0","0","420.0009","100","0.1226214","96.52441","28.48901","81","354.3695"
"2/26/2007 6:00:00 PM","0.05364428","2.799951","79.62949","85.61429","0.0773517","8.477746","66.38766","66.38766","58.3338","0","17.02645","66.38766","12.77006","0.000000000000003552714","0","0","8.477746","8.477746","8.053859","0","0","0","318.7582","0","0","0","420.0009","100","0.1226214","73.02642","6.782197","81","327.236"
"2/26/2007 7:00:00 PM","0","0","81.80392","90","0","0","36.53828","36.53828","0","-1","0","36.53828","0","0","0","0","0","38.46135","36.53828","0","0","0","318.7582","0","38.46135","-38.46135","379.459","90.34721","0.1226214","40.19211","0","0","318.7582"
"2/26/2007 8:00:00 PM","0","0","83.50589","90","0","0","134.3693","68.7","0","-1","0","68.7","0","0","65.66927","79.1062","0","72.31579","68.7","0","0","42.73483","280.2969","0","72.31579","-72.31579","303.2315","72.19783","0.1226214","147.8062","0","0","280.2969"
"2/26/2007 9:00:00 PM","0","0","84.85553","90","0","0","38.58878","38.58878","0","-1","0","38.58878","0","0","0.000000000000007105427","0","0","40.61976","38.58878","0","0","123.0857","207.9811","0","40.61976","-40.61976","260.4145","62.00333","0.1226214","42.44765","0","0","207.9811"
"2/26/2007 10:00:00 PM","0","0","85.84849","90","0","0","12.05113","12.05113","0","-1","0","12.05113","0","0","0.000000000000001776357","0","0","12.6854","12.05113","0","0","168.2188","167.3613","0","12.6854","-12.6854","247.0429","58.81962","0.1226214","13.25624","0","0","167.3613"
"2/26/2007 11:00:00 PM","0","0","86.131","90","0","0","43.42593","43.42593","0","-1","0","43.42593","0","0","0","0","0","45.7115","43.42593","0","0","182.3137","154.6759","0","45.7115","-45.7115","198.8588","47.34723","0.1226214","47.76852","0","0","154.6759"
"2/27/2007 12:00:00 AM","0","0","84.42612","90","0","0","64.34164","64.34164","0","-1","0","64.34164","0","0","0","2.075805","0","67.72804","64.34164","0","0","233.1042","108.9644","0","67.72804","-67.72804","127.4671","30.34926","0.1226214","70.7758","0","0","108.9644"
"2/27/2007 1:00:00 AM","0","0","-86.97371","90","0","0","83.52978","39.17456","0","-1","0","39.17456","0","0","44.35522","52.70819","0","41.23638","39.17456","0","0","308.3576","41.23638","0","41.23638","-41.23638","84.00017","20","0.1226214","91.88276","0","0","41.23638"
"2/27/2007 2:00:00 AM","0","0","-87.02901","90","0","0","42.0435","0","0","-1","0","0","0","0","42.0435","46.24786","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1226214","46.24786","0","0","0"
"2/27/2007 3:00:00 AM","0","0","-86.06533","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1226214","0","0","0","0"
"2/27/2007 4:00:00 AM","0","0","-84.79209","90","0","0","57.63688","0","0","-1","0","0","0","0","57.63688","63.40057","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1226214","63.40057","0","0","0"
"2/27/2007 5:00:00 AM","0","0","-83.2472","90","0","0","77.15407","77.15407","81","0","22.761","77.15407","0","0","0","3.869475","0","0","0","3.845932","3.653635","354.1758","0","3.653635","0","3.653635","87.46631","20.82527","0.1226529","84.86948","0","81","0"
"2/27/2007 6:00:00 AM","0.001458999","0","-81.34836","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","350.5222","3.288272","68.7","0","68.7","152.6409","36.34299","0.1229607","0","0","81","3.288272"
"2/27/2007 7:00:00 AM","0.1386795","8.822163","-78.91644","79.5551","0.1592519","17.45401","0","0","72.31579","0","20.56389","0","0","0","0","0","17.45401","0","0","72.31579","68.7","281.8222","65.11827","86.15401","0","86.15401","234.3737","55.80316","0.1231602","0","13.96321","81","82.57228"
"2/27/2007 8:00:00 AM","0.2296885","23.27556","-75.60754","64.77965","0.233504","25.59204","0","0","72.31579","0","20.56389","0","0","0","0","0","25.59204","0","0","72.31579","68.7","195.6682","142.6569","94.29204","0","94.29204","323.827","77.10152","0.1233088","0","20.47363","81","168.2489"
