sep=,
"2/27/2007 9:00:00 AM","0.5823978","37.46402","-70.71461","50.06811","0.6107727","66.94068","121.0579","68.7","0","-1","0","68.7","97.43913","0","52.35787","64.46366","66.94068","72.31579","68.7","0","0","101.3761","227.5197","0","5.375108","-5.375108","318.1611","75.7525","0.1233088","133.1637","53.55254","0","294.4604"
"2/27/2007 10:00:00 AM","0.6539441","51.09364","-62.59143","35.52002","0.675335","74.01672","0","0","0","-1","0","0","0","0","0","0","74.01672","0","0","0","0","107.3485","222.1446","74.01672","0","74.01672","388.3796","92.47115","0.122862","0","59.21338","0","296.1613"
"2/27/2007 11:00:00 AM","0.7334796","63.29157","-46.8505","21.48946","0.7540796","82.64712","35.2274","35.2274","0","-1","0","35.2274","234.6103","12.2339","0","0","82.64712","37.08147","35.2274","0","0","33.33174","288.7596","33.33174","0","33.33174","420.0009","100","0.1226618","38.75014","66.1177","0","371.4068"
"2/27/2007 12:00:00 PM","0.6510259","71.05183","-13.52087","10.37524","0.6612063","72.46822","72.83432","68.7","0","-1","0","68.7","105.485","0.1524244","4.134324","11.41776","72.46822","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1226618","80.11775","57.97457","0","391.2264"
"2/27/2007 1:00:00 PM","0.8391391","68.76734","30.03046","14.12096","0.866657","94.9856","38.63933","38.63933","0","-1","0","38.63933","245.8262","54.31262","0","0","94.9856","40.67298","38.63933","0","0","0","318.7582","0","0","0","420.0009","100","0.1226618","42.50327","75.98848","0","413.7438"
"2/27/2007 2:00:00 PM","0.7931873","58.55627","54.75867","27.14808","0.8222327","90.1167","52.44306","52.44306","0","-1","0","52.44306","171.8372","34.91348","0","0","90.1167","55.20322","52.44306","0","0","0","318.7582","0","0","0","420.0009","100","0.1226618","57.68737","72.09336","0","408.8749"
"2/27/2007 3:00:00 PM","0.71956","45.58588","66.50751","41.47539","0.7521669","82.4375","0","0","0","0","0","0","0","82.4375","0","0","82.4375","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1226618","0","65.95","0","401.1957"
"2/27/2007 4:00:00 PM","0.4659695","31.66973","72.99249","56.11044","0.4888625","53.57933","44.1949","44.1949","0","0","0","44.1949","121.2342","7.058375","0","0","53.57933","46.52095","44.1949","0","0","0","318.7582","0","0","0","420.0009","100","0.1226618","48.6144","42.86346","0","372.3376"
"2/27/2007 5:00:00 PM","0.3222108","17.35057","77.10867","70.85551","0.3527482","38.66121","133.37","133.37","81","0","22.761","133.37","28.98793","0.000000000000007105427","0","0","38.66121","55.12631","52.37","0","0","0","318.7582","0","16.46511","-16.46511","402.6451","95.86769","0.1226618","146.707","30.92896","81","357.4194"
"2/27/2007 6:00:00 PM","0.06186111","2.828272","79.9987","85.64346","0.09237313","10.1241","16.49271","16.49271","0","0","0","16.49271","61.38528","0","0.000000000000003552714","0","10.1241","17.36075","16.49271","0","0","18.29456","302.2931","0","7.236651","-7.236651","395.017","94.05148","0.1226618","18.14198","8.099277","0","312.4172"
"2/27/2007 7:00:00 PM","0","0","82.18153","90","0","0","104.3429","68.7","0","-1","0","68.7","0","0","35.64289","46.07718","0","72.31579","68.7","0","0","26.33529","295.0565","0","72.31579","-72.31579","318.7895","75.9021","0.1226618","114.7772","0","0","295.0565"
"2/27/2007 8:00:00 PM","0","0","83.91921","90","0","0","4.979453","4.979453","0","-1","0","4.979453","0","0","0.0000000000000008881784","0","0","5.241529","4.979453","0","0","106.6862","222.7407","0","5.241529","-5.241529","313.2644","74.58662","0.1226618","5.477398","0","0","222.7407"
"2/27/2007 9:00:00 PM","0","0","85.34733","90","0","0","62.14261","62.14261","0","-1","0","62.14261","0","0","0","0","0","65.41328","62.14261","0","0","112.5101","217.4991","0","65.41328","-65.41328","244.3127","58.16959","0.1226618","68.35687","0","0","217.4991"
"2/27/2007 10:00:00 PM","0","0","86.5093","90","0","0","71.67158","68.7","0","-1","0","68.7","0","0","2.971575","10.13873","0","72.31579","68.7","0","0","185.1915","152.0859","0","72.31579","-72.31579","168.0852","40.02021","0.1226618","78.83873","0","0","152.0859"
"2/27/2007 11:00:00 PM","0","0","87.25168","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","265.5424","79.77008","0","0","0","168.0852","40.02021","0.1226618","0","0","0","79.77008"
"2/28/2007 12:00:00 AM","0","0","89.29675","90","0","0","41.33208","41.33208","0","-1","0","41.33208","0","0","0.000000000000007105427","0","0","43.50746","41.33208","0","0","265.5424","79.77008","0","43.50746","-43.50746","122.2243","29.10097","0.1226618","45.46529","0","0","79.77008"
"2/28/2007 1:00:00 AM","0","0","-89.01615","90","0","0","17.99813","17.99813","0","-1","0","17.99813","0","0","0.000000000000003552714","0","0","18.9454","17.99813","0","0","313.884","36.26263","0","18.9454","-18.9454","102.2541","24.34617","0.1226618","19.79795","0","0","36.26263"
"2/28/2007 2:00:00 AM","0","0","-87.89536","90","0","0","57.00026","16.45136","0","-1","0","16.45136","0","0","40.5489","46.24892","0","17.31722","16.45136","0","0","334.9344","17.31722","0","17.31722","-17.31722","84.00017","20","0.1226618","62.70029","0","0","17.31722"
"2/28/2007 3:00:00 AM","0","0","-86.63795","90","0","0","7.359477","0","0","-1","0","0","0","0","7.359477","8.095425","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1226618","8.095425","0","0","0"
"2/28/2007 4:00:00 AM","0","0","-85.24097","90","0","0","60.1301","0","0","-1","0","0","0","0","60.1301","66.1431","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1226618","66.1431","0","0","0"
"2/28/2007 5:00:00 AM","0","0","-83.63656","90","0","0","83.73936","81","81","0","22.761","81","0","0","2.739356","11.11329","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1226618","92.11329","0","81","0"
"2/28/2007 6:00:00 AM","0.0007833298","0","-81.7122","90","0","0","17.07834","17.07834","81","0","22.761","17.07834","0","0","0","0","0","0","0","63.92166","60.72557","354.1758","0","60.72557","0","60.72557","141.6095","33.71648","0.123131","18.78617","0","81","0"
"2/28/2007 7:00:00 AM","0.09523463","8.927088","-79.27859","79.50757","0.1000422","10.96463","4.449509","4.449509","76.7653","0","21.68962","4.449509","246.4234","0","0","0","10.96463","0","0","72.31579","68.7","293.4502","54.65302","79.66463","0","79.66463","217.186","51.71085","0.1234261","4.89446","8.771705","81","65.61765"
"2/28/2007 8:00:00 AM","0.1577655","23.40117","-75.98991","64.71491","0.1576993","17.28384","89.32571","89.32571","81","0","22.761","89.32571","19.34924","0","0","0","17.28384","8.763908","8.325713","0","0","213.7856","126.3512","8.519935","0","8.519935","225.2687","53.6353","0.1234854","98.25829","13.82708","81","143.635"
"2/28/2007 9:00:00 AM","0.2951314","37.6192","-71.14223","49.98152","0.2958865","32.42916","0","0","0","-1","0","0","0","0","0","0","32.42916","0","0","0","0","205.2657","134.0191","32.42916","0","32.42916","256.0338","60.96029","0.1232914","0","25.94333","0","166.4483"
"2/28/2007 10:00:00 AM","0.5479797","51.29514","-63.09207","35.39998","0.5583959","61.20019","0","0","0","-1","0","0","0","0","0","0","61.20019","0","0","0","0","172.8365","163.2054","61.20019","0","61.20019","314.0933","74.78398","0.122927","0","48.96015","0","224.4056"
"2/28/2007 11:00:00 AM","0.4246474","63.57065","-47.40339","21.30262","0.4248575","46.56438","46.56472","46.56472","0","-1","0","46.56472","99.99926","0","0","0","46.56438","49.0155","46.56472","0","0","111.6363","218.2856","0","2.451121","-2.451121","311.5096","74.16881","0.122927","51.2212","37.2515","0","264.8499"
"2/28/2007 12:00:00 PM","0.4624394","71.4211","-13.68201","10.0249","0.4628854","50.73224","52.03775","52.03775","0","-1","0","52.03775","97.49123","0","0","0","50.73224","54.77658","52.03775","0","0","114.3598","215.8344","0","4.044337","-4.044337","307.2465","73.15379","0.122927","57.24152","40.58579","0","266.5667"
"2/28/2007 1:00:00 PM","0.444539","69.06911","30.63941","13.90755","0.4447359","48.74306","104.7134","68.7","0","-1","0","68.7","70.95059","0","36.01344","46.48478","48.74306","72.31579","68.7","0","0","118.8535","211.7901","0","23.57273","-23.57273","282.3987","67.23765","0.122927","115.1848","38.99445","0","260.5331"
"2/28/2007 2:00:00 PM","0.6123289","58.73853","55.38388","27.06514","0.6239578","68.38577","0","0","0","-1","0","0","0","0","0","0","68.38577","0","0","0","0","145.0454","188.2174","68.38577","0","68.38577","347.2751","82.68439","0.1225223","0","54.70862","0","256.6031"
"2/28/2007 3:00:00 PM","0.4604804","45.69825","67.01606","41.44318","0.46715","51.19964","63.15711","63.15711","81","0","22.761","63.15711","81.0671","0","0","0","51.19964","0","0","17.84289","16.95074","76.65964","249.7646","68.15038","0","68.15038","411.9283","98.07796","0.1229411","69.47282","40.95971","81","300.9642"
"2/28/2007 4:00:00 PM","0.2238293","31.74126","73.42263","56.10635","0.2238165","24.53029","67.36631","67.36631","52.14632","0","15.46102","67.36631","36.41329","0","0","0","24.53029","16.02103","15.21998","0","0","8.509254","311.0999","8.509254","0","8.509254","420.0009","100","0.1229999","74.10294","19.62423","81","335.6302"
"2/28/2007 5:00:00 PM","0.1334749","17.39553","77.49652","70.87115","0.1340408","14.69087","89.11373","89.11373","75.1574","0","21.28282","89.11373","16.48553","0","0.00000000000001421085","0","14.69087","14.69087","13.95633","0","0","0","318.7582","0","0","0","420.0009","100","0.1229999","98.0251","11.7527","81","333.4491"
"2/28/2007 6:00:00 PM","0.04506467","2.854257","80.37113","85.67549","0.05716661","6.26546","96.97937","96.97937","81","0","22.761","96.97937","6.460612","0.000000000000003552714","0","0","6.26546","16.82039","15.97937","0","0","0","318.7582","0","10.55493","-10.55493","408.875","97.35099","0.1229999","106.6773","5.012368","81","325.0237"
"2/28/2007 7:00:00 PM","0","0","82.56229","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","11.7277","308.2033","0","0","0","408.875","97.35099","0.1229999","0","0","0","308.2033"
"2/28/2007 8:00:00 PM","0","0","84.33592","90","0","0","37.29491","37.29491","0","-1","0","37.29491","0","0","0.000000000000007105427","0","0","39.2578","37.29491","0","0","11.7277","308.2033","0","39.2578","-39.2578","367.4936","87.49831","0.1229999","41.0244","0","0","308.2033"
"2/28/2007 9:00:00 PM","0","0","85.84322","90","0","0","52.18401","52.18401","0","-1","0","52.18401","0","0","0.000000000000007105427","0","0","54.93054","52.18401","0","0","55.34748","268.9455","0","54.93054","-54.93054","309.5917","73.71217","0.1229999","57.40242","0","0","268.9455"
"2/28/2007 10:00:00 PM","0","0","87.17601","90","0","0","63.39201","63.39201","0","-1","0","63.39201","0","0","0.000000000000007105427","1.031206","0","66.72842","63.39201","0","0","116.3814","214.015","0","66.72842","-66.72842","239.2538","56.96508","0.1229999","69.73121","0","0","214.015"
"2/28/2007 11:00:00 PM","0","0","88.38459","90","0","0","39.85061","39.85061","0","-1","0","39.85061","0","0","0.000000000000007105427","0","0","41.94801","39.85061","0","0","190.5241","147.2865","0","41.94801","-41.94801","195.0367","46.43722","0.1229999","43.83567","0","0","147.2865"
"3/1/2007 12:00:00 AM","0","0","94.2886","90","0","0","6.364279","6.364279","0","-1","0","6.364279","0","0","0.0000000000000008881784","0","0","6.699241","6.364279","0","0","237.133","105.3385","0","6.699241","-6.699241","187.9751","44.75589","0.1229999","7.000707","0","0","105.3385"
"3/1/2007 1:00:00 AM","0","0","-91.05683","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","244.5766","98.63927","0","0","0","187.9751","44.75589","0.1229999","0","0","0","98.63927"
"3/1/2007 2:00:00 AM","0","0","-88.76452","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","244.5766","98.63927","0","0","0","187.9751","44.75589","0.1229999","0","0","0","98.63927"
"3/1/2007 3:00:00 AM","0","0","-87.21306","90","0","0","91.04736","68.7","0","-1","0","68.7","0","0","22.34736","31.45209","0","72.31579","68.7","0","0","244.5766","98.63927","0","72.31579","-72.31579","111.7476","26.60651","0.1229999","100.1521","0","0","98.63927"
"3/1/2007 4:00:00 AM","0","0","-85.69209","90","0","0","29.07412","25.00731","0","-1","0","25.00731","0","0","4.066811","6.974223","0","26.32349","25.00731","0","0","324.9275","26.32349","0","26.32349","-26.32349","84.00017","20","0.1229999","31.98153","0","0","26.32349"
"3/1/2007 5:00:00 AM","0","0","-84.02805","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229999","0","0","0","0"
"3/1/2007 6:00:00 AM","0.0006609199","0","-82.07821","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229999","0","0","0","0"
"3/1/2007 7:00:00 AM","0.06790015","9.034778","-79.64311","79.45773","0.06847577","7.504944","65.59724","65.59724","81","0","22.761","65.59724","11.44094","0","0","0","7.504944","0","0","15.40276","14.63262","354.1758","0","22.13756","0","22.13756","105.0017","25.00036","0.1231729","72.15697","6.003955","81","7.504944"
"3/1/2007 8:00:00 AM","0.15879","23.52907","-76.37514","64.64844","0.1587034","17.3939","19.49914","19.49914","81","0","22.761","19.49914","89.20342","0","0","0","17.3939","0","0","61.50087","58.42582","332.0382","19.92381","75.81972","0","75.81972","176.9306","42.12625","0.1235424","21.44905","13.91512","81","37.3177"
"3/1/2007 9:00:00 AM","0.4896098","37.77621","-71.57375","49.89387","0.5057031","55.42506","21.56317","21.56317","0","-1","0","21.56317","257.0357","0","0","0","55.42506","22.69808","21.56317","0","0","256.2185","88.16155","32.72698","0","32.72698","207.9781","49.51851","0.1233496","23.71949","44.34005","0","143.5866"
"3/1/2007 10:00:00 AM","0.5984699","51.49808","-63.59903","35.27983","0.6129707","67.18158","53.12356","53.12356","0","-1","0","53.12356","126.4629","0","0","0","67.18158","55.91954","53.12356","0","0","223.4915","117.6158","11.26204","0","11.26204","218.6623","52.06234","0.1232835","58.43592","53.74527","0","184.7974"
"3/1/2007 11:00:00 AM","0.8064872","63.85134","-47.96763","21.11696","0.8321044","91.19865","22.2918","22.2918","0","-1","0","22.2918","409.1129","0","0","0","91.19865","23.46506","22.2918","0","0","212.2295","127.7517","67.73359","0","67.73359","282.92","67.36176","0.1228869","24.52098","72.95892","0","218.9503"
"3/1/2007 12:00:00 PM","0.8514628","71.79345","-13.84319","9.672647","0.8773965","96.16266","34.37904","34.37904","0","-1","0","34.37904","279.7131","0","0","0","96.16266","36.18846","34.37904","0","0","144.4959","188.7119","59.9742","0","59.9742","339.8165","80.90853","0.1225379","37.81694","76.93012","0","284.8746"
"3/1/2007 1:00:00 PM","0.8876833","69.36956","31.27571","13.70125","0.9173462","100.5411","0","0","0","-1","0","0","0","16.01943","0","0","100.5411","0","0","0","0","84.52171","242.6887","84.52171","0","84.52171","420.0009","100","0.1220495","0","80.43291","0","343.2298"
"3/1/2007 2:00:00 PM","0.8525826","58.91702","56.02283","26.98847","0.8843869","96.9288","54.90182","54.90182","0","-1","0","54.90182","176.5493","39.13741","0","0","96.9288","57.79139","54.90182","0","0","0","318.7582","0","0","0","420.0009","100","0.1220495","60.392","77.54305","0","415.687"
"3/1/2007 3:00:00 PM","0.6604184","45.80692","67.53165","41.41588","0.6859393","75.17895","10.70985","10.70985","0","0","0","10.70985","701.9605","63.90541","0","0","75.17895","11.27353","10.70985","0","0","0","318.7582","0","0","0","420.0009","100","0.1220495","11.78084","60.14316","0","393.9372"
"3/1/2007 4:00:00 PM","0.4546065","31.80953","73.85735","56.10628","0.4744647","52.00134","102.6354","102.6354","53.23414","0","15.73624","102.6354","50.66608","0.000000000000007105427","0","0","52.00134","52.00134","49.40127","0","0","0","318.7582","0","0","0","420.0009","100","0.1220495","112.8989","41.60107","81","370.7596"
"3/1/2007 5:00:00 PM","0.2630014","17.43771","77.8879","70.89016","0.2819331","30.89987","51.89577","51.89577","0","0","0","51.89577","59.54218","0","0","0","30.89987","54.62712","51.89577","0","0","0","318.7582","0","23.72725","-23.72725","394.9901","94.04507","0.1220495","57.08534","24.71989","0","349.6581"
"3/1/2007 6:00:00 PM","0.04614864","2.877936","80.74667","85.71035","0.05856118","6.418305","58.73244","58.73244","0","0","0","58.73244","10.92804","0","0.000000000000007105427","0","6.418305","61.82363","58.73244","0","0","26.36362","295.031","0","55.40532","-55.40532","336.5878","80.13979","0.1220495","64.60569","5.134644","0","301.4493"
"3/1/2007 7:00:00 PM","0","0","82.94608","90","0","0","116.0915","68.7","0","-1","0","68.7","0","0","47.3915","59.00065","0","72.31579","68.7","0","0","87.92509","239.6256","0","72.31579","-72.31579","260.3602","61.99041","0.1220495","127.7007","0","0","239.6256"
"3/1/2007 8:00:00 PM","0","0","84.75591","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","168.276","167.3099","0","0","0","260.3602","61.99041","0.1220495","0","0","0","167.3099"
"3/1/2007 9:00:00 PM","0","0","86.34309","90","0","0","98.19946","68.7","0","-1","0","68.7","0","0","29.49946","39.31941","0","72.31579","68.7","0","0","168.276","167.3099","0","72.31579","-72.31579","184.1327","43.84103","0.1220495","108.0194","0","0","167.3099"
"3/1/2007 10:00:00 PM","0","0","87.84843","90","0","0","21.69478","21.69478","0","-1","0","21.69478","0","0","0.000000000000003552714","0","0","22.83661","21.69478","0","0","248.6268","94.99407","0","22.83661","-22.83661","160.0608","38.10964","0.1220495","23.86426","0","0","94.99407"
"3/1/2007 11:00:00 PM","0","0","89.52911","90","0","0","51.118","51.118","0","-1","0","51.118","0","0","0.000000000000007105427","0","0","53.80842","51.118","0","0","274.0009","72.15746","0","53.80842","-53.80842","103.3418","24.60513","0.1220495","56.2298","0","0","72.15746"
"3/2/2007 12:00:00 AM","0","0","99.33556","90","0","0","30.33569","17.43158","0","-1","0","17.43158","0","0","12.90411","15.93768","0","18.34904","17.43158","0","0","333.788","18.34904","0","18.34904","-18.34904","84.00017","20","0.1220495","33.36926","0","0","18.34904"
"3/2/2007 1:00:00 AM","0","0","-93.08867","90","0","0","41.50569","0","0","-1","0","0","0","0","41.50569","45.65626","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220495","45.65626","0","0","0"
"3/2/2007 2:00:00 AM","0","0","-89.6356","90","0","0","31.16209","0","0","-1","0","0","0","0","31.16209","34.2783","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220495","34.2783","0","0","0"
"3/2/2007 3:00:00 AM","0","0","-87.79034","90","0","0","98.77574","0","0","-1","0","0","0","0","98.77574","108.6533","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220495","108.6533","0","0","0"
"3/2/2007 4:00:00 AM","0","0","-86.14525","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220495","0","0","0","0"
"3/2/2007 5:00:00 AM","0","0","-84.42152","90","0","0","40.65699","40.65699","81","0","22.761","40.65699","0","0","0","0","0","0","0","40.34301","38.32586","354.1758","0","38.32586","0","38.32586","120.3593","28.65691","0.1223632","44.72269","0","81","0"
"3/2/2007 6:00:00 AM","0.0006778056","0","-82.44627","90","0","0","24.58693","24.58693","81","0","22.761","24.58693","0","0","0","0","0","0","0","56.41307","53.59242","315.8499","34.49327","53.59242","0","53.59242","171.2015","40.76218","0.1227999","27.04562","0","81","34.49327"
"3/2/2007 7:00:00 AM","0.07515748","9.145145","-80.00992","79.40567","0.07618526","8.349905","7.252921","7.252921","79.56871","0","22.39888","7.252921","115.1247","0","0","0","8.349905","0","0","72.31579","68.7","262.2575","82.72645","77.0499","0","77.0499","244.2975","58.16595","0.1231374","7.978212","6.679924","81","91.07635"
"3/2/2007 8:00:00 AM","0.1735576","23.65917","-76.76318","64.58031","0.173742","19.04212","104.6981","104.6981","81","0","22.761","104.6981","18.18765","0","0","0","19.04212","24.94535","23.69809","0","0","185.2076","152.0714","0","5.903232","-5.903232","238.0749","56.68439","0.1231374","115.1679","15.2337","81","171.1135"
"3/2/2007 9:00:00 AM","0.4330118","37.93493","-72.00914","49.80528","0.4424467","48.49216","85.14487","68.7","0","-1","0","68.7","70.58538","0","16.44487","24.95936","48.49216","72.31579","68.7","0","0","191.7668","146.1681","0","23.82363","-23.82363","212.9626","50.70528","0.1231374","93.65936","38.79373","0","194.6603"
"3/2/2007 10:00:00 AM","0.554589","51.70228","-64.11237","35.15974","0.5646611","61.88686","37.30452","37.30452","0","-1","0","37.30452","165.8964","0","0","0","61.88686","39.26791","37.30452","0","0","218.2375","122.3445","22.61894","0","22.61894","234.4208","55.81437","0.1230072","41.03497","49.50948","0","184.2314"
"3/2/2007 11:00:00 AM","0.3153294","64.13344","-48.54362","20.93278","0.3142665","34.44361","0","0","0","-1","0","0","0","0","0","0","34.44361","0","0","0","0","195.6185","142.7016","34.44361","0","34.44361","267.0969","63.59437","0.1228095","0","27.55489","0","177.1452"
"3/2/2007 12:00:00 PM","0.5092779","72.16879","-14.00463","9.318728","0.510892","55.99377","20.42997","20.42997","0","-1","0","20.42997","274.0766","0","0","0","55.99377","21.50523","20.42997","0","0","161.1749","173.7008","34.48854","0","34.48854","299.8156","71.38452","0.1226122","22.47296","44.79501","0","229.6946"
"3/2/2007 1:00:00 PM","0.3868469","69.66842","31.9402","13.50263","0.3860343","42.30936","94.6507","68.7","0","-1","0","68.7","61.58568","0","25.95069","35.41576","42.30936","72.31579","68.7","0","0","126.6864","204.7405","0","30.00643","-30.00643","268.186","63.85369","0.1226122","104.1158","33.84749","0","247.0498"
"3/2/2007 2:00:00 PM","0.2070731","59.09156","56.67531","26.91822","0.2062311","22.60293","0","0","0","-1","0","0","0","0","0","0","22.60293","0","0","0","0","160.0269","174.7341","22.60293","0","22.60293","289.6291","68.95916","0.1224832","0","18.08234","0","197.337"
"3/2/2007 3:00:00 PM","0.1604006","45.91182","68.05407","41.39351","0.1597507","17.50868","56.15302","56.15302","0","0","0","56.15302","31.18029","0","0","0","17.50868","59.10844","56.15302","0","0","137.4239","195.0767","0","41.59977","-41.59977","245.7791","58.5187","0.1224832","61.76833","14.00694","0","212.5854"
"3/2/2007 4:00:00 PM","0.1229559","31.87453","74.29645","56.11021","0.1224879","13.42467","0","0","0","0","0","0","0","0","0","0","13.42467","0","0","0","0","183.6459","153.4769","13.42467","0","13.42467","258.5148","61.55102","0.1224067","0","10.73973","0","166.9016"
"3/2/2007 5:00:00 PM","0.03807778","17.47711","78.28267","70.9125","0.03792308","4.15637","59.72393","59.72393","0","0","0","59.72393","6.959304","0","0.00000000000001421085","0","4.15637","62.8673","59.72393","0","0","170.2212","165.5591","0","58.71093","-58.71093","196.6281","46.81611","0.1224067","65.69633","3.325096","0","169.7155"
"3/2/2007 6:00:00 PM","0.029173","2.899343","81.12518","85.74797","0.03053875","3.347046","0","0","0","0","0","0","0","0","0","0","3.347046","0","0","0","0","235.4556","106.8482","3.347046","0","3.347046","199.8033","47.57213","0.1223877","0","2.677637","0","110.1952"
"3/2/2007 7:00:00 PM","0","0","83.33278","90","0","0","79.94487","68.7","0","-1","0","68.7","0","0","11.24487","19.23936","0","72.31579","68.7","0","0","232.1086","109.8605","0","72.31579","-72.31579","123.5758","29.42275","0.1223877","87.93936","0","0","109.8605"
"3/2/2007 8:00:00 PM","0","0","85.17905","90","0","0","21.78374","21.78374","0","-1","0","21.78374","0","0","0.000000000000003552714","0","0","22.93025","21.78374","0","0","312.4594","37.54474","0","22.93025","-22.93025","99.4052","23.66786","0.1223877","23.96211","0","0","37.54474"
"3/2/2007 9:00:00 PM","0","0","86.8468","90","0","0","21.705","13.88377","0","-1","0","13.88377","0","0","7.821233","9.991734","0","14.6145","13.88377","0","0","337.9375","14.6145","0","14.6145","-14.6145","84.00017","20","0.1223877","23.8755","0","0","14.6145"
"3/2/2007 10:00:00 PM","0","0","88.52636","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1223877","0","0","0","0"
"3/2/2007 11:00:00 PM","0","0","90.68458","90","0","0","76.51306","0","0","-1","0","0","0","0","76.51306","84.16437","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1223877","84.16437","0","0","0"
"3/3/2007 12:00:00 AM","0","0","104.3665","90","0","0","26.94972","0","0","-1","0","0","0","0","26.94972","29.64469","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1223877","29.64469","0","0","0"
"3/3/2007 1:00:00 AM","0","0","-95.10483","90","0","0","123.7542","0","0","-1","0","0","0","0","123.7542","136.1296","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1223877","136.1296","0","0","0"
"3/3/2007 2:00:00 AM","0","0","-90.50777","90","0","0","31.76377","0","0","-1","0","0","0","0","31.76377","34.94015","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1223877","34.94015","0","0","0"
"3/3/2007 3:00:00 AM","0","0","-88.36943","90","0","0","64.26847","0","0","-1","0","0","0","0","64.26847","70.69532","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1223877","70.69532","0","0","0"
"3/3/2007 4:00:00 AM","0","0","-86.60025","90","0","0","56.46126","0","0","-1","0","0","0","0","56.46126","62.10738","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1223877","62.10738","0","0","0"
"3/3/2007 5:00:00 AM","0","0","-84.81685","90","0","0","37.65572","37.65572","81","0","22.761","37.65572","0","0","0","0","0","0","0","43.34428","41.17707","354.1758","0","41.17707","0","41.17707","123.0642","29.30093","0.1227193","41.42129","0","81","0"
"3/3/2007 6:00:00 AM","0.00225014","0","-82.81628","90","0","0","120.2191","116.2064","81","0","22.761","116.2064","0","0","4.012749","16.03466","0","37.05936","35.20639","0","0","312.9987","37.05936","0","37.05936","-37.05936","84.00017","20","0.1227193","132.2411","0","81","37.05936"
"3/3/2007 7:00:00 AM","0.1567603","9.2581","-80.37891","79.35146","0.1775645","19.46107","48.38081","48.38081","81","0","22.761","48.38081","40.22477","0","0","0","19.46107","0","0","32.61919","30.98823","354.1758","0","50.4493","0","50.4493","131.8606","31.39531","0.1230979","53.21889","15.56886","81","19.46107"
"3/3/2007 8:00:00 AM","0.4199826","23.79135","-77.15392","64.51064","0.4464138","48.92695","28.23604","28.23604","81","0","22.761","28.23604","173.2784","0","0","0","48.92695","0","0","52.76396","50.12576","303.7265","45.40437","99.05272","0","99.05272","225.8302","53.769","0.1233231","31.05964","39.14156","81","94.33133"
"3/3/2007 9:00:00 AM","0.629276","38.09521","-72.44837","49.71587","0.6575465","72.06709","63.90134","63.90134","0","-1","0","63.90134","112.7787","0","0","1.591473","72.06709","67.26456","63.90134","0","0","204.6738","134.5518","4.802528","0","4.802528","230.3863","54.85378","0.1232958","70.29147","57.65368","0","206.6189"
"3/3/2007 10:00:00 AM","0.7305545","51.90759","-64.63213","35.03987","0.7556739","82.82186","68.76917","68.7","0","-1","0","68.7","120.5558","0","0.06917409","6.946092","82.82186","72.31579","68.7","0","0","199.8713","138.8741","10.50607","0","10.50607","240.3533","57.22685","0.1232361","75.6461","66.25749","0","221.696"
"3/3/2007 11:00:00 AM","0.8904209","64.41675","-49.13179","20.75037","0.9204483","100.8811","30.22673","30.22673","0","-1","0","30.22673","333.7481","0","0","0","100.8811","31.81761","30.22673","0","0","189.3652","148.3296","69.06352","0","69.06352","305.8727","72.82668","0.1228453","33.2494","80.70491","0","249.2107"
"3/3/2007 12:00:00 PM","0.9099584","72.54697","-14.16654","8.963442","0.9385028","102.8599","68.10239","68.10239","0","-1","0","68.10239","151.0371","0","0","6.212632","102.8599","71.68673","68.10239","0","0","120.3017","210.4867","31.17318","0","31.17318","335.4461","79.86797","0.1226697","74.91264","82.28793","0","313.3466"
"3/3/2007 1:00:00 PM","0.931778","69.96539","32.6337","13.3123","0.9625171","105.4919","110.2238","68.7","0","-1","0","68.7","153.5544","0","41.5238","52.54618","105.4919","72.31579","68.7","0","0","89.12848","238.5426","33.17609","0","33.17609","366.9197","87.36167","0.1224834","121.2462","84.3935","0","344.0345"
"3/3/2007 2:00:00 PM","0.9158531","59.26199","57.34115","26.85452","0.9493026","104.0436","128.5597","68.7","0","-1","0","68.7","151.4462","0","59.85974","72.71571","104.0436","72.31579","68.7","0","0","55.95239","268.4011","31.72777","0","31.72777","397.0193","94.52823","0.1223057","141.4157","83.23485","0","372.4446"
"3/3/2007 3:00:00 PM","0.8167078","46.01287","68.58308","41.37609","0.8507132","93.23817","17.30879","17.30879","0","0","0","17.30879","538.6752","50.79377","0","0","93.23817","18.21978","17.30879","0","0","24.22462","296.9561","24.22462","0","24.22462","420.0009","100","0.1221704","19.03967","74.59053","0","390.1942"
"3/3/2007 4:00:00 PM","0.5544808","31.93623","74.73977","56.11813","0.5828267","63.87781","98.17554","98.17554","37.49162","0","11.75338","98.17554","65.06489","0","0","0","63.87781","63.87781","60.68392","0","0","0","318.7582","0","0","0","420.0009","100","0.1221704","107.9931","51.10225","81","382.636"
"3/3/2007 5:00:00 PM","0.2674587","17.51376","78.68068","70.93813","0.2856111","31.30297","40.41936","40.41936","0","0","0","40.41936","77.44549","0","0","0","31.30297","42.5467","40.41936","0","0","0","318.7582","0","11.24372","-11.24372","408.1489","97.17812","0.1221704","44.4613","25.04238","0","350.0612"
"3/3/2007 6:00:00 PM","0.05495674","2.918515","81.50655","85.78831","0.07398228","8.108459","39.31206","39.31206","0","0","0","39.31206","20.62588","0","0.000000000000007105427","0","8.108459","41.38111","39.31206","0","0","12.49303","307.5145","0","33.27266","-33.27266","373.0764","88.82755","0.1221704","43.24326","6.486766","0","315.623"
"3/3/2007 7:00:00 PM","0","0","83.7223","90","0","0","83.84517","68.7","0","-1","0","68.7","0","0","15.14517","23.52968","0","72.31579","68.7","0","0","49.46264","274.2419","0","72.31579","-72.31579","296.8489","70.67818","0.1221704","92.22968","0","0","274.2419"
"3/3/2007 8:00:00 PM","0","0","85.60526","90","0","0","51.28631","51.28631","0","-1","0","51.28631","0","0","0.000000000000007105427","0","0","53.98559","51.28631","0","0","129.8135","201.9261","0","53.98559","-53.98559","239.9431","57.1292","0.1221704","56.41494","0","0","201.9261"
"3/3/2007 9:00:00 PM","0","0","87.35423","90","0","0","103.3076","68.7","0","-1","0","68.7","0","0","34.6076","44.93836","0","72.31579","68.7","0","0","189.7975","147.9405","0","72.31579","-72.31579","163.7156","38.97982","0.1221704","113.6384","0","0","147.9405"
"3/3/2007 10:00:00 PM","0","0","89.20961","90","0","0","53.76919","53.76919","0","-1","0","53.76919","0","0","0.000000000000007105427","0","0","56.59914","53.76919","0","0","270.1484","75.62468","0","56.59914","-56.59914","104.0548","24.77491","0.1221704","59.14611","0","0","75.62468"
"3/3/2007 11:00:00 PM","0","0","91.85025","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","333.0363","19.02553","0","0","0","104.0548","24.77491","0.1221704","0","0","0","19.02553"
"3/4/2007 12:00:00 AM","0","0","109.3115","90","0","0","24.00227","18.07426","0","-1","0","18.07426","0","0","5.928011","8.328238","0","19.02553","18.07426","0","0","333.0363","19.02553","0","19.02553","-19.02553","84.00017","20","0.1221704","26.40249","0","0","19.02553"
"3/4/2007 1:00:00 AM","0","0","-97.09882","90","0","0","105.1414","0","0","-1","0","0","0","0","105.1414","115.6556","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221704","115.6556","0","0","0"
"3/4/2007 2:00:00 AM","0","0","-91.38019","90","0","0","74.55507","0","0","-1","0","0","0","0","74.55507","82.01057","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221704","82.01057","0","0","0"
"3/4/2007 3:00:00 AM","0","0","-88.95001","90","0","0","55.24758","0","0","-1","0","0","0","0","55.24758","60.77234","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221704","60.77234","0","0","0"
"3/4/2007 4:00:00 AM","0","0","-87.05688","90","0","0","38.08297","0","0","-1","0","0","0","0","38.08297","41.89127","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1221704","41.89127","0","0","0"
"3/4/2007 5:00:00 AM","0","0","-85.21387","90","0","0","42.60033","42.60033","81","0","22.761","42.60033","0","0","0","0","0","0","0","38.39967","36.47969","354.1758","0","36.47969","0","36.47969","118.6078","28.2399","0.1224594","46.86036","0","81","0"
"3/4/2007 6:00:00 AM","0.001550072","0","-83.18812","90","0","0","9.829875","9.829875","81","0","22.761","9.829875","0","0.00000000000001421085","0","0","0","0","0","71.17013","67.61162","317.6961","32.83172","67.61162","0","67.61162","182.7498","43.51178","0.1228592","10.81286","0","81","32.83172"
"3/4/2007 7:00:00 AM","0.1365116","9.373545","-80.75003","79.29517","0.1502797","16.47065","7.401375","7.401375","79.71716","0","22.43644","7.401375","222.535","0","0","0","16.47065","0","0","72.31579","68.7","250.0845","93.68217","85.17065","0","85.17065","263.5498","62.74983","0.1231423","8.141513","13.17652","81","110.1528"
"3/4/2007 8:00:00 AM","0.3431348","23.92551","-77.54733","64.4395","0.3591031","39.3577","38.87031","38.87031","81","0","22.761","38.87031","101.2539","0","0","0","39.3577","0","0","42.12969","40.02321","164.9138","170.3358","79.38091","0","79.38091","338.8572","80.68011","0.1234717","42.75734","31.48616","81","209.6935"
"3/4/2007 9:00:00 AM","0.5857168","38.25693","-72.8914","49.62577","0.609333","66.7829","0","0","0","-1","0","0","0","0","0","0","66.7829","0","0","0","0","85.53294","241.7786","66.7829","0","66.7829","402.213","95.76481","0.1231009","0","53.42632","0","308.5615"
"3/4/2007 10:00:00 AM","0.8851099","52.11383","-65.15835","34.92039","0.9185427","100.6723","85.2617","68.7","0","-1","0","68.7","146.539","9.606446","16.5617","25.08787","100.6723","72.31579","68.7","0","0","18.75004","301.8832","18.75004","0","18.75004","420.0009","100","0.1229971","93.78787","80.53783","0","402.5555"
"3/4/2007 11:00:00 AM","0.9014333","64.70107","-49.73257","20.57002","0.9311193","102.0507","0","0","0","-1","0","0","0","102.0507","0","0","102.0507","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1229971","0","81.64054","0","420.8089"
"3/4/2007 12:00:00 PM","0.8314183","72.92792","-14.32915","8.60711","0.8532751","93.51894","59.25259","59.25259","0","-1","0","59.25259","157.831","31.14779","0","0","93.51894","62.37115","59.25259","0","0","0","318.7582","0","0","0","420.0009","100","0.1229971","65.17785","74.81516","0","412.2772"
"3/4/2007 1:00:00 PM","1.010477","70.26018","33.35705","13.13086","1.044318","114.4573","117.4203","68.7","0","-1","0","68.7","166.6044","42.14146","48.72035","60.46238","114.4573","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1229971","129.1624","91.5658","0","433.2155"
"3/4/2007 2:00:00 PM","0.8255255","59.42813","58.02011","26.79749","0.8525051","93.43456","81.64069","68.7","0","-1","0","68.7","136.0037","21.11878","12.94069","21.10476","93.43456","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1229971","89.80476","74.74765","0","412.1928"
"3/4/2007 3:00:00 PM","0.598699","46.11001","69.11846","41.36366","0.615989","67.5124","66.37663","66.37663","20.25","0","7.39125","66.37663","101.7111","18.95805","0","0","67.5124","48.55435","46.12663","0","0","0","318.7582","0","0","0","420.0009","100","0.1229971","73.0143","54.00992","81","386.2706"
"3/4/2007 4:00:00 PM","0.4173505","31.99463","75.18712","56.13002","0.4306767","47.20216","45.55332","45.55332","0","0","0","45.55332","103.6196","0","0","0","47.20216","47.95086","45.55332","0","0","0","318.7582","0","0.7486995","-0.7486995","419.2116","99.8121","0.1229971","50.10865","37.76173","0","365.9604"
"3/4/2007 5:00:00 PM","0.2622963","17.54767","79.08179","70.967","0.2787503","30.55103","98.19469","98.19469","69.9615","0","19.96826","98.19469","31.11271","0.000000000000001665335","0","0","30.55103","29.71914","28.23318","0","0","0.8318883","318.0095","0.8318883","0","0.8318883","420.0009","100","0.1230025","108.0142","24.44082","81","348.5605"
"3/4/2007 6:00:00 PM","0.03730434","2.935495","81.89066","85.83129","0.04152849","4.551523","122.9246","122.9246","81","0","22.761","122.9246","3.702693","0","0.00000000000001421085","0","4.551523","44.1312","41.92464","0","0","0","318.7582","0","39.57968","-39.57968","378.2802","90.06654","0.1230025","135.2171","3.641218","81","323.3098"
"3/4/2007 7:00:00 PM","0","0","84.1145","90","0","0","55.26687","55.26687","0","-1","0","55.26687","0","0","0.000000000000007105427","0","0","58.17565","55.26687","0","0","43.97742","279.1786","0","58.17565","-58.17565","316.9577","75.46597","0.1230025","60.79355","0","0","279.1786"
"3/4/2007 8:00:00 PM","0","0","86.03438","90","0","0","9.984061","9.984061","0","-1","0","9.984061","0","0","0.000000000000001776357","0","0","10.50954","9.984061","0","0","108.617","221.0029","0","10.50954","-10.50954","305.8796","72.82835","0.1230025","10.98247","0","0","221.0029"
"3/4/2007 9:00:00 PM","0","0","87.86523","90","0","0","0.3275912","0.3275912","0","-1","0","0.3275912","0","0","0","0","0","0.3448329","0.3275912","0","0","120.2943","210.4934","0","0.3448329","-0.3448329","305.5162","72.7418","0.1230025","0.3603504","0","0","210.4934"
"3/4/2007 10:00:00 PM","0","0","89.89796","90","0","0","22.80427","22.80427","0","-1","0","22.80427","0","0","0.000000000000003552714","0","0","24.00449","22.80427","0","0","120.6774","210.1485","0","24.00449","-24.00449","280.2132","66.71729","0.1230025","25.0847","0","0","210.1485"
"3/4/2007 11:00:00 PM","0","0","93.02534","90","0","0","47.31381","47.31381","0","-1","0","47.31381","0","0","0.000000000000007105427","0","0","49.80401","47.31381","0","0","147.3491","186.144","0","49.80401","-49.80401","227.7152","54.21779","0.1230025","52.04519","0","0","186.144"
"3/5/2007 12:00:00 AM","0","0","114.1073","90","0","0","42.90125","42.90125","0","-1","0","42.90125","0","0","0.000000000000007105427","0","0","45.15921","42.90125","0","0","202.6869","136.34","0","45.15921","-45.15921","180.1132","42.88401","0.1230025","47.19137","0","0","136.34"
"3/5/2007 1:00:00 AM","0","0","-99.06463","90","0","0","3.692665","3.692665","0","-1","0","3.692665","0","0","0.0000000000000004440892","0","0","3.887016","3.692665","0","0","252.8638","91.18082","0","3.887016","-3.887016","176.0159","41.90847","0.1230025","4.061932","0","0","91.18082"
"3/5/2007 2:00:00 AM","0","0","-92.25201","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.1827","87.2938","0","0","0","176.0159","41.90847","0.1230025","0","0","0","87.2938"
"3/5/2007 3:00:00 AM","0","0","-89.53174","90","0","0","80.02603","68.7","0","-1","0","68.7","0","0","11.32603","19.32864","0","72.31579","68.7","0","0","257.1827","87.2938","0","72.31579","-72.31579","99.78838","23.75909","0.1230025","88.02864","0","0","87.2938"
"3/5/2007 4:00:00 AM","0","0","-87.51498","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","337.5336","14.97801","0","0","0","99.78838","23.75909","0.1230025","0","0","0","14.97801"
"3/5/2007 5:00:00 AM","0","0","-85.61248","90","0","0","96.12424","95.22911","81","0","22.761","95.22911","0","0","0.8951331","10.50756","0","14.97801","14.22911","0","0","337.5336","14.97801","0","14.97801","-14.97801","84.00017","20","0.1230025","105.7367","0","81","14.97801"
"3/5/2007 6:00:00 AM","0.002209064","0","-83.5617","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1232797","0","0","81","0"
"3/5/2007 7:00:00 AM","0.1354339","9.491384","-81.12317","79.23689","0.1478035","16.19926","33.88399","33.88399","81","0","22.761","33.88399","47.80801","0","0","0","16.19926","0","0","47.11601","44.76021","285.4758","61.83","60.95947","0","60.95947","207.006","49.28703","0.1237069","37.27239","12.95941","81","78.02927"
"3/5/2007 8:00:00 AM","0.3380435","24.06152","-77.94331","64.36701","0.3524565","38.62923","45.68155","45.68155","81","0","22.761","45.68155","84.562","0","0","0","38.62923","0","0","35.31845","33.55252","224.5163","116.6935","72.18176","0","72.18176","275.4836","65.59119","0.1240697","50.24971","30.90339","81","155.3228"
"3/5/2007 9:00:00 AM","0.6600275","38.41996","-73.33817","49.5351","0.688059","75.41127","101.835","68.7","0","-1","0","68.7","109.769","0","33.13504","43.31854","75.41127","72.31579","68.7","0","0","152.3346","181.6571","3.095483","0","3.095483","278.4202","66.29039","0.1240526","112.0185","60.32902","0","257.0684"
"3/5/2007 10:00:00 AM","0.7542629","52.32084","-65.69108","34.80147","0.7792757","85.40861","127.9337","68.7","0","-1","0","68.7","124.3211","0","59.2337","72.02708","85.40861","72.31579","68.7","0","0","149.2391","184.443","13.09282","0","13.09282","290.8412","69.24775","0.1239804","140.7271","68.32689","0","269.8517"
"3/5/2007 11:00:00 AM","0.7925856","64.98619","-50.3464","20.39203","0.8136864","89.18003","132.2125","68.7","0","-1","0","68.7","129.8108","0","63.51246","76.7337","89.18003","72.31579","68.7","0","0","136.1463","196.2266","16.86424","0","16.86424","306.84","73.05699","0.1238874","145.4337","71.34402","0","285.4066"
"3/5/2007 12:00:00 PM","0.9411065","73.31149","-14.49275","8.250098","0.9696833","106.2773","114.5919","68.7","0","-1","0","68.7","154.6977","0","45.89194","57.35113","106.2773","72.31579","68.7","0","0","119.282","211.4044","33.96151","0","33.96151","339.0587","80.7281","0.1237006","126.0511","85.02184","0","317.6817"
"3/5/2007 1:00:00 PM","1.010151","70.55248","34.11109","12.95893","1.042863","114.2978","0","0","0","-1","0","0","0","28.97731","0","0","114.2978","0","0","0","0","85.32053","241.9697","85.32053","0","85.32053","420.0009","100","0.1232337","0","91.43827","0","356.2676"
"3/5/2007 2:00:00 PM","0.8224885","59.58984","58.71195","26.74723","0.8483116","92.97495","26.59821","26.59821","0","-1","0","26.59821","349.5534","64.97684","0","0","92.97495","27.99811","26.59821","0","0","0","318.7582","0","0","0","420.0009","100","0.1232337","29.25803","74.37996","0","411.7332"
"3/5/2007 3:00:00 PM","0.7201697","46.20319","69.65997","41.35623","0.7467585","81.84473","0","0","0","0","0","0","0","81.84473","0","0","81.84473","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1232337","0","65.47579","0","400.603"
"3/5/2007 4:00:00 PM","0.5339825","32.04971","75.63832","56.14586","0.5586432","61.22729","23.99935","23.99935","0","0","0","23.99935","255.1206","35.96482","0","0","61.22729","25.26248","23.99935","0","0","0","318.7582","0","0","0","420.0009","100","0.1232337","26.39929","48.98184","0","379.9855"
"3/5/2007 5:00:00 PM","0.2424098","17.57887","79.48586","70.99908","0.2547301","27.91842","26.30188","26.30188","0","0","0","26.30188","106.1461","0.2322308","0","0","27.91842","27.68619","26.30188","0","0","0","318.7582","0","0","0","420.0009","100","0.1232337","28.93206","22.33473","0","346.6766"
"3/5/2007 6:00:00 PM","0.03821531","2.950327","82.27739","85.87685","0.04263384","4.672668","60.67764","60.67764","0","0","0","60.67764","7.700809","0","0","0","4.672668","63.87119","60.67764","0","0","0","318.7582","0","59.19852","-59.19852","357.6001","85.14272","0.1232337","66.7454","3.738135","0","323.4309"
"3/5/2007 7:00:00 PM","0","0","84.50928","90","0","0","8.850309","8.850309","0","-1","0","8.850309","0","0","0.000000000000001776357","0","0","9.316115","8.850309","0","0","65.77614","259.5597","0","9.316115","-9.316115","347.7801","82.80461","0.1232337","9.73534","0","0","259.5597"
"3/5/2007 8:00:00 PM","0","0","86.46632","90","0","0","132.2173","68.7","0","-1","0","68.7","0","0","63.51725","76.73898","0","72.31579","68.7","0","0","76.12738","250.2436","0","72.31579","-72.31579","271.5525","64.65524","0.1232337","145.439","0","0","250.2436"
"3/5/2007 9:00:00 PM","0","0","88.37968","90","0","0","4.973495","4.973495","0","-1","0","4.973495","0","0","0.0000000000000008881784","0","0","5.235258","4.973495","0","0","156.4783","177.9278","0","5.235258","-5.235258","266.0341","63.34132","0.1232337","5.470844","0","0","177.9278"
"3/5/2007 10:00:00 PM","0","0","90.5912","90","0","0","56.80711","56.80711","0","-1","0","56.80711","0","0","0.000000000000007105427","0","0","59.79696","56.80711","0","0","162.2952","172.6925","0","59.79696","-59.79696","203.0026","48.33385","0.1232337","62.48782","0","0","172.6925"
"3/5/2007 11:00:00 PM","0","0","94.20904","90","0","0","40.75429","40.75429","0","-1","0","40.75429","0","0","0","0","0","42.89925","40.75429","0","0","228.7363","112.8956","0","42.89925","-42.89925","157.7828","37.56725","0.1232337","44.82972","0","0","112.8956"
"3/6/2007 12:00:00 AM","0","0","118.7021","90","0","0","54.65338","54.65338","0","-1","0","54.65338","0","0","0.000000000000007105427","0","0","57.52987","54.65338","0","0","276.4021","69.99633","0","57.52987","-57.52987","97.14097","23.12876","0.1232337","60.11871","0","0","69.99633"
"3/6/2007 1:00:00 AM","0","0","-100.9968","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","340.3242","12.46646","0","0","0","97.14097","23.12876","0.1232337","0","0","0","12.46646"
"3/6/2007 2:00:00 AM","0","0","-93.12246","90","0","0","4.394503","4.394503","0","-1","0","4.394503","0","0","0.0000000000000008881784","0","0","4.625792","4.394503","0","0","340.3242","12.46646","0","4.625792","-4.625792","92.26495","21.9678","0.1232337","4.833953","0","0","12.46646"
"3/6/2007 3:00:00 AM","0","0","-90.11429","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","345.464","7.840667","0","0","0","92.26495","21.9678","0.1232337","0","0","0","7.840667"
"3/6/2007 4:00:00 AM","0","0","-87.97432","90","0","0","55.70042","7.448634","0","-1","0","7.448634","0","0","48.25178","53.82182","0","7.840667","7.448634","0","0","345.464","7.840667","0","7.840667","-7.840667","84.00017","20","0.1232337","61.27045","0","0","7.840667"
"3/6/2007 5:00:00 AM","0","0","-86.01252","90","0","0","51.37241","51.37241","81","0","22.761","51.37241","0","0","0","0","0","0","0","29.62759","28.14621","354.1758","0","28.14621","0","28.14621","110.702","26.35757","0.1234484","56.50965","0","81","0"
"3/6/2007 6:00:00 AM","0.002695984","0","-83.9369","90","0","0","34.30802","34.30802","81","0","22.761","34.30802","0","0","0","0","0","0","0","46.69198","44.35738","326.0296","25.33158","44.35738","0","44.35738","152.7831","36.37686","0.1237857","37.73882","0","81","25.33158"
"3/6/2007 7:00:00 AM","0.1533131","9.611513","-81.49825","79.1767","0.1693076","18.55611","6.575892","6.575892","78.89169","0","22.2276","6.575892","282.1839","0","0","0","18.55611","0","0","72.31579","68.7","281.6722","65.25323","87.25611","0","87.25611","235.5615","56.08596","0.1240354","7.233481","14.84489","81","83.80934"
"3/6/2007 8:00:00 AM","0.4327745","24.19928","-78.34181","64.29327","0.4567219","50.05672","97.15797","97.15797","81","0","22.761","97.15797","51.52096","0","0","0","50.05672","17.00839","16.15797","0","0","194.4161","143.7837","33.04833","0","33.04833","266.9139","63.55081","0.1242427","106.8738","40.04538","81","193.8405"
"3/6/2007 9:00:00 AM","0.6866172","38.58415","-73.78864","49.44398","0.7148432","78.34682","12.67002","12.67002","0","-1","0","12.67002","618.3637","0","0","0","78.34682","13.33687","12.67002","0","0","161.3678","173.5272","65.00996","0","65.00996","328.5878","78.23503","0.1238894","13.93702","62.67746","0","251.874"
"3/6/2007 10:00:00 AM","0.8514245","52.52844","-66.23035","34.68328","0.8811026","96.56885","94.69508","68.7","0","-1","0","68.7","140.566","0","25.99508","35.46459","96.56885","72.31579","68.7","0","0","96.35783","232.0362","24.25306","0","24.25306","351.5963","83.71323","0.1237582","104.1646","77.25508","0","328.605"
