sep=,
"3/6/2007 11:00:00 AM","0.9491757","65.27189","-50.97376","20.21671","0.9792903","107.3302","46.76488","46.76488","0","-1","0","46.76488","229.5103","0","0","0","107.3302","49.2262","46.76488","0","0","72.10477","253.8639","58.10402","0","58.10402","406.7186","96.83756","0.1234448","51.44138","85.86417","0","361.1942"
"3/6/2007 12:00:00 PM","0.9406586","73.69755","-14.65762","7.892816","0.9682015","106.1149","113.278","68.7","0","-1","0","68.7","154.4613","19.79836","44.57804","55.90584","106.1149","72.31579","68.7","0","0","14.00074","306.1576","14.00074","0","14.00074","420.0009","100","0.1233695","124.6058","84.89191","0","412.2724"
"3/6/2007 1:00:00 PM","1.080702","70.84198","34.89666","12.79709","1.114884","122.1913","73.29944","68.7","0","-1","0","68.7","177.8621","49.87547","4.599437","11.92938","122.1913","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1233695","80.62938","97.75301","0","440.9495"
"3/6/2007 2:00:00 PM","0.8045853","59.74695","59.4164","26.70386","0.8282434","90.77548","87.32395","68.7","0","-1","0","68.7","132.1332","18.45969","18.62395","27.35635","90.77548","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1233695","96.05635","72.62038","0","409.5337"
"3/6/2007 3:00:00 PM","0.6985172","46.29236","70.20734","41.35379","0.7226173","79.19886","172.4475","149.7","81","0","22.761","149.7","52.90505","6.883072","22.74751","39.99226","79.19886","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1233695","189.6923","63.35909","81","397.9571"
"3/6/2007 4:00:00 PM","0.407822","32.10149","76.09319","56.16561","0.4189987","45.92226","40.30215","40.30215","0","0","0","40.30215","113.9449","3.49894","0","0","45.92226","42.42332","40.30215","0","0","0","318.7582","0","0","0","420.0009","100","0.1233695","44.33237","36.73781","0","364.6805"
"3/6/2007 5:00:00 PM","0.2215515","17.60737","79.89274","71.03431","0.2299754","25.20531","76.37543","76.37543","52.43039","0","15.53289","76.37543","33.00185","0","0","0","25.20531","25.20531","23.94504","0","0","0","318.7582","0","0","0","420.0009","100","0.1233695","84.01298","20.16425","81","343.9635"
"3/6/2007 6:00:00 PM","0.03402318","2.963059","82.66659","85.92493","0.03636858","3.985996","0","0","0","0","0","0","0","3.985996","0","0","3.985996","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1233695","0","3.188797","0","322.7442"
"3/6/2007 7:00:00 PM","0","0","84.90652","90","0","0","66.55409","66.55409","0","-1","0","66.55409","0","0","0.00000000000001421085","4.509504","0","70.05695","66.55409","0","0","0","318.7582","0","70.05695","-70.05695","346.1543","82.41753","0.1233695","73.2095","0","0","318.7582"
"3/6/2007 8:00:00 PM","0","0","86.90096","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","77.84105","248.7013","0","0","0","346.1543","82.41753","0.1233695","0","0","0","248.7013"
"3/6/2007 9:00:00 PM","0","0","88.89742","90","0","0","43.17246","43.17246","0","-1","0","43.17246","0","0","0.000000000000007105427","0","0","45.44469","43.17246","0","0","77.84105","248.7013","0","45.44469","-45.44469","298.2514","71.0121","0.1233695","47.4897","0","0","248.7013"
"3/6/2007 10:00:00 PM","0","0","91.28908","90","0","0","89.96259","68.7","0","-1","0","68.7","0","0","21.2626","30.25886","0","72.31579","68.7","0","0","128.3351","203.2566","0","72.31579","-72.31579","222.0239","52.86272","0.1233695","98.95885","0","0","203.2566"
"3/6/2007 11:00:00 PM","0","0","95.40043","90","0","0","11.09546","11.09546","0","-1","0","11.09546","0","0","0","0","0","11.67944","11.09546","0","0","208.686","130.9408","0","11.67944","-11.67944","209.7127","49.93149","0.1233695","12.20501","0","0","130.9408"
"3/7/2007 12:00:00 AM","0","0","123.0577","90","0","0","89.22707","68.7","0","-1","0","68.7","0","0","20.52708","29.44979","0","72.31579","68.7","0","0","221.6632","119.2614","0","72.31579","-72.31579","133.4852","31.78211","0.1233695","98.14979","0","0","119.2614"
"3/7/2007 1:00:00 AM","0","0","-102.8903","90","0","0","33.55998","33.55998","0","-1","0","33.55998","0","0","0","0","0","35.32629","33.55998","0","0","302.0141","46.94558","0","35.32629","-35.32629","96.24796","22.91614","0.1233695","36.91598","0","0","46.94558"
"3/7/2007 2:00:00 AM","0","0","-93.99072","90","0","0","69.57119","11.03832","0","-1","0","11.03832","0","0","58.53288","65.48999","0","11.61928","11.03832","0","0","341.2655","11.61928","0","11.61928","-11.61928","84.00017","20","0.1233695","76.52831","0","0","11.61928"
"3/7/2007 3:00:00 AM","0","0","-90.69734","90","0","0","32.28179","0","0","-1","0","0","0","0","32.28179","35.50997","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1233695","35.50997","0","0","0"
"3/7/2007 4:00:00 AM","0","0","-88.43472","90","0","0","88.37914","0","0","-1","0","0","0","0","88.37914","97.21706","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1233695","97.21706","0","0","0"
"3/7/2007 5:00:00 AM","0","0","-86.41386","90","0","0","39.79177","39.79177","81","0","22.761","39.79177","0","0","0","0","0","0","0","41.20823","39.14782","354.1758","0","39.14782","0","39.14782","121.139","28.84257","0.1236632","43.77095","0","81","0"
"3/7/2007 6:00:00 AM","0.003480305","0","-84.31362","90","0","0","48.58683","48.58683","81","0","22.761","48.58683","0","0","0","0","0","0","0","32.41317","30.79251","315.028","35.23304","30.79251","0","30.79251","150.3514","35.79788","0.1238935","53.44552","0","81","35.23304"
"3/7/2007 7:00:00 AM","0.1830458","9.733831","-81.87517","79.1147","0.2033917","22.29173","77.01688","77.01688","81","0","22.761","77.01688","28.94396","0","0","0","22.29173","0","0","3.983123","3.783967","284.2355","62.94629","26.0757","0","26.0757","175.089","41.68777","0.1240601","84.71857","17.83339","81","85.23802"
"3/7/2007 8:00:00 AM","0.4987845","24.33866","-78.74275","64.21838","0.5256597","57.61231","0","0","72.31579","0","20.56389","0","0","0","0","0","57.61231","0","0","72.31579","68.7","258.1598","86.41442","126.3123","0","126.3123","294.9193","70.21875","0.1240155","0","46.08985","81","144.0267"
"3/7/2007 9:00:00 AM","0.7574822","38.74936","-74.24277","49.35255","0.7877038","86.33233","83.26038","68.7","0","-1","0","68.7","125.6657","0","14.56038","22.88642","86.33233","72.31579","68.7","0","0","131.8475","200.0955","14.01654","0","14.01654","308.2166","73.38476","0.1239406","91.58642","69.06586","0","286.4278"
"3/7/2007 10:00:00 AM","0.8812147","52.73645","-66.7762","34.566","0.9109346","99.83843","35.60619","35.60619","0","-1","0","35.60619","280.3962","0","0","0","99.83843","37.48021","35.60619","0","0","117.8309","212.7104","62.35823","0","62.35823","367.3748","87.47002","0.1236083","39.16682","79.87075","0","312.5488"
"3/7/2007 11:00:00 AM","1.009242","65.55795","-51.6151","20.04439","1.040622","114.0521","108.902","68.7","0","-1","0","68.7","166.0148","0","40.20195","51.09215","114.0521","72.31579","68.7","0","0","55.47271","268.8328","41.73635","0","41.73635","406.9694","96.89728","0.1233869","119.7922","91.24171","0","382.8849"
"3/7/2007 12:00:00 PM","1.058388","74.08599","-14.82412","7.535736","1.090234","119.4897","99.7678","68.7","0","-1","0","68.7","173.9297","33.43755","31.0678","41.04458","119.4897","72.31579","68.7","0","0","13.73636","306.3955","13.73636","0","13.73636","420.0009","100","0.1233142","109.7446","95.59176","0","425.8852"
"3/7/2007 1:00:00 PM","0.9513419","71.12835","35.71458","12.64596","0.9791068","107.3101","70.69651","68.7","0","-1","0","68.7","156.201","34.99432","1.996507","9.066157","107.3101","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1233142","77.76616","85.84808","0","426.0683"
"3/7/2007 2:00:00 PM","0.9454984","59.89931","60.13316","26.66744","0.9757525","106.9425","13.54144","13.54144","0","-1","0","13.54144","789.7424","92.68833","0","0","106.9425","14.25415","13.54144","0","0","0","318.7582","0","0","0","420.0009","100","0.1233142","14.89558","85.55398","0","425.7007"
"3/7/2007 3:00:00 PM","0.8593131","46.37747","70.76034","41.35635","0.8903774","97.58537","53.54869","53.54869","0","0","0","53.54869","182.2367","41.21832","0","0","97.58537","56.36704","53.54869","0","0","0","318.7582","0","0","0","420.0009","100","0.1233142","58.90356","78.06829","0","416.3436"
"3/7/2007 4:00:00 PM","0.5457451","32.14995","76.55154","56.18925","0.5692202","62.38653","105.9657","105.9657","46.6985","0","14.08272","105.9657","58.87427","0","0","0","62.38653","62.38653","59.2672","0","0","0","318.7582","0","0","0","420.0009","100","0.1233142","116.5623","49.90923","81","381.1447"
"3/7/2007 5:00:00 PM","0.3098661","17.63323","80.30228","71.07262","0.3303517","36.20655","79.17663","79.17663","44.78041","0","13.59744","79.17663","45.72883","0","0","0","36.20655","36.20655","34.39622","0","0","0","318.7582","0","0","0","420.0009","100","0.1233142","87.09429","28.96524","81","354.9648"
"3/7/2007 6:00:00 PM","0.05178088","2.973741","83.05815","85.97544","0.06435224","7.053005","87.15254","87.15254","80.45219","0","22.6224","87.15254","8.092713","0.0000000000000008881784","0","0","7.053005","7.053005","6.700355","0","0","0","318.7582","0","0","0","420.0009","100","0.1233142","95.86779","5.642404","81","325.8112"
"3/7/2007 7:00:00 PM","0","0","85.30609","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1233142","0","0","0","318.7582"
"3/7/2007 8:00:00 PM","0","0","87.33815","90","0","0","25.01082","25.01082","0","-1","0","25.01082","0","0","0.000000000000003552714","0","0","26.32718","25.01082","0","0","0","318.7582","0","26.32718","-26.32718","392.2495","93.39256","0.1233142","27.5119","0","0","318.7582"
"3/7/2007 9:00:00 PM","0","0","89.41831","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","29.25242","292.4311","0","0","0","392.2495","93.39256","0.1233142","0","0","0","292.4311"
"3/7/2007 10:00:00 PM","0","0","91.99136","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","29.25242","292.4311","0","0","0","392.2495","93.39256","0.1233142","0","0","0","292.4311"
"3/7/2007 11:00:00 PM","0","0","96.59859","90","0","0","37.45463","37.45463","0","-1","0","37.45463","0","0","0.000000000000007105427","0","0","39.42593","37.45463","0","0","29.25242","292.4311","0","39.42593","-39.42593","350.691","83.49769","0.1233142","41.20009","0","0","292.4311"
"3/8/2007 12:00:00 AM","0","0","127.15","90","0","0","41.27036","41.27036","0","-1","0","41.27036","0","0","0.000000000000007105427","0","0","43.44248","41.27036","0","0","73.05901","253.0051","0","43.44248","-43.44248","304.8986","72.59476","0.1233142","45.39739","0","0","253.0051"
"3/8/2007 1:00:00 AM","0","0","-104.7412","90","0","0","22.38526","22.38526","0","-1","0","22.38526","0","0","0.000000000000003552714","0","0","23.56343","22.38526","0","0","121.3284","209.5626","0","23.56343","-23.56343","280.0605","66.68095","0.1233142","24.62379","0","0","209.5626"
"3/8/2007 2:00:00 AM","0","0","-94.85605","90","0","0","51.45827","51.45827","0","-1","0","51.45827","0","0","0.000000000000007105427","0","0","54.1666","51.45827","0","0","147.51","185.9992","0","54.1666","-54.1666","222.9639","53.08654","0.1233142","56.6041","0","0","185.9992"
"3/8/2007 3:00:00 AM","0","0","-91.28056","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","207.6951","131.8326","0","0","0","222.9639","53.08654","0.1233142","0","0","0","131.8326"
"3/8/2007 4:00:00 AM","0","0","-88.896","90","0","0","57.04648","57.04648","0","-1","0","57.04648","0","0","0.000000000000007105427","0","0","60.04893","57.04648","0","0","207.6951","131.8326","0","60.04893","-60.04893","159.6668","38.01583","0.1233142","62.75113","0","0","131.8326"
"3/8/2007 5:00:00 AM","0","0","-86.81636","90","0","0","24.88753","24.88753","0","0","0","24.88753","0","0","0","0","0","26.1974","24.88753","0","0","274.4162","71.78368","0","26.1974","-26.1974","132.0523","31.44097","0.1233142","27.37628","0","0","71.78368"
"3/8/2007 6:00:00 AM","0.002648127","0","-84.69176","90","0","0","13.96865","13.96865","0","0","0","13.96865","0","0","0.000000000000001776357","0","0","14.70384","13.96865","0","0","303.5244","45.58628","0","14.70384","-14.70384","116.5531","27.75069","0.1233142","15.36551","0","0","45.58628"
"3/8/2007 7:00:00 AM","0.1367728","9.85823","-82.25385","79.05096","0.1464874","16.05502","59.27201","59.27201","81","0","22.761","59.27201","27.08702","0","0","0","16.05502","0","0","21.72798","20.64158","319.862","30.88244","36.69661","0","36.69661","151.3666","36.03959","0.1235656","65.19922","12.84402","81","46.93746"
"3/8/2007 8:00:00 AM","0.4397821","24.47953","-79.14606","64.14244","0.4618387","50.61752","30.76213","30.76213","81","0","22.761","30.76213","164.5449","0","0","0","50.61752","0","0","50.23787","47.72598","283.1654","63.90939","98.3435","0","98.3435","244.6634","58.25307","0.1237757","33.83834","40.49401","81","114.5269"
"3/8/2007 9:00:00 AM","0.6037923","38.91544","-74.70051","49.26094","0.62479","68.47698","75.71932","68.7","0","-1","0","68.7","99.67538","0","7.019323","14.59126","68.47698","72.31579","68.7","0","0","184.8219","152.4185","0","3.838805","-3.838805","240.617","57.28963","0.1237757","83.29125","54.78159","0","220.8955"
"3/8/2007 10:00:00 AM","0.7547283","52.9447","-67.32866","34.44981","0.7768127","85.13866","28.25977","28.25977","0","-1","0","28.25977","301.2716","0","0","0","85.13866","29.74713","28.25977","0","0","189.0872","148.5797","55.39154","0","55.39154","293.166","69.80128","0.123484","31.08575","68.11093","0","233.7184"
"3/8/2007 11:00:00 AM","0.9253525","65.84412","-52.27092","19.87536","0.9521328","104.3538","0","0","0","-1","0","0","0","0","0","0","104.3538","0","0","0","0","133.6957","198.4321","104.3538","0","104.3538","392.1646","93.37234","0.1229382","0","83.48301","0","302.7859"
"3/8/2007 12:00:00 PM","1.085734","74.47668","-14.99262","7.179401","1.117323","122.4586","86.76367","68.7","0","-1","0","68.7","178.2512","20.80088","18.06367","26.74004","122.4586","72.31579","68.7","0","0","29.34192","292.3505","29.34192","0","29.34192","420.0009","100","0.1227856","95.44003","97.96687","0","414.8091"
"3/8/2007 1:00:00 PM","1.019548","71.41127","36.56566","12.50612","1.04927","115","84.48896","68.7","0","-1","0","68.7","167.3945","42.68424","15.78896","24.23785","115","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1227856","92.93785","92.00003","0","433.7583"
"3/8/2007 2:00:00 PM","0.6096802","60.04678","60.86189","26.63806","0.6177676","67.70734","17.51001","17.51001","0","-1","0","17.51001","386.6779","49.27575","0","0","67.70734","18.43159","17.51001","0","0","0","318.7582","0","0","0","420.0009","100","0.1227856","19.26101","54.16587","0","386.4655"
"3/8/2007 3:00:00 PM","0.249833","46.45848","71.31869","41.36391","0.2489531","27.28526","14.46419","14.46419","0","0","0","14.46419","188.64","12.05979","0","0","27.28526","15.22546","14.46419","0","0","0","318.7582","0","0","0","420.0009","100","0.1227856","15.91061","21.8282","0","346.0435"
"3/8/2007 4:00:00 PM","0.242254","32.19511","77.01317","56.21672","0.2422578","26.55145","65.91291","65.91291","40.68903","0","12.56232","65.91291","40.28263","0","0","0","26.55145","26.55145","25.22388","0","0","0","318.7582","0","0","0","420.0009","100","0.1227856","72.5042","21.24117","81","345.3097"
"3/8/2007 5:00:00 PM","0.1422079","17.65646","80.71432","71.11398","0.1426771","15.63741","116.1018","116.1018","81","0","22.761","116.1018","13.4687","0","0","0","15.63741","36.94925","35.10179","0","0","0","318.7582","0","21.31184","-21.31184","397.5362","94.65128","0.1227856","127.712","12.50992","81","334.3956"
"3/8/2007 6:00:00 PM","0.02607306","2.982428","83.45193","86.02832","0.02650825","2.905305","2.203097","2.203097","0","0","0","2.203097","131.8737","0","0","0","2.905305","2.319049","2.203097","0","0","23.67983","297.4464","0.5862552","0","0.5862552","398.0923","94.78371","0.1227826","2.423407","2.324244","0","300.3517"
"3/8/2007 7:00:00 PM","0","0","85.70788","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","23.09357","297.974","0","0","0","398.0923","94.78371","0.1227826","0","0","0","297.974"
"3/8/2007 8:00:00 PM","0","0","87.77779","90","0","0","2.390122","2.390122","0","-1","0","2.390122","0","0","0.0000000000000004440892","0","0","2.515918","2.390122","0","0","23.09357","297.974","0","2.515918","-2.515918","395.4403","94.15228","0.1227826","2.629134","0","0","297.974"
"3/8/2007 9:00:00 PM","0","0","89.94219","90","0","0","91.51038","68.7","0","-1","0","68.7","0","0","22.81038","31.96141","0","72.31579","68.7","0","0","25.88903","295.4581","0","72.31579","-72.31579","319.2128","76.0029","0.1227826","100.6614","0","0","295.4581"
"3/8/2007 10:00:00 PM","0","0","92.6978","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","106.2399","223.1423","0","0","0","319.2128","76.0029","0.1227826","0","0","0","223.1423"
"3/8/2007 11:00:00 PM","0","0","97.80256","90","0","0","15.32777","15.32777","0","-1","0","15.32777","0","0","0","0","0","16.13449","15.32777","0","0","106.2399","223.1423","0","16.13449","-16.13449","302.2056","71.95356","0.1227826","16.86054","0","0","223.1423"
"3/9/2007 12:00:00 AM","0","0","130.9677","90","0","0","17.53098","17.53098","0","-1","0","17.53098","0","0","0","0","0","18.45366","17.53098","0","0","124.1671","207.0078","0","18.45366","-18.45366","282.7537","67.32217","0.1227826","19.28408","0","0","207.0078"
"3/9/2007 1:00:00 AM","0","0","-106.5456","90","0","0","27.24096","27.24096","0","-1","0","27.24096","0","0","0","0","0","28.6747","27.24096","0","0","144.6712","188.5542","0","28.6747","-28.6747","252.5279","60.12557","0.1227826","29.96506","0","0","188.5542"
"3/9/2007 2:00:00 AM","0","0","-95.71771","90","0","0","38.78183","38.78183","0","-1","0","38.78183","0","0","0.000000000000007105427","0","0","40.82298","38.78183","0","0","176.532","159.8795","0","40.82298","-40.82298","209.4967","49.88007","0.1227826","42.66001","0","0","159.8795"
"3/9/2007 3:00:00 AM","0","0","-91.86366","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","221.8908","119.0565","0","0","0","209.4967","49.88007","0.1227826","0","0","0","119.0565"
"3/9/2007 4:00:00 AM","0","0","-89.35796","90","0","0","17.77706","17.77706","0","-1","0","17.77706","0","0","0","0","0","18.71269","17.77706","0","0","221.8908","119.0565","0","18.71269","-18.71269","189.7718","45.18367","0.1227826","19.55477","0","0","119.0565"
"3/9/2007 5:00:00 AM","0","0","-87.2199","90","0","0","20.31415","20.31415","0","0","0","20.31415","0","0","0.000000000000003552714","0","0","21.38331","20.31415","0","0","242.6827","100.3438","0","21.38331","-21.38331","167.2318","39.81702","0.1227826","22.34556","0","0","100.3438"
"3/9/2007 6:00:00 AM","0.001476467","0","-85.07121","90","0","0","4.08655","4.08655","0","0","0","4.08655","0","0","0","0","0","4.301631","4.08655","0","0","266.442","78.96047","0","4.301631","-4.301631","162.6975","38.73742","0.1227826","4.495205","0","0","78.96047"
"3/9/2007 7:00:00 AM","0.05883997","9.984599","-82.6342","78.9856","0.05875166","6.439182","43.53457","43.53457","0","0","0","43.53457","14.79096","0","0","0","6.439182","45.82586","43.53457","0","0","271.2216","74.65884","0","39.38668","-39.38668","121.1803","28.85239","0.1227826","47.88803","5.151345","0","81.09802"
"3/9/2007 8:00:00 AM","0.1632682","24.62179","-79.55166","64.06557","0.1629527","17.85962","75.00109","75.00109","81","0","22.761","75.00109","23.81248","0","0","0","17.85962","0","0","5.998909","5.698964","314.9845","35.27216","23.55858","0","23.55858","143.5299","34.17372","0.1229331","82.5012","14.28769","81","53.13177"
"3/9/2007 9:00:00 AM","0.3682352","39.08226","-75.1618","49.16928","0.37065","40.62324","29.49616","29.49616","0","-1","0","29.49616","137.7238","0","0","0","40.62324","31.04859","29.49616","0","0","291.4259","56.47488","9.574654","0","9.574654","152.6132","36.33641","0.1228834","32.44577","32.49859","0","97.09812"
"3/9/2007 10:00:00 AM","0.5838103","53.153","-67.88775","34.33487","0.5927359","64.96385","76.1275","68.7","0","-1","0","68.7","94.56165","0","7.427505","15.04026","64.96385","72.31579","68.7","0","0","281.8513","65.09207","0","7.351938","-7.351938","144.8636","34.49127","0.1228834","83.74026","51.97108","0","130.0559"
"3/9/2007 11:00:00 AM","0.5167611","66.1302","-52.94172","19.70995","0.518564","56.83461","38.03072","38.03072","0","-1","0","38.03072","149.4439","0","0","0","56.83461","40.03234","38.03072","0","0","290.0201","57.74013","16.80227","0","16.80227","160.8036","38.28651","0.1227963","41.8338","45.46769","0","114.5747"
"3/9/2007 12:00:00 PM","0.6861377","74.8695","-15.16353","6.824446","0.6945713","76.12501","36.70567","36.70567","0","-1","0","36.70567","207.393","0","0","0","76.12501","38.63755","36.70567","0","0","273.2178","72.86217","37.48746","0","37.48746","196.3674","46.75404","0.1226023","40.37624","60.90001","0","148.9872"
"3/9/2007 1:00:00 PM","0.6771162","71.69038","37.45069","12.37813","0.68564","75.14614","46.96317","46.96317","0","-1","0","46.96317","160.0108","0","0","0","75.14614","49.43492","46.96317","0","0","235.7304","106.6009","25.71122","0","25.71122","220.7592","52.5616","0.1224696","51.65949","60.11691","0","181.747"
"3/9/2007 2:00:00 PM","0.5589325","60.18922","61.60225","26.61576","0.5637347","61.78532","2.561287","2.561287","0","-1","0","2.561287","2412.276","0","0","0","61.78532","2.696092","2.561287","0","0","210.0191","129.741","59.08923","0","59.08923","276.8161","65.90847","0.1221657","2.817416","49.42826","0","191.5263"
"3/9/2007 3:00:00 PM","0.634849","46.53535","71.88211","41.37643","0.6515827","71.41346","59.3385","59.3385","0","0","0","59.3385","120.3493","0","0","0","71.41346","62.46158","59.3385","0","0","150.9299","182.9213","8.951885","0","8.951885","285.3087","67.9305","0.1221198","65.27235","57.13077","0","254.3347"
"3/9/2007 4:00:00 PM","0.213634","32.23699","77.4779","56.24798","0.2131801","23.36454","0","0","0","0","0","0","0","0","0","0","23.36454","0","0","0","0","141.978","190.978","23.36454","0","23.36454","307.4742","73.20799","0.1220001","0","18.69164","0","214.3425"
"3/9/2007 5:00:00 PM","0.07733987","17.67711","81.12874","71.15829","0.0770668","8.446521","89.23626","89.23626","81","0","22.761","89.23626","9.465346","0.000000000000005329071","0","0","8.446521","8.669744","8.236257","0","0","118.6135","212.0061","0","0.2232225","-0.2232225","307.2389","73.15197","0.1220001","98.15988","6.757217","81","220.4526"
"3/9/2007 6:00:00 PM","0.02952054","2.989177","83.84782","86.08349","0.03037759","3.329384","73.9614","73.9614","81","0","22.761","73.9614","4.501516","0","0","0","3.329384","0","0","7.038606","6.686676","118.8615","211.7829","10.01606","0","10.01606","316.741","75.41437","0.1220691","81.35754","2.663507","81","215.1122"
"3/9/2007 7:00:00 PM","0","0","86.11176","90","0","0","7.059058","7.059058","0","-1","0","7.059058","0","0","0.0000000000000008881784","0","0","7.430587","7.059058","0","0","108.8455","220.7973","0","7.430587","-7.430587","308.9084","73.54948","0.1220691","7.764964","0","0","220.7973"
"3/9/2007 8:00:00 PM","0","0","88.21976","90","0","0","42.96754","42.96754","0","-1","0","42.96754","0","0","0.000000000000007105427","0","0","45.229","42.96754","0","0","117.1017","213.3667","0","45.229","-45.229","261.2329","62.19818","0.1220691","47.2643","0","0","213.3667"
"3/9/2007 9:00:00 PM","0","0","90.46891","90","0","0","138.3379","68.7","0","-1","0","68.7","0","0","69.63789","83.47168","0","72.31579","68.7","0","0","167.3561","168.1377","0","72.31579","-72.31579","185.0054","44.04881","0.1220691","152.1717","0","0","168.1377"
"3/9/2007 10:00:00 PM","0","0","93.40812","90","0","0","71.22857","68.7","0","-1","0","68.7","0","0","2.528572","9.651429","0","72.31579","68.7","0","0","247.707","95.82194","0","72.31579","-72.31579","108.7778","25.89943","0.1220691","78.35143","0","0","95.82194"
"3/9/2007 11:00:00 PM","0","0","99.0113","90","0","0","67.86018","22.33084","0","-1","0","22.33084","0","0","45.52934","52.31536","0","23.50615","22.33084","0","0","328.0579","23.50615","0","23.50615","-23.50615","84.00017","20","0.1220691","74.64619","0","0","23.50615"
"3/10/2007 12:00:00 AM","0","0","134.5096","90","0","0","74.10774","0","0","-1","0","0","0","0","74.10774","81.51852","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220691","81.51852","0","0","0"
"3/10/2007 1:00:00 AM","0","0","-108.3009","90","0","0","61.46083","0","0","-1","0","0","0","0","61.46083","67.60692","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220691","67.60692","0","0","0"
"3/10/2007 2:00:00 AM","0","0","-96.575","90","0","0","37.57675","0","0","-1","0","0","0","0","37.57675","41.33442","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220691","41.33442","0","0","0"
"3/10/2007 3:00:00 AM","0","0","-92.44632","90","0","0","85.46473","0","0","-1","0","0","0","0","85.46473","94.0112","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220691","94.0112","0","0","0"
"3/10/2007 4:00:00 AM","0","0","-89.82043","90","0","0","67.19854","0","0","-1","0","0","0","0","67.19854","73.9184","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1220691","73.9184","0","0","0"
"3/10/2007 5:00:00 AM","0","0","-87.62434","90","0","0","24.21644","24.21644","81","0","22.761","24.21644","0","0","0","0","0","0","0","56.78356","53.94438","354.1758","0","53.94438","0","53.94438","135.1763","32.18477","0.1224613","26.63808","0","81","0"
"3/10/2007 6:00:00 AM","0.004295409","0","-85.45186","90","0","0","84.61449","84.61449","81","0","22.761","84.61449","0","0","0","0","0","3.804727","3.614491","0","0","300.2314","48.54995","0","3.804727","-3.804727","131.1658","31.22988","0.1224613","93.07594","0","81","48.54995"
"3/10/2007 7:00:00 AM","0.1816516","10.11283","-83.01614","78.91868","0.1977673","21.67529","104.9286","104.9286","81","0","22.761","104.9286","20.65718","0.000000000000003552714","0","0","21.67529","25.18802","23.92862","0","0","304.4589","44.74522","0","3.512731","-3.512731","127.463","30.34828","0.1224613","115.4215","17.34023","81","66.42051"
"3/10/2007 8:00:00 AM","0.4857275","24.76529","-79.95947","63.98788","0.5078642","55.66191","67.96181","67.96181","81","0","22.761","67.96181","81.90175","0","0","0","55.66191","0","0","13.03819","12.38628","308.3619","41.23249","68.04819","0","68.04819","192.0192","45.71877","0.122826","74.758","44.52953","81","96.8944"
"3/10/2007 9:00:00 AM","0.6676147","39.24966","-75.62658","49.07769","0.6902661","75.65316","139.5855","68.7","0","-1","0","68.7","110.121","0","70.8855","84.84406","75.65316","72.31579","68.7","0","0","240.3137","102.4759","3.337373","0","3.337373","195.1853","46.4726","0.1228089","153.5441","60.52253","0","178.129"
"3/10/2007 10:00:00 AM","0.8708148","53.36117","-68.45351","34.22137","0.8966482","98.27264","51.02571","51.02571","0","-1","0","51.02571","192.5943","0","0","0","98.27264","53.71128","51.02571","0","0","236.9764","105.4795","44.56136","0","44.56136","237.4599","56.53797","0.1225811","56.12829","78.61812","0","203.7521"
"3/10/2007 11:00:00 AM","0.8847174","66.4159","-53.62798","19.5485","0.9073181","99.44206","126.2814","68.7","0","-1","0","68.7","144.7483","0","57.58145","70.20959","99.44206","72.31579","68.7","0","0","192.415","145.5847","27.12628","0","27.12628","263.1942","62.66516","0.1224429","138.9096","79.55365","0","245.0268"
"3/10/2007 12:00:00 PM","1.09207","75.26431","-15.33734","6.471616","1.121473","122.9135","92.04562","68.7","0","-1","0","68.7","178.9134","0","23.34562","32.55019","122.9135","72.31579","68.7","0","0","165.2887","169.9984","50.59769","0","50.59769","311.1954","74.09399","0.1221858","101.2502","98.33079","0","292.9119"
"3/10/2007 1:00:00 PM","1.04568","71.96536","38.37042","12.26254","1.073988","117.7091","29.31897","29.31897","0","-1","0","29.31897","401.4776","0","0","0","117.7091","30.86207","29.31897","0","0","114.691","215.5363","86.84702","0","86.84702","393.5857","93.71069","0.1217471","32.25086","94.16727","0","333.2454"
"3/10/2007 2:00:00 PM","0.9452132","60.3265","62.35387","26.60059","0.9720405","106.5356","59.29268","59.29268","0","-1","0","59.29268","179.6776","16.27828","0","0","106.5356","62.41335","59.29268","0","0","27.84401","293.6986","27.84401","0","27.84401","420.0009","100","0.1216072","65.22195","85.22852","0","400.2343"
"3/10/2007 3:00:00 PM","0.7543012","46.60808","72.45035","41.39389","0.7776335","85.22863","0","0","0","0","0","0","0","85.22863","0","0","85.22863","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1216072","0","68.1829","0","403.9868"
"3/10/2007 4:00:00 PM","0.538317","32.2756","77.94553","56.28298","0.5581884","61.17746","0","0","0","0","0","0","0","61.17746","0","0","61.17746","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1216072","0","48.94196","0","379.9357"
"3/10/2007 5:00:00 PM","0.2671844","17.69522","81.54536","71.20551","0.2797779","30.66366","0.9171562","0.9171562","0","0","0","0.9171562","3343.341","29.69823","0","0","30.66366","0.9654276","0.9171562","0","0","0","318.7582","0","0","0","420.0009","100","0.1216072","1.008872","24.53093","0","349.4219"
"3/10/2007 6:00:00 PM","0.04485025","2.994048","84.24567","86.14086","0.05100959","5.590652","0","0","0","0","0","0","0","5.590652","0","0","5.590652","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1216072","0","4.472521","0","324.3489"
"3/10/2007 7:00:00 PM","0","0","86.51762","90","0","0","42.90332","42.90332","0","-1","0","42.90332","0","0","0.000000000000007105427","0","0","45.16139","42.90332","0","0","0","318.7582","0","45.16139","-45.16139","372.3965","88.66566","0.1216072","47.19366","0","0","318.7582"
"3/10/2007 8:00:00 PM","0","0","88.6639","90","0","0","119.9706","68.7","0","-1","0","68.7","0","0","51.27058","63.26764","0","72.31579","68.7","0","0","50.17933","273.5968","0","72.31579","-72.31579","296.169","70.51629","0.1216072","131.9676","0","0","273.5968"
"3/10/2007 9:00:00 PM","0","0","90.99831","90","0","0","52.81046","52.81046","0","-1","0","52.81046","0","0","0","0","0","55.58995","52.81046","0","0","130.5302","201.281","0","55.58995","-55.58995","237.5721","56.56466","0.1216072","58.0915","0","0","201.281"
"3/10/2007 10:00:00 PM","0","0","94.12206","90","0","0","15.29637","15.29637","0","-1","0","15.29637","0","0","0.000000000000001776357","0","0","16.10144","15.29637","0","0","192.2968","145.6911","0","16.10144","-16.10144","220.5997","52.52362","0.1216072","16.82601","0","0","145.6911"
"3/10/2007 11:00:00 PM","0","0","100.2238","90","0","0","9.944312","9.944312","0","-1","0","9.944312","0","0","0","0","0","10.4677","9.944312","0","0","210.1873","129.5896","0","10.4677","-10.4677","209.5657","49.8965","0.1216072","10.93874","0","0","129.5896"
"3/11/2007 12:00:00 AM","0","0","137.7829","90","0","0","38.34895","38.34895","0","-1","0","38.34895","0","0","0.000000000000007105427","0","0","40.36732","38.34895","0","0","221.8181","119.1219","0","40.36732","-40.36732","167.0148","39.76536","0.1216072","42.18385","0","0","119.1219"
"3/11/2007 1:00:00 AM","0","0","-110.0047","90","0","0","90.83026","68.7","0","-1","0","68.7","0","0","22.13026","31.21329","0","72.31579","68.7","0","0","266.6707","78.75463","0","72.31579","-72.31579","90.7873","21.61598","0.1216072","99.91328","0","0","78.75463"
"3/11/2007 2:00:00 AM","0","0","-97.42723","90","0","0","39.14701","6.116897","0","-1","0","6.116897","0","0","33.03012","36.94482","0","6.438839","6.116897","0","0","347.0215","6.438839","0","6.438839","-6.438839","84.00017","20","0.1216072","43.06171","0","0","6.438839"
"3/11/2007 3:00:00 AM","0","0","-93.02824","90","0","0","26.57645","0","0","-1","0","0","0","0","26.57645","29.2341","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1216072","29.2341","0","0","0"
"3/11/2007 4:00:00 AM","0","0","-90.28323","90","0","0","47.65797","0","0","-1","0","0","0","0","47.65797","52.42376","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1216072","52.42376","0","0","0"
"3/11/2007 5:00:00 AM","0","0","-88.02955","90","0","0","78.72114","78.72114","81","0","22.761","78.72114","0","0","0","5.593252","0","0","0","2.278862","2.164919","354.1758","0","2.164919","0","2.164919","86.05399","20.489","0.1216227","86.59325","0","81","0"
"3/11/2007 6:00:00 AM","0.003645856","0","-85.83362","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","352.0109","1.948427","68.7","0","68.7","151.2285","36.00672","0.1218813","0","0","81","1.948427"
"3/11/2007 7:00:00 AM","0.1430446","10.2428","-83.39958","78.85031","0.1513076","16.58332","27.59947","27.59947","81","0","22.761","27.59947","60.08564","0","0","0","16.58332","0","0","53.40053","50.7305","283.3109","63.77843","67.31382","0","67.31382","215.088","51.21133","0.1222457","30.35942","13.26665","81","80.36174"
"3/11/2007 8:00:00 AM","0.4247117","24.90991","-80.36943","63.90947","0.4422044","48.4656","105.3442","105.3442","81","0","22.761","105.3442","46.00689","0","0","0","48.4656","25.62551","24.34424","0","0","215.9971","124.3609","22.84009","0","22.84009","236.756","56.37037","0.1223813","115.8787","38.77248","81","172.8265"
"3/11/2007 9:00:00 AM","0.7347106","39.4175","-76.0948","48.98632","0.7588093","83.1655","60.94638","60.94638","0","-1","0","60.94638","136.4568","0","0","0","83.1655","64.15408","60.94638","0","0","193.157","144.9169","19.01141","0","19.01141","254.7919","60.6646","0.122286","67.04102","66.53239","0","228.0824"
"3/11/2007 10:00:00 AM","0.9060996","53.56902","-69.02592","34.10947","0.9319114","102.1375","125.3977","68.7","0","-1","0","68.7","148.6718","0","56.69769","69.23746","102.1375","72.31579","68.7","0","0","174.1456","162.0272","29.8217","0","29.8217","283.0832","67.40063","0.1221367","137.9375","81.70999","0","264.1647"
"3/11/2007 11:00:00 AM","0.880522","66.70101","-54.33022","19.39132","0.9019085","98.84917","123.0985","68.7","0","-1","0","68.7","143.8853","0","54.39855","66.7084","98.84917","72.31579","68.7","0","0","144.3239","188.8667","26.53338","0","26.53338","308.255","73.39389","0.1220042","135.4084","79.07933","0","287.7159"
"3/11/2007 12:00:00 PM","1.012617","75.66098","-15.51457","6.121804","1.038305","113.7982","54.50614","54.50614","0","-1","0","54.50614","208.7806","0","0","0","113.7982","57.37488","54.50614","0","0","117.7905","212.7468","56.42336","0","56.42336","361.7829","86.1386","0.1217233","59.95675","91.03859","0","326.545"
"3/11/2007 1:00:00 PM","0.9027212","72.23583","39.32556","12.15985","0.9239428","101.2641","22.55982","22.55982","0","-1","0","22.55982","448.8695","16.14982","0","0","101.2641","23.74718","22.55982","0","0","61.36713","263.5278","61.36713","0","61.36713","420.0009","100","0.1214193","24.8158","81.01131","0","364.7919"
"3/11/2007 2:00:00 PM","0.5868678","60.45851","63.11633","26.59257","0.5925165","64.93981","90.72852","68.7","0","-1","0","68.7","94.52665","0","22.02851","31.10136","64.93981","72.31579","68.7","0","0","0","318.7582","0","7.375981","-7.375981","412.2259","98.14882","0.1214193","99.80136","51.95185","0","383.698"
"3/11/2007 3:00:00 PM","0.4669425","46.67662","73.0231","41.41627","0.4709795","51.61936","7.514635","7.514635","0","0","0","7.514635","686.9177","35.51368","0","0","51.61936","7.910141","7.514635","0","0","8.195535","311.3822","8.195535","0","8.195535","420.0009","100","0.1213788","8.266098","41.29549","0","363.0016"
"3/11/2007 4:00:00 PM","0.3293566","32.31096","78.41586","56.32166","0.3323365","36.42408","61.62215","61.62215","0","0","0","61.62215","59.10874","0","0.00000000000001421085","0","36.42408","64.86542","61.62215","0","0","0","318.7582","0","28.44135","-28.44135","390.021","92.86196","0.1213788","67.78436","29.13926","0","355.1823"
"3/11/2007 5:00:00 PM","0.09296836","17.71084","81.96404","71.25555","0.09265681","10.15519","11.35762","11.35762","0","0","0","11.35762","89.41296","0","0","0","10.15519","11.95539","11.35762","0","0","31.60149","290.3169","0","1.800206","-1.800206","388.1234","92.41016","0.1213788","12.49338","8.124148","0","300.4721"
"3/11/2007 6:00:00 PM","0.02821094","2.997104","84.64536","86.20035","0.02875468","3.151513","22.90252","22.90252","0","0","0","22.90252","13.76055","0","0","0","3.151513","24.10792","22.90252","0","0","33.60172","288.5167","0","20.9564","-20.9564","366.0334","87.15065","0.1213788","25.19277","2.521211","0","291.6682"
"3/11/2007 7:00:00 PM","0","0","86.92532","90","0","0","37.72274","37.72274","0","-1","0","37.72274","0","0","0","0","0","39.70814","37.72274","0","0","56.88662","267.5603","0","39.70814","-39.70814","324.1774","77.18494","0.1213788","41.49501","0","0","267.5603"
"3/11/2007 8:00:00 PM","0","0","89.11011","90","0","0","22.4573","22.4573","0","-1","0","22.4573","0","0","0.000000000000003552714","0","0","23.63927","22.4573","0","0","101.0068","227.8521","0","23.63927","-23.63927","299.2594","71.25211","0.1213788","24.70303","0","0","227.8521"
"3/11/2007 9:00:00 PM","0","0","91.53024","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","127.2726","204.2129","0","0","0","299.2594","71.25211","0.1213788","0","0","0","204.2129"
"3/11/2007 10:00:00 PM","0","0","94.83932","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","127.2726","204.2129","0","0","0","299.2594","71.25211","0.1213788","0","0","0","204.2129"
"3/11/2007 11:00:00 PM","0","0","101.4389","90","0","0","55.9303","55.9303","0","-1","0","55.9303","0","0","0.000000000000007105427","0","0","58.874","55.9303","0","0","127.2726","204.2129","0","58.874","-58.874","237.2008","56.47626","0.1213788","61.52333","0","0","204.2129"
"3/12/2007 12:00:00 AM","0","0","140.8","90","0","0","55.99429","55.99429","0","-1","0","55.99429","0","0","0.000000000000007105427","0","0","58.94136","55.99429","0","0","192.6882","145.3389","0","58.94136","-58.94136","175.0711","41.68352","0.1213788","61.59372","0","0","145.3389"
"3/12/2007 1:00:00 AM","0","0","-111.6553","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","258.1786","86.39751","0","0","0","175.0711","41.68352","0.1213788","0","0","0","86.39751"
"3/12/2007 2:00:00 AM","0","0","-98.27379","90","0","0","40.41095","40.41095","0","-1","0","40.41095","0","0","0","0","0","42.53784","40.41095","0","0","258.1786","86.39751","0","42.53784","-42.53784","130.2323","31.00763","0.1213788","44.45205","0","0","86.39751"
"3/12/2007 3:00:00 AM","0","0","-93.60915","90","0","0","63.71534","41.66668","0","-1","0","41.66668","0","0","22.04865","28.42018","0","43.85967","41.66668","0","0","305.4428","43.85967","0","43.85967","-43.85967","84.00017","20","0.1213788","70.08687","0","0","43.85967"
"3/12/2007 4:00:00 AM","0","0","-90.74617","90","0","0","24.3041","0","0","-1","0","0","0","0","24.3041","26.73451","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1213788","26.73451","0","0","0"
"3/12/2007 5:00:00 AM","0","0","-88.43541","90","0","0","88.66255","81","81","0","22.761","81","0","0","7.662554","16.52881","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1213788","97.52881","0","81","0"
"3/12/2007 6:00:00 AM","0.003216822","0","-86.21637","90","0","0","97.93764","81","81","0","22.761","81","0","0","16.93764","26.73141","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1213788","107.7314","0","81","0"
"3/12/2007 7:00:00 AM","0.07752094","10.3744","-83.78442","78.78061","0.07766942","8.512568","79.83278","79.83278","81","0","22.761","79.83278","10.663","0","0","5.198673","8.512568","0","0","1.167218","1.108857","354.1758","0","9.621425","0","9.621425","93.12785","22.17325","0.1214371","87.81606","6.810054","81","8.512568"
"3/12/2007 8:00:00 AM","0.3013721","25.05552","-80.78144","63.83046","0.3070322","33.65073","77.70441","77.70441","81","0","22.761","77.70441","43.30607","0","0","0","33.65073","0","0","3.295595","3.130815","344.5544","8.659283","36.78154","0","36.78154","128.0219","30.48134","0.1216583","85.47485","26.92058","81","42.31001"
"3/12/2007 9:00:00 AM","0.3543261","39.58562","-76.5664","48.89529","0.3555816","38.97174","67.28155","67.28155","0","-1","0","67.28155","57.92337","0","0","26.93054","38.97174","70.82269","67.28155","0","0","307.7728","41.76267","0","31.85094","-31.85094","94.44804","22.48759","0.1216583","74.0097","31.17739","0","80.73441"
"3/12/2007 10:00:00 AM","0.7575402","53.77636","-69.60503","33.99937","0.775906","85.0393","43.07047","43.07047","0","-1","0","43.07047","197.4422","0","0","21.80391","85.0393","45.33734","43.07047","0","0","343.1628","9.911728","39.70196","0","39.70196","132.1126","31.45533","0.1214624","47.37752","68.03144","0","94.95103"
"3/12/2007 11:00:00 AM","0.5356048","66.98525","-55.04897","19.23874","0.5374941","58.90935","89.39847","68.7","0","-1","0","68.7","85.74869","0","20.69847","43.78422","58.90935","72.31579","68.7","0","0","303.4608","45.64349","0","13.40644","-13.40644","117.981","28.09066","0.1214624","98.33831","47.12748","0","104.5528"
"3/12/2007 12:00:00 PM","0.7289193","76.05937","-15.69582","5.776078","0.7384391","80.93293","39.17873","39.17873","0","-1","0","39.17873","206.5737","0","0","0","80.93293","41.24077","39.17873","0","0","318.3569","32.23705","39.69217","0","39.69217","155.6363","37.05619","0.1212673","43.0966","64.74635","0","113.17"
"3/12/2007 1:00:00 PM","0.8339911","72.50143","40.31678","12.07053","0.8504683","93.21133","94.04482","68.7","0","-1","0","68.7","135.6788","0","25.34481","34.74929","93.21133","72.31579","68.7","0","0","278.6647","67.96","20.89554","0","20.89554","175.4595","41.776","0.1211648","103.4493","74.56907","0","161.1713"
"3/12/2007 2:00:00 PM","0.5278895","60.58513","63.88921","26.59173","0.5305472","58.14797","64.68873","64.68873","0","-1","0","64.68873","89.88889","0","0","2.457599","58.14797","68.0934","64.68873","0","0","257.7692","86.76598","0","9.945423","-9.945423","164.9762","39.27996","0.1211648","71.1576","46.51838","0","144.914"
"3/12/2007 3:00:00 PM","0.3189436","46.74099","73.6001","41.44351","0.3183481","34.89095","52.96455","52.96455","0","0","0","52.96455","65.87604","0","0","0","34.89095","55.75216","52.96455","0","0","268.8196","76.82056","0","20.86121","-20.86121","142.9865","34.04434","0.1211648","58.26101","27.91276","0","111.7115"
"3/12/2007 4:00:00 PM","0.2708811","32.3431","78.88871","56.36396","0.2712998","29.73446","7.918374","7.918374","0","0","0","7.918374","375.5122","0","0","0","29.73446","8.335131","7.918374","0","0","291.9987","55.95935","21.39933","0","21.39933","163.2877","38.87794","0.1210601","8.710212","23.78757","0","85.69381"
"3/12/2007 5:00:00 PM","0.1569132","17.72402","82.38461","71.30834","0.1576767","17.28136","24.41477","24.41477","0","0","0","24.41477","70.7824","0","0.000000000000003552714","0","17.28136","25.69976","24.41477","0","0","270.5994","75.21875","0","8.418398","-8.418398","154.4139","36.76514","0.1210601","26.85625","13.82509","0","92.50011"
"3/12/2007 6:00:00 PM","0.04798984","2.998411","85.04676","86.26187","0.05474183","5.999705","0","0","0","0","0","0","0","0","0","0","5.999705","0","0","0","0","279.9532","66.80035","5.999705","0","5.999705","160.1057","38.12034","0.1210307","0","4.799764","0","72.80006"
"3/12/2007 7:00:00 PM","0","0","87.33475","90","0","0","115.4305","68.59008","0","-1","0","68.59008","0","0","46.84039","58.38343","0","72.20008","68.59008","0","0","273.9535","72.20008","0","72.20008","-72.20008","84.00017","20","0.1210307","126.9735","0","0","72.20008"
"3/12/2007 8:00:00 PM","0","0","89.55823","90","0","0","89.58359","0","0","-1","0","0","0","0","89.58359","98.54195","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","98.54195","0","0","0"
"3/12/2007 9:00:00 PM","0","0","92.06451","90","0","0","15.64319","0","0","-1","0","0","0","0","15.64319","17.20751","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","17.20751","0","0","0"
"3/12/2007 10:00:00 PM","0","0","95.55962","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","0","0","0","0"
"3/12/2007 11:00:00 PM","0","0","102.6555","90","0","0","42.40231","0","0","-1","0","0","0","0","42.40231","46.64254","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","46.64254","0","0","0"
"3/13/2007 12:00:00 AM","0","0","143.5765","90","0","0","55.26704","0","0","-1","0","0","0","0","55.26704","60.79374","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","60.79374","0","0","0"
"3/13/2007 1:00:00 AM","0","0","-113.2518","90","0","0","60.69836","0","0","-1","0","0","0","0","60.69836","66.76819","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","66.76819","0","0","0"
"3/13/2007 2:00:00 AM","0","0","-99.11406","90","0","0","33.20151","0","0","-1","0","0","0","0","33.20151","36.52166","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","36.52166","0","0","0"
"3/13/2007 3:00:00 AM","0","0","-94.18875","90","0","0","18.74205","0","0","-1","0","0","0","0","18.74205","20.61626","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","20.61626","0","0","0"
"3/13/2007 4:00:00 AM","0","0","-91.20908","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","0","0","0","0"
"3/13/2007 5:00:00 AM","0","0","-88.84178","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1210307","0","0","0","0"
"3/13/2007 6:00:00 AM","0.004053215","0","-86.60001","90","0","0","0.06177678","0.06177678","72.37756","0","20.57952","0.06177678","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1212861","0.06795447","0","81","0"
"3/13/2007 7:00:00 AM","0.2021887","10.5075","-84.17059","78.70966","0.2164458","23.72246","39.542","39.542","81","0","22.761","39.542","59.99305","0","0","0","23.72246","0","0","41.458","39.3851","285.4758","61.83","63.10755","0","63.10755","209.0438","49.77223","0.1216648","43.4962","18.97796","81","85.55246"
"3/13/2007 8:00:00 AM","0.4509766","25.202","-81.19544","63.75097","0.4677308","51.26329","25.75098","25.75098","81","0","22.761","25.75098","199.0732","0","0","0","51.26329","0","0","55.24902","52.48657","222.3683","118.6268","103.7499","0","103.7499","307.4695","73.20689","0.121843","28.32607","41.01063","81","169.8901"
"3/13/2007 9:00:00 AM","0.7054021","39.75387","-77.04131","48.80475","0.7260075","79.57042","0","0","0","-1","0","0","0","0","0","0","79.57042","0","0","0","0","118.6184","212.0017","79.57042","0","79.57042","382.9567","91.17998","0.1214563","0","63.65633","0","291.5721"
"3/13/2007 10:00:00 AM","0.7133946","53.98301","-70.19082","33.89123","0.7282697","79.81836","72.57463","68.7","0","-1","0","68.7","116.1839","0","3.874631","11.13209","79.81836","72.31579","68.7","0","0","39.04797","283.6151","7.502568","0","7.502568","390.0742","92.87463","0.1214199","79.83209","63.85469","0","363.4334"
"3/13/2007 11:00:00 AM","0.690043","67.26837","-55.78474","19.09109","0.6987457","76.58252","0","0","0","-1","0","0","0","45.03712","0","0","76.58252","0","0","0","0","31.5454","290.3674","31.5454","0","31.5454","420.0009","100","0.1212674","0","61.26602","0","366.9499"
"3/13/2007 12:00:00 PM","0.8217462","76.45936","-15.88176","5.435744","0.8360395","91.62993","61.85088","61.85088","0","-1","0","61.85088","148.1465","26.52374","0","0","91.62993","65.10619","61.85088","0","0","0","318.7582","0","0","0","420.0009","100","0.1212674","68.03596","73.30394","0","410.3882"
"3/13/2007 1:00:00 PM","1.133842","72.76181","41.34468","11.99499","1.161081","127.2545","84.49178","68.7","0","-1","0","68.7","185.2322","54.93873","15.79178","24.24096","127.2545","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1212674","92.94096","101.8036","0","446.0128"
