sep=,
"3/13/2007 2:00:00 PM","1.056843","60.70625","64.67206","26.59806","1.083431","118.744","43.31863","43.31863","0","-1","0","43.31863","274.1177","73.14547","0","0","118.744","45.59856","43.31863","0","0","0","318.7582","0","0","0","420.0009","100","0.1212674","47.65049","94.99522","0","437.5023"
"3/13/2007 3:00:00 PM","0.6636125","46.80115","74.18104","41.47557","0.6790608","74.42506","19.94778","19.94778","0","0","0","19.94778","373.0995","53.42739","0","0","74.42506","20.99766","19.94778","0","0","0","318.7582","0","0","0","420.0009","100","0.1212674","21.94255","59.54005","0","393.1833"
"3/13/2007 4:00:00 PM","0.4877769","32.37206","79.36386","56.40981","0.5013809","54.95134","73.37494","73.37494","21.17116","0","7.624304","73.37494","74.89116","0","0","0","54.95134","54.95134","52.20378","0","0","0","318.7582","0","0","0","420.0009","100","0.1212674","80.71243","43.96107","81","373.7096"
"3/13/2007 5:00:00 PM","0.2536086","17.73481","82.80695","71.3638","0.2624338","28.76274","20.97412","20.97412","0","0","0","20.97412","137.1345","6.684725","0","0","28.76274","22.07802","20.97412","0","0","0","318.7582","0","0","0","420.0009","100","0.1212674","23.07153","23.01019","0","347.521"
"3/13/2007 6:00:00 PM","0.05391067","2.998037","85.44973","86.32533","0.0628869","6.892404","19.71059","19.71059","0","0","0","19.71059","34.96803","0","0.000000000000003552714","0","6.892404","20.74799","19.71059","0","0","0","318.7582","0","13.85559","-13.85559","405.3958","96.52261","0.1212674","21.68165","5.513923","0","325.6506"
"3/13/2007 7:00:00 PM","0","0","87.74577","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","15.39509","304.9026","0","0","0","405.3958","96.52261","0.1212674","0","0","0","304.9026"
"3/13/2007 8:00:00 PM","0","0","90.00814","90","0","0","30.98002","30.98002","0","-1","0","30.98002","0","0","0.000000000000003552714","0","0","32.61055","30.98002","0","0","15.39509","304.9026","0","32.61055","-32.61055","371.0212","88.33821","0.1212674","34.07803","0","0","304.9026"
"3/13/2007 9:00:00 PM","0","0","92.60095","90","0","0","42.78259","42.78259","0","-1","0","42.78259","0","0","0.000000000000007105427","0","0","45.0343","42.78259","0","0","51.62904","272.2921","0","45.0343","-45.0343","323.5509","77.03577","0.1212674","47.06084","0","0","272.2921"
"3/13/2007 10:00:00 PM","0","0","96.28265","90","0","0","94.22828","68.7","0","-1","0","68.7","0","0","25.52828","34.95111","0","72.31579","68.7","0","0","101.6672","227.2578","0","72.31579","-72.31579","247.3234","58.8864","0.1212674","103.6511","0","0","227.2578"
"3/13/2007 11:00:00 PM","0","0","103.8725","90","0","0","17.32567","17.32567","0","-1","0","17.32567","0","0","0.000000000000003552714","0","0","18.23755","17.32567","0","0","182.018","154.942","0","18.23755","-18.23755","228.0993","54.30925","0.1212674","19.05824","0","0","154.942"
"3/14/2007 12:00:00 AM","0","0","146.1299","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","202.282","136.7045","0","0","0","228.0993","54.30925","0.1212674","0","0","0","136.7045"
"3/14/2007 1:00:00 AM","0","0","-114.7935","90","0","0","50.07491","50.07491","0","-1","0","50.07491","0","0","0","0","0","52.71043","50.07491","0","0","202.282","136.7045","0","52.71043","-52.71043","172.5376","41.08031","0.1212674","55.08239","0","0","136.7045"
"3/14/2007 2:00:00 AM","0","0","-99.94749","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.8491","83.99403","0","0","0","172.5376","41.08031","0.1212674","0","0","0","83.99403"
"3/14/2007 3:00:00 AM","0","0","-94.76678","90","0","0","83.33752","68.7","0","-1","0","68.7","0","0","14.63752","22.97128","0","72.31579","68.7","0","0","260.8491","83.99403","0","72.31579","-72.31579","96.31011","22.93093","0.1212674","91.67127","0","0","83.99403"
"3/14/2007 4:00:00 AM","0","0","-91.6718","90","0","0","37.13783","11.09432","0","-1","0","11.09432","0","0","26.0435","29.75729","0","11.67824","11.09432","0","0","341.2","11.67824","0","11.67824","-11.67824","84.00017","20","0.1212674","40.85161","0","0","11.67824"
"3/14/2007 5:00:00 AM","0","0","-89.24854","90","0","0","17.85931","17.85931","81","0","22.761","17.85931","0","0","0","0","0","0","0","63.14069","59.98365","354.1758","0","59.98365","0","59.98365","140.9057","33.5489","0.1216569","19.64524","0","81","0"
"3/14/2007 6:00:00 AM","0.00239925","0","-86.98446","90","0","0","83.6946","83.6946","81","0","22.761","83.6946","0","0","0","0","0","2.836428","2.694607","0","0","294.1921","53.98529","0","2.836428","-2.836428","137.9158","32.83703","0.1216569","92.06406","0","81","53.98529"
"3/14/2007 7:00:00 AM","0.07072626","10.64199","-84.55798","78.63756","0.07063173","7.741237","21.75193","21.75193","81","0","22.761","21.75193","35.58873","0","0","0","7.741237","0","0","59.24807","56.28566","297.3438","51.14886","64.0269","0","64.0269","198.6571","47.2992","0.122025","23.92713","6.192989","81","58.8901"
"3/14/2007 8:00:00 AM","0.2551649","25.34919","-81.61134","63.67112","0.2569982","28.16701","115.7753","115.7753","81","0","22.761","115.7753","24.32903","0","0","0","28.16701","36.60555","34.77527","0","0","233.3168","108.7731","0","8.438541","-8.438541","189.7621","45.18135","0.122025","127.3528","22.5336","81","136.9401"
"3/14/2007 9:00:00 AM","0.5101316","39.9221","-77.51946","48.71482","0.5191134","56.89483","18.3176","18.3176","0","-1","0","18.3176","310.602","0","0","0","56.89483","19.28168","18.3176","0","0","242.693","100.3345","37.61315","0","37.61315","225.445","53.67728","0.1218434","20.14936","45.51587","0","157.2294"
"3/14/2007 10:00:00 AM","0.5030086","54.18876","-70.78328","33.78522","0.5056933","55.42398","58.0105","58.0105","0","-1","0","58.0105","95.54129","0","0","0","55.42398","61.06368","58.0105","0","0","205.0798","134.1864","0","5.639706","-5.639706","219.5002","52.26186","0.1218434","63.81155","44.33918","0","189.6103"
"3/14/2007 11:00:00 AM","0.4153049","67.55009","-56.53805","18.9487","0.4144475","45.42345","94.66125","68.7","0","-1","0","68.7","66.11856","0","25.96125","35.42738","45.42345","72.31579","68.7","0","0","211.3462","128.5467","0","26.89234","-26.89234","191.1532","45.51258","0.1218434","104.1274","36.33876","0","173.9701"
"3/14/2007 12:00:00 PM","0.5922931","76.8608","-16.07315","5.102399","0.5946934","65.17839","34.8315","34.8315","0","-1","0","34.8315","187.1249","0","0","0","65.17839","36.66473","34.8315","0","0","241.2266","101.6543","28.51366","0","28.51366","218.2037","51.95315","0.1217061","38.31464","52.14271","0","166.8327"
"3/14/2007 1:00:00 PM","0.6547947","73.01657","42.4098","11.93361","0.6601611","72.35365","20.57248","20.57248","0","-1","0","20.57248","351.7011","0","0","0","72.35365","21.65524","20.57248","0","0","212.7129","127.3166","50.69841","0","50.69841","266.3004","63.40473","0.1214627","22.62973","57.88292","0","199.6703"
"3/14/2007 2:00:00 PM","0.9136656","60.82178","65.46439","26.61154","0.9349401","102.4694","106.628","68.7","0","-1","0","68.7","149.1549","0","37.92803","48.59084","102.4694","72.31579","68.7","0","0","162.0145","172.9452","30.15365","0","30.15365","294.9066","70.21573","0.1213183","117.2908","81.97555","0","275.4146"
"3/14/2007 3:00:00 PM","0.7574583","46.85712","74.76563","41.51239","0.7766182","85.11736","82.79574","82.79574","81","0","22.761","82.79574","102.804","0","0","0","85.11736","1.89025","1.795738","0","0","131.8609","200.0835","83.22711","0","83.22711","373.8628","89.01478","0.1215925","91.07531","68.09389","81","285.2008"
"3/14/2007 4:00:00 PM","0.4966597","32.39788","79.84113","56.45913","0.510005","55.89655","68.41895","68.41895","61.51928","0","17.83238","68.41895","81.69747","0.000000000000007105427","0","0","55.89655","7.262813","6.899673","0","0","48.63374","274.9879","48.63374","0","48.63374","420.0009","100","0.1218154","75.26084","44.71724","81","330.8844"
"3/14/2007 5:00:00 PM","0.2750778","17.74328","83.23087","71.42184","0.28538","31.27765","77.1874","77.1874","47.47363","0","14.27883","77.1874","40.5217","0","0","0","31.27765","31.27765","29.71377","0","0","0","318.7582","0","0","0","420.0009","100","0.1218154","84.90614","25.02212","81","350.0359"
"3/14/2007 6:00:00 PM","0.04118349","2.996053","85.85413","86.39064","0.04422994","4.847601","115.5872","115.5872","81","0","22.761","115.5872","4.193893","0.000000000000007105427","0","0","4.847601","36.40753","34.58715","0","0","0","318.7582","0","31.55993","-31.55993","386.7338","92.07928","0.1218154","127.1459","3.878081","81","323.6058"
"3/14/2007 7:00:00 PM","0","0","88.15827","90","0","0","69.00642","68.7","0","-1","0","68.7","0","0","0.3064267","7.207069","0","72.31579","68.7","0","0","35.06659","287.1983","0","72.31579","-72.31579","310.5062","73.9299","0.1218154","75.90707","0","0","287.1983"
"3/14/2007 8:00:00 PM","0","0","90.4597","90","0","0","16.78721","16.78721","0","-1","0","16.78721","0","0","0.000000000000003552714","0","0","17.67075","16.78721","0","0","115.4175","214.8825","0","17.67075","-17.67075","291.8796","69.49501","0.1218154","18.46593","0","0","214.8825"
"3/14/2007 9:00:00 PM","0","0","93.1394","90","0","0","73.51508","68.7","0","-1","0","68.7","0","0","4.815084","12.16659","0","72.31579","68.7","0","0","135.0516","197.2118","0","72.31579","-72.31579","215.6521","51.34563","0.1218154","80.86659","0","0","197.2118"
"3/14/2007 10:00:00 PM","0","0","97.00809","90","0","0","37.85017","37.85017","0","-1","0","37.85017","0","0","0.000000000000007105427","0","0","39.84229","37.85017","0","0","215.4025","124.896","0","39.84229","-39.84229","173.6546","41.34626","0.1218154","41.63519","0","0","124.896"
"3/14/2007 11:00:00 PM","0","0","105.0888","90","0","0","97.0701","68.7","0","-1","0","68.7","0","0","28.3701","38.07711","0","72.31579","68.7","0","0","259.6717","85.05368","0","72.31579","-72.31579","97.42709","23.19688","0.1218154","106.7771","0","0","85.05368"
"3/15/2007 12:00:00 AM","0","0","148.478","90","0","0","39.92434","12.101","0","-1","0","12.101","0","0","27.82334","31.81578","0","12.73789","12.101","0","0","340.0226","12.73789","0","12.73789","-12.73789","84.00017","20","0.1218154","43.91677","0","0","12.73789"
"3/15/2007 1:00:00 AM","0","0","-116.2803","90","0","0","22.37033","0","0","-1","0","0","0","0","22.37033","24.60737","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218154","24.60737","0","0","0"
"3/15/2007 2:00:00 AM","0","0","-100.7735","90","0","0","51.17867","0","0","-1","0","0","0","0","51.17867","56.29653","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218154","56.29653","0","0","0"
"3/15/2007 3:00:00 AM","0","0","-95.34297","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218154","0","0","0","0"
"3/15/2007 4:00:00 AM","0","0","-92.13416","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218154","0","0","0","0"
"3/15/2007 5:00:00 AM","0","0","-89.65558","90","0","0","87.38898","81","81","0","22.761","81","0","0","6.388975","15.12787","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1218154","96.12787","0","81","0"
"3/15/2007 6:00:00 AM","0.005522454","0","-87.36959","90","0","0","41.56184","41.56184","81","0","22.761","41.56184","0","0","0","0","0","0","0","39.43816","37.46626","354.1758","0","37.46626","0","37.46626","119.5438","28.46275","0.1220707","45.71802","0","81","0"
"3/15/2007 7:00:00 AM","0.1356175","10.77775","-84.9465","78.56442","0.1396872","15.30972","84.54805","84.54805","81","0","22.761","84.54805","18.10771","0","0","0","15.30972","3.734791","3.548052","0","0","316.7096","33.71963","11.57493","0","11.57493","130.5247","31.07725","0.1221364","93.00285","12.24778","81","49.02935"
"3/15/2007 8:00:00 AM","0.4056023","25.49698","-82.02905","63.591","0.4174558","45.75315","4.980518","4.980518","77.29631","0","21.82397","4.980518","918.6425","0","0","0","45.75315","0","0","72.31579","68.7","305.1346","44.13707","114.4532","0","114.4532","239.1045","56.92953","0.1222165","5.47857","36.60252","81","89.89022"
"3/15/2007 9:00:00 AM","0.6761221","40.09015","-78.00079","48.62564","0.6933925","75.99582","102.4697","68.7","0","-1","0","68.7","110.6198","0","33.76973","44.0167","75.99582","72.31579","68.7","0","0","190.6815","147.1449","3.680031","0","3.680031","242.5957","57.76077","0.122199","112.7167","60.79666","0","223.1407"
"3/15/2007 10:00:00 AM","0.7872751","54.39343","-71.38239","33.68153","0.804185","88.13867","30.92072","30.92072","0","-1","0","30.92072","285.0472","0","0","0","88.13867","32.54813","30.92072","0","0","187.0014","150.4569","55.59054","0","55.59054","295.3335","70.31736","0.121935","34.0128","70.51094","0","238.5956"
"3/15/2007 11:00:00 AM","1.047011","67.83013","-57.30942","18.81188","1.069986","117.2704","112.7217","68.7","0","-1","0","68.7","170.6993","0","44.02168","55.29385","117.2704","72.31579","68.7","0","0","131.4109","200.4884","44.95466","0","44.95466","337.9813","80.47157","0.1217224","123.9939","93.81636","0","317.7589"
"3/15/2007 12:00:00 PM","1.053997","77.26355","-16.27083","4.778024","1.07649","117.9833","82.8317","68.7","0","-1","0","68.7","171.737","0","14.13169","22.41486","117.9833","72.31579","68.7","0","0","86.45624","240.9476","45.66755","0","45.66755","381.3053","90.7868","0.1215072","91.11486","94.38667","0","358.9309"
"3/15/2007 1:00:00 PM","1.073206","73.26535","43.51257","11.88668","1.096402","120.1657","51.54611","51.54611","0","-1","0","51.54611","233.1227","25.11794","0","0","120.1657","54.25907","51.54611","0","0","40.78868","282.0484","40.78868","0","40.78868","420.0009","100","0.1213155","56.70073","96.13256","0","402.2141"
"3/15/2007 2:00:00 PM","0.8599857","60.93164","66.26573","26.63214","0.8781691","96.24733","76.1321","68.7","0","-1","0","68.7","140.098","23.93154","7.432104","15.04531","96.24733","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1213155","83.74532","76.99786","0","415.0056"
"3/15/2007 3:00:00 PM","0.5548658","46.90891","75.35358","41.55391","0.5623126","61.62946","60.982","60.982","0","0","0","60.982","101.0617","0","0.000000000000007105427","0","61.62946","64.19158","60.982","0","0","0","318.7582","0","2.562123","-2.562123","417.3001","99.35697","0.1213155","67.0802","49.30357","0","380.3877"
"3/15/2007 4:00:00 PM","0.5557283","32.42059","80.3203","56.51185","0.5712784","62.61211","53.06907","53.06907","0","0","0","53.06907","117.9823","3.903129","0","0","62.61211","55.86218","53.06907","0","0","2.846803","316.1961","2.846803","0","2.846803","420.0009","100","0.1213022","58.37598","50.08969","0","378.8082"
"3/15/2007 5:00:00 PM","0.2347528","17.74947","83.65624","71.48238","0.2404806","26.35668","124.9759","124.9759","81","0","22.761","124.9759","21.0894","0","0","0","26.35668","46.29046","43.97594","0","0","0","318.7582","0","19.93378","-19.93378","398.9888","94.99714","0.1213022","137.4735","21.08534","81","345.1149"
"3/15/2007 6:00:00 PM","0.03837071","2.992532","86.25985","86.4577","0.04034472","4.421781","65.03246","65.03246","81","0","22.761","65.03246","6.799345","0","0","0","4.421781","0","0","15.96754","15.16917","22.14865","298.8244","19.59095","0","19.59095","417.5744","99.42227","0.1214294","71.5357","3.537425","81","303.2462"
"3/15/2007 7:00:00 PM","0","0","88.57211","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.557702","316.4563","0","0","0","417.5744","99.42227","0.1214294","0","0","0","316.4563"
"3/15/2007 8:00:00 PM","0","0","90.91277","90","0","0","64.91034","64.91034","0","-1","0","64.91034","0","0","0","2.70137","0","68.32667","64.91034","0","0","2.557702","316.4563","0","68.32667","-68.32667","345.5518","82.27406","0.1214294","71.40137","0","0","316.4563"
"3/15/2007 9:00:00 PM","0","0","93.67968","90","0","0","60.59251","60.59251","0","-1","0","60.59251","0","0","0.000000000000007105427","0","0","63.78159","60.59251","0","0","78.47623","248.1296","0","63.78159","-63.78159","278.32","66.26655","0.1214294","66.65176","0","0","248.1296"
"3/15/2007 10:00:00 PM","0","0","97.73564","90","0","0","105.2829","68.7","0","-1","0","68.7","0","0","36.58291","47.1112","0","72.31579","68.7","0","0","149.3447","184.348","0","72.31579","-72.31579","202.0925","48.11717","0.1214294","115.8112","0","0","184.348"
"3/15/2007 11:00:00 PM","0","0","106.3031","90","0","0","38.90532","38.90532","0","-1","0","38.90532","0","0","0","0","0","40.95296","38.90532","0","0","229.6955","112.0322","0","40.95296","-40.95296","158.9243","37.83904","0.1214294","42.79585","0","0","112.0322"
"3/16/2007 12:00:00 AM","0","0","150.6386","90","0","0","65.28233","65.28233","0","-1","0","65.28233","0","0","0.00000000000001421085","4.285251","0","68.71824","65.28233","0","0","275.1988","71.07928","0","68.71824","-68.71824","86.48891","20.59256","0.1214294","71.81056","0","0","71.07928"
"3/16/2007 1:00:00 AM","0","0","-117.7126","90","0","0","33.02891","2.242982","0","-1","0","2.242982","0","0","30.78592","34.08881","0","2.361034","2.242982","0","0","351.5524","2.361034","0","2.361034","-2.361034","84.00017","20","0.1214294","36.3318","0","0","2.361034"
"3/16/2007 2:00:00 AM","0","0","-101.5917","90","0","0","28.4003","0","0","-1","0","0","0","0","28.4003","31.24033","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1214294","31.24033","0","0","0"
"3/16/2007 3:00:00 AM","0","0","-95.91708","90","0","0","88.11215","0","0","-1","0","0","0","0","88.11215","96.92337","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1214294","96.92337","0","0","0"
"3/16/2007 4:00:00 AM","0","0","-92.59599","90","0","0","11.91096","0","0","-1","0","0","0","0","11.91096","13.10206","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1214294","13.10206","0","0","0"
"3/16/2007 5:00:00 AM","0","0","-90.06276","90","0","0","154.4244","81","81","0","22.761","81","0","0","73.42441","88.86685","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1214294","169.8669","0","81","0"
"3/16/2007 6:00:00 AM","0.006059729","0","-87.75531","90","0","0","41.47779","41.47779","81","0","22.761","41.47779","0","0","0","0","0","0","0","39.52221","37.5461","354.1758","0","37.5461","0","37.5461","119.6195","28.48078","0.1216821","45.62557","0","81","0"
"3/16/2007 7:00:00 AM","0.1254508","10.91464","-85.33607","78.49036","0.1278946","14.01725","36.67927","36.67927","81","0","22.761","36.67927","38.21573","0","0","0","14.01725","0","0","44.32073","42.10469","316.6297","33.79149","56.12194","0","56.12194","172.8615","41.15741","0.1220429","40.34719","11.2138","81","47.80874"
"3/16/2007 8:00:00 AM","0.2694097","25.64522","-82.44849","63.51075","0.2713982","29.74524","153.3462","149.7","81","0","22.761","149.7","19.8699","0","3.646216","18.98084","29.74524","72.31579","68.7","0","0","260.5078","84.30124","0","42.57055","-42.57055","127.9882","30.47332","0.1220429","168.6808","23.79619","81","114.0465"
"3/16/2007 9:00:00 AM","0.3606396","40.25788","-78.48521","48.53734","0.3614067","39.61017","9.266091","9.266091","0","-1","0","9.266091","427.4745","0","0","0","39.61017","9.75378","9.266091","0","0","307.8084","41.73069","29.85639","0","29.85639","156.3124","37.21717","0.1219028","10.1927","31.68814","0","81.34087"
"3/16/2007 10:00:00 AM","0.6646709","54.59682","-71.98814","33.58031","0.6744464","73.91933","73.48189","68.7","0","-1","0","68.7","107.5973","0","4.781888","12.13008","73.91933","72.31579","68.7","0","0","277.952","68.60145","1.603536","0","1.603536","157.8337","37.57938","0.1218953","80.83008","59.13546","0","142.5208"
"3/16/2007 11:00:00 AM","0.9330714","68.10822","-58.09937","18.68097","0.951661","104.302","89.10685","68.7","0","-1","0","68.7","151.8225","0","20.40685","29.31754","104.302","72.31579","68.7","0","0","276.3484","70.04463","31.98625","0","31.98625","188.1785","44.80432","0.1217456","98.01754","83.44164","0","174.3467"
"3/16/2007 12:00:00 PM","0.8631439","77.66748","-16.47579","4.465083","0.8772913","96.15113","63.56526","63.56526","0","-1","0","63.56526","151.2637","0","0","1.221783","96.15113","66.9108","63.56526","0","0","244.3622","98.83226","29.24033","0","29.24033","215.9183","51.40902","0.121609","69.92178","76.92091","0","194.9834"
"3/16/2007 1:00:00 PM","0.9332499","73.50776","44.65334","11.85445","0.9510604","104.2362","41.05937","41.05937","0","-1","0","41.05937","253.8671","0","0","0","104.2362","43.22039","41.05937","0","0","215.1219","125.1486","61.01583","0","61.01583","273.803","65.19107","0.1213251","45.1653","83.38898","0","229.3848"
"3/16/2007 2:00:00 PM","0.6282929","61.03575","67.07555","26.65982","0.6341449","69.50228","55.45498","55.45498","0","-1","0","55.45498","125.331","0","0","0","69.50228","58.37366","55.45498","0","0","154.106","180.0628","11.12862","0","11.12862","284.3606","67.70477","0.1212735","61.00047","55.60183","0","249.5651"
"3/16/2007 3:00:00 PM","0.5824092","46.95653","75.94457","41.60004","0.5908704","64.7594","50.09766","50.09766","0","0","0","50.09766","129.2663","0","0","0","64.7594","52.73438","50.09766","0","0","142.9774","190.0786","12.02503","0","12.02503","295.7685","70.42094","0.1212177","55.10742","51.80752","0","254.838"
"3/16/2007 4:00:00 PM","0.2942331","32.44024","80.80119","56.56788","0.2948841","32.31929","0","0","0","0","0","0","0","0","0","0","32.31929","0","0","0","0","130.9524","200.9011","32.31929","0","32.31929","326.4293","77.72111","0.1210681","0","25.85543","0","233.2204"
"3/16/2007 5:00:00 PM","0.1550342","17.75346","84.0829","71.54532","0.1553666","17.02818","88.32814","88.32814","81","0","22.761","88.32814","19.27832","0","0","0","17.02818","7.713833","7.328141","0","0","98.63307","229.9885","9.314349","0","9.314349","335.2657","79.825","0.12112","97.16096","13.62255","81","247.0166"
"3/16/2007 6:00:00 PM","0.04573319","2.987549","86.66674","86.52641","0.04947","5.421912","79.91715","79.91715","81","0","22.761","79.91715","6.784415","0","0","0","5.421912","0","0","1.082845","1.028703","89.31873","238.3714","6.450614","0","6.450614","341.3853","81.28204","0.1211571","87.90887","4.337529","81","243.7933"
"3/16/2007 7:00:00 PM","0","0","88.98714","90","0","0","87.99835","68.7","0","-1","0","68.7","0","0","19.29836","28.09819","0","72.31579","68.7","0","0","82.86811","244.1769","0","72.31579","-72.31579","265.1577","63.13266","0.1211571","96.79819","0","0","244.1769"
"3/16/2007 8:00:00 PM","0","0","91.36722","90","0","0","63.27954","63.27954","0","-1","0","63.27954","0","0","0.000000000000007105427","0.9074976","0","66.61005","63.27954","0","0","163.219","171.8611","0","66.61005","-66.61005","194.9446","46.41528","0.1211571","69.6075","0","0","171.8611"
"3/16/2007 9:00:00 PM","0","0","94.22159","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","237.2301","105.2511","0","0","0","194.9446","46.41528","0.1211571","0","0","0","105.2511"
"3/16/2007 10:00:00 PM","0","0","98.46496","90","0","0","63.52252","63.52252","0","-1","0","63.52252","0","0","0.000000000000007105427","1.174773","0","66.86581","63.52252","0","0","237.2301","105.2511","0","66.86581","-66.86581","124.4618","29.63371","0.1211571","69.87477","0","0","105.2511"
"3/16/2007 11:00:00 PM","0","0","107.5143","90","0","0","34.95904","34.95904","0","-1","0","34.95904","0","0","0.000000000000007105427","1.988929","0","36.79899","34.95904","0","0","311.5255","38.38528","0","36.79899","-36.79899","85.67226","20.39812","0.1211571","38.45494","0","0","38.38528"
"3/17/2007 12:00:00 AM","0","0","152.6284","90","0","0","54.24099","1.506975","0","-1","0","1.506975","0","0","52.73402","58.15812","0","1.58629","1.506975","0","0","352.4133","1.58629","0","1.58629","-1.58629","84.00017","20","0.1211571","59.66509","0","0","1.58629"
"3/17/2007 1:00:00 AM","0","0","-119.091","90","0","0","80.39038","0","0","-1","0","0","0","0","80.39038","88.42942","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211571","88.42942","0","0","0"
"3/17/2007 2:00:00 AM","0","0","-102.4016","90","0","0","84.79951","0","0","-1","0","0","0","0","84.79951","93.27946","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211571","93.27946","0","0","0"
"3/17/2007 3:00:00 AM","0","0","-96.48888","90","0","0","85.7642","0","0","-1","0","0","0","0","85.7642","94.34062","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211571","94.34062","0","0","0"
"3/17/2007 4:00:00 AM","0","0","-93.05714","90","0","0","47.8731","0","0","-1","0","0","0","0","47.8731","52.6604","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1211571","52.6604","0","0","0"
"3/17/2007 5:00:00 AM","0","0","-90.46997","90","0","0","22.38835","22.38835","81","0","22.761","22.38835","0","0","0","0","0","0","0","58.61165","55.68106","354.1758","0","55.68106","0","55.68106","136.8239","32.57705","0.1215276","24.62719","0","81","0"
"3/17/2007 6:00:00 AM","0.006997067","0","-88.14153","90","0","0","89.47112","89.47112","81","0","22.761","89.47112","0","0","0","0","0","8.916968","8.47112","0","0","298.4948","50.11296","0","8.916968","-8.916968","127.4246","30.33912","0.1215276","98.41823","0","81","50.11296"
"3/17/2007 7:00:00 AM","0.130308","11.05254","-85.7266","78.41547","0.1327459","14.54895","18.53496","18.53496","81","0","22.761","18.53496","78.49467","0","0","0","14.54895","0","0","62.46504","59.34179","308.4025","41.19599","73.89075","0","73.89075","197.5235","47.0293","0.1218351","20.38845","11.63916","81","55.74495"
"3/17/2007 8:00:00 AM","0.3850036","25.79378","-82.86958","63.43048","0.3936163","43.14034","12.13457","12.13457","81","0","22.761","12.13457","355.5161","0.00000000000001421085","0","0","43.14034","0","0","68.86543","65.42216","234.5117","107.6977","108.5625","0","108.5625","300.5149","71.55103","0.1219807","13.34803","34.51227","81","150.838"
"3/17/2007 9:00:00 AM","0.6736461","40.42511","-78.97263","48.45006","0.6885662","75.46686","0","0","0","-1","0","0","0","0","0","0","75.46686","0","0","0","0","125.9492","205.4039","75.46686","0","75.46686","372.109","88.59721","0.1216336","0","60.37349","0","280.8708"
"3/17/2007 10:00:00 AM","0.6990902","54.79874","-72.60049","33.48174","0.7099242","77.8077","36.76159","36.76159","0","-1","0","36.76159","211.6549","0","0","0","77.8077","38.69641","36.76159","0","0","50.48238","273.3241","39.11129","0","39.11129","409.2133","97.43153","0.1214545","40.43775","62.24616","0","351.1318"
"3/17/2007 11:00:00 AM","0.9184179","68.38407","-58.90841","18.55626","0.9354382","102.524","0","0","0","-1","0","0","0","91.15293","0","0","102.524","0","0","0","0","11.37109","308.5242","11.37109","0","11.37109","420.0009","100","0.1214025","0","82.01922","0","411.0483"
"3/17/2007 12:00:00 PM","1.13477","78.07243","-16.68912","4.166649","1.156761","126.781","37.37898","37.37898","0","-1","0","37.37898","339.1772","87.43469","0","0","126.781","39.34629","37.37898","0","0","0","318.7582","0","0","0","420.0009","100","0.1214025","41.11688","101.4248","0","445.5392"
"3/17/2007 1:00:00 PM","1.114191","73.74341","45.83232","11.83708","1.135924","124.4973","53.03569","53.03569","0","-1","0","53.03569","234.7425","68.67027","0","0","124.4973","55.82705","53.03569","0","0","0","318.7582","0","0","0","420.0009","100","0.1214025","58.33926","99.59785","0","443.2556"
"3/17/2007 2:00:00 PM","0.9454609","61.13404","67.89329","26.69452","0.9643062","105.688","0","0","0","-1","0","0","0","105.688","0","0","105.688","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1214025","0","84.55038","0","424.4462"
"3/17/2007 3:00:00 PM","0.6494367","47","76.53831","41.65073","0.660804","72.42412","102.157","102.157","33.45701","0","10.73262","102.157","70.89491","0.1083251","0","0","72.42412","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1214025","112.3727","57.93929","81","391.1823"
"3/17/2007 4:00:00 PM","0.3600384","32.45689","81.28359","56.62714","0.3630399","39.78917","63.54056","63.54056","25.74085","0","8.780435","63.54056","62.62011","0","0","0","39.78917","39.78917","37.79971","0","0","0","318.7582","0","0","0","420.0009","100","0.1214025","69.89462","31.83134","81","358.5474"
"3/17/2007 5:00:00 PM","0.1486862","17.75532","84.5107","71.61057","0.1487723","16.30544","112.4305","112.4305","81","0","22.761","112.4305","14.50269","0.000000000000007105427","0","0","16.30544","33.08472","31.43048","0","0","0","318.7582","0","16.77927","-16.77927","402.3139","95.78884","0.1214025","123.6735","13.04436","81","335.0637"
"3/17/2007 6:00:00 PM","0.04547512","2.981181","87.07467","86.59667","0.04866183","5.333337","48.83783","48.83783","0","0","0","48.83783","10.9205","0","0.000000000000007105427","0","5.333337","51.40824","48.83783","0","0","18.64363","301.9789","0","46.07491","-46.07491","353.7467","84.22524","0.1214025","53.72161","4.26667","0","307.3123"
"3/17/2007 7:00:00 PM","0","0","89.40327","90","0","0","84.12303","68.7","0","-1","0","68.7","0","0","15.42303","23.83533","0","72.31579","68.7","0","0","69.83797","255.9041","0","72.31579","-72.31579","277.5192","66.07587","0.1214025","92.53533","0","0","255.9041"
"3/17/2007 8:00:00 PM","0","0","91.82289","90","0","0","59.6127","59.6127","0","-1","0","59.6127","0","0","0.000000000000007105427","0","0","62.75021","59.6127","0","0","150.1889","183.5883","0","62.75021","-62.75021","211.3746","50.3272","0.1214025","65.57397","0","0","183.5883"
"3/17/2007 9:00:00 PM","0","0","94.76495","90","0","0","2.28862","2.28862","0","-1","0","2.28862","0","0","0.0000000000000004440892","0","0","2.409073","2.28862","0","0","219.9113","120.8381","0","2.409073","-2.409073","208.8353","49.72258","0.1214025","2.517482","0","0","120.8381"
"3/17/2007 10:00:00 PM","0","0","99.1957","90","0","0","73.77963","68.7","0","-1","0","68.7","0","0","5.079635","12.4576","0","72.31579","68.7","0","0","222.5881","118.429","0","72.31579","-72.31579","132.6077","31.57321","0.1214025","81.1576","0","0","118.429"
"3/17/2007 11:00:00 PM","0","0","108.7213","90","0","0","52.95199","43.80753","0","-1","0","43.80753","0","0","9.144463","14.43966","0","46.11319","43.80753","0","0","302.9389","46.11319","0","46.11319","-46.11319","84.00017","20","0.1214025","58.24719","0","0","46.11319"
"3/18/2007 12:00:00 AM","0","0","154.4631","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1214025","0","0","0","0"
"3/18/2007 1:00:00 AM","0","0","-120.4165","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1214025","0","0","0","0"
"3/18/2007 2:00:00 AM","0","0","-103.2027","90","0","0","51.77288","0","0","-1","0","0","0","0","51.77288","56.95017","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1214025","56.95017","0","0","0"
"3/18/2007 3:00:00 AM","0","0","-97.05811","90","0","0","21.92396","0","0","-1","0","0","0","0","21.92396","24.11635","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1214025","24.11635","0","0","0"
"3/18/2007 4:00:00 AM","0","0","-93.51746","90","0","0","14.63937","0","0","-1","0","0","0","0","14.63937","16.10331","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1214025","16.10331","0","0","0"
"3/18/2007 5:00:00 AM","0","0","-90.87709","90","0","0","11.52354","11.52354","81","0","22.761","11.52354","0","0","0","0","0","0","0","69.47646","66.00263","354.1758","0","66.00263","0","66.00263","146.6158","34.90845","0.1217428","12.6759","0","81","0"
"3/18/2007 6:00:00 AM","0.007826667","0","-88.52812","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","288.1732","59.40237","68.7","0","68.7","211.7903","50.42616","0.1219777","0","0","81","59.40237"
"3/18/2007 7:00:00 AM","0.174164","11.19133","-86.118","78.33987","0.1800651","19.73513","29.95652","29.95652","81","0","22.761","29.95652","65.87926","0","0","0","19.73513","0","0","51.04348","48.49131","219.4732","121.2324","68.22644","0","68.22644","276.5156","65.83691","0.1223047","32.95217","15.78811","81","140.9675"
"3/18/2007 8:00:00 AM","0.3447281","25.94253","-83.29224","63.3503","0.3500544","38.36596","53.13992","53.13992","81","0","22.761","53.13992","72.198","0","0","0","38.36596","0","0","27.86008","26.46708","151.2467","182.6362","64.83304","0","64.83304","338.0216","80.48118","0.1226456","58.45391","30.69277","81","221.0021"
"3/18/2007 9:00:00 AM","0.6975785","40.59171","-79.46299","48.36393","0.7120764","78.04357","104.7158","68.7","0","-1","0","68.7","113.6005","0","36.01582","46.4874","78.04357","72.31579","68.7","0","0","86.4137","240.9859","5.727783","0","5.727783","343.4555","81.77495","0.1226194","115.1874","62.43486","0","319.0295"
"3/18/2007 10:00:00 AM","0.7215819","54.99899","-73.2194","33.38599","0.7326916","80.30299","20.52674","20.52674","0","-1","0","20.52674","391.2117","0","0","0","80.30299","21.60709","20.52674","0","0","80.68591","246.1409","58.6959","0","58.6959","399.1393","95.03297","0.1223519","22.57941","64.24239","0","326.4439"
"3/18/2007 11:00:00 AM","0.9157133","68.65737","-59.73705","18.43808","0.9316146","102.105","73.03051","68.7","0","-1","0","68.7","148.6244","7.799165","4.33051","11.63356","102.105","72.31579","68.7","0","0","21.99001","298.9672","21.99001","0","21.99001","420.0009","100","0.1222519","80.33356","81.68397","0","401.0722"
"3/18/2007 12:00:00 PM","0.8692573","78.47826","-16.91209","3.886547","0.8820449","96.67212","13.89342","13.89342","0","-1","0","13.89342","695.8122","82.04746","0","0","96.67212","14.62465","13.89342","0","0","0","318.7582","0","0","0","420.0009","100","0.1222519","15.28276","77.33769","0","415.4303"
"3/18/2007 1:00:00 PM","0.8773788","73.97192","47.04964","11.83467","0.8910514","97.65923","0","0","0","-1","0","0","0","97.65923","0","0","97.65923","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1222519","0","78.12738","0","416.4174"
"3/18/2007 2:00:00 PM","0.8532774","61.22646","68.71842","26.73617","0.8682302","95.15802","5.104147","5.104147","0","-1","0","5.104147","1864.328","89.78524","0","0","95.15802","5.372786","5.104147","0","0","0","318.7582","0","0","0","420.0009","100","0.1222519","5.614562","76.12642","0","413.9163"
"3/18/2007 3:00:00 PM","0.5062029","47.03936","77.13451","41.70588","0.5099266","55.88795","95.78656","95.78656","42.693","0","13.06933","95.78656","58.34634","0","0","0","55.88795","55.88795","53.09356","0","0","0","318.7582","0","0","0","420.0009","100","0.1222519","105.3652","44.71037","81","374.6462"
"3/18/2007 4:00:00 PM","0.2409731","32.4706","81.7673","56.68953","0.2404685","26.35535","0.5999279","0.5999279","0","0","0","0.5999279","4393.086","25.72385","0","0","26.35535","0.631503","0.5999279","0","0","0","318.7582","0","0","0","420.0009","100","0.1222519","0.6599207","21.08428","0","345.1136"
"3/18/2007 5:00:00 PM","0.149261","17.75511","84.93947","71.67805","0.1492885","16.36202","116.7846","116.7846","81","0","22.761","116.7846","14.01042","0","0","0","16.36202","37.66803","35.78463","0","0","0","318.7582","0","21.306","-21.306","397.5423","94.65275","0.1222519","128.4631","13.08962","81","335.1202"
"3/18/2007 6:00:00 PM","0.03635568","2.973507","87.4835","86.66839","0.03732605","4.090935","103.2977","103.2977","81","0","22.761","103.2977","3.960334","0","0","0","4.090935","23.47128","22.29772","0","0","23.67334","297.4522","0","19.38035","-19.38035","377.1136","89.78879","0.1222519","113.6275","3.272748","81","301.5432"
"3/18/2007 7:00:00 PM","0","0","89.82035","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","45.20706","278.0719","0","0","0","377.1136","89.78879","0.1222519","0","0","0","278.0719"
"3/18/2007 8:00:00 PM","0","0","92.27964","90","0","0","54.32586","54.32586","0","-1","0","54.32586","0","0","0.000000000000007105427","0","0","57.18511","54.32586","0","0","45.20706","278.0719","0","57.18511","-57.18511","316.8353","75.43681","0.1222519","59.75844","0","0","278.0719"
"3/18/2007 9:00:00 PM","0","0","95.30958","90","0","0","55.86712","55.86712","0","-1","0","55.86712","0","0","0.000000000000007105427","0","0","58.80749","55.86712","0","0","108.7461","220.8868","0","58.80749","-58.80749","254.8467","60.67767","0.1222519","61.45383","0","0","220.8868"
"3/18/2007 10:00:00 PM","0","0","99.92753","90","0","0","29.69009","29.69009","0","-1","0","29.69009","0","0","0.000000000000003552714","0","0","31.25273","29.69009","0","0","174.0877","162.0793","0","31.25273","-31.25273","221.9035","52.83405","0.1222519","32.6591","0","0","162.0793"
"3/18/2007 11:00:00 PM","0","0","109.9228","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","208.813","130.8265","0","0","0","221.9035","52.83405","0.1222519","0","0","0","130.8265"
"3/19/2007 12:00:00 AM","0","0","156.157","90","0","0","108.6792","68.7","0","-1","0","68.7","0","0","39.97915","50.84706","0","72.31579","68.7","0","0","208.813","130.8265","0","72.31579","-72.31579","145.6759","34.68467","0.1222519","119.5471","0","0","130.8265"
"3/19/2007 1:00:00 AM","0","0","-121.6901","90","0","0","22.47771","22.47771","0","-1","0","22.47771","0","0","0","0","0","23.66075","22.47771","0","0","289.1638","58.51075","0","23.66075","-23.66075","120.7353","28.74644","0.1222519","24.72548","0","0","58.51075"
"3/19/2007 2:00:00 AM","0","0","-103.9948","90","0","0","31.10926","31.10926","0","-1","0","31.10926","0","0","0.000000000000007105427","1.11268","0","32.74659","31.10926","0","0","315.4536","34.85001","0","32.74659","-32.74659","86.21736","20.5279","0.1222519","34.22018","0","0","34.85001"
"3/19/2007 3:00:00 AM","0","0","-97.62456","90","0","0","66.00942","1.998246","0","-1","0","1.998246","0","0","64.01117","70.61211","0","2.103417","1.998246","0","0","351.8387","2.103417","0","2.103417","-2.103417","84.00017","20","0.1222519","72.61036","0","0","2.103417"
"3/19/2007 4:00:00 AM","0","0","-93.97679","90","0","0","68.28978","0","0","-1","0","0","0","0","68.28978","75.11876","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1222519","75.11876","0","0","0"
"3/19/2007 5:00:00 AM","0","0","-91.284","90","0","0","37.32228","37.32228","81","0","22.761","37.32228","0","0","0","0","0","0","0","43.67772","41.49383","354.1758","0","41.49383","0","41.49383","123.3647","29.37248","0.1225191","41.05452","0","81","0"
"3/19/2007 6:00:00 AM","0.00727038","0","-88.91502","90","0","0","41.62984","41.62984","81","0","22.761","41.62984","0","0","0","0","0","0","0","39.37016","37.40165","312.682","37.34444","37.40165","0","37.40165","158.847","37.82064","0.1227593","45.79282","0","81","37.34444"
"3/19/2007 7:00:00 AM","0.2133551","11.33087","-86.51016","78.26366","0.2206595","24.18428","24.93518","24.93518","81","0","22.761","24.93518","96.98859","0","0","0","24.18428","0","0","56.06482","53.26158","275.2803","71.00594","77.44586","0","77.44586","232.3186","55.31384","0.1230389","27.4287","19.34743","81","95.19022"
"3/19/2007 8:00:00 AM","0.4754766","26.09131","-83.71635","63.27034","0.4860892","53.27537","62.10581","62.10581","81","0","22.761","62.10581","85.78162","0","0","0","53.27537","0","0","18.89419","17.94948","197.8345","140.7072","71.22485","0","71.22485","299.8884","71.40186","0.1233451","68.31639","42.6203","81","193.9826"
"3/19/2007 9:00:00 AM","0.7423783","40.75751","-79.95618","48.27907","0.7567259","82.93716","19.51568","19.51568","0","-1","0","19.51568","424.977","0","0","0","82.93716","20.54283","19.51568","0","0","126.6096","204.8096","62.39433","0","62.39433","359.0809","85.49528","0.1230623","21.46725","66.34972","0","287.7467"
"3/19/2007 10:00:00 AM","0.8581721","55.19738","-73.8448","33.29321","0.8733225","95.71615","50.78785","50.78785","0","-1","0","50.78785","188.4627","0","0","0","95.71615","53.46089","50.78785","0","0","64.21528","260.9645","42.25526","0","42.25526","399.1677","95.03975","0.1228715","55.86663","76.57292","0","356.6806"
"3/19/2007 11:00:00 AM","1.125015","68.92783","-60.58574","18.32671","1.144738","125.4633","91.44975","68.7","0","-1","0","68.7","182.6249","31.18748","22.74975","31.89473","125.4633","72.31579","68.7","0","0","21.96002","298.9942","21.96002","0","21.96002","420.0009","100","0.1227726","100.5947","100.3706","0","424.4575"
"3/19/2007 12:00:00 PM","1.098709","78.88482","-17.14614","3.629482","1.117507","122.4788","70.84623","68.7","0","-1","0","68.7","178.2806","50.16298","2.146229","9.230852","122.4788","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1227726","77.93085","97.98302","0","441.237"
"3/19/2007 1:00:00 PM","0.9200504","74.19289","48.30523","11.84724","0.9344544","102.4162","53.97952","53.97952","0","-1","0","53.97952","189.7316","45.59566","0","0","102.4162","56.82055","53.97952","0","0","0","318.7582","0","0","0","420.0009","100","0.1227726","59.37748","81.93297","0","421.1744"
"3/19/2007 2:00:00 PM","0.7155067","61.31297","69.55035","26.78466","0.7238532","79.33431","58.27627","58.27627","0","-1","0","58.27627","136.1349","17.99087","0","0","79.33431","61.34344","58.27627","0","0","0","318.7582","0","0","0","420.0009","100","0.1227726","64.1039","63.46745","0","398.0925"
"3/19/2007 3:00:00 PM","0.2858511","47.07462","77.73284","41.76538","0.2848344","31.21786","57.1846","57.1846","0","0","0","57.1846","54.59137","0","0.000000000000007105427","0","31.21786","60.19431","57.1846","0","0","0","318.7582","0","28.97646","-28.97646","389.457","92.72767","0.1227726","62.90306","24.97429","0","349.9761"
"3/19/2007 4:00:00 PM","0.3638307","32.48141","82.25212","56.75497","0.3663635","40.15344","73.49891","73.49891","65.9394","0","18.95067","73.49891","54.63134","0","0","0","40.15344","7.957382","7.559513","0","0","32.19606","289.7818","32.19606","0","32.19606","420.0009","100","0.1229427","80.8488","32.12275","81","329.9352"
"3/19/2007 5:00:00 PM","0.1564198","17.7529","85.36907","71.74763","0.1565214","17.15474","27.34002","27.34002","0","0","0","27.34002","62.7459","0","0.000000000000003552714","0","17.15474","28.77897","27.34002","0","0","0","318.7582","0","11.62423","-11.62423","407.7478","97.08262","0.1229427","30.07402","13.72379","0","335.913"
"3/19/2007 6:00:00 PM","0.02978331","2.964609","87.8931","86.74145","0.0299992","3.287912","85.62782","85.62782","81","0","22.761","85.62782","3.839771","0.000000000000002664535","0","0","3.287912","4.871392","4.627822","0","0","12.91581","307.134","0","1.58348","-1.58348","406.0787","96.68521","0.1229427","94.19061","2.63033","81","310.4219"
"3/19/2007 7:00:00 PM","0","0","90.23824","90","0","0","56.79185","56.79185","0","-1","0","56.79185","0","0","0.000000000000007105427","0","0","59.7809","56.79185","0","0","14.67523","305.5505","0","59.7809","-59.7809","343.0641","81.68176","0.1229427","62.47104","0","0","305.5505"
"3/19/2007 8:00:00 PM","0","0","92.73733","90","0","0","69.4228","68.7","0","-1","0","68.7","0","0","0.7228012","7.665082","0","72.31579","68.7","0","0","81.09845","245.7696","0","72.31579","-72.31579","266.8365","63.53239","0.1229427","76.36508","0","0","245.7696"
"3/19/2007 9:00:00 PM","0","0","95.85527","90","0","0","74.57565","68.7","0","-1","0","68.7","0","0","5.875655","13.33322","0","72.31579","68.7","0","0","161.4493","173.4538","0","72.31579","-72.31579","190.609","45.38301","0.1229427","82.03322","0","0","173.4538"
"3/19/2007 10:00:00 PM","0","0","100.6601","90","0","0","6.259969","6.259969","0","-1","0","6.259969","0","0","0.0000000000000008881784","0","0","6.589441","6.259969","0","0","241.8002","101.138","0","6.589441","-6.589441","183.6631","43.72923","0.1229427","6.885966","0","0","101.138"
"3/19/2007 11:00:00 PM","0","0","111.1178","90","0","0","15.6094","15.6094","0","-1","0","15.6094","0","0","0.000000000000001776357","0","0","16.43095","15.6094","0","0","249.1218","94.5486","0","16.43095","-16.43095","166.3434","39.60549","0.1229427","17.17034","0","0","94.5486"
"3/20/2007 12:00:00 AM","0","0","157.7233","90","0","0","5.379389","5.379389","0","-1","0","5.379389","0","0","0","0","0","5.662515","5.379389","0","0","267.3784","78.11765","0","5.662515","-5.662515","160.3746","38.18435","0.1229427","5.917328","0","0","78.11765"
"3/20/2007 1:00:00 AM","0","0","-122.9134","90","0","0","99.99992","68.7","0","-1","0","68.7","0","0","31.29992","41.29991","0","72.31579","68.7","0","0","273.6701","72.45514","0","72.31579","-72.31579","84.14706","20.03497","0.1229427","109.9999","0","0","72.45514"
"3/20/2007 2:00:00 AM","0","0","-104.7774","90","0","0","74.59707","0.1323823","0","-1","0","0.1323823","0","0","74.46469","81.92439","0","0.1393498","0.1323823","0","0","354.021","0.1393498","0","0.1393498","-0.1393498","84.00017","20","0.1229427","82.05678","0","0","0.1393498"
"3/20/2007 3:00:00 AM","0","0","-98.18802","90","0","0","20.03189","0","0","-1","0","0","0","0","20.03189","22.03509","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229427","22.03509","0","0","0"
"3/20/2007 4:00:00 AM","0","0","-94.43499","90","0","0","57.6604","0","0","-1","0","0","0","0","57.6604","63.42645","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229427","63.42645","0","0","0"
"3/20/2007 5:00:00 AM","0","0","-91.69059","90","0","0","83.50332","81","81","0","22.761","81","0","0","2.503317","10.85365","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229427","91.85365","0","81","0"
"3/20/2007 6:00:00 AM","0.009390201","0","-89.3021","90","0","0","18.21099","18.21099","81","0","22.761","18.21099","0","0","0","0","0","0","0","62.78901","59.64956","354.1758","0","59.64956","0","59.64956","140.5887","33.47343","0.1232987","20.03209","0","81","0"
"3/20/2007 7:00:00 AM","0.2096443","11.47103","-86.90301","78.18696","0.2156088","23.63072","0","0","72.31579","0","20.56389","0","0","0","0","0","23.63072","0","0","72.31579","68.7","294.5262","53.6846","92.33073","0","92.33073","228.1813","54.32878","0.1234171","0","18.90458","81","77.31533"
"3/20/2007 8:00:00 AM","0.4645011","26.24001","-84.14183","63.19072","0.4736564","51.91275","40.88463","40.88463","81","0","22.761","40.88463","126.9737","0","0","0","51.91275","0","0","40.11537","38.1096","202.1955","136.7823","90.02235","0","90.02235","313.584","74.66271","0.1236337","44.97309","41.5302","81","188.695"
"3/20/2007 9:00:00 AM","0.763897","40.92236","-80.45212","48.19562","0.7774603","85.20966","0","0","0","-1","0","0","0","0","0","0","85.20966","0","0","0","0","112.1732","217.8024","85.20966","0","85.20966","394.421","93.90958","0.1232525","0","68.16772","0","303.012"
"3/20/2007 10:00:00 AM","0.9440574","55.39371","-74.47662","33.20357","0.9598383","105.1983","0","0","0","-1","0","0","0","78.23476","0","0","105.1983","0","0","0","0","26.96352","294.4911","26.96352","0","26.96352","420.0009","100","0.1231324","0","84.15862","0","399.6893"
"3/20/2007 11:00:00 AM","0.9670421","69.19514","-61.45498","18.22245","0.9823553","107.6661","0","0","0","-1","0","0","0","107.6661","0","0","107.6661","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1231324","0","86.13291","0","426.4244"
"3/20/2007 12:00:00 PM","1.12907","79.29196","-17.39292","3.401106","1.147238","125.7373","0","0","0","-1","0","0","0","125.7373","0","0","125.7373","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1231324","0","100.5898","0","444.4955"
"3/20/2007 1:00:00 PM","1.028183","74.40597","49.5989","11.87473","1.04459","114.4871","146.2652","68.7","0","-1","0","68.7","166.6479","42.1713","77.56516","92.19167","114.4871","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1231324","160.8917","91.58967","0","433.2453"
"3/20/2007 2:00:00 PM","0.8915195","61.39354","70.3885","26.83992","0.905658","99.26012","36.43707","36.43707","0","-1","0","36.43707","272.4152","60.90531","0","0","99.26012","38.3548","36.43707","0","0","0","318.7582","0","0","0","420.0009","100","0.1231324","40.08077","79.40809","0","418.0183"
