sep=,
"3/20/2007 3:00:00 PM","0.7362055","47.10584","78.33301","41.82916","0.7482984","82.0135","26.03174","26.03174","0","0","0","26.03174","315.0519","54.61167","0","0","82.0135","27.40183","26.03174","0","0","0","318.7582","0","0","0","420.0009","100","0.1231324","28.63492","65.6108","0","400.7717"
"3/20/2007 4:00:00 PM","0.4835211","32.48941","82.73786","56.82334","0.4910618","53.82038","62.39291","62.39291","0","0","0","62.39291","86.26041","0","0","0","53.82038","65.67675","62.39291","0","0","0","318.7582","0","11.85637","-11.85637","407.5031","97.02436","0.1231324","68.6322","43.0563","0","372.5786"
"3/20/2007 5:00:00 PM","0.2107343","17.74878","85.79935","71.81922","0.212617","23.30282","31.02418","31.02418","0","0","0","31.02418","75.11179","0","0.000000000000003552714","0","23.30282","32.65703","31.02418","0","0","13.17375","306.9019","0","9.354212","-9.354212","397.6429","94.6767","0.1231324","34.12659","18.64225","0","330.2047"
"3/20/2007 6:00:00 PM","0.03504499","2.954569","88.30333","86.81575","0.03552613","3.893663","4.994499","4.994499","0","0","0","4.994499","77.95905","0","0","0","3.893663","5.257367","4.994499","0","0","23.56732","297.5476","0","1.363703","-1.363703","396.2054","94.33444","0.1231324","5.493948","3.114931","0","301.4413"
"3/20/2007 7:00:00 PM","0","0","90.65681","90","0","0","120.8515","68.7","0","-1","0","68.7","0","0","52.15149","64.23664","0","72.31579","68.7","0","0","25.08254","296.1839","0","72.31579","-72.31579","319.9779","76.18507","0.1231324","132.9366","0","0","296.1839"
"3/20/2007 8:00:00 PM","0","0","93.1958","90","0","0","93.19131","68.7","0","-1","0","68.7","0","0","24.49132","33.81045","0","72.31579","68.7","0","0","105.4334","223.8681","0","72.31579","-72.31579","243.7504","58.03569","0.1231324","102.5104","0","0","223.8681"
"3/20/2007 9:00:00 PM","0","0","96.40182","90","0","0","11.47379","11.47379","0","-1","0","11.47379","0","0","0.000000000000001776357","0","0","12.07767","11.47379","0","0","185.7843","151.5524","0","12.07767","-12.07767","231.0194","55.00451","0.1231324","12.62117","0","0","151.5524"
"3/20/2007 10:00:00 PM","0","0","101.393","90","0","0","55.29335","55.29335","0","-1","0","55.29335","0","0","0.000000000000007105427","0","0","58.20353","55.29335","0","0","199.2039","139.4747","0","58.20353","-58.20353","169.6675","40.39694","0.1231324","60.82268","0","0","139.4747"
"3/20/2007 11:00:00 PM","0","0","112.305","90","0","0","35.79344","35.79344","0","-1","0","35.79344","0","0","0","0","0","37.6773","35.79344","0","0","263.8745","81.27116","0","37.6773","-37.6773","129.9521","30.94092","0.1231324","39.37278","0","0","81.27116"
"3/21/2007 12:00:00 AM","0","0","159.1739","90","0","0","30.62276","30.62276","0","-1","0","30.62276","0","0","0.000000000000007105427","0","0","32.23449","30.62276","0","0","305.7382","43.59386","0","32.23449","-32.23449","95.974","22.85091","0.1231324","33.68504","0","0","43.59386"
"3/21/2007 1:00:00 AM","0","0","-124.0878","90","0","0","10.79663","10.79141","0","-1","0","10.79141","0","0","0.005223005","1.084886","0","11.35938","10.79141","0","0","341.5543","11.35938","0","11.35938","-11.35938","84.00017","20","0.1231324","11.87629","0","0","11.35938"
"3/21/2007 2:00:00 AM","0","0","-105.5503","90","0","0","41.07358","0","0","-1","0","0","0","0","41.07358","45.18093","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1231324","45.18093","0","0","0"
"3/21/2007 3:00:00 AM","0","0","-98.7483","90","0","0","39.93266","0","0","-1","0","0","0","0","39.93266","43.92593","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1231324","43.92593","0","0","0"
"3/21/2007 4:00:00 AM","0","0","-94.89192","90","0","0","18.45334","0","0","-1","0","0","0","0","18.45334","20.29867","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1231324","20.29867","0","0","0"
"3/21/2007 5:00:00 AM","0","0","-92.09675","90","0","0","58.29691","58.29691","81","0","22.761","58.29691","0","0","0","0","0","0","0","22.70309","21.56793","354.1758","0","21.56793","0","21.56793","104.4613","24.87169","0.123267","64.1266","0","81","0"
"3/21/2007 6:00:00 AM","0.009014674","0","-89.68928","90","0","0","25.18746","25.18746","81","0","22.761","25.18746","0","0","0","0","0","0","0","55.81254","53.02191","332.6079","19.41114","53.02191","0","53.02191","154.7623","36.84809","0.1235969","27.70621","0","81","19.41114"
"3/21/2007 7:00:00 AM","0.1882577","11.6117","-87.29644","78.10987","0.1921722","21.06208","22.6827","22.6827","81","0","22.761","22.6827","92.85522","0","0","0","21.06208","0","0","58.3173","55.40143","279.586","67.13086","76.46351","0","76.46351","227.302","54.1194","0.1238711","24.95098","16.84966","81","88.19293"
"3/21/2007 8:00:00 AM","0.4951238","26.38847","-84.5686","63.11154","0.5038137","55.21798","58.72154","58.72154","81","0","22.761","58.72154","94.03361","0","0","0","55.21798","0","0","22.27846","21.16454","203.1225","135.948","76.38252","0","76.38252","299.7648","71.37242","0.1241442","64.59369","44.17439","81","191.166"
"3/21/2007 9:00:00 AM","0.7062443","41.08611","-80.95069","48.1137","0.7174847","78.63632","34.28929","34.28929","0","-1","0","34.28929","229.332","0","0","0","78.63632","36.09399","34.28929","0","0","126.7399","204.6923","42.54234","0","42.54234","340.124","80.98174","0.1239551","37.71822","62.90906","0","283.3286"
"3/21/2007 10:00:00 AM","0.9380163","55.58779","-75.11478","33.11722","0.9524608","104.3897","68.46178","68.46178","0","-1","0","68.46178","152.4788","0","0","6.607965","104.3897","72.06504","68.46178","0","0","84.1976","242.9804","32.32467","0","32.32467","370.7899","88.28312","0.1238118","75.30797","83.51176","0","347.3701"
"3/21/2007 11:00:00 AM","0.9810237","69.459","-62.34518","18.12557","0.9955624","109.1136","39.86581","39.86581","0","-1","0","39.86581","273.7023","15.27669","0","0","109.1136","41.96401","39.86581","0","0","51.87294","272.0726","51.87294","0","51.87294","420.0009","100","0.1235826","43.85239","87.29092","0","381.1862"
"3/21/2007 12:00:00 PM","0.9208643","79.69952","-17.65437","3.20794","0.9330059","102.2575","133.7587","68.7","0","-1","0","68.7","148.8464","29.94166","65.05874","78.43461","102.2575","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1235826","147.1346","81.80596","0","421.0157"
"3/21/2007 1:00:00 PM","1.090965","74.61076","50.93024","11.917","1.107347","121.3652","19.40066","19.40066","0","-1","0","19.40066","625.5726","100.9434","0","0","121.3652","20.42174","19.40066","0","0","0","318.7582","0","0","0","420.0009","100","0.1235826","21.34072","97.09216","0","440.1234"
"3/21/2007 2:00:00 PM","0.9867997","61.46813","71.23227","26.90182","1.001812","109.7986","67.86195","67.86195","0","-1","0","67.86195","161.797","38.36496","0","5.948144","109.7986","71.43363","67.86195","0","0","0","318.7582","0","0","0","420.0009","100","0.1235826","74.64815","87.83887","0","428.5568"
"3/21/2007 3:00:00 PM","0.70754","47.13307","78.9347","41.8971","0.7177559","78.66604","83.66916","83.66916","20.25","0","7.39125","83.66916","94.02036","11.90903","0","0","78.66604","66.75701","63.41916","0","0","0","318.7582","0","0","0","420.0009","100","0.1235826","92.03607","62.93283","81","397.4243"
"3/21/2007 4:00:00 PM","0.5283207","32.49465","83.22431","56.89454","0.5366372","58.81544","72.87165","72.87165","20.25","0","7.39125","72.87165","80.71101","3.424235","0","0","58.81544","55.39121","52.62165","0","0","0","318.7582","0","0","0","420.0009","100","0.1235826","80.15881","47.05236","81","377.5737"
"3/21/2007 5:00:00 PM","0.3216129","17.74282","86.23014","71.89272","0.3278905","35.9368","94.45022","94.45022","60.31026","0","17.5265","94.45022","38.0484","0","0","0","35.9368","35.9368","34.13996","0","0","0","318.7582","0","0","0","420.0009","100","0.1235826","103.8952","28.74944","81","354.695"
"3/21/2007 6:00:00 PM","0.04046894","2.94347","88.71407","86.89118","0.0412035","4.515903","71.23135","71.23135","66.94124","0","19.20413","71.23135","6.33977","0","0","0","4.515903","4.515903","4.290108","0","0","0","318.7582","0","0","0","420.0009","100","0.1235826","78.35448","3.612723","81","323.2741"
"3/21/2007 7:00:00 PM","0","0","91.07594","90","0","0","186.6441","68.7","0","-1","0","68.7","0","0","117.9441","136.6085","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1235826","205.3085","0","0","318.7582"
"3/21/2007 8:00:00 PM","0","0","93.65491","90","0","0","144.8492","68.7","0","-1","0","68.7","0","0","76.14915","90.63406","0","72.31579","68.7","0","0","80.35088","246.4424","0","72.31579","-72.31579","267.5458","63.70125","0.1235826","159.3341","0","0","246.4424"
"3/21/2007 9:00:00 PM","0","0","96.94905","90","0","0","79.71045","68.7","0","-1","0","68.7","0","0","11.01045","18.9815","0","72.31579","68.7","0","0","160.7018","174.1266","0","72.31579","-72.31579","191.3182","45.55187","0.1235826","87.6815","0","0","174.1266"
"3/21/2007 10:00:00 PM","0","0","102.1259","90","0","0","67.92203","67.92203","0","-1","0","67.92203","0","0","0.00000000000001421085","6.014232","0","71.49687","67.92203","0","0","241.0526","101.8109","0","71.49687","-71.49687","115.9539","27.60802","0.1235826","74.71423","0","0","101.8109"
"3/21/2007 11:00:00 PM","0","0","113.4835","90","0","0","40.35341","28.79828","0","-1","0","28.79828","0","0","11.55513","15.59047","0","30.31398","28.79828","0","0","320.4936","30.31398","0","30.31398","-30.31398","84.00017","20","0.1235826","44.38876","0","0","30.31398"
"3/22/2007 12:00:00 AM","0","0","160.5194","90","0","0","69.5853","0","0","-1","0","0","0","0","69.5853","76.54382","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235826","76.54382","0","0","0"
"3/22/2007 1:00:00 AM","0","0","-125.2149","90","0","0","23.73462","0","0","-1","0","0","0","0","23.73462","26.10808","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235826","26.10808","0","0","0"
"3/22/2007 2:00:00 AM","0","0","-106.3131","90","0","0","45.10321","0","0","-1","0","0","0","0","45.10321","49.61353","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235826","49.61353","0","0","0"
"3/22/2007 3:00:00 AM","0","0","-99.3052","90","0","0","55.85376","0","0","-1","0","0","0","0","55.85376","61.43913","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235826","61.43913","0","0","0"
"3/22/2007 4:00:00 AM","0","0","-95.34744","90","0","0","14.55809","0","0","-1","0","0","0","0","14.55809","16.0139","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235826","16.0139","0","0","0"
"3/22/2007 5:00:00 AM","0","0","-92.50236","90","0","0","37.32672","37.32672","81","0","22.761","37.32672","0","0","0","0","0","0","0","43.67328","41.48961","354.1758","0","41.48961","0","41.48961","123.3607","29.37153","0.1238374","41.05939","0","81","0"
"3/22/2007 6:00:00 AM","0.009517896","0","-90.07645","90","0","0","6.464156","6.464156","78.77995","0","22.19933","6.464156","0","0","0","0","0","0","0","72.31579","68.7","312.6862","37.34065","68.7","0","68.7","188.5352","44.88925","0.1241199","7.110572","0","81","37.34065"
"3/22/2007 7:00:00 AM","0.1512069","11.75272","-87.69037","78.03251","0.1525357","16.71791","30.79016","30.79016","81","0","22.761","30.79016","54.29629","0","0","0","16.71791","0","0","50.20984","47.69934","243.9862","99.17065","64.41726","0","64.41726","249.6468","59.43959","0.124442","33.86918","13.37433","81","115.8886"
"3/22/2007 8:00:00 AM","0.4156632","26.53656","-84.99654","63.03292","0.4211808","46.16142","66.88825","66.88825","81","0","22.761","66.88825","69.01273","0","0","0","46.16142","0","0","14.11174","13.40616","179.5689","157.1462","59.56757","0","59.56757","306.1576","72.89451","0.1247564","73.57708","36.92913","81","203.3076"
"3/22/2007 9:00:00 AM","0.5724691","41.24859","-81.4518","48.03345","0.5787787","63.43415","76.77723","68.7","0","-1","0","68.7","92.33501","0","8.07723","15.75495","63.43415","72.31579","68.7","0","0","120.0014","210.757","0","8.881639","-8.881639","296.7955","70.66545","0.1247564","84.45496","50.74732","0","274.1912"
"3/22/2007 10:00:00 AM","0.674129","55.77943","-75.75918","33.03431","0.6802633","74.55686","14.86567","14.86567","0","-1","0","14.86567","501.5371","0","0","0","74.55686","15.64808","14.86567","0","0","129.8698","201.8754","58.90878","0","58.90878","352.6813","83.97156","0.1244968","16.35224","59.64549","0","276.4322"
"3/22/2007 11:00:00 AM","0.6727338","69.71908","-63.25676","18.03634","0.6763754","74.13074","38.47097","38.47097","0","-1","0","38.47097","192.6927","0","0","0","74.13074","40.49576","38.47097","0","0","70.96107","254.8933","33.63498","0","33.63498","384.5902","91.56892","0.1243491","42.31807","59.3046","0","329.024"
"3/22/2007 12:00:00 PM","0.2899078","80.10735","-17.9327","3.056997","0.2886234","31.63313","76.21665","68.7","0","-1","0","68.7","46.04531","0","7.516652","15.13832","31.63313","72.31579","68.7","0","0","37.32608","285.1648","0","40.68266","-40.68266","341.7069","81.35863","0.1243491","83.83832","25.3065","0","316.7979"
"3/22/2007 1:00:00 PM","0.7438806","74.80689","52.29869","11.97386","0.7493902","82.13316","0","0","0","-1","0","0","0","0","0","0","82.13316","0","0","0","0","82.52905","244.4821","82.13316","0","82.13316","419.6253","99.91058","0.1239898","0","65.70653","0","326.6153"
"3/22/2007 2:00:00 PM","0.554499","61.53675","72.08104","26.97023","0.5557129","60.90614","37.08589","37.08589","0","-1","0","37.08589","164.2299","21.47248","0","0","60.90614","39.03778","37.08589","0","0","0.3958786","318.4019","0.3958786","0","0.3958786","420.0009","100","0.1239881","40.79448","48.72491","0","379.3081"
"3/22/2007 3:00:00 PM","0.5425186","47.15635","79.53762","41.96909","0.5460249","59.84433","10.16757","10.16757","0","0","0","10.16757","588.5803","49.14162","0","0","59.84433","10.70271","10.16757","0","0","0","318.7582","0","0","0","420.0009","100","0.1239881","11.18433","47.87547","0","378.6026"
"3/22/2007 4:00:00 PM","0.2992885","32.49721","83.71128","56.96847","0.2992585","32.79873","0","0","0","0","0","0","0","32.79873","0","0","32.79873","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1239881","0","26.23899","0","351.5569"
"3/22/2007 5:00:00 PM","0.1805792","17.7351","86.6613","71.96803","0.1808578","19.82202","26.71146","26.71146","0","0","0","26.71146","74.20792","0","0","0","19.82202","28.11732","26.71146","0","0","0","318.7582","0","8.295308","-8.295308","411.2568","97.91809","0.1239881","29.3826","15.85761","0","338.5802"
"3/22/2007 6:00:00 PM","0.04818125","2.931398","89.12516","86.96764","0.04913305","5.384983","73.7064","73.7064","77.34682","0","21.83675","73.7064","7.305991","0","0","0","5.384983","0","0","3.640425","3.458404","9.217009","310.4629","8.843387","0","8.843387","419.6464","99.9156","0.1240361","81.07703","4.307986","81","315.8479"
"3/22/2007 7:00:00 PM","0","0","91.49548","90","0","0","38.10468","38.10468","0","-1","0","38.10468","0","0","0.000000000000007105427","0","0","40.11019","38.10468","0","0","0.3736226","318.422","0","40.11019","-40.11019","377.3665","89.849","0.1240361","41.91515","0","0","318.422"
"3/22/2007 8:00:00 PM","0","0","94.1145","90","0","0","15.85483","15.85483","0","-1","0","15.85483","0","0","0.000000000000001776357","0","0","16.68929","15.85483","0","0","44.9405","278.3118","0","16.68929","-16.68929","359.7745","85.66042","0.1240361","17.44031","0","0","278.3118"
"3/22/2007 9:00:00 PM","0","0","97.49673","90","0","0","149.4297","68.7","0","-1","0","68.7","0","0","80.72968","95.67265","0","72.31579","68.7","0","0","63.48416","261.6225","0","72.31579","-72.31579","283.5469","67.51104","0.1240361","164.3727","0","0","261.6225"
"3/22/2007 10:00:00 PM","0","0","102.8585","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","143.835","189.3067","0","0","0","283.5469","67.51104","0.1240361","0","0","0","189.3067"
"3/22/2007 11:00:00 PM","0","0","114.6522","90","0","0","51.47243","51.47243","0","-1","0","51.47243","0","0","0.000000000000007105427","0","0","54.18151","51.47243","0","0","143.835","189.3067","0","54.18151","-54.18151","226.4346","53.9129","0.1240361","56.61967","0","0","189.3067"
"3/23/2007 12:00:00 AM","0","0","161.7695","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","204.0367","135.1252","0","0","0","226.4346","53.9129","0.1240361","0","0","0","135.1252"
"3/23/2007 1:00:00 AM","0","0","-126.2965","90","0","0","11.71577","11.71577","0","-1","0","11.71577","0","0","0.000000000000001776357","0","0","12.33239","11.71577","0","0","204.0367","135.1252","0","12.33239","-12.33239","213.4351","50.81779","0.1240361","12.88735","0","0","135.1252"
"3/23/2007 2:00:00 AM","0","0","-107.0658","90","0","0","50.35767","50.35767","0","-1","0","50.35767","0","0","0.000000000000007105427","0","0","53.00808","50.35767","0","0","217.7394","122.7928","0","53.00808","-53.00808","157.5597","37.51414","0.1240361","55.39344","0","0","122.7928"
"3/23/2007 3:00:00 AM","0","0","-99.85854","90","0","0","73.1843","66.29548","0","-1","0","66.29548","0","0","6.888811","14.20724","0","69.78472","66.29548","0","0","276.6372","69.78472","0","69.78472","-69.78472","84.00017","20","0.1240361","80.50272","0","0","69.78472"
"3/23/2007 4:00:00 AM","0","0","-95.80141","90","0","0","15.52306","0","0","-1","0","0","0","0","15.52306","17.07537","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1240361","17.07537","0","0","0"
"3/23/2007 5:00:00 AM","0","0","-92.90732","90","0","0","43.20023","43.20023","81","0","22.761","43.20023","0","0","0","0","0","0","0","37.79977","35.90978","354.1758","0","35.90978","0","35.90978","118.0672","28.11118","0.1242529","47.52026","0","81","0"
"3/23/2007 6:00:00 AM","0.007498322","0","-90.46351","90","0","0","4.459144","4.459144","76.77493","0","21.69206","4.459144","0","0","0","0","0","0","0","72.31579","68.7","318.266","32.3188","68.7","0","68.7","183.2417","43.62889","0.1245105","4.905058","0","81","32.3188"
"3/23/2007 7:00:00 AM","0.09947668","11.89398","-88.08469","77.95499","0.09923678","10.87635","0","0","72.31579","0","20.56389","0","0","0","0","0","10.87635","0","0","72.31579","68.7","249.566","94.1488","79.57635","0","79.57635","258.7345","61.60332","0.1246757","0","8.701081","81","105.0252"
"3/23/2007 8:00:00 AM","0.08486029","26.68414","-85.42558","62.95499","0.08446628","9.257504","40.98441","40.98441","81","0","22.761","40.98441","22.58787","0","0","0","9.257504","0","0","40.01559","38.01482","169.9897","165.7675","47.27232","0","47.27232","303.5809","72.28103","0.1249487","45.08284","7.406003","81","175.025"
"3/23/2007 9:00:00 AM","0.2124323","41.40967","-81.95533","47.95499","0.2115031","23.18074","0","0","0","-1","0","0","0","0","0","0","23.18074","0","0","0","0","122.7174","208.3126","23.18074","0","23.18074","325.5721","77.51701","0.1248478","0","18.54459","0","231.4933"
"3/23/2007 10:00:00 AM","0.4346158","55.96843","-76.40972","32.95499","0.4339884","47.56512","126.5258","68.7","0","-1","0","68.7","69.23599","0","57.82577","70.47835","47.56512","72.31579","68.7","0","0","99.53661","229.1753","0","24.75066","-24.75066","299.4826","71.30524","0.1248478","139.1783","38.0521","0","276.7404"
"3/23/2007 11:00:00 AM","0.451918","69.97505","-64.19009","17.95499","0.4508125","49.40905","123.3166","68.7","0","-1","0","68.7","71.92001","0","54.6166","66.94826","49.40905","72.31579","68.7","0","0","127.0374","204.4246","0","22.90674","-22.90674","275.3368","65.55625","0.1248478","135.6483","39.52724","0","253.8337"
"3/23/2007 12:00:00 PM","0.3972127","80.51528","-18.23052","2.955028","0.3957314","43.37217","86.82522","68.7","0","-1","0","68.7","63.1327","0","18.12522","26.80774","43.37217","72.31579","68.7","0","0","152.4893","181.5179","0","28.94362","-28.94362","244.8275","58.29216","0.1248478","95.50774","34.69773","0","224.89"
"3/23/2007 1:00:00 PM","0.6769034","74.99402","53.70347","12.04502","0.679763","74.50203","152.4272","68.7","0","-1","0","68.7","108.4455","0","83.72717","98.96989","74.50203","72.31579","68.7","0","0","184.6489","152.5742","2.186241","0","2.186241","246.9016","58.78598","0.1248383","167.6699","59.60162","0","227.0763"
"3/23/2007 2:00:00 PM","0.4040722","61.59941","72.93418","27.04502","0.402913","44.15926","30.96604","30.96604","0","-1","0","30.96604","142.6054","0","0","0","44.15926","32.59583","30.96604","0","0","182.4626","154.5419","11.56343","0","11.56343","257.8716","61.39788","0.124788","34.06264","35.32741","0","198.7011"
"3/23/2007 3:00:00 PM","0.2898404","47.17575","80.14146","42.04502","0.288734","31.64525","60.67757","60.67757","0","0","0","60.67757","52.15314","0","0","0","31.64525","63.87112","60.67757","0","0","170.8992","164.9489","0","32.22587","-32.22587","223.9026","53.31003","0.124788","66.74532","25.3162","0","196.5942"
"3/23/2007 4:00:00 PM","0.08309316","32.49717","84.19859","57.04502","0.08270258","9.064202","19.70596","19.70596","0","0","0","19.70596","45.99726","0","0","0","9.064202","20.74312","19.70596","0","0","206.7057","132.7231","0","11.67892","-11.67892","211.5919","50.37893","0.124788","21.67656","7.251362","0","141.7873"
"3/23/2007 5:00:00 PM","0.09349261","17.7257","87.09268","72.04501","0.09307918","10.20148","77.96198","77.96198","81","0","22.761","77.96198","13.0852","0.0000000000000004440892","0","0","10.20148","0","0","3.038018","2.886117","219.6823","121.0442","13.08759","0","13.08759","224.0079","53.33511","0.1248557","85.75818","8.161182","81","131.2456"
"3/23/2007 6:00:00 PM","0.04661082","2.918438","89.53649","87.04501","0.04687662","5.137678","45.2214","45.2214","81","0","22.761","45.2214","11.36117","0","0","0","5.137678","0","0","35.7786","33.98967","206.5947","132.823","39.12735","0","39.12735","261.1274","62.17306","0.1250833","49.74354","4.110142","81","137.9607"
"3/23/2007 7:00:00 PM","0","0","91.91531","90","0","0","22.46011","22.46011","0","-1","0","22.46011","0","0","0.000000000000003552714","0","0","23.64222","22.46011","0","0","167.4673","168.0376","0","23.64222","-23.64222","236.2063","56.23948","0.1250833","24.70612","0","0","168.0376"
"3/23/2007 8:00:00 PM","0","0","94.57442","90","0","0","63.07316","63.07316","0","-1","0","63.07316","0","0","0.00000000000001421085","0.6804754","0","66.3928","63.07316","0","0","193.7365","144.3954","0","66.3928","-66.3928","166.2221","39.57661","0.1250833","69.38048","0","0","144.3954"
"3/23/2007 9:00:00 PM","0","0","98.04467","90","0","0","45.24568","45.24568","0","-1","0","45.24568","0","0","0.000000000000007105427","0","0","47.62703","45.24568","0","0","267.5063","78.00259","0","47.62703","-47.62703","116.0188","27.62347","0.1250833","49.77024","0","0","78.00259"
"3/23/2007 10:00:00 PM","0","0","103.5903","90","0","0","55.13979","28.85678","0","-1","0","28.85678","0","0","26.283","31.79698","0","30.37556","28.85678","0","0","320.4252","30.37556","0","30.37556","-30.37556","84.00017","20","0.1250833","60.65377","0","0","30.37556"
"3/23/2007 11:00:00 PM","0","0","115.8099","90","0","0","109.7896","0","0","-1","0","0","0","0","109.7896","120.7686","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250833","120.7686","0","0","0"
"3/24/2007 12:00:00 AM","0","0","162.9326","90","0","0","42.55029","0","0","-1","0","0","0","0","42.55029","46.80532","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250833","46.80532","0","0","0"
"3/24/2007 1:00:00 AM","0","0","-127.3344","90","0","0","26.83323","0","0","-1","0","0","0","0","26.83323","29.51655","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250833","29.51655","0","0","0"
"3/24/2007 2:00:00 AM","0","0","-107.8081","90","0","0","33.60451","0","0","-1","0","0","0","0","33.60451","36.96496","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250833","36.96496","0","0","0"
"3/24/2007 3:00:00 AM","0","0","-100.4081","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250833","0","0","0","0"
"3/24/2007 4:00:00 AM","0","0","-96.25373","90","0","0","4.22254","0","0","-1","0","0","0","0","4.22254","4.644794","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250833","4.644794","0","0","0"
"3/24/2007 5:00:00 AM","0","0","-93.31152","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250833","0","0","0","0"
"3/24/2007 6:00:00 AM","0.002493728","0","-90.85038","90","0","0","37.57435","37.57435","81","0","22.761","37.57435","0","0","0","0","0","0","0","43.42565","41.25436","354.1758","0","41.25436","0","41.25436","123.1375","29.31839","0.125328","41.33179","0","81","0"
"3/24/2007 7:00:00 AM","0.1333434","12.03534","-88.47932","77.87741","0.1333562","14.61584","5.954446","5.954446","78.27023","0","22.07037","5.954446","245.4609","0","0","0","14.61584","0","0","72.31579","68.7","312.9214","37.12893","83.31583","0","83.31583","202.1778","48.13749","0.1255312","6.54989","11.69267","81","51.74476"
"3/24/2007 8:00:00 AM","0.253758","26.83108","-85.85558","62.87785","0.2535069","27.78436","0","0","72.31579","0","20.56389","0","0","0","0","0","27.78436","0","0","72.31579","68.7","229.6056","112.1132","96.48435","0","96.48435","293.7109","69.93104","0.1256183","0","22.22748","81","139.8975"
"3/24/2007 9:00:00 AM","0.3171498","41.56918","-82.46117","47.87843","0.3162894","34.66532","7.240809","7.240809","0","-1","0","7.240809","478.7493","0","0","0","34.66532","7.621904","7.240809","0","0","133.1212","198.9491","27.04342","0","27.04342","319.3666","76.03951","0.1255012","7.96489","27.73226","0","233.6144"
"3/24/2007 10:00:00 AM","0.5600899","56.1546","-77.06627","32.8794","0.5616065","61.55207","52.04962","52.04962","0","-1","0","52.04962","118.2565","0","0","0","61.55207","54.78907","52.04962","0","0","106.0778","223.2882","6.762995","0","6.762995","325.7825","77.56711","0.1254719","57.25458","49.24165","0","284.8402"
"3/24/2007 11:00:00 AM","0.713626","70.22661","-65.14548","17.88177","0.7176096","78.65001","78.88425","68.7","0","-1","0","68.7","114.4833","0","10.18425","18.07268","78.65001","72.31579","68.7","0","0","99.31484","229.3749","6.334222","0","6.334222","331.7917","78.99786","0.1254445","86.77267","62.92001","0","308.0249"
"3/24/2007 12:00:00 PM","0.7515272","80.92314","-18.55089","2.907388","0.7558141","82.83723","40.12072","40.12072","0","-1","0","40.12072","206.4699","0","0","0","82.83723","42.23234","40.12072","0","0","92.98062","235.0757","40.60489","0","40.60489","370.3129","88.16956","0.1252692","44.1328","66.26978","0","317.9129"
"3/24/2007 1:00:00 PM","0.8039486","75.17179","55.14358","12.13017","0.8102602","88.80451","0","0","0","-1","0","0","0","36.42879","0","0","88.80451","0","0","0","0","52.37573","271.6201","52.37573","0","52.37573","420.0009","100","0.1250439","0","71.04361","0","360.4246"
"3/24/2007 2:00:00 PM","0.3690186","61.65609","73.79108","27.12603","0.3676893","40.29874","90.65977","68.7","0","-1","0","68.7","58.65902","0","21.95977","31.02575","40.29874","72.31579","68.7","0","0","0","318.7582","0","32.01704","-32.01704","386.2519","91.96455","0.1250439","99.72575","32.23899","0","359.057"
"3/24/2007 3:00:00 PM","0.3215436","47.19133","80.74593","42.12475","0.3204637","35.12282","129.3875","129.3875","81","0","22.761","129.3875","27.14544","0","0","0","35.12282","50.93425","48.38754","0","0","35.57449","286.7412","0","15.81143","-15.81143","369.5852","87.9963","0.1250439","142.3263","28.09826","81","321.864"
"3/24/2007 4:00:00 PM","0.4671325","32.4946","84.68601","57.12406","0.4709292","51.61384","121.5105","121.5105","81","0","22.761","121.5105","42.47687","0","0","0","51.61384","42.64261","40.51048","0","0","53.14275","270.9297","8.971235","0","8.971235","378.0961","90.02269","0.1250876","133.6615","41.29107","81","322.5436"
"3/24/2007 5:00:00 PM","0.1404272","17.71471","87.52412","72.12359","0.139975","15.34126","0","0","0","0","0","0","0","0","0","0","15.34126","0","0","0","0","44.17151","279.0039","15.34126","0","15.34126","392.6501","93.48792","0.1250218","0","12.27301","0","294.3451"
"3/24/2007 6:00:00 PM","0.04575118","2.904679","89.94791","87.12319","0.04544704","4.980995","0","0","0","0","0","0","0","0","0","0","4.980995","0","0","0","0","28.83025","292.811","4.980995","0","4.980995","397.3755","94.61301","0.1250004","0","3.984796","0","297.792"
"3/24/2007 7:00:00 PM","0","0","92.33528","90","0","0","54.7288","54.7288","0","-1","0","54.7288","0","0","0.000000000000007105427","0","0","57.60927","54.7288","0","0","23.84925","297.2939","0","57.60927","-57.60927","336.65","80.15459","0.1250004","60.20168","0","0","297.2939"
"3/24/2007 8:00:00 PM","0","0","95.03452","90","0","0","95.87794","68.7","0","-1","0","68.7","0","0","27.17794","36.76573","0","72.31579","68.7","0","0","87.85955","239.6846","0","72.31579","-72.31579","260.4224","62.00521","0.1250004","105.4657","0","0","239.6846"
"3/24/2007 9:00:00 PM","0","0","98.59265","90","0","0","97.13461","68.7","0","-1","0","68.7","0","0","28.43461","38.14807","0","72.31579","68.7","0","0","168.2104","167.3688","0","72.31579","-72.31579","184.1949","43.85583","0.1250004","106.8481","0","0","167.3688"
"3/24/2007 10:00:00 PM","0","0","104.321","90","0","0","30.78254","30.78254","0","-1","0","30.78254","0","0","0","0","0","32.40267","30.78254","0","0","248.5613","95.05305","0","32.40267","-32.40267","150.0395","35.72361","0.1250004","33.86079","0","0","95.05305"
"3/24/2007 11:00:00 PM","0","0","116.9558","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","284.5643","62.65038","0","0","0","150.0395","35.72361","0.1250004","0","0","0","62.65038"
"3/25/2007 12:00:00 AM","0","0","164.0165","90","0","0","75.79395","59.51786","0","-1","0","59.51786","0","0","16.27609","23.85549","0","62.65038","59.51786","0","0","284.5643","62.65038","0","62.65038","-62.65038","84.00017","20","0.1250004","83.37335","0","0","62.65038"
"3/25/2007 1:00:00 AM","0","0","-128.3302","90","0","0","76.49591","0","0","-1","0","0","0","0","76.49591","84.14551","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250004","84.14551","0","0","0"
"3/25/2007 2:00:00 AM","0","0","-108.5398","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250004","0","0","0","0"
"3/25/2007 3:00:00 AM","0","0","-100.9539","90","0","0","37.86284","0","0","-1","0","0","0","0","37.86284","41.64912","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250004","41.64912","0","0","0"
"3/25/2007 4:00:00 AM","0","0","-96.70425","90","0","0","84.63448","0","0","-1","0","0","0","0","84.63448","93.09794","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250004","93.09794","0","0","0"
"3/25/2007 5:00:00 AM","0","0","-93.71486","90","0","0","14.08175","14.08175","81","0","22.761","14.08175","0","0","0","0","0","0","0","66.91825","63.57234","354.1758","0","63.57234","0","63.57234","144.3102","34.3595","0.125313","15.48993","0","81","0"
"3/25/2007 6:00:00 AM","0.01115391","0","-91.23695","90","0","0","33.22533","33.22533","81","0","22.761","33.22533","0","0","0","0","0","0","0","47.77467","45.38593","290.6035","57.2151","45.38593","0","45.38593","187.3671","44.61111","0.1255777","36.54787","0","81","57.2151"
"3/25/2007 7:00:00 AM","0.1710421","12.17668","-88.87415","77.7999","0.1711682","18.76003","107.9248","107.9248","81","0","22.761","107.9248","17.3825","0.000000000000007105427","0","0","18.76003","28.34191","26.92481","0","0","245.2175","98.06245","0","9.581875","-9.581875","177.2669","42.20631","0.1255777","118.7173","15.00802","81","116.8225"
"3/25/2007 8:00:00 AM","0.3946222","26.97724","-86.28647","62.80161","0.3969559","43.50637","15.12708","15.12708","81","0","22.761","15.12708","287.606","0","0","0","43.50637","0","0","65.87292","62.57928","255.8641","88.48057","106.0856","0","106.0856","277.9086","66.16857","0.1257057","16.63978","34.8051","81","131.9869"
"3/25/2007 9:00:00 AM","0.7755276","41.72699","-82.96919","47.80389","0.783031","85.82021","157.0457","68.7","0","-1","0","68.7","124.9202","0","88.34566","104.0502","85.82021","72.31579","68.7","0","0","149.7784","183.9577","13.50441","0","13.50441","290.72","69.2189","0.1256479","172.7502","68.65616","0","269.7779"
"3/25/2007 10:00:00 AM","0.8018008","56.33776","-77.72868","32.80767","0.8092831","88.69743","32.43451","32.43451","0","-1","0","32.43451","273.4662","0","0","0","88.69743","34.14159","32.43451","0","0","136.274","196.1116","54.55584","0","54.55584","342.4762","81.54179","0.1254149","35.67796","70.95795","0","284.8091"
"3/25/2007 11:00:00 AM","0.2975715","70.47341","-66.12323","17.81687","0.2962453","32.46849","107.3167","68.7","0","-1","0","68.7","47.26126","0","38.61667","49.34834","32.46849","72.31579","68.7","0","0","81.71816","245.2119","0","39.8473","-39.8473","300.4734","71.54115","0.1254149","118.0483","25.97479","0","277.6804"
"3/25/2007 12:00:00 PM","0.6971507","81.33076","-18.8974","2.916862","0.6994478","76.65948","79.30723","68.7","0","-1","0","68.7","111.5859","0","10.60723","18.53795","76.65948","72.31579","68.7","0","0","125.9929","205.3646","4.343689","0","4.343689","304.5942","72.52229","0.1253964","87.23795","61.32758","0","282.024"
"3/25/2007 1:00:00 PM","0.9078417","75.33987","56.61779","12.22889","0.9162861","100.4249","61.49294","61.49294","0","-1","0","61.49294","163.3114","0","0","0","100.4249","64.72941","61.49294","0","0","121.6493","209.2739","35.69555","0","35.69555","338.458","80.58508","0.1252445","67.64223","80.33996","0","309.6989"
"3/25/2007 2:00:00 PM","0.6936227","61.70685","74.65109","27.21312","0.6975467","76.45111","25.17158","25.17158","0","-1","0","25.17158","303.72","0","0","0","76.45111","26.4964","25.17158","0","0","85.9537","241.3999","49.95472","0","49.95472","385.8492","91.86868","0.1250325","27.68873","61.16089","0","317.851"
"3/25/2007 3:00:00 PM","0.5716242","47.20317","81.35072","42.20817","0.5745295","62.96843","68.07279","68.07279","42.45182","0","13.00831","68.07279","92.50162","0.000000000000007105427","0","0","62.96843","26.96944","25.62097","0","0","35.99899","286.3591","35.99899","0","35.99899","420.0009","100","0.1250914","74.88007","50.37475","81","349.3276"
"3/25/2007 4:00:00 PM","0.2302404","32.48959","85.17338","57.20549","0.2293882","25.14094","59.83105","59.83105","0","0","0","59.83105","42.01989","0","0.000000000000007105427","0","25.14094","62.98005","59.83105","0","0","0","318.7582","0","37.83911","-37.83911","380.1149","90.50337","0.1250914","65.81416","20.11275","0","343.8992"
"3/25/2007 5:00:00 PM","0.2006011","17.70222","87.95548","72.20363","0.2005607","21.98146","108.0846","108.0846","81","0","22.761","108.0846","20.33727","0.000000000000007105427","0","0","21.98146","28.51012","27.08461","0","0","42.04346","280.9191","0","6.528659","-6.528659","373.2331","88.86485","0.1250914","118.8931","17.58517","81","302.9006"
"3/25/2007 6:00:00 PM","0.03595133","2.890207","90.35929","87.20206","0.03554177","3.895378","89.47335","89.47335","81","0","22.761","89.47335","4.353674","0.000000000000003552714","0","0","3.895378","8.919319","8.473353","0","0","49.29752","274.3904","0","5.023941","-5.023941","367.9374","87.60397","0.1250914","98.42069","3.116303","81","278.2858"
"3/25/2007 7:00:00 PM","0","0","92.75526","90","0","0","72.42578","68.7","0","-1","0","68.7","0","0","3.725785","10.96836","0","72.31579","68.7","0","0","54.87968","269.3665","0","72.31579","-72.31579","291.7099","69.45459","0.1250914","79.66837","0","0","269.3665"
"3/25/2007 8:00:00 PM","0","0","95.49464","90","0","0","134.8721","68.7","0","-1","0","68.7","0","0","66.17207","79.65929","0","72.31579","68.7","0","0","135.2306","197.0507","0","72.31579","-72.31579","215.4823","51.30521","0.1250914","148.3593","0","0","197.0507"
"3/25/2007 9:00:00 PM","0","0","99.14046","90","0","0","63.44788","63.44788","0","-1","0","63.44788","0","0","0.000000000000007105427","1.092667","0","66.78724","63.44788","0","0","215.5814","124.7349","0","66.78724","-66.78724","145.0824","34.54336","0.1250914","69.79266","0","0","124.7349"
"3/25/2007 10:00:00 PM","0","0","105.0501","90","0","0","18.01583","18.01583","0","-1","0","18.01583","0","0","0","0","0","18.96403","18.01583","0","0","289.7895","57.94769","0","18.96403","-18.96403","125.0926","29.78388","0.1250914","19.81741","0","0","57.94769"
"3/25/2007 11:00:00 PM","0","0","118.0888","90","0","0","67.0235","37.03448","0","-1","0","37.03448","0","0","29.98902","36.69137","0","38.98367","37.03448","0","0","310.8606","38.98367","0","38.98367","-38.98367","84.00017","20","0.1250914","73.72585","0","0","38.98367"
"3/26/2007 12:00:00 AM","0","0","165.028","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250914","0","0","0","0"
"3/26/2007 1:00:00 AM","0","0","-129.2858","90","0","0","36.4676","0","0","-1","0","0","0","0","36.4676","40.11436","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250914","40.11436","0","0","0"
"3/26/2007 2:00:00 AM","0","0","-109.2607","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250914","0","0","0","0"
"3/26/2007 3:00:00 AM","0","0","-101.4956","90","0","0","38.8281","0","0","-1","0","0","0","0","38.8281","42.71091","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250914","42.71091","0","0","0"
"3/26/2007 4:00:00 AM","0","0","-97.15285","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250914","0","0","0","0"
"3/26/2007 5:00:00 AM","0","0","-94.11723","90","0","0","0.03189651","0.03189651","72.34769","0","20.57196","0.03189651","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1252957","0.03508616","0","81","0"
"3/26/2007 6:00:00 AM","0.004223913","0","-91.62313","90","0","0","19.28419","19.28419","81","0","22.761","19.28419","0","0","0","0","0","0","0","61.71582","58.63002","285.4758","61.83","58.63002","0","58.63002","204.796","48.76086","0.1256236","21.2126","0","81","61.83"
"3/26/2007 7:00:00 AM","0.05736703","12.31785","-89.26908","77.72255","0.05708971","6.257032","17.21083","17.21083","81","0","22.761","17.21083","36.3552","0","0","0","6.257032","0","0","63.78917","60.59971","226.8458","114.597","66.85674","0","66.85674","268.2219","63.86223","0.1259154","18.93192","5.005626","81","120.8541"
"3/26/2007 8:00:00 AM","0.2862493","27.12248","-86.71812","62.72639","0.2860026","31.34589","0","0","72.31579","0","20.56389","0","0","0","0","0","31.34589","0","0","72.31579","68.7","159.989","174.7681","100.0459","0","100.0459","363.1338","86.46025","0.1259837","0","25.07671","81","206.114"
"3/26/2007 9:00:00 AM","0.439194","41.88293","-83.47927","47.7315","0.4395045","48.16969","0","0","0","-1","0","0","0","0","0","0","48.16969","0","0","0","0","59.94316","264.8094","48.16969","0","48.16969","408.8315","97.34065","0.1257807","0","38.53576","0","312.9791"
"3/26/2007 10:00:00 AM","0.5746548","56.51772","-78.3968","32.73994","0.5757931","63.10692","23.66766","23.66766","0","-1","0","23.66766","266.6378","26.42014","0","0","63.10692","24.91332","23.66766","0","0","11.77346","308.1621","11.77346","0","11.77346","420.0009","100","0.1257312","26.03442","50.48554","0","371.269"
"3/26/2007 11:00:00 AM","0.5535372","70.71514","-67.12354","17.7605","0.5531857","60.62915","29.46295","29.46295","0","-1","0","29.46295","205.781","29.61553","0","0","60.62915","31.01363","29.46295","0","0","0","318.7582","0","0","0","420.0009","100","0.1257312","32.40924","48.50332","0","379.3874"
"3/26/2007 12:00:00 PM","0.8523551","81.73796","-19.27437","2.982952","0.8582755","94.067","0","0","0","-1","0","0","0","94.067","0","0","94.067","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1257312","0","75.2536","0","412.8252"
"3/26/2007 1:00:00 PM","0.5375366","75.49796","58.12465","12.34076","0.5367997","58.83325","45.73573","45.73573","0","-1","0","45.73573","128.6374","10.69038","0","0","58.83325","48.14287","45.73573","0","0","0","318.7582","0","0","0","420.0009","100","0.1257312","50.3093","47.0666","0","377.5915"
"3/26/2007 2:00:00 PM","0.666178","61.75171","75.51358","27.3061","0.6688359","73.30441","145.1166","68.7","0","-1","0","68.7","106.7022","0.9886237","76.41658","90.92825","73.30441","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1257312","159.6282","58.64353","0","392.0627"
"3/26/2007 3:00:00 PM","0.3396485","47.21134","81.95553","42.29514","0.3385309","37.10299","73.66344","73.66344","38.41561","0","11.98715","73.66344","50.36824","0","0","0","37.10299","37.10299","35.24784","0","0","0","318.7582","0","0","0","420.0009","100","0.1257312","81.02979","29.68239","81","355.8612"
"3/26/2007 4:00:00 PM","0.3671594","32.48222","85.66049","57.28919","0.3674623","40.27387","151.7179","149.7","81","0","22.761","149.7","26.90306","0","2.01786","17.18965","40.27387","72.31579","68.7","0","0","0","318.7582","0","32.04192","-32.04192","386.2257","91.95831","0.1257312","166.8896","32.2191","81","359.0321"
"3/26/2007 5:00:00 PM","0.1415386","17.68831","88.3866","72.28502","0.1409761","15.45098","56.14101","56.14101","0","0","0","56.14101","27.52174","0","0.000000000000007105427","0","15.45098","59.09579","56.14101","0","0","35.60213","286.7163","0","43.64481","-43.64481","340.22","81.00461","0.1257312","61.75511","12.36079","0","302.1673"
"3/26/2007 6:00:00 PM","0.0395239","2.87511","90.77049","87.28152","0.03864966","4.236003","97.3823","97.3823","81","0","22.761","97.3823","4.34987","0","0.00000000000001421085","0","4.236003","17.24452","16.3823","0","0","84.09637","243.0715","0","13.00852","-13.00852","326.5078","77.73981","0.1257312","107.1205","3.388802","81","247.3075"
"3/26/2007 7:00:00 PM","0","0","93.1751","90","0","0","45.27962","45.27962","0","-1","0","45.27962","0","0","0","0","0","47.66276","45.27962","0","0","98.55028","230.063","0","47.66276","-47.66276","276.2669","65.77769","0.1257312","49.80758","0","0","230.063"
"3/26/2007 8:00:00 PM","0","0","95.95461","90","0","0","47.20641","47.20641","0","-1","0","47.20641","0","0","0.000000000000007105427","0","0","49.69096","47.20641","0","0","151.5089","182.4002","0","49.69096","-49.69096","223.888","53.30656","0.1257312","51.92705","0","0","182.4002"
"3/26/2007 9:00:00 PM","0","0","99.68787","90","0","0","8.642696","8.642696","0","-1","0","8.642696","0","0","0","0","0","9.097575","8.642696","0","0","206.7211","132.7093","0","9.097575","-9.097575","214.2983","51.02331","0.1257312","9.506966","0","0","132.7093"
"3/26/2007 10:00:00 PM","0","0","105.7774","90","0","0","71.78809","68.7","0","-1","0","68.7","0","0","3.088088","10.2669","0","72.31579","68.7","0","0","216.8295","123.6117","0","72.31579","-72.31579","138.0708","32.87393","0.1257312","78.9669","0","0","123.6117"
"3/26/2007 11:00:00 PM","0","0","119.2081","90","0","0","18.12764","18.12764","0","-1","0","18.12764","0","0","0.000000000000003552714","0","0","19.08172","18.12764","0","0","297.1804","51.29589","0","19.08172","-19.08172","117.9569","28.08492","0.1257312","19.9404","0","0","51.29589"
"3/27/2007 12:00:00 AM","0","0","165.9732","90","0","0","80.11921","30.60346","0","-1","0","30.60346","0","0","49.51574","57.52766","0","32.21417","30.60346","0","0","318.3823","32.21417","0","32.21417","-32.21417","84.00017","20","0.1257312","88.13113","0","0","32.21417"
"3/27/2007 1:00:00 AM","0","0","-130.203","90","0","0","85.54231","0","0","-1","0","0","0","0","85.54231","94.09654","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257312","94.09654","0","0","0"
"3/27/2007 2:00:00 AM","0","0","-109.9709","90","0","0","94.04782","0","0","-1","0","0","0","0","94.04782","103.4526","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257312","103.4526","0","0","0"
"3/27/2007 3:00:00 AM","0","0","-102.0331","90","0","0","46.13173","0","0","-1","0","0","0","0","46.13173","50.74491","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257312","50.74491","0","0","0"
"3/27/2007 4:00:00 AM","0","0","-97.59942","90","0","0","9.772756","0","0","-1","0","0","0","0","9.772756","10.75003","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257312","10.75003","0","0","0"
"3/27/2007 5:00:00 AM","0","0","-94.51852","90","0","0","17.31738","17.31738","81","0","22.761","17.31738","0","0","0","0","0","0","0","63.68262","60.49849","354.1758","0","60.49849","0","60.49849","141.3941","33.66519","0.1260472","19.04912","0","81","0"
"3/27/2007 6:00:00 AM","0.0001823233","0","-92.00882","90","0","0","49.82357","49.82357","81","0","22.761","49.82357","0","0","0","0","0","0","0","31.17643","29.61761","293.6773","54.44864","29.61761","0","29.61761","169.4918","40.35511","0.126215","54.80593","0","81","54.44864"
"3/27/2007 7:00:00 AM","0.03317993","12.45873","-89.66403","77.64548","0.0330162","3.618575","85.27261","85.27261","81","0","22.761","85.27261","4.243538","0","0.00000000000001421085","0","3.618575","4.497478","4.272604","0","0","264.0597","81.10448","0","0.8789028","-0.8789028","168.5654","40.13453","0.126215","93.79987","2.89486","81","84.72306"
"3/27/2007 8:00:00 AM","0.07182652","27.26668","-87.15044","62.6523","0.07148112","7.834332","114.1073","114.1073","81","0","22.761","114.1073","6.865759","0.000000000000007105427","0","0","7.834332","34.84978","33.10729","0","0","265.0363","80.22558","0","27.01545","-27.01545","140.0886","33.35435","0.126215","125.518","6.267465","81","88.05991"
"3/27/2007 9:00:00 AM","0.2090088","42.03688","-83.99127","47.66136","0.2080519","22.80248","29.06386","29.06386","0","-1","0","29.06386","78.45648","0","0","0","22.80248","30.59354","29.06386","0","0","295.0534","53.21013","0","7.791055","-7.791055","131.8761","31.399","0.126215","31.97025","18.24199","0","76.01262"
"3/27/2007 10:00:00 AM","0.1330504","56.69431","-79.07046","32.67632","0.1324177","14.51298","51.10701","51.10701","0","-1","0","51.10701","28.39724","0","0.000000000000007105427","10.31213","14.51298","53.79686","51.10701","0","0","303.7102","45.41908","0","39.28388","-39.28388","90.46724","21.53978","0.126215","56.21772","11.61038","0","59.93206"
"3/27/2007 11:00:00 AM","0.4528418","70.95146","-68.14657","17.71281","0.4514551","49.47948","93.21013","52.83395","0","-1","0","52.83395","93.65092","0","40.37618","87.3016","49.47948","55.61468","52.83395","0","0","347.3589","6.1352","0","6.1352","-6.1352","84.00017","20","0.126215","102.5311","39.58358","0","55.61468"
"3/27/2007 12:00:00 PM","0.1414206","82.14454","-19.68692","3.10201","0.1407465","15.42582","55.20287","14.65453","0","-1","0","14.65453","105.2632","0","40.54834","57.79224","15.42582","15.42582","14.65453","0","0","354.1758","0","0","0","0","84.00017","20","0.126215","60.72315","12.34066","0","15.42582"
"3/27/2007 1:00:00 PM","0.05094419","75.64576","59.66247","12.46526","0.05069552","5.55623","0","0","0","-1","0","0","0","0","0","0","5.55623","0","0","0","0","354.1758","0","5.55623","0","5.55623","89.27127","21.25502","0.1261916","0","4.444983","0","5.55623"
"3/27/2007 2:00:00 PM","0.06595791","61.79071","76.37791","27.40479","0.06563766","7.193887","64.24804","11.58477","0","-1","0","11.58477","62.09781","0","52.66327","64.55543","7.193887","12.19449","11.58477","0","0","348.6196","5.000607","0","5.000607","-5.000607","84.00017","20","0.1261916","70.67284","5.75511","0","12.19449"
"3/27/2007 3:00:00 PM","0.03058268","47.21593","82.56007","42.38552","0.03043285","3.335441","29.42666","29.42666","81","0","22.761","29.42666","11.33476","0","0","0","3.335441","0","0","51.57334","48.99467","354.1758","0","52.33011","0","52.33011","133.6449","31.82014","0.1264839","32.36933","2.668353","81","3.335441"
