sep=,
"3/27/2007 4:00:00 PM","0.06799591","32.47258","86.14717","57.37503","0.06766804","7.416418","88.95193","88.95193","81","0","22.761","88.95193","8.337557","0","0","0","7.416418","8.370448","7.951926","0","0","301.8457","47.0971","0","0.9540305","-0.9540305","132.6392","31.58071","0.1264839","97.84711","5.933134","81","54.51352"
"3/27/2007 5:00:00 PM","0.09074304","17.67307","88.81734","72.36765","0.09030758","9.897711","0","0","72.31579","0","20.56389","0","0","0","0","0","9.897711","0","0","72.31579","68.7","302.9057","46.14307","78.59771","0","78.59771","207.2036","49.33408","0.1266397","0","7.918169","81","56.04078"
"3/27/2007 6:00:00 PM","0.03851965","2.859478","91.18138","87.36145","0.03742149","4.101396","57.56638","57.56638","81","0","22.761","57.56638","7.124638","0","0","0","4.101396","0","0","23.43362","22.26194","224.308","116.881","26.36334","0","26.36334","232.214","55.28894","0.1267838","63.32301","3.281116","81","120.9824"
"3/27/2007 7:00:00 PM","0","0","93.59469","90","0","0","11.85938","11.85938","0","-1","0","11.85938","0","0","0.000000000000001776357","0","0","12.48356","11.85938","0","0","197.9447","140.608","0","12.48356","-12.48356","219.0552","52.1559","0.1267838","13.04532","0","0","140.608"
"3/27/2007 8:00:00 PM","0","0","96.41429","90","0","0","32.81235","32.81235","0","-1","0","32.81235","0","0","0","0","0","34.53932","32.81235","0","0","211.8153","128.1245","0","34.53932","-34.53932","182.6476","43.48743","0.1267838","36.09359","0","0","128.1245"
"3/27/2007 9:00:00 PM","0","0","100.2347","90","0","0","81.99915","68.7","0","-1","0","68.7","0","0","13.29915","21.49906","0","72.31579","68.7","0","0","250.1923","93.58514","0","72.31579","-72.31579","106.42","25.33805","0.1267838","90.19906","0","0","93.58514"
"3/27/2007 10:00:00 PM","0","0","106.5024","90","0","0","25.52826","20.20588","0","-1","0","20.20588","0","0","5.322375","7.875201","0","21.26935","20.20588","0","0","330.5432","21.26935","0","21.26935","-21.26935","84.00017","20","0.1267838","28.08108","0","0","21.26935"
"3/27/2007 11:00:00 PM","0","0","120.3129","90","0","0","33.41221","0","0","-1","0","0","0","0","33.41221","36.75343","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267838","36.75343","0","0","0"
"3/28/2007 12:00:00 AM","0","0","166.8576","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267838","0","0","0","0"
"3/28/2007 1:00:00 AM","0","0","-131.0836","90","0","0","90.3624","0","0","-1","0","0","0","0","90.3624","99.39864","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267838","99.39864","0","0","0"
"3/28/2007 2:00:00 AM","0","0","-110.6702","90","0","0","26.2955","0","0","-1","0","0","0","0","26.2955","28.92505","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267838","28.92505","0","0","0"
"3/28/2007 3:00:00 AM","0","0","-102.5663","90","0","0","50.53611","0","0","-1","0","0","0","0","50.53611","55.58972","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267838","55.58972","0","0","0"
"3/28/2007 4:00:00 AM","0","0","-98.04385","90","0","0","27.86785","0","0","-1","0","0","0","0","27.86785","30.65463","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267838","30.65463","0","0","0"
"3/28/2007 5:00:00 AM","0","0","-94.91866","90","0","0","39.10576","39.10576","81","0","22.761","39.10576","0","0","0","0","0","0","0","41.89424","39.79953","354.1758","0","39.79953","0","39.79953","121.7573","28.98978","0.1270066","43.01633","0","81","0"
"3/28/2007 6:00:00 AM","0.01262971","0","-92.39392","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","314.3763","35.81958","68.7","0","68.7","186.9319","44.5075","0.127202","0","0","81","35.81958"
"3/28/2007 7:00:00 AM","0.2335235","12.59919","-90.05889","77.5688","0.2308474","25.30087","148.5902","148.5902","81","0","22.761","148.5902","17.02728","0","0.00000000000002842171","13.74925","25.30087","71.14761","67.59023","0","0","245.6763","97.64957","0","45.84674","-45.84674","138.6051","33.00116","0.127202","163.4492","20.2407","81","122.9504"
"3/28/2007 8:00:00 AM","0.5266258","27.40969","-87.58331","62.57945","0.527311","57.79328","184.7982","149.7","81","0","22.761","149.7","38.60607","0","35.09817","62.08456","57.79328","72.31579","68.7","0","0","296.6171","51.80284","0","14.52251","-14.52251","123.2971","29.35639","0.127202","203.278","46.23463","81","109.5961"
"3/28/2007 9:00:00 AM","0.6448741","42.18867","-84.50506","47.59358","0.6476527","70.98273","14.58596","14.58596","0","-1","0","14.58596","486.651","0","0","0","70.98273","15.35365","14.58596","0","0","312.7532","37.28033","55.62909","0","55.62909","176.0715","41.9217","0.1269686","16.04456","56.78619","0","108.2631"
"3/28/2007 10:00:00 AM","0.9534429","56.86734","-79.74945","32.61694","0.9596326","105.1757","123.0854","68.7","0","-1","0","68.7","153.0942","0","54.38537","66.69391","105.1757","72.31579","68.7","0","0","257.1241","87.34651","32.85995","0","32.85995","207.2452","49.34399","0.1268311","135.3939","84.14059","0","192.5222"
"3/28/2007 11:00:00 AM","1.022952","71.18204","-69.1924","17.67396","1.03027","112.9176","50.73866","50.73866","0","-1","0","50.73866","222.5474","0","0","0","112.9176","53.40911","50.73866","0","0","224.2642","116.9205","59.50847","0","59.50847","263.6999","62.78555","0.126583","55.81252","90.33406","0","229.838"
"3/28/2007 12:00:00 PM","0.9578449","82.55031","-20.14128","3.268156","0.9643146","105.6889","110.5741","68.7","0","-1","0","68.7","153.8412","0","41.8741","52.93151","105.6889","72.31579","68.7","0","0","164.7557","170.4781","33.37309","0","33.37309","295.3604","70.32375","0.1264442","121.6315","84.5511","0","276.167"
"3/28/2007 1:00:00 PM","1.039322","75.78302","61.22931","12.60189","1.046878","114.7378","176.7422","68.7","0","-1","0","68.7","167.0128","0","108.0422","125.7164","114.7378","72.31579","68.7","0","0","131.3826","200.5139","42.422","0","42.422","335.6054","79.90588","0.1262683","194.4164","91.79023","0","315.2516"
"3/28/2007 2:00:00 PM","1.008852","61.82392","77.24344","27.50901","1.015728","111.3238","36.90016","36.90016","0","-1","0","36.90016","301.6893","0","0","0","111.3238","38.84227","36.90016","0","0","88.96062","238.6937","72.48154","0","72.48154","404.3674","96.27776","0.1259688","40.59017","89.05905","0","350.0175"
"3/28/2007 3:00:00 PM","0.8237532","47.21701","83.16407","42.47918","0.8283502","90.78718","43.91725","43.91725","0","0","0","43.91725","206.7233","28.07942","0","0","90.78718","46.22869","43.91725","0","0","16.47908","303.9271","16.47908","0","16.47908","420.0009","100","0.125901","48.30898","72.62975","0","394.7142"
"3/28/2007 4:00:00 PM","0.5175569","32.46077","86.63322","57.46289","0.5188393","56.86479","107.0919","107.0919","53.07033","0","15.69479","107.0919","53.09907","0","0","0","56.86479","56.86479","54.02155","0","0","0","318.7582","0","0","0","420.0009","100","0.125901","117.8011","45.49183","81","375.623"
"3/28/2007 5:00:00 PM","0.2357787","17.6566","89.24755","72.45139","0.23468","25.72093","19.68414","19.68414","0","0","0","19.68414","130.6683","5.000783","0","0","25.72093","20.72015","19.68414","0","0","0","318.7582","0","0","0","420.0009","100","0.125901","21.65256","20.57675","0","344.4792"
"3/28/2007 6:00:00 PM","0.02863538","2.8434","91.59183","87.44173","0.02820202","3.090941","28.49442","28.49442","0","0","0","28.49442","10.84753","0","0.000000000000003552714","0","3.090941","29.99413","28.49442","0","0","0","318.7582","0","26.90319","-26.90319","391.6424","93.248","0.125901","31.34387","2.472753","0","321.8492"
"3/28/2007 7:00:00 PM","0","0","94.01386","90","0","0","102.5029","68.7","0","-1","0","68.7","0","0","33.8029","44.05319","0","72.31579","68.7","0","0","29.89243","291.855","0","72.31579","-72.31579","315.4149","75.09863","0.125901","112.7532","0","0","291.855"
"3/28/2007 8:00:00 PM","0","0","96.87351","90","0","0","104.2667","68.7","0","-1","0","68.7","0","0","35.56675","45.99342","0","72.31579","68.7","0","0","110.2433","219.5392","0","72.31579","-72.31579","239.1873","56.94925","0.125901","114.6934","0","0","219.5392"
"3/28/2007 9:00:00 PM","0","0","100.7807","90","0","0","68.68105","68.68105","0","-1","0","68.68105","0","0","0","6.849158","0","72.29585","68.68105","0","0","190.5942","147.2234","0","72.29585","-72.29585","162.9808","38.80487","0.125901","75.54916","0","0","147.2234"
"3/28/2007 10:00:00 PM","0","0","107.2248","90","0","0","90.36574","68.7","0","-1","0","68.7","0","0","21.66574","30.70231","0","72.31579","68.7","0","0","270.9229","74.92761","0","72.31579","-72.31579","86.75327","20.6555","0.125901","99.40231","0","0","74.92761"
"3/28/2007 11:00:00 PM","0","0","121.4023","90","0","0","67.98896","2.48123","0","-1","0","2.48123","0","0","65.50774","72.30663","0","2.611822","2.48123","0","0","351.2738","2.611822","0","2.611822","-2.611822","84.00017","20","0.125901","74.78786","0","0","2.611822"
"3/29/2007 12:00:00 AM","0","0","167.6861","90","0","0","65.8556","0","0","-1","0","0","0","0","65.8556","72.44115","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125901","72.44115","0","0","0"
"3/29/2007 1:00:00 AM","0","0","-131.9292","90","0","0","3.333618","0","0","-1","0","0","0","0","3.333618","3.66698","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125901","3.66698","0","0","0"
"3/29/2007 2:00:00 AM","0","0","-111.3586","90","0","0","44.59452","0","0","-1","0","0","0","0","44.59452","49.05398","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125901","49.05398","0","0","0"
"3/29/2007 3:00:00 AM","0","0","-103.0951","90","0","0","18.75693","0","0","-1","0","0","0","0","18.75693","20.63263","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125901","20.63263","0","0","0"
"3/29/2007 4:00:00 AM","0","0","-98.48602","90","0","0","87.27586","0","0","-1","0","0","0","0","87.27586","96.00345","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125901","96.00345","0","0","0"
"3/29/2007 5:00:00 AM","0","0","-95.31752","90","0","0","91.41869","81","81","0","22.761","81","0","0","10.41869","19.56056","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125901","100.5606","0","81","0"
"3/29/2007 6:00:00 AM","0.01728116","0","-92.77835","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1260963","0","0","81","0"
"3/29/2007 7:00:00 AM","0.2166122","12.7391","-90.45357","77.49262","0.213253","23.37253","4.614762","4.614762","76.93055","0","21.73143","4.614762","506.4731","0","0","0","23.37253","0","0","72.31579","68.7","285.4758","61.83","92.07253","0","92.07253","236.5224","56.31474","0.126237","5.076239","18.69802","81","85.20253"
"3/29/2007 8:00:00 AM","0.446374","27.5514","-88.0166","62.50794","0.445859","48.86614","66.06939","66.06939","81","0","22.761","66.06939","73.96185","0","0","0","48.86614","0","0","14.93061","14.18408","193.4033","144.6953","63.05022","0","63.05022","296.3371","70.5563","0.126533","72.67632","39.09291","81","193.5614"
"3/29/2007 9:00:00 AM","0.7420376","42.33818","-85.02048","47.52827","0.7445215","81.59956","0","0","0","-1","0","0","0","0","0","0","81.59956","0","0","0","0","130.3531","201.4405","81.59956","0","81.59956","373.7492","88.98773","0.1261987","0","65.27964","0","283.04"
"3/29/2007 10:00:00 AM","0.9095409","57.03663","-80.43358","32.56189","0.9142607","100.203","82.45561","68.7","0","-1","0","68.7","145.8559","0","13.75561","22.00117","100.203","72.31579","68.7","0","0","48.7535","274.8801","27.88718","0","27.88718","400.2053","95.28679","0.1260848","90.70117","80.16238","0","375.083"
"3/29/2007 11:00:00 AM","1.086574","71.40654","-70.26102","17.64406","1.093228","119.8178","34.3602","34.3602","0","-1","0","34.3602","348.711","62.78287","0","0","119.8178","36.16863","34.3602","0","0","20.86631","299.9785","20.86631","0","20.86631","420.0009","100","0.1259998","37.79622","95.85426","0","419.7964"
"3/29/2007 12:00:00 PM","1.035431","82.95505","-20.64502","3.474486","1.041912","114.1936","0","0","0","-1","0","0","0","114.1936","0","0","114.1936","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1259998","0","91.35485","0","432.9518"
"3/29/2007 1:00:00 PM","1.005931","75.90949","62.82301","12.75008","1.012056","110.9213","89.06044","68.7","0","-1","0","68.7","161.4575","38.60552","20.36044","29.26648","110.9213","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1259998","97.96648","88.73705","0","429.6795"
"3/29/2007 2:00:00 PM","0.9438936","61.85141","78.10954","27.61856","0.9491191","104.0235","101.2943","68.7","0","-1","0","68.7","151.417","31.70766","32.59427","42.7237","104.0235","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1259998","111.4237","83.21877","0","422.7817"
"3/29/2007 3:00:00 PM","0.7276704","47.2147","83.76723","42.57597","0.7304388","80.05609","54.77341","54.77341","0","0","0","54.77341","146.1587","22.39986","0","0","80.05609","57.65623","54.77341","0","0","0","318.7582","0","0","0","420.0009","100","0.1259998","60.25076","64.04487","0","398.8143"
"3/29/2007 4:00:00 PM","0.568522","32.44688","87.11846","57.55264","0.5690395","62.36673","0","0","0","0","0","0","0","62.36673","0","0","62.36673","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1259998","0","49.89339","0","381.125"
"3/29/2007 5:00:00 PM","0.2844441","17.63899","89.67708","72.53615","0.2822043","30.9296","0","0","0","0","0","0","0","30.9296","0","0","30.9296","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1259998","0","24.74368","0","349.6878"
"3/29/2007 6:00:00 PM","0.04989638","2.826963","92.00169","87.52226","0.0456214","5.000105","51.45333","51.45333","0","0","0","51.45333","9.717748","0","0.000000000000007105427","0","5.000105","54.1614","51.45333","0","0","0","318.7582","0","49.1613","-49.1613","368.1803","87.6618","0.1259998","56.59867","4.000084","0","323.7583"
"3/29/2007 7:00:00 PM","0","0","94.4325","90","0","0","75.53948","68.7","0","-1","0","68.7","0","0","6.839478","14.39343","0","72.31579","68.7","0","0","54.62366","269.5969","0","72.31579","-72.31579","291.9528","69.51242","0.1259998","83.09343","0","0","269.5969"
"3/29/2007 8:00:00 PM","0","0","97.33211","90","0","0","122.0391","68.7","0","-1","0","68.7","0","0","53.33907","65.54298","0","72.31579","68.7","0","0","134.9745","197.2811","0","72.31579","-72.31579","215.7252","51.36304","0.1259998","134.243","0","0","197.2811"
"3/29/2007 9:00:00 PM","0","0","101.3256","90","0","0","76.41667","68.7","0","-1","0","68.7","0","0","7.716673","15.35834","0","72.31579","68.7","0","0","215.3254","124.9653","0","72.31579","-72.31579","139.4977","33.21367","0.1259998","84.05834","0","0","124.9653"
"3/29/2007 10:00:00 PM","0","0","107.9441","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","295.6763","52.64956","0","0","0","139.4977","33.21367","0.1259998","0","0","0","52.64956"
"3/29/2007 11:00:00 PM","0","0","122.4755","90","0","0","105.1195","50.01708","0","-1","0","50.01708","0","0","55.10245","65.6144","0","52.64956","50.01708","0","0","295.6763","52.64956","0","52.64956","-52.64956","84.00017","20","0.1259998","115.6315","0","0","52.64956"
"3/30/2007 12:00:00 AM","0","0","168.4631","90","0","0","38.33625","0","0","-1","0","0","0","0","38.33625","42.16987","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1259998","42.16987","0","0","0"
"3/30/2007 1:00:00 AM","0","0","-132.7415","90","0","0","39.62975","0","0","-1","0","0","0","0","39.62975","43.59273","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1259998","43.59273","0","0","0"
"3/30/2007 2:00:00 AM","0","0","-112.0361","90","0","0","77.2233","0","0","-1","0","0","0","0","77.2233","84.94563","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1259998","84.94563","0","0","0"
"3/30/2007 3:00:00 AM","0","0","-103.6194","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1259998","0","0","0","0"
"3/30/2007 4:00:00 AM","0","0","-98.92585","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1259998","0","0","0","0"
"3/30/2007 5:00:00 AM","0","0","-95.71503","90","0","0","36.11853","36.11853","81","0","22.761","36.11853","0","0","0","0","0","0","0","44.88147","42.63739","354.1758","0","42.63739","0","42.63739","124.4496","29.63079","0.1262336","39.73038","0","81","0"
"3/30/2007 6:00:00 AM","0.0170553","0","-93.16199","90","0","0","37.47961","37.47961","81","0","22.761","37.47961","0","0","0","0","0","0","0","43.52039","41.34438","311.5384","38.37365","41.34438","0","41.34438","163.6723","38.96951","0.1264598","41.22757","0","81","38.37365"
"3/30/2007 7:00:00 AM","0.2349826","12.87834","-90.84795","77.41705","0.2302115","25.23118","55.54186","55.54186","81","0","22.761","55.54186","45.42732","0","0","0","25.23118","0","0","25.45814","24.18523","270.194","75.5836","49.41641","0","49.41641","210.5528","50.13152","0.1267059","61.09605","20.18494","81","100.8148"
"3/30/2007 8:00:00 AM","0.5414281","27.69166","-88.45022","62.43787","0.5397286","59.15426","173.3574","149.7","81","0","22.761","149.7","39.51521","0","23.65737","40.9931","59.15426","72.31579","68.7","0","0","220.7776","120.0584","0","13.16153","-13.16153","196.6793","46.82832","0.1267059","190.6931","47.32341","81","179.2126"
"3/30/2007 9:00:00 AM","0.7738519","42.48526","-85.53738","47.46553","0.775281","84.97079","72.59752","68.7","0","-1","0","68.7","123.6838","0","3.897519","11.15727","84.97079","72.31579","68.7","0","0","235.4016","106.8968","12.655","0","12.655","208.6849","49.68679","0.1266543","79.85727","67.97663","0","191.8676"
"3/30/2007 10:00:00 AM","0.8635488","57.20203","-81.1226","32.51129","0.8668538","95.00718","31.92662","31.92662","0","-1","0","31.92662","297.5798","0","0","0","95.00718","33.60697","31.92662","0","0","222.7466","118.2863","61.40021","0","61.40021","266.9343","63.55565","0.1264046","35.11928","76.00574","0","213.2935"
"3/30/2007 11:00:00 AM","0.9438847","71.62465","-71.35235","17.62321","0.9482712","103.9305","106.91","68.7","0","-1","0","68.7","151.2817","0","38.20998","48.90098","103.9305","72.31579","68.7","0","0","161.3463","173.5465","31.61473","0","31.61473","296.9266","70.69668","0.1262764","117.601","83.14442","0","277.4771"
"3/30/2007 12:00:00 PM","0.9329902","83.35853","-21.20747","3.714104","0.9372118","102.7184","19.60529","19.60529","0","-1","0","19.60529","523.9321","0","0","0","102.7184","20.63715","19.60529","0","0","129.7316","201.9998","82.08127","0","82.08127","374.7957","89.23691","0.1259447","21.56582","82.17473","0","304.7182"
"3/30/2007 1:00:00 PM","0.8625935","76.02499","64.44119","12.90925","0.8658476","94.8969","205.0337","68.7","0","-1","0","68.7","138.1323","0","136.3337","156.8371","94.8969","72.31579","68.7","0","0","47.65034","275.8729","22.58111","0","22.58111","396.2181","94.33745","0.1258538","225.5371","75.91752","0","370.7698"
"3/30/2007 2:00:00 PM","0.9170853","61.87326","78.97558","27.73325","0.921008","100.9425","21.03746","21.03746","0","-1","0","21.03746","479.8225","53.72855","0","0","100.9425","22.1447","21.03746","0","0","25.06923","296.1959","25.06923","0","25.06923","420.0009","100","0.125753","23.14121","80.75398","0","397.1384"
"3/30/2007 3:00:00 PM","0.7314566","47.20908","84.36928","42.67574","0.7332491","80.3641","0","0","0","0","0","0","0","80.3641","0","0","80.3641","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.125753","0","64.29128","0","399.1223"
"3/30/2007 4:00:00 PM","0.4811202","32.431","87.60271","57.64415","0.4804052","52.6524","54.6436","54.6436","0","0","0","54.6436","96.35603","0","0","0","52.6524","57.51958","54.6436","0","0","0","318.7582","0","4.867174","-4.867174","414.8704","98.77847","0.125753","60.10796","42.12193","0","371.4106"
"3/30/2007 5:00:00 PM","0.3064238","17.62032","90.10579","72.62179","0.3029014","33.19799","68.72031","68.72031","42.31979","0","12.97491","68.72031","48.30885","0","0","0","33.19799","27.79002","26.40052","0","0","5.407971","313.8911","5.407971","0","5.407971","420.0009","100","0.1257774","75.59235","26.5584","81","347.0891"
"3/30/2007 6:00:00 PM","0.04252109","2.810256","92.41084","87.60293","0.03950439","4.32968","103.8796","103.8796","81","0","22.761","103.8796","4.167978","0","0","0","4.32968","24.08382","22.87963","0","0","0","318.7582","0","19.75414","-19.75414","399.1781","95.04223","0.1257774","114.2676","3.463744","81","323.0879"
"3/30/2007 7:00:00 PM","0","0","94.85046","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","21.94905","299.0041","0","0","0","399.1781","95.04223","0.1257774","0","0","0","299.0041"
"3/30/2007 8:00:00 PM","0","0","97.78992","90","0","0","58.59806","58.59806","0","-1","0","58.59806","0","0","0.000000000000007105427","0","0","61.68217","58.59806","0","0","21.94905","299.0041","0","61.68217","-61.68217","334.1594","79.56161","0.1257774","64.45786","0","0","299.0041"
"3/30/2007 9:00:00 PM","0","0","101.8693","90","0","0","68.91039","68.7","0","-1","0","68.7","0","0","0.2103958","7.101435","0","72.31579","68.7","0","0","90.48479","237.3219","0","72.31579","-72.31579","257.9319","61.41224","0.1257774","75.80144","0","0","237.3219"
"3/30/2007 10:00:00 PM","0","0","108.6599","90","0","0","50.97666","50.97666","0","-1","0","50.97666","0","0","0","0","0","53.65964","50.97666","0","0","170.8357","165.0061","0","53.65964","-53.65964","201.3697","47.94506","0.1257774","56.07432","0","0","165.0061"
"3/30/2007 11:00:00 PM","0","0","123.532","90","0","0","74.17455","68.7","0","-1","0","68.7","0","0","5.474542","12.892","0","72.31579","68.7","0","0","230.4575","111.3465","0","72.31579","-72.31579","125.1421","29.79569","0.1257774","81.592","0","0","111.3465"
"3/31/2007 12:00:00 AM","0","0","169.1926","90","0","0","19.87191","19.87191","0","-1","0","19.87191","0","0","0.000000000000003552714","0","0","20.9178","19.87191","0","0","310.8083","39.0307","0","20.9178","-20.9178","103.0928","24.54586","0.1257774","21.8591","0","0","39.0307"
"3/31/2007 1:00:00 AM","0","0","-133.5222","90","0","0","65.89612","17.20725","0","-1","0","17.20725","0","0","48.68886","55.27847","0","18.1129","17.20725","0","0","334.0504","18.1129","0","18.1129","-18.1129","84.00017","20","0.1257774","72.48573","0","0","18.1129"
"3/31/2007 2:00:00 AM","0","0","-112.7026","90","0","0","69.8999","0","0","-1","0","0","0","0","69.8999","76.88989","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257774","76.88989","0","0","0"
"3/31/2007 3:00:00 AM","0","0","-104.139","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257774","0","0","0","0"
"3/31/2007 4:00:00 AM","0","0","-99.36322","90","0","0","61.34008","0","0","-1","0","0","0","0","61.34008","67.47408","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257774","67.47408","0","0","0"
"3/31/2007 5:00:00 AM","0","0","-96.11107","90","0","0","45.29699","45.29699","81","0","22.761","45.29699","0","0","0","0","0","0","0","35.70301","33.91786","354.1758","0","33.91786","0","33.91786","116.1775","27.66125","0.1259615","49.82669","0","81","0"
"3/31/2007 6:00:00 AM","0.01391713","0","-93.54478","90","0","0","6.531908","6.531908","78.84769","0","22.21647","6.531908","0","0","0","0","0","0","0","72.31579","68.7","320.2579","30.52607","68.7","0","68.7","181.352","43.17897","0.1262105","7.185098","0","81","30.52607"
"3/31/2007 7:00:00 AM","0.1866243","13.01677","-91.24194","77.34219","0.1828903","20.04478","89.13399","89.13399","81","0","22.761","89.13399","22.48837","0","0","0","20.04478","8.562096","8.13399","0","0","251.558","92.35607","11.48268","0","11.48268","192.2455","45.77263","0.1262619","98.04739","16.03582","81","112.4008"
"3/31/2007 8:00:00 AM","0.4319724","27.83036","-88.88403","62.36935","0.4297043","47.09559","65.01833","65.01833","81","0","22.761","65.01833","72.43433","0","0","0","47.09559","0","0","15.98167","15.18259","240.0753","102.6905","62.27818","0","62.27818","251.3277","59.83981","0.1265544","71.52016","37.67648","81","149.7861"
"3/31/2007 9:00:00 AM","0.730138","42.62979","-86.0556","47.40546","0.7303473","80.04606","101.3281","68.7","0","-1","0","68.7","116.5154","0","32.6281","42.76091","80.04606","72.31579","68.7","0","0","177.7971","158.7408","7.730273","0","7.730273","258.6613","61.5859","0.1265233","111.4609","64.03685","0","238.7869"
"3/31/2007 10:00:00 AM","0.8797035","57.36336","-81.81629","32.46521","0.88205","96.67268","99.286","68.7","0","-1","0","68.7","140.7171","0","30.58599","40.51459","96.67268","72.31579","68.7","0","0","170.0668","165.6981","24.3569","0","24.3569","281.7683","67.08755","0.1264255","109.2146","77.33815","0","262.3708"
"3/31/2007 11:00:00 AM","1.01528","71.83603","-72.46619","17.61147","1.019187","111.7029","93.8529","68.7","0","-1","0","68.7","162.5952","0","25.1529","34.53819","111.7029","72.31579","68.7","0","0","145.7099","187.6193","39.38708","0","39.38708","319.1342","75.98417","0.1262677","103.2382","89.3623","0","299.3222"
"3/31/2007 12:00:00 PM","0.8418618","83.76048","-21.84023","3.980756","0.8439374","92.49554","2.411563","2.411563","0","-1","0","2.411563","3835.501","0","0","0","92.49554","2.538487","2.411563","0","0","106.3228","223.0677","89.95705","0","89.95705","404.4749","96.30335","0.1259088","2.652719","73.99643","0","315.5632"
"3/31/2007 1:00:00 PM","0.7580358","76.12933","66.08125","13.0788","0.7589964","83.186","71.0116","68.7","0","-1","0","68.7","121.0859","0","2.311607","9.412767","83.186","72.31579","68.7","0","0","16.36578","304.029","10.87021","0","10.87021","414.7873","98.75868","0.1258655","78.11277","66.5488","0","387.215"
"3/31/2007 2:00:00 PM","0.9734726","61.88956","79.84094","27.85284","0.9765828","107.0335","133.4526","68.7","0","-1","0","68.7","155.7984","29.22211","64.75262","78.09789","107.0335","72.31579","68.7","0","0","5.495572","313.8122","5.495572","0","5.495572","420.0009","100","0.1258437","146.7979","85.62678","0","420.8457"
"3/31/2007 3:00:00 PM","0.7249215","47.20026","84.96992","42.77834","0.7256715","79.53359","108.4769","108.4769","39.7769","0","12.33156","108.4769","73.31846","7.217805","0","0","79.53359","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1258437","119.3246","63.62688","81","398.2918"
"3/31/2007 4:00:00 PM","0.4060736","32.41323","88.0858","57.7373","0.4046134","44.34563","66.98859","66.98859","24.86025","0","8.557643","66.98859","66.19877","0","0","0","44.34563","44.34563","42.12835","0","0","0","318.7582","0","0","0","420.0009","100","0.1258437","73.68745","35.4765","81","363.1039"
"3/31/2007 5:00:00 PM","0.1843147","17.6007","90.53353","72.70819","0.1827982","20.03469","58.72505","58.72505","0","0","0","58.72505","34.11608","0","0","0","20.03469","61.81585","58.72505","0","0","0","318.7582","0","41.78116","-41.78116","375.9596","89.51402","0.1258437","64.59756","16.02775","0","338.7929"
"3/31/2007 6:00:00 PM","0.03954173","2.793369","92.81915","87.68362","0.03686614","4.040529","174.813","149.7","81","0","22.761","149.7","2.699084","0","25.11302","42.59432","4.040529","72.31579","68.7","0","0","46.42351","276.9771","0","68.27526","-68.27526","303.9912","72.37871","0.1258437","192.2943","3.232423","81","281.0176"
"3/31/2007 7:00:00 PM","0","0","95.26759","90","0","0","110.7632","68.7","0","-1","0","68.7","0","0","42.06322","53.13954","0","72.31579","68.7","0","0","122.2849","208.7018","0","72.31579","-72.31579","227.7637","54.22933","0.1258437","121.8395","0","0","208.7018"
"3/31/2007 8:00:00 PM","0","0","98.24678","90","0","0","87.14645","68.7","0","-1","0","68.7","0","0","18.44645","27.16109","0","72.31579","68.7","0","0","202.6358","136.386","0","72.31579","-72.31579","151.5361","36.07996","0.1258437","95.86109","0","0","136.386"
"3/31/2007 9:00:00 PM","0","0","102.4114","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","282.9867","64.07023","0","0","0","151.5361","36.07996","0.1258437","0","0","0","64.07023"
"3/31/2007 10:00:00 PM","0","0","109.372","90","0","0","38.85424","38.85424","0","-1","0","38.85424","0","0","0.000000000000007105427","0","0","40.8992","38.85424","0","0","282.9867","64.07023","0","40.8992","-40.8992","108.4246","25.81532","0.1258437","42.73966","0","0","64.07023"
"3/31/2007 11:00:00 PM","0","0","124.5711","90","0","0","20.16077","20.16077","0","-1","0","20.16077","0","0","0","0.1643678","0","21.22186","20.16077","0","0","328.4302","23.17103","0","21.22186","-21.22186","86.05477","20.48919","0.1258437","22.17685","0","0","23.17103"
"4/1/2007 12:00:00 AM","0","0","169.878","90","0","0","46.6766","1.851709","0","-1","0","1.851709","0","0","44.82489","49.49255","0","1.949168","1.851709","0","0","352.0101","1.949168","0","1.949168","-1.949168","84.00017","20","0.1258437","51.34426","0","0","1.949168"
"4/1/2007 1:00:00 AM","0","0","-134.2728","90","0","0","57.99565","0","0","-1","0","0","0","0","57.99565","63.79522","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258437","63.79522","0","0","0"
"4/1/2007 2:00:00 AM","0","0","-113.3581","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258437","0","0","0","0"
"4/1/2007 3:00:00 AM","0","0","-104.6539","90","0","0","57.16838","0","0","-1","0","0","0","0","57.16838","62.88522","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258437","62.88522","0","0","0"
"4/1/2007 4:00:00 AM","0","0","-99.79804","90","0","0","35.64788","0","0","-1","0","0","0","0","35.64788","39.21267","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258437","39.21267","0","0","0"
"4/1/2007 5:00:00 AM","0","0","-96.50555","90","0","0","26.03919","26.03919","81","0","22.761","26.03919","0","0","0","0","0","0","0","54.96082","52.21277","354.1758","0","52.21277","0","52.21277","133.5336","31.79364","0.1261237","28.6431","0","81","0"
"4/1/2007 6:00:00 AM","0.01152266","0","-93.9266","90","0","0","129.1444","125.6419","81","0","22.761","125.6419","0","0","3.502471","16.41691","0","46.9915","44.64192","0","0","301.963","46.9915","0","46.9915","-46.9915","84.00017","20","0.1261237","142.0588","0","81","46.9915"
"4/1/2007 7:00:00 AM","0.1533899","13.15427","-91.63544","77.26814","0.1509502","16.54414","94.50784","94.50784","81","0","22.761","94.50784","17.50558","0","0","19.81524","16.54414","14.21879","13.50785","0","0","354.1758","0","2.325359","0","2.325359","86.2062","20.52524","0.126134","103.9586","13.23532","81","16.54414"
"4/1/2007 8:00:00 AM","0.2120253","27.96736","-89.31792","62.30248","0.2109422","23.11927","99.91409","99.91409","81","0","22.761","99.91409","23.13914","0","0","22.52466","23.11927","19.90957","18.91409","0","0","351.8504","2.092823","3.209692","0","3.209692","89.25117","21.25024","0.1261483","109.9055","18.49541","81","25.21209"
"4/1/2007 9:00:00 AM","0.3649448","42.77163","-86.57499","47.34814","0.3634797","39.83738","85.33104","42.57798","0","-1","0","42.57798","93.56334","0","42.75306","81.56258","39.83738","44.81892","42.57798","0","0","348.6407","4.981545","0","4.981545","-4.981545","84.00017","20","0.1261483","93.86414","31.8699","0","44.81892"
"4/1/2007 10:00:00 AM","0.351195","57.52047","-82.51437","32.42376","0.3496602","38.32276","0.9595717","0.9595717","0","-1","0","0.9595717","3993.736","0","0","0","38.32276","1.010075","0.9595717","0","0","354.1758","0","37.31269","0","37.31269","119.3981","28.42806","0.1260001","1.055529","30.65821","0","38.32276"
"4/1/2007 11:00:00 AM","0.5714261","72.04037","-73.60225","17.6089","0.570095","62.48241","45.19843","45.19843","0","-1","0","45.19843","138.2402","0","0","5.944268","62.48241","47.57729","45.19843","0","0","316.8631","33.58142","14.90512","0","14.90512","133.5383","31.79478","0.1259409","49.71827","49.98593","0","96.06383"
"4/1/2007 12:00:00 PM","0.7105181","84.16063","-22.55792","4.269096","0.7102596","77.84444","25.56717","25.56717","0","-1","0","25.56717","304.4704","0","0","0","77.84444","26.91281","25.56717","0","0","301.958","46.99602","50.93164","0","50.93164","181.8563","43.29904","0.1257394","28.12388","62.27556","0","124.8405"
"4/1/2007 1:00:00 PM","0.8274058","76.22238","67.74039","13.25814","0.8286605","90.82119","77.87523","68.7","0","-1","0","68.7","132.1997","0","9.175229","16.96275","90.82119","72.31579","68.7","0","0","251.0264","92.8345","18.5054","0","18.5054","199.4121","47.47897","0.1256663","85.66275","72.65695","0","183.6557"
"4/1/2007 2:00:00 PM","0.62625","61.90041","80.70502","27.97714","0.6255684","68.5623","17.64682","17.64682","0","-1","0","17.64682","388.5249","0","0","0","68.5623","18.5756","17.64682","0","0","232.521","109.4894","49.9867","0","49.9867","246.8336","58.76979","0.1254693","19.4115","54.84984","0","178.0517"
"4/1/2007 3:00:00 PM","0.1667302","47.18833","85.56892","42.88361","0.1659276","18.18567","58.6628","58.6628","0","0","0","58.6628","31.00034","0","0","0","18.18567","61.75032","58.6628","0","0","182.5343","154.4774","0","43.56465","-43.56465","200.9125","47.8362","0.1254693","64.52908","14.54854","0","172.6631"
"4/1/2007 4:00:00 PM","0.09656136","32.39368","88.56754","57.83195","0.09608744","10.53118","27.49973","27.49973","0","0","0","27.49973","38.29559","0","0.000000000000003552714","0","10.53118","28.94708","27.49973","0","0","230.9394","110.9127","0","18.4159","-18.4159","181.5004","43.21429","0.1254693","30.2497","8.424947","0","121.4439"
"4/1/2007 5:00:00 PM","0.1160263","17.58021","90.96016","72.79525","0.1153759","12.6452","63.97666","63.97666","81","0","22.761","63.97666","19.76533","0","0","0","12.6452","0","0","17.02334","16.17217","251.4015","92.49684","28.81737","0","28.81737","208.839","49.72346","0.1256118","70.37433","10.11616","81","105.142"
"4/1/2007 6:00:00 PM","0.0430559","2.776388","93.22648","87.76422","0.03881059","4.253641","116.7724","116.7724","81","0","22.761","116.7724","3.642676","0","0.00000000000001421085","0","4.253641","37.65518","35.77242","0","0","222.5842","118.4325","0","33.40154","-33.40154","173.6306","41.34055","0.1256118","128.4497","3.402912","81","122.6861"
"4/1/2007 7:00:00 PM","0","0","95.68376","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","259.697","85.03093","0","0","0","173.6306","41.34055","0.1256118","0","0","0","85.03093"
"4/1/2007 8:00:00 PM","0","0","98.70253","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","259.697","85.03093","0","0","0","173.6306","41.34055","0.1256118","0","0","0","85.03093"
"4/1/2007 9:00:00 PM","0","0","102.9519","90","0","0","22.48731","22.48731","0","-1","0","22.48731","0","0","0","0","0","23.67085","22.48731","0","0","259.697","85.03093","0","23.67085","-23.67085","148.6794","35.39978","0.1256118","24.73604","0","0","85.03093"
"4/1/2007 10:00:00 PM","0","0","110.0798","90","0","0","16.27495","16.27495","0","-1","0","16.27495","0","0","0","0","0","17.13153","16.27495","0","0","285.998","61.36008","0","17.13153","-17.13153","130.6212","31.10021","0.1256118","17.90245","0","0","61.36008"
"4/1/2007 11:00:00 PM","0","0","125.5922","90","0","0","23.91437","23.91437","0","-1","0","23.91437","0","0","0.000000000000003552714","0","0","25.17302","23.91437","0","0","305.033","44.22855","0","25.17302","-25.17302","104.0865","24.78244","0.1256118","26.3058","0","0","44.22855"
"4/2/2007 12:00:00 AM","0","0","170.5227","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","333.003","19.05553","0","0","0","104.0865","24.78244","0.1256118","0","0","0","19.05553"
"4/2/2007 1:00:00 AM","0","0","-134.9948","90","0","0","83.01051","18.10276","0","-1","0","18.10276","0","0","64.90775","73.20879","0","19.05553","18.10276","0","0","333.003","19.05553","0","19.05553","-19.05553","84.00017","20","0.1256118","91.31155","0","0","19.05553"
"4/2/2007 2:00:00 AM","0","0","-114.0028","90","0","0","6.322561","0","0","-1","0","0","0","0","6.322561","6.954817","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1256118","6.954817","0","0","0"
"4/2/2007 3:00:00 AM","0","0","-105.164","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1256118","0","0","0","0"
"4/2/2007 4:00:00 AM","0","0","-100.2302","90","0","0","81.57731","0","0","-1","0","0","0","0","81.57731","89.73504","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1256118","89.73504","0","0","0"
"4/2/2007 5:00:00 AM","0","0","-96.8984","90","0","0","22.65916","22.65916","81","0","22.761","22.65916","0","0","0","0","0","0","0","58.34084","55.42379","354.1758","0","55.42379","0","55.42379","136.5798","32.51893","0.1259069","24.92508","0","81","0"
"4/2/2007 6:00:00 AM","0.008870087","0","-94.30736","90","0","0","21.83223","21.83223","81","0","22.761","21.83223","0","0","0","0","0","0","0","59.16777","56.20938","298.752","49.88141","56.20938","0","56.20938","189.9047","45.21531","0.1262053","24.01545","0","81","49.88141"
"4/2/2007 7:00:00 AM","0.1360176","13.29072","-92.02834","77.195","0.1342028","14.70863","18.72647","18.72647","81","0","22.761","18.72647","78.54458","0","0","0","14.70863","0","0","62.27353","59.15985","242.5426","100.4699","73.86848","0","73.86848","259.9825","61.90047","0.1264468","20.59912","11.7669","81","115.1785"
"4/2/2007 8:00:00 AM","0.3313873","28.10256","-89.75176","62.23735","0.3289843","36.05668","0","0","72.31579","0","20.56389","0","0","0","0","0","36.05668","0","0","72.31579","68.7","168.6741","166.9515","104.7567","0","104.7567","359.3634","85.56255","0.12649","0","28.84534","81","203.0082"
"4/2/2007 9:00:00 AM","0.4702402","42.91066","-87.09536","47.29367","0.4685017","51.34778","12.43134","12.43134","0","-1","0","12.43134","413.0512","0","0","0","51.34778","13.08562","12.43134","0","0","63.91747","261.2325","38.26216","0","38.26216","395.6621","94.20507","0.1263399","13.67447","41.07822","0","312.5803"
"4/2/2007 10:00:00 AM","0.6769472","57.6732","-83.21655","32.387","0.6762117","74.1128","30.47438","30.47438","0","-1","0","30.47438","243.197","16.37919","0","0","74.1128","32.0783","30.47438","0","0","25.65531","295.6685","25.65531","0","25.65531","420.0009","100","0.1262395","33.52182","59.29024","0","369.7812"
"4/2/2007 11:00:00 AM","0.8517584","72.23736","-74.76012","17.61549","0.8525059","93.43465","0","0","0","-1","0","0","0","93.43465","0","0","93.43465","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1262395","0","74.74772","0","412.1929"
"4/2/2007 12:00:00 PM","0.9287014","84.55863","-23.37917","4.574712","0.930194","101.9493","11.08289","11.08289","0","-1","0","11.08289","919.8798","90.28306","0","0","101.9493","11.6662","11.08289","0","0","0","318.7582","0","0","0","420.0009","100","0.1262395","12.19118","81.5594","0","420.7075"
"4/2/2007 1:00:00 PM","0.5472084","76.30406","69.41566","13.44663","0.5455363","59.79077","86.40067","68.7","0","-1","0","68.7","87.03169","0","17.70067","26.34074","59.79077","72.31579","68.7","0","0","0","318.7582","0","12.52502","-12.52502","406.7983","96.85654","0.1262395","95.04073","47.83262","0","378.549"
"4/2/2007 2:00:00 PM","0.4576731","61.90593","81.56721","28.10592","0.4559616","49.97339","155.1317","68.7","0","-1","0","68.7","72.74148","0","86.43175","101.9449","49.97339","72.31579","68.7","0","0","13.91669","306.2332","0","22.3424","-22.3424","383.2474","91.24919","0.1262395","170.6449","39.97871","0","356.2066"
"4/2/2007 3:00:00 PM","0.5932387","47.17342","86.166","42.99141","0.5918122","64.86262","20.57942","20.57942","0","0","0","20.57942","315.1819","4.458498","0","0","64.86262","21.66255","20.57942","0","0","38.74157","283.8908","38.74157","0","38.74157","420.0009","100","0.1260881","22.63737","51.89009","0","348.7534"
"4/2/2007 4:00:00 PM","0.4025539","32.37245","89.04776","57.92798","0.400117","43.85283","50.20451","50.20451","0","0","0","50.20451","87.34838","0","0","0","43.85283","52.84686","50.20451","0","0","0","318.7582","0","8.994028","-8.994028","410.5203","97.74274","0.1260881","55.22496","35.08226","0","362.6111"
"4/2/2007 5:00:00 PM","0.08428933","17.55896","91.38554","72.88283","0.08384271","9.18916","6.742494","6.742494","0","0","0","6.742494","136.2873","0","0","0","9.18916","7.097362","6.742494","0","0","9.993364","309.7642","2.091799","0","2.091799","412.5048","98.21523","0.1260799","7.416743","7.351328","0","318.9534"
"4/2/2007 6:00:00 PM","0.03445963","2.759401","93.6327","87.84464","0.03249354","3.561292","54.60663","54.60663","0","0","0","54.60663","6.52172","0","0","0","3.561292","57.48066","54.60663","0","0","7.901566","311.6468","0","53.91937","-53.91937","355.6688","84.68287","0.1260799","60.06729","2.849033","0","315.2081"
"4/2/2007 7:00:00 PM","0","0","96.09883","90","0","0","108.6572","68.7","0","-1","0","68.7","0","0","39.95725","50.82297","0","72.31579","68.7","0","0","67.81198","257.7274","0","72.31579","-72.31579","279.4412","66.53349","0.1260799","119.523","0","0","257.7274"
"4/2/2007 8:00:00 PM","0","0","99.157","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","148.1629","185.4117","0","0","0","279.4412","66.53349","0.1260799","0","0","0","185.4117"
"4/2/2007 9:00:00 PM","0","0","103.4904","90","0","0","83.37343","68.7","0","-1","0","68.7","0","0","14.67343","23.01077","0","72.31579","68.7","0","0","148.1629","185.4117","0","72.31579","-72.31579","203.2137","48.38411","0.1260799","91.71077","0","0","185.4117"
"4/2/2007 10:00:00 PM","0","0","110.7831","90","0","0","70.17335","68.7","0","-1","0","68.7","0","0","1.473346","8.490681","0","72.31579","68.7","0","0","228.5137","113.0959","0","72.31579","-72.31579","126.9861","30.23474","0.1260799","77.19068","0","0","113.0959"
"4/2/2007 11:00:00 PM","0","0","126.5949","90","0","0","27.01443","27.01443","0","-1","0","27.01443","0","0","0.000000000000003552714","0","0","28.43624","27.01443","0","0","308.8646","40.78008","0","28.43624","-28.43624","97.01171","23.09798","0.1260799","29.71587","0","0","40.78008"
"4/3/2007 12:00:00 AM","0","0","171.1295","90","0","0","13.84958","11.72665","0","-1","0","11.72665","0","0","2.122936","3.507894","0","12.34384","11.72665","0","0","340.4604","12.34384","0","12.34384","-12.34384","84.00017","20","0.1260799","15.23454","0","0","12.34384"
"4/3/2007 1:00:00 AM","0","0","-135.6896","90","0","0","46.47176","0","0","-1","0","0","0","0","46.47176","51.11893","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1260799","51.11893","0","0","0"
"4/3/2007 2:00:00 AM","0","0","-114.6366","90","0","0","95.2375","0","0","-1","0","0","0","0","95.2375","104.7613","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1260799","104.7613","0","0","0"
"4/3/2007 3:00:00 AM","0","0","-105.6692","90","0","0","60.06092","0","0","-1","0","0","0","0","60.06092","66.06701","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1260799","66.06701","0","0","0"
"4/3/2007 4:00:00 AM","0","0","-100.6596","90","0","0","34.13423","0","0","-1","0","0","0","0","34.13423","37.54765","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1260799","37.54765","0","0","0"
"4/3/2007 5:00:00 AM","0","0","-97.28951","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1260799","0","0","0","0"
"4/3/2007 6:00:00 AM","0.02060946","0","-94.68697","90","0","0","79.44637","79.44637","81","0","22.761","79.44637","0","0","0","6.391009","0","0","0","1.553628","1.475946","354.1758","0","1.475946","0","1.475946","85.40038","20.33338","0.1260877","87.39101","0","81","0"
"4/3/2007 7:00:00 AM","0.2028238","13.426","-92.42055","77.12288","0.1963597","21.52102","63.81719","63.81719","81","0","22.761","63.81719","33.72293","0","0","0","21.52102","0","0","17.18281","16.32367","352.6999","1.328352","37.8447","0","37.8447","121.303","28.88161","0.1262672","70.19891","17.21682","81","22.84938"
"4/3/2007 8:00:00 AM","0.3511285","28.23582","-90.18542","62.17405","0.3480017","38.14099","0","0","72.31579","0","20.56389","0","0","0","0","0","38.14099","0","0","72.31579","68.7","314.8552","35.38858","106.841","0","106.841","222.6613","53.01448","0.1263025","0","30.51279","81","73.52956"
"4/3/2007 9:00:00 AM","0.7150546","43.04675","-87.61654","47.24213","0.7120572","78.04147","12.62342","12.62342","0","-1","0","12.62342","618.2276","0","0","0","78.04147","13.28781","12.62342","0","0","208.0142","131.5455","64.75366","0","64.75366","284.092","67.64082","0.126051","13.88576","62.43318","0","209.5869"
"4/3/2007 10:00:00 AM","0.878093","57.82141","-83.92255","32.35501","0.877259","96.14759","0","0","0","-1","0","0","0","0","0","0","96.14759","0","0","0","0","143.2605","189.8238","96.14759","0","96.14759","375.3056","89.3583","0.1256795","0","76.91807","0","285.9713"
"4/3/2007 11:00:00 AM","0.848749","72.42669","-75.93927","17.63125","0.8486776","93.01506","58.17273","58.17273","0","-1","0","58.17273","159.8946","0","0","0","93.01506","61.23445","58.17273","0","0","47.11293","276.3566","31.78062","0","31.78062","405.4553","96.53679","0.1255572","63.99","74.41205","0","369.3716"
"4/3/2007 12:00:00 PM","0.9315376","84.95411","-24.3281","4.894033","0.9321672","102.1655","37.93596","37.93596","0","-1","0","37.93596","269.3105","46.90063","0","0","102.1655","39.93259","37.93596","0","0","15.33231","304.9591","15.33231","0","15.33231","420.0009","100","0.1254982","41.72956","81.73242","0","407.1247"
"4/3/2007 1:00:00 PM","1.030526","76.37431","71.10395","13.64368","1.031382","113.0395","34.04097","34.04097","0","-1","0","34.04097","332.0689","77.20689","0","0","113.0395","35.8326","34.04097","0","0","0","318.7582","0","0","0","420.0009","100","0.1254982","37.44507","90.43159","0","431.7977"
"4/3/2007 2:00:00 PM","0.8433028","61.90622","82.42694","28.23896","0.8427838","92.3691","1.782855","1.782855","0","-1","0","1.782855","5180.966","90.49242","0","0","92.3691","1.876689","1.782855","0","0","0","318.7582","0","0","0","420.0009","100","0.1254982","1.96114","73.89529","0","411.1273"
"4/3/2007 3:00:00 PM","0.6363242","47.15563","86.76089","43.10157","0.6342353","69.51218","0","0","0","0","0","0","0","69.51218","0","0","69.51218","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1254982","0","55.60975","0","388.2704"
"4/3/2007 4:00:00 PM","0.4430817","32.34964","89.5263","58.02524","0.4395941","48.17951","54.52423","54.52423","0","0","0","54.52423","88.36349","0","0.000000000000007105427","0","48.17951","57.39392","54.52423","0","0","0","318.7582","0","9.214417","-9.214417","410.288","97.68742","0.1254982","59.97665","38.54361","0","366.9377"
"4/3/2007 5:00:00 PM","0.1790251","17.53703","91.80954","72.97083","0.1770208","19.40149","28.50199","28.50199","0","0","0","28.50199","68.07063","0","0","0","19.40149","30.0021","28.50199","0","0","10.23824","309.5438","0","10.60061","-10.60061","399.114","95.02695","0.1254982","31.35219","15.52119","0","328.9453"
"4/3/2007 6:00:00 PM","0.04353201","2.742493","94.03767","87.92474","0.03791382","4.155354","0","0","0","0","0","0","0","0","0","0","4.155354","0","0","0","0","22.0167","298.9432","4.155354","0","4.155354","403.0561","95.96554","0.1254823","0","3.324284","0","303.0985"
"4/3/2007 7:00:00 PM","0","0","96.51267","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","17.86134","302.683","0","0","0","403.0561","95.96554","0.1254823","0","0","0","302.683"
"4/3/2007 8:00:00 PM","0","0","99.61003","90","0","0","10.00945","10.00945","0","-1","0","10.00945","0","0","0","0","0","10.53627","10.00945","0","0","17.86134","302.683","0","10.53627","-10.53627","391.9499","93.32121","0.1254823","11.0104","0","0","302.683"
