sep=,
"4/3/2007 9:00:00 PM","0","0","104.0267","90","0","0","0.8934068","0.8934068","0","-1","0","0.8934068","0","0","0.0000000000000001110223","0","0","0.9404282","0.8934068","0","0","29.56831","292.1468","0","0.9404282","-0.9404282","390.9586","93.08519","0.1254823","0.9827475","0","0","292.1468"
"4/3/2007 10:00:00 PM","0","0","111.4815","90","0","0","30.53604","30.53604","0","-1","0","30.53604","0","0","0.000000000000003552714","0","0","32.1432","30.53604","0","0","30.61323","291.2063","0","32.1432","-32.1432","357.0767","85.01809","0.1254823","33.58965","0","0","291.2063"
"4/3/2007 11:00:00 PM","0","0","127.5786","90","0","0","88.42594","68.7","0","-1","0","68.7","0","0","19.72594","28.56853","0","72.31579","68.7","0","0","66.3279","259.0631","0","72.31579","-72.31579","280.8492","66.86871","0.1254823","97.26853","0","0","259.0631"
"4/4/2007 12:00:00 AM","0","0","171.701","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","146.6788","186.7473","0","0","0","280.8492","66.86871","0.1254823","0","0","0","186.7473"
"4/4/2007 1:00:00 AM","0","0","-136.3587","90","0","0","12.8636","12.8636","0","-1","0","12.8636","0","0","0.000000000000001776357","0","0","13.54063","12.8636","0","0","146.6788","186.7473","0","13.54063","-13.54063","266.576","63.47036","0.1254823","14.14996","0","0","186.7473"
"4/4/2007 2:00:00 AM","0","0","-115.2597","90","0","0","14.36345","14.36345","0","-1","0","14.36345","0","0","0","0","0","15.11942","14.36345","0","0","161.7239","173.2067","0","15.11942","-15.11942","250.6388","59.67579","0.1254823","15.79979","0","0","173.2067"
"4/4/2007 3:00:00 AM","0","0","-106.1694","90","0","0","34.18402","34.18402","0","-1","0","34.18402","0","0","0","0","0","35.98318","34.18402","0","0","178.5233","158.0873","0","35.98318","-35.98318","212.7092","50.64494","0.1254823","37.60243","0","0","158.0873"
"4/4/2007 4:00:00 AM","0","0","-101.0863","90","0","0","42.62453","42.62453","0","-1","0","42.62453","0","0","0","0","0","44.86792","42.62453","0","0","218.5046","122.1041","0","44.86792","-44.86792","165.4142","39.38427","0.1254823","46.88698","0","0","122.1041"
"4/4/2007 5:00:00 AM","0","0","-97.67879","90","0","0","51.00822","51.00822","0","0","0","51.00822","0","0","0.000000000000007105427","0","0","53.69287","51.00822","0","0","268.3578","77.23618","0","53.69287","-53.69287","108.817","25.90876","0.1254823","56.10905","0","0","77.23618"
"4/4/2007 6:00:00 AM","0.002809168","0","-95.06532","90","0","0","93.84229","93.84229","81","0","22.761","93.84229","0","0","0","0","0","13.5182","12.84229","0","0","328.0166","23.54331","0","13.5182","-13.5182","94.56757","22.51604","0.1254823","103.2265","0","81","23.54331"
"4/4/2007 7:00:00 AM","0.1316373","13.55999","-92.81194","77.05188","0.1298046","14.22658","44.54504","44.54504","81","0","22.761","44.54504","31.93752","0","0","0","14.22658","0","0","36.45496","34.63222","343.0368","10.02511","48.8588","0","48.8588","140.9191","33.5521","0.1257242","48.99954","11.38126","81","24.25169"
"4/4/2007 8:00:00 AM","0.3229691","28.36703","-90.61877","62.11266","0.3200571","35.07826","69.03732","69.03732","81","0","22.761","69.03732","50.81058","0","0","0","35.07826","0","0","11.96269","11.36455","294.178","53.99803","46.44281","0","46.44281","184.9786","44.04244","0.1259345","75.94104","28.06261","81","89.07629"
"4/4/2007 9:00:00 AM","0.5337046","43.17978","-88.13835","47.1936","0.5308602","58.18228","125.2732","68.7","0","-1","0","68.7","84.69036","0","56.57319","69.10051","58.18228","72.31579","68.7","0","0","247.7352","95.79656","0","14.13351","-14.13351","170.0806","40.4953","0.1259345","137.8005","46.54582","0","153.9788"
"4/4/2007 10:00:00 AM","0.53885","57.96495","-84.63203","32.32783","0.5368555","58.83936","94.8554","68.7","0","-1","0","68.7","85.64682","0","26.1554","35.64095","58.83936","72.31579","68.7","0","0","263.4391","81.66305","0","13.47643","-13.47643","155.8752","37.11306","0.1259345","104.3409","47.07149","0","140.5024"
"4/4/2007 11:00:00 AM","0.5809706","72.60806","-77.13905","17.65613","0.5790606","63.46505","0","0","0","-1","0","0","0","0","0","0","63.46505","0","0","0","0","278.4129","68.18662","63.46505","0","63.46505","216.0834","51.44833","0.1256911","0","50.77204","0","131.6517"
"4/4/2007 12:00:00 PM","0.9959746","85.34658","-25.43645","5.22419","0.9959524","109.1564","27.94139","27.94139","0","-1","0","27.94139","390.662","0","0","0","109.1564","29.41199","27.94139","0","0","214.9478","125.3052","79.7444","0","79.7444","291.7356","69.46072","0.1253865","30.73552","87.3251","0","234.4615"
"4/4/2007 1:00:00 PM","1.086752","76.43312","72.80206","13.84868","1.08654","119.0847","0","0","0","-1","0","0","0","0","0","0","119.0847","0","0","0","0","135.2034","197.0751","119.0847","0","119.0847","404.7093","96.35916","0.1249345","0","95.2678","0","316.1599"
"4/4/2007 2:00:00 PM","0.8912769","61.90143","83.28363","28.37602","0.8898529","97.52787","32.61533","32.61533","0","-1","0","32.61533","299.0247","47.07726","0","0","97.52787","34.33192","32.61533","0","0","16.1187","304.2514","16.1187","0","16.1187","420.0009","100","0.1248735","35.87686","78.0223","0","401.7793"
"4/4/2007 3:00:00 PM","0.4696896","47.13509","87.35336","43.21394","0.4675289","51.24117","46.67184","46.67184","0","0","0","46.67184","109.7903","2.112911","0","0","51.24117","49.12825","46.67184","0","0","0","318.7582","0","0","0","420.0009","100","0.1248735","51.33902","40.99293","0","369.9994"
"4/4/2007 4:00:00 PM","0.2589343","32.32534","90.00298","58.12361","0.2574684","28.21854","53.72305","53.72305","0","0","0","53.72305","52.52596","0","0","0","28.21854","56.55057","53.72305","0","0","0","318.7582","0","28.33203","-28.33203","390.1363","92.8894","0.1248735","59.09535","22.57483","0","346.9768"
"4/4/2007 5:00:00 PM","0.2340205","17.51452","92.232","73.05912","0.2290664","25.10568","115.9986","115.9986","81","0","22.761","115.9986","21.64309","0","0.00000000000001421085","0","25.10568","36.84065","34.99862","0","0","31.48003","290.4262","0","11.73497","-11.73497","377.7665","89.94423","0.1248735","127.5985","20.08455","81","315.5319"
"4/4/2007 6:00:00 PM","0.0471428","2.72575","94.44126","88.00443","0.038982","4.272427","150.331","149.7","81","0","22.761","149.7","2.853992","0","0.6310161","15.66412","4.272427","72.31579","68.7","0","0","44.51889","278.6912","0","68.04337","-68.04337","306.0425","72.86712","0.1248735","165.3641","3.417941","81","282.9637"
"4/4/2007 7:00:00 PM","0","0","96.92513","90","0","0","86.88244","68.7","0","-1","0","68.7","0","0","18.18244","26.87069","0","72.31579","68.7","0","0","120.1226","210.6479","0","72.31579","-72.31579","229.815","54.71774","0.1248735","95.57069","0","0","210.6479"
"4/4/2007 8:00:00 PM","0","0","100.0615","90","0","0","96.94941","68.7","0","-1","0","68.7","0","0","28.24941","37.94435","0","72.31579","68.7","0","0","200.4735","138.3321","0","72.31579","-72.31579","153.5874","36.56837","0.1248735","106.6443","0","0","138.3321"
"4/4/2007 9:00:00 PM","0","0","104.5606","90","0","0","71.58038","62.71547","0","-1","0","62.71547","0","0","8.864911","16.02295","0","66.01628","62.71547","0","0","280.8244","66.01628","0","66.01628","-66.01628","84.00017","20","0.1248735","78.73842","0","0","66.01628"
"4/4/2007 10:00:00 PM","0","0","112.1745","90","0","0","69.04106","0","0","-1","0","0","0","0","69.04106","75.94517","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248735","75.94517","0","0","0"
"4/4/2007 11:00:00 PM","0","0","128.543","90","0","0","2.078857","0","0","-1","0","0","0","0","2.078857","2.286743","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248735","2.286743","0","0","0"
"4/5/2007 12:00:00 AM","0","0","172.2395","90","0","0","32.43205","0","0","-1","0","0","0","0","32.43205","35.67526","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248735","35.67526","0","0","0"
"4/5/2007 1:00:00 AM","0","0","-137.0033","90","0","0","36.09277","0","0","-1","0","0","0","0","36.09277","39.70205","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248735","39.70205","0","0","0"
"4/5/2007 2:00:00 AM","0","0","-115.872","90","0","0","39.28371","0","0","-1","0","0","0","0","39.28371","43.21208","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248735","43.21208","0","0","0"
"4/5/2007 3:00:00 AM","0","0","-106.6646","90","0","0","58.39956","0","0","-1","0","0","0","0","58.39956","64.23952","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248735","64.23952","0","0","0"
"4/5/2007 4:00:00 AM","0","0","-101.51","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248735","0","0","0","0"
"4/5/2007 5:00:00 AM","0","0","-98.06617","90","0","0","78.5479","78.5479","81","0","22.761","78.5479","0","0","0","5.402689","0","0","0","2.452101","2.329496","354.1758","0","2.329496","0","2.329496","86.21012","20.52618","0.1248856","86.40269","0","81","0"
"4/5/2007 6:00:00 AM","0.014394","0","-95.44234","90","0","0","78.19311","78.19311","81","0","22.761","78.19311","0","0","0","3.020698","0","0","0","2.806894","2.666549","351.8463","2.096546","2.666549","0","2.666549","88.73983","21.12849","0.1248994","86.01242","0","81","2.096546"
"4/5/2007 7:00:00 AM","0.19662","13.69256","-93.20242","76.98209","0.189597","20.77983","48.66544","48.66544","81","0","22.761","48.66544","42.69935","0","0","0","20.77983","0","0","32.33456","30.71783","349.1797","4.49644","51.49765","0","51.49765","137.5948","32.7606","0.1251473","53.53199","16.62386","81","25.27627"
"4/5/2007 8:00:00 AM","0.4830808","28.49609","-91.05169","62.0533","0.4755563","52.12097","0","0","72.31579","0","20.56389","0","0","0","0","0","52.12097","0","0","72.31579","68.7","297.6821","50.84433","120.821","0","120.821","252.2156","60.05122","0.1251327","0","41.69677","81","102.9653"
"4/5/2007 9:00:00 AM","0.6985871","43.30964","-88.6606","47.14814","0.6936481","76.02383","100.7646","68.7","0","-1","0","68.7","110.6606","0","32.0646","42.14106","76.02383","72.31579","68.7","0","0","176.8611","159.5832","3.708044","0","3.708044","255.7334","60.88878","0.1251188","110.8411","60.81907","0","235.607"
"4/5/2007 10:00:00 AM","0.881215","58.1037","-85.34467","32.30552","0.8782953","96.26117","113.2931","68.7","0","-1","0","68.7","140.1181","0","44.59313","55.92244","96.26117","72.31579","68.7","0","0","173.1531","162.9204","23.94538","0","23.94538","278.45","66.29748","0.1250287","124.6224","77.00893","0","259.1816"
"4/5/2007 11:00:00 AM","0.7975914","72.78119","-78.35866","17.69007","0.795844","87.22449","13.81765","13.81765","0","-1","0","13.81765","631.2544","0","0","0","87.22449","14.54489","13.81765","0","0","149.2077","184.4713","72.6796","0","72.6796","347.3999","82.7141","0.124756","15.19941","69.77959","0","271.6958"
"4/5/2007 12:00:00 PM","0.7915576","85.73546","-26.7467","5.562881","0.7899753","86.5813","43.04287","43.04287","0","-1","0","43.04287","201.1513","0","0","0","86.5813","45.30828","43.04287","0","0","76.52811","249.8829","41.27301","0","41.27301","386.5549","92.0367","0.1246017","47.34716","69.26504","0","336.4642"
"4/5/2007 1:00:00 PM","0.9459621","76.48053","74.50668","14.06102","0.9446207","103.5304","58.33717","58.33717","0","-1","0","58.33717","177.4691","6.867782","0","0","103.5304","61.40754","58.33717","0","0","35.2551","287.0286","35.2551","0","35.2551","420.0009","100","0.1244701","64.17088","82.82434","0","390.5591"
"4/5/2007 2:00:00 PM","0.7650804","61.89168","84.13672","28.51688","0.7627741","83.60004","0","0","0","-1","0","0","0","83.60004","0","0","83.60004","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1244701","0","66.88003","0","402.3582"
"4/5/2007 3:00:00 PM","0.6858793","47.1119","87.94316","43.32834","0.681938","74.7404","33.84285","33.84285","0","0","0","33.84285","220.8455","39.11635","0","0","74.7404","35.62405","33.84285","0","0","0","318.7582","0","0","0","420.0009","100","0.1244701","37.22714","59.79232","0","393.4986"
"4/5/2007 4:00:00 PM","0.4995023","32.29968","90.47764","58.22295","0.4934641","54.08367","0","0","0","0","0","0","0","54.08367","0","0","54.08367","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1244701","0","43.26693","0","372.8419"
"4/5/2007 5:00:00 PM","0.2337056","17.49154","92.65281","73.14758","0.2282039","25.01114","92.09448","92.09448","68.33389","0","19.55647","92.09448","27.15814","0","0","0","25.01114","25.01114","23.76059","0","0","0","318.7582","0","0","0","420.0009","100","0.1244701","101.3039","20.00892","81","343.7694"
"4/5/2007 6:00:00 PM","0.0464524","2.709256","94.84335","88.0836","0.0378741","4.151001","22.10742","22.10742","0","0","0","22.10742","18.77651","0","0","0","4.151001","23.27097","22.10742","0","0","0","318.7582","0","19.11996","-19.11996","399.8466","95.20139","0.1244701","24.31816","3.320801","0","322.9092"
"4/5/2007 7:00:00 PM","0","0","97.33607","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","21.2444","299.6383","0","0","0","399.8466","95.20139","0.1244701","0","0","0","299.6383"
"4/5/2007 8:00:00 PM","0","0","100.5111","90","0","0","99.19514","68.7","0","-1","0","68.7","0","0","30.49515","40.41466","0","72.31579","68.7","0","0","21.2444","299.6383","0","72.31579","-72.31579","323.6191","77.05201","0.1244701","109.1147","0","0","299.6383"
"4/5/2007 9:00:00 PM","0","0","105.0919","90","0","0","88.74716","68.7","0","-1","0","68.7","0","0","20.04716","28.92187","0","72.31579","68.7","0","0","101.5953","227.3225","0","72.31579","-72.31579","247.3916","58.90263","0.1244701","97.62187","0","0","227.3225"
"4/5/2007 10:00:00 PM","0","0","112.8619","90","0","0","10.28016","10.28016","0","-1","0","10.28016","0","0","0.000000000000001776357","0","0","10.82122","10.28016","0","0","181.9462","155.0067","0","10.82122","-10.82122","235.985","56.18679","0.1244701","11.30817","0","0","155.0067"
"4/5/2007 11:00:00 PM","0","0","129.4877","90","0","0","48.64665","48.64665","0","-1","0","48.64665","0","0","0.000000000000007105427","0","0","51.207","48.64665","0","0","193.9697","144.1855","0","51.207","-51.207","182.0081","43.33517","0.1244701","53.51131","0","0","144.1855"
"4/6/2007 12:00:00 AM","0","0","172.7474","90","0","0","12.56849","12.56849","0","-1","0","12.56849","0","0","0.000000000000001776357","0","0","13.22999","12.56849","0","0","250.8664","92.97847","0","13.22999","-13.22999","168.0624","40.01479","0.1244701","13.82534","0","0","92.97847"
"4/6/2007 1:00:00 AM","0","0","-137.6248","90","0","0","107.8643","68.7","0","-1","0","68.7","0","0","39.16435","49.95079","0","72.31579","68.7","0","0","265.5664","79.74847","0","72.31579","-72.31579","91.83491","21.86541","0.1244701","118.6508","0","0","79.74847"
"4/6/2007 2:00:00 AM","0","0","-116.4738","90","0","0","66.1726","7.06105","0","-1","0","7.06105","0","0","59.11155","65.72881","0","7.432684","7.06105","0","0","345.9173","7.432684","0","7.432684","-7.432684","84.00017","20","0.1244701","72.78986","0","0","7.432684"
"4/6/2007 3:00:00 AM","0","0","-107.1547","90","0","0","35.79735","0","0","-1","0","0","0","0","35.79735","39.37709","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244701","39.37709","0","0","0"
"4/6/2007 4:00:00 AM","0","0","-101.9307","90","0","0","46.59072","0","0","-1","0","0","0","0","46.59072","51.2498","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244701","51.2498","0","0","0"
"4/6/2007 5:00:00 AM","0","0","-98.45155","90","0","0","47.05057","47.05057","81","0","22.761","47.05057","0","0","0","0","0","0","0","33.94943","32.25196","354.1758","0","32.25196","0","32.25196","114.5971","27.28496","0.1246355","51.75563","0","81","0"
"4/6/2007 6:00:00 AM","0.01735578","0","-95.81792","90","0","0","53.90517","53.90517","81","0","22.761","53.90517","0","0","0","0","0","0","0","27.09482","25.74008","321.9239","29.02676","25.74008","0","25.74008","139.0163","33.09904","0.1247673","59.29569","0","81","29.02676"
"4/6/2007 7:00:00 AM","0.2123172","13.82361","-93.59187","76.9136","0.2032754","22.27899","101.6886","101.6886","81","0","22.761","101.6886","21.90903","0","0","0","22.27899","21.7775","20.68863","0","0","296.1838","52.19283","0.5014872","0","0.5014872","139.492","33.21231","0.1247694","111.8575","17.82319","81","74.47182"
"4/6/2007 8:00:00 AM","0.3888366","28.62288","-91.48402","61.99601","0.3832308","42.0021","37.33252","37.33252","81","0","22.761","37.33252","112.5081","0","0","0","42.0021","0","0","43.66748","41.48411","295.6823","52.64417","83.48621","0","83.48621","218.694","52.06989","0.124968","41.06577","33.60168","81","94.64627"
"4/6/2007 9:00:00 AM","0.5394886","43.43623","-89.18309","47.10584","0.5355258","58.69363","36.97832","36.97832","0","-1","0","36.97832","158.7244","0","0","0","58.69363","38.92454","36.97832","0","0","212.1961","127.7818","19.76908","0","19.76908","237.4486","56.53526","0.1248944","40.67615","46.9549","0","186.4754"
"4/6/2007 10:00:00 AM","0.441905","58.23753","-86.06009","32.28812","0.4398157","48.2038","1.336787","1.336787","0","-1","0","1.336787","3605.945","0","0","0","48.2038","1.407144","1.336787","0","0","192.427","145.5739","46.79666","0","46.79666","281.8438","67.10553","0.1247205","1.470466","38.56304","0","193.7777"
"4/6/2007 11:00:00 AM","0.3836369","72.94582","-79.59719","17.73297","0.3818314","41.84872","31.4776","31.4776","0","-1","0","31.4776","132.9476","0","0","0","41.84872","33.13431","31.4776","0","0","145.6303","187.6909","8.714406","0","8.714406","290.111","69.07391","0.1246881","34.62535","33.47897","0","229.5396"
"4/6/2007 12:00:00 PM","0.3315462","86.11999","-28.31691","5.908253","0.3299586","36.16347","27.12119","27.12119","0","-1","0","27.12119","133.3403","0","0","0","36.16347","28.54862","27.12119","0","0","136.9159","195.5339","7.614842","0","7.614842","297.3351","70.79392","0.1246599","29.83331","28.93077","0","231.6974"
"4/6/2007 1:00:00 PM","0.3973854","76.51661","76.21449","14.28011","0.3955285","43.34992","122.8467","68.7","0","-1","0","68.7","63.10032","0","54.14674","66.43142","43.34992","72.31579","68.7","0","0","129.3011","202.3873","0","28.96587","-28.96587","266.8024","63.52424","0.1246599","135.1314","34.67994","0","245.7372"
"4/6/2007 2:00:00 PM","0.3086094","61.87713","84.98568","28.66129","0.307116","33.65991","15.57718","15.57718","0","-1","0","15.57718","216.0847","0","0","0","33.65991","16.39704","15.57718","0","0","161.4854","173.4214","17.26287","0","17.26287","283.1794","67.42352","0.1245959","17.1349","26.92793","0","207.0813"
"4/6/2007 3:00:00 PM","0.5773082","47.08621","88.53004","43.44463","0.5735779","62.86414","0","0","0","0","0","0","0","0","0","0","62.86414","0","0","0","0","144.2225","188.958","62.86414","0","62.86414","342.8175","81.62305","0.1243636","0","50.29131","0","251.8221"
"4/6/2007 4:00:00 PM","0.3944868","32.27276","90.95012","58.32314","0.390275","42.77414","83.30492","83.30492","81","0","22.761","83.30492","51.34647","0","0","0","42.77414","2.426233","2.304922","0","0","81.35837","245.5357","40.34791","0","40.34791","381.0949","90.7367","0.1245342","91.63541","34.21931","81","288.3098"
"4/6/2007 5:00:00 PM","0.154446","17.46815","93.07181","73.23611","0.152826","16.74973","42.21967","42.21967","0","0","0","42.21967","39.67281","0","0","0","16.74973","44.44175","42.21967","0","0","41.01046","281.8488","0","27.69202","-27.69202","351.9049","83.78672","0.1245342","46.44163","13.39978","0","298.5985"
"4/6/2007 6:00:00 PM","0.02606452","2.693093","95.2438","88.16216","0.02524159","2.766478","58.67868","58.67868","0","0","0","58.67868","4.714622","0","0.000000000000007105427","0","2.766478","61.76703","58.67868","0","0","71.77937","254.1568","0","59.00055","-59.00055","289.7129","68.97913","0.1245342","64.54655","2.213182","0","256.9233"
"4/6/2007 7:00:00 PM","0","0","97.74536","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","137.3355","195.1562","0","0","0","289.7129","68.97913","0.1245342","0","0","0","195.1562"
"4/6/2007 8:00:00 PM","0","0","100.9588","90","0","0","82.61077","68.7","0","-1","0","68.7","0","0","13.91077","22.17185","0","72.31579","68.7","0","0","137.3355","195.1562","0","72.31579","-72.31579","213.4854","50.82975","0.1245342","90.87185","0","0","195.1562"
"4/6/2007 9:00:00 PM","0","0","105.6204","90","0","0","111.1771","68.7","0","-1","0","68.7","0","0","42.47709","53.59479","0","72.31579","68.7","0","0","217.6864","122.8404","0","72.31579","-72.31579","137.2578","32.68037","0.1245342","122.2948","0","0","122.8404"
"4/6/2007 10:00:00 PM","0","0","113.5433","90","0","0","72.39465","47.99842","0","-1","0","47.99842","0","0","24.39623","31.63569","0","50.52466","47.99842","0","0","298.0373","50.52466","0","50.52466","-50.52466","84.00017","20","0.1245342","79.63412","0","0","50.52466"
"4/6/2007 11:00:00 PM","0","0","130.4125","90","0","0","85.76506","0","0","-1","0","0","0","0","85.76506","94.34156","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245342","94.34156","0","0","0"
"4/7/2007 12:00:00 AM","0","0","173.2264","90","0","0","44.05182","0","0","-1","0","0","0","0","44.05182","48.457","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245342","48.457","0","0","0"
"4/7/2007 1:00:00 AM","0","0","-138.2243","90","0","0","58.79414","0","0","-1","0","0","0","0","58.79414","64.67355","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245342","64.67355","0","0","0"
"4/7/2007 2:00:00 AM","0","0","-117.0652","90","0","0","27.18718","0","0","-1","0","0","0","0","27.18718","29.9059","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245342","29.9059","0","0","0"
"4/7/2007 3:00:00 AM","0","0","-107.6396","90","0","0","55.02642","0","0","-1","0","0","0","0","55.02642","60.52907","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245342","60.52907","0","0","0"
"4/7/2007 4:00:00 AM","0","0","-102.3484","90","0","0","75.29708","0","0","-1","0","0","0","0","75.29708","82.82679","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245342","82.82679","0","0","0"
"4/7/2007 5:00:00 AM","0","0","-98.83484","90","0","0","65.61674","65.61674","81","0","22.761","65.61674","0","0","0","0","0","0","0","15.38325","14.61409","354.1758","0","14.61409","0","14.61409","97.86431","23.30098","0.1246084","72.17842","0","81","0"
"4/7/2007 6:00:00 AM","0.02267554","0","-96.19198","90","0","0","23.04109","23.04109","81","0","22.761","23.04109","0","0","0","0","0","0","0","57.9589","55.06096","339.5617","13.15268","55.06096","0","55.06096","150.0997","35.73796","0.1248873","25.3452","0","81","13.15268"
"4/7/2007 7:00:00 AM","0.1444887","13.95303","-93.98019","76.8465","0.1416019","15.51957","80.61703","80.61703","81","0","22.761","80.61703","19.25098","0","0","0","15.51957","0","0","0.3829625","0.3638144","284.5008","62.70755","15.88338","0","15.88338","165.168","39.32564","0.1249543","88.67874","12.41565","81","78.22711"
"4/7/2007 8:00:00 AM","0.4522723","28.74729","-91.91564","61.9409","0.4438137","48.64198","125.8968","125.8968","81","0","22.761","125.8968","38.6364","0","0","0","48.64198","47.25975","44.89676","0","0","268.6174","77.00259","1.382225","0","1.382225","166.4793","39.63785","0.1249601","138.4864","38.91358","81","125.6446"
"4/7/2007 9:00:00 AM","0.5444045","43.55943","-89.70562","47.06675","0.5398348","59.16589","21.6134","21.6134","0","-1","0","21.6134","273.7464","0","0","0","59.16589","22.75094","21.6134","0","0","267.2351","78.24659","36.41495","0","36.41495","201.0256","47.86314","0.1248258","23.77474","47.33271","0","137.4125"
"4/7/2007 10:00:00 AM","0.8029364","58.36631","-86.77794","32.27567","0.7984564","87.51082","124.793","68.7","0","-1","0","68.7","127.3811","0","56.09296","68.57225","87.51082","72.31579","68.7","0","0","230.8202","111.02","15.19503","0","15.19503","215.4408","51.29533","0.1247698","137.2722","70.00865","0","198.5309"
"4/7/2007 11:00:00 AM","0.82411","73.10168","-80.85358","17.78471","0.8209801","89.97942","63.74192","63.74192","0","-1","0","63.74192","141.1621","0","0","1.416111","89.97942","67.09676","63.74192","0","0","215.6252","124.6956","22.88267","0","22.88267","237.1492","56.46399","0.1246856","70.11611","71.98354","0","214.675"
"4/7/2007 12:00:00 PM","0.6002948","86.49915","-30.22811","6.258801","0.597801","65.51899","64.266","64.266","0","-1","0","64.266","101.9497","0","0","1.992598","65.51899","67.64842","64.266","0","0","192.7425","145.29","0","2.129426","-2.129426","234.9046","55.92956","0.1246856","70.6926","52.4152","0","210.809"
"4/7/2007 1:00:00 PM","0.6508011","76.54148","77.92214","14.50537","0.6481432","71.0365","74.82442","68.7","0","-1","0","68.7","103.401","0","6.124424","13.60687","71.0365","72.31579","68.7","0","0","195.1085","143.1605","0","1.279291","-1.279291","233.5561","55.60849","0.1246856","82.30687","56.8292","0","214.197"
"4/7/2007 2:00:00 PM","0.6512713","61.85793","85.82999","28.80904","0.6480965","71.03138","38.54864","38.54864","0","-1","0","38.54864","184.2643","0","0","0","71.03138","40.57751","38.54864","0","0","196.53","141.8813","30.45386","0","30.45386","262.4472","62.4873","0.1245737","42.4035","56.8251","0","212.9126"
"4/7/2007 3:00:00 PM","0.6726042","47.05812","89.11378","43.56263","0.6670477","73.10842","35.64504","35.64504","0","0","0","35.64504","205.1013","0","0","0","73.10842","37.5211","35.64504","0","0","166.0761","169.2897","35.58733","0","35.58733","296.2083","70.52565","0.1244432","39.20955","58.48674","0","242.3981"
"4/7/2007 4:00:00 PM","0.3439958","32.24468","91.42026","58.42402","0.3407021","37.34095","85.98805","85.98805","81","0","22.761","85.98805","43.42574","0","0","0","37.34095","5.250585","4.988056","0","0","130.4888","201.3183","32.09037","0","32.09037","326.6519","77.77411","0.1245778","94.58686","29.87276","81","238.6593"
"4/7/2007 5:00:00 PM","0.1615544","17.44448","93.48888","73.32458","0.1595564","17.48738","14.67654","14.67654","81","0","22.761","14.67654","119.1519","0","0","0","17.48738","0","0","66.32346","63.00728","98.39841","230.1996","80.49467","0","80.49467","403.0159","95.95596","0.1247846","16.1442","13.98991","81","247.687"
"4/7/2007 6:00:00 PM","0.04170726","2.677342","95.64249","88.23999","0.03466896","3.799718","132.6109","132.6109","81","0","22.761","132.6109","2.865313","0","0","0","3.799718","54.32728","51.61092","0","0","17.90375","302.6449","0","50.52757","-50.52757","349.7551","83.27486","0.1247846","145.872","3.039774","81","306.4446"
"4/7/2007 7:00:00 PM","0","0","98.15285","90","0","0","113.2419","68.7","0","-1","0","68.7","0","0","44.54194","55.86614","0","72.31579","68.7","0","0","74.04549","252.1173","0","72.31579","-72.31579","273.5276","65.12549","0.1247846","124.5661","0","0","252.1173"
"4/7/2007 8:00:00 PM","0","0","101.4044","90","0","0","43.12158","43.12158","0","-1","0","43.12158","0","0","0","0","0","45.39114","43.12158","0","0","154.3964","179.8015","0","45.39114","-45.39114","225.6811","53.73349","0.1247846","47.43374","0","0","179.8015"
"4/7/2007 9:00:00 PM","0","0","106.1457","90","0","0","29.95276","29.95276","0","-1","0","29.95276","0","0","0.000000000000003552714","0","0","31.52922","29.95276","0","0","204.831","134.4104","0","31.52922","-31.52922","192.4464","45.82048","0.1247846","32.94803","0","0","134.4104"
"4/7/2007 10:00:00 PM","0","0","114.2183","90","0","0","35.91063","35.91063","0","-1","0","35.91063","0","0","0.000000000000007105427","0","0","37.80066","35.91063","0","0","239.8634","102.8811","0","37.80066","-37.80066","152.601","36.3335","0.1247846","39.50169","0","0","102.8811"
"4/7/2007 11:00:00 PM","0","0","131.3171","90","0","0","43.03616","43.03616","0","-1","0","43.03616","0","0","0","0","0","45.30122","43.03616","0","0","281.8642","65.08047","0","45.30122","-45.30122","104.8493","24.96408","0.1247846","47.33977","0","0","65.08047"
"4/8/2007 12:00:00 AM","0","0","173.6784","90","0","0","16.46424","16.46424","0","-1","0","16.46424","0","0","0.000000000000003552714","0","0","17.33078","16.46424","0","0","332.1989","19.77926","0","17.33078","-17.33078","86.58109","20.6145","0.1247846","18.11067","0","0","19.77926"
"4/8/2007 1:00:00 AM","0","0","-138.803","90","0","0","17.28763","2.326055","0","-1","0","2.326055","0","0","14.96157","16.69034","0","2.448479","2.326055","0","0","351.4553","2.448479","0","2.448479","-2.448479","84.00017","20","0.1247846","19.01639","0","0","2.448479"
"4/8/2007 2:00:00 AM","0","0","-117.6461","90","0","0","20.8946","0","0","-1","0","0","0","0","20.8946","22.98406","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1247846","22.98406","0","0","0"
"4/8/2007 3:00:00 AM","0","0","-108.1194","90","0","0","39.97183","0","0","-1","0","0","0","0","39.97183","43.96901","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1247846","43.96901","0","0","0"
"4/8/2007 4:00:00 AM","0","0","-102.7629","90","0","0","44.77876","0","0","-1","0","0","0","0","44.77876","49.25663","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1247846","49.25663","0","0","0"
"4/8/2007 5:00:00 AM","0","0","-99.21596","90","0","0","14.56488","14.56488","81","0","22.761","14.56488","0","0","0","0","0","0","0","66.43512","63.11336","354.1758","0","63.11336","0","63.11336","143.8748","34.25583","0.1250541","16.02137","0","81","0"
"4/8/2007 6:00:00 AM","0.01031918","0","-96.56441","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","291.0624","56.80202","68.7","0","68.7","209.0493","49.77354","0.1252308","0","0","81","56.80202"
"4/8/2007 7:00:00 AM","0.0670765","14.08069","-94.36727","76.7809","0.06666899","7.306921","12.60673","12.60673","81","0","22.761","12.60673","57.96046","0","0","0","7.306921","0","0","68.39326","64.9736","222.3624","118.632","72.28053","0","72.28053","277.6206","66.10002","0.1254648","13.86741","5.845537","81","125.9389"
"4/8/2007 8:00:00 AM","0.06186408","28.86922","-92.34641","61.88803","0.06154971","6.745849","0","0","72.31579","0","20.56389","0","0","0","0","0","6.745849","0","0","72.31579","68.7","150.0819","183.6845","75.44585","0","75.44585","349.1949","83.14146","0.1256153","0","5.396679","81","190.4303"
"4/8/2007 9:00:00 AM","0.05934181","43.67915","-90.22799","47.03093","0.05904717","6.47157","54.17679","54.17679","0","-1","0","54.17679","11.94528","0","0","0","6.47157","57.0282","54.17679","0","0","74.63607","251.5858","0","50.55663","-50.55663","295.9035","70.45307","0.1256153","59.59447","5.177256","0","258.0573"
"4/8/2007 10:00:00 AM","0.2464069","58.48994","-87.49781","32.26817","0.2451895","26.87277","0","0","0","-1","0","0","0","0","0","0","26.87277","0","0","0","0","130.8101","201.0291","26.87277","0","26.87277","321.3972","76.52299","0.1255171","0","21.49822","0","227.9019"
"4/8/2007 11:00:00 AM","0.07818483","73.24855","-82.12662","17.84516","0.07779992","8.526872","57.75662","57.75662","0","-1","0","57.75662","14.76345","0","0.000000000000007105427","0","8.526872","60.79644","57.75662","0","0","103.9373","225.2146","0","52.26957","-52.26957","266.3003","63.4047","0.1255171","63.53228","6.821497","0","233.7415"
"4/8/2007 12:00:00 PM","0.10871","86.87151","-32.59615","6.613295","0.1081761","11.8561","131.5914","68.7","0","-1","0","68.7","17.25779","0","62.89136","76.0505","11.8561","72.31579","68.7","0","0","162.0146","172.9451","0","60.45969","-60.45969","202.5702","48.2309","0.1255171","144.7505","9.484882","0","184.8012"
"4/8/2007 1:00:00 PM","0.3365398","76.55531","79.62633","14.73626","0.3349036","36.70543","132.009","68.7","0","-1","0","68.7","53.42858","0","63.30902","76.50992","36.70543","72.31579","68.7","0","0","229.1921","112.4854","0","35.61036","-35.61036","165.0336","39.29362","0.1255171","145.2099","29.36435","0","149.1908"
"4/8/2007 2:00:00 PM","0.6599696","61.83422","86.66917","28.95987","0.6562745","71.92768","29.55982","29.55982","0","-1","0","29.55982","243.3292","0","0","0","71.92768","31.1156","29.55982","0","0","268.7591","76.87502","40.81208","0","40.81208","203.7513","48.51212","0.1253683","32.5158","57.54215","0","148.8027"
"4/8/2007 3:00:00 PM","0.4253039","47.02776","89.69417","43.68217","0.4226322","46.32049","0","0","0","0","0","0","0","0","0","0","46.32049","0","0","0","0","227.947","113.6059","46.32049","0","46.32049","247.6948","58.97483","0.1251999","0","37.05639","0","159.9264"
"4/8/2007 4:00:00 PM","0.08488977","32.21555","91.88791","58.52549","0.08445849","9.256651","87.77001","87.77001","81","0","22.761","87.77001","10.54648","0","0","0","9.256651","7.126332","6.770016","0","0","181.6266","155.2943","2.130319","0","2.130319","249.7158","59.45602","0.1252087","96.54702","7.405321","81","164.551"
"4/8/2007 5:00:00 PM","0.08612762","17.42059","93.90388","73.41289","0.08562627","9.384639","56.15186","56.15186","81","0","22.761","56.15186","16.71296","0","0","0","9.384639","0","0","24.84814","23.60573","179.4962","157.2116","32.99037","0","32.99037","281.0132","66.90777","0.125364","61.76705","7.507711","81","166.5963"
"4/8/2007 6:00:00 PM","0.03741518","2.662083","96.03929","88.31699","0.03243416","3.554784","112.3765","112.3765","81","0","22.761","112.3765","3.163281","0","0.00000000000001421085","0","3.554784","33.02786","31.37646","0","0","146.5059","186.903","0","29.47307","-29.47307","249.9458","59.51079","0.125364","123.6141","2.843827","81","190.4577"
"4/8/2007 7:00:00 PM","0","0","98.55841","90","0","0","24.69662","24.69662","0","-1","0","24.69662","0","0","0.000000000000003552714","0","0","25.99644","24.69662","0","0","179.2537","157.4299","0","25.99644","-25.99644","222.5432","52.98636","0.125364","27.16628","0","0","157.4299"
"4/8/2007 8:00:00 PM","0","0","101.8478","90","0","0","104.4447","68.7","0","-1","0","68.7","0","0","35.74474","46.18922","0","72.31579","68.7","0","0","208.1387","131.4334","0","72.31579","-72.31579","146.3156","34.83699","0.125364","114.8892","0","0","131.4334"
"4/8/2007 9:00:00 PM","0","0","106.6678","90","0","0","66.35517","56.16176","0","-1","0","56.16176","0","0","10.19341","16.82892","0","59.11765","56.16176","0","0","288.4895","59.11765","0","59.11765","-59.11765","84.00017","20","0.125364","72.99068","0","0","59.11765"
"4/8/2007 10:00:00 PM","0","0","114.8867","90","0","0","39.25164","0","0","-1","0","0","0","0","39.25164","43.17681","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125364","43.17681","0","0","0"
"4/8/2007 11:00:00 PM","0","0","132.2014","90","0","0","15.83349","0","0","-1","0","0","0","0","15.83349","17.41684","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125364","17.41684","0","0","0"
"4/9/2007 12:00:00 AM","0","0","174.105","90","0","0","13.77345","0","0","-1","0","0","0","0","13.77345","15.1508","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125364","15.1508","0","0","0"
"4/9/2007 1:00:00 AM","0","0","-139.3618","90","0","0","19.75722","0","0","-1","0","0","0","0","19.75722","21.73294","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125364","21.73294","0","0","0"
"4/9/2007 2:00:00 AM","0","0","-118.2168","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125364","0","0","0","0"
"4/9/2007 3:00:00 AM","0","0","-108.5939","90","0","0","20.23366","0","0","-1","0","0","0","0","20.23366","22.25703","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125364","22.25703","0","0","0"
"4/9/2007 4:00:00 AM","0","0","-103.1742","90","0","0","6.848615","0","0","-1","0","0","0","0","6.848615","7.533476","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125364","7.533476","0","0","0"
"4/9/2007 5:00:00 AM","0","0","-99.59482","90","0","0","1.551524","1.551524","73.86731","0","20.95643","1.551524","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1255508","1.706676","0","81","0"
"4/9/2007 6:00:00 AM","0.02523001","0","-96.93513","90","0","0","26.87829","26.87829","81","0","22.761","26.87829","0","0","0","0","0","0","0","54.12171","51.41562","285.4758","61.83","51.41562","0","51.41562","197.9519","47.1313","0.1258037","29.56612","0","81","61.83"
"4/9/2007 7:00:00 AM","0.1929148","14.20651","-94.753","76.71686","0.1846721","20.24007","0","0","72.31579","0","20.56389","0","0","0","0","0","20.24007","0","0","72.31579","68.7","234.0602","108.1041","88.94007","0","88.94007","282.3278","67.22077","0.125903","0","16.19205","81","128.3441"
"4/9/2007 8:00:00 AM","0.3369528","28.98858","-92.77618","61.83748","0.3320773","36.39567","44.86055","44.86055","81","0","22.761","44.86055","81.13068","0","0","0","36.39567","0","0","36.13945","34.33248","145.1201","188.1501","70.72815","0","70.72815","349.4264","83.1966","0.1261379","49.3466","29.11654","81","224.5458"
"4/9/2007 9:00:00 AM","0.4358465","43.7953","-90.74998","46.99842","0.4324478","47.39628","81.41093","68.7","0","-1","0","68.7","68.99021","0","12.71093","20.85202","47.39628","72.31579","68.7","0","0","74.39197","251.8055","0","24.91951","-24.91951","323.1589","76.94245","0.1261379","89.55202","37.91702","0","299.2017"
"4/9/2007 10:00:00 AM","0.5403333","58.60832","-88.21931","32.26564","0.5371038","58.86658","102.0299","68.7","0","-1","0","68.7","85.68643","0","33.32991","43.5329","58.86658","72.31579","68.7","0","0","102.0803","226.8859","0","13.44921","-13.44921","308.9822","73.56705","0.1261379","112.2329","47.09326","0","285.7525"
"4/9/2007 11:00:00 AM","0.8235984","73.38621","-83.41498","17.91414","0.8190523","89.76814","31.79356","31.79356","0","-1","0","31.79356","282.3469","0","0","0","89.76814","33.46691","31.79356","0","0","117.0239","213.4367","56.30123","0","56.30123","362.3943","86.28418","0.1259341","34.97292","71.81451","0","303.2049"
"4/9/2007 12:00:00 PM","0.9186019","87.235","-35.59077","6.970718","0.9140732","100.1824","18.80836","18.80836","0","-1","0","18.80836","532.6483","19.66149","0","0","100.1824","19.79828","18.80836","0","0","60.72266","264.1078","60.72266","0","60.72266","420.0009","100","0.125715","20.6892","80.14594","0","364.2903"
"4/9/2007 1:00:00 PM","0.7964594","76.55829","81.32379","14.97221","0.7922843","86.83436","70.00549","68.7","0","-1","0","68.7","126.3964","14.51857","1.305495","8.306045","86.83436","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.125715","77.00604","69.46748","0","405.5926"
"4/9/2007 2:00:00 PM","0.5286204","61.8062","87.50271","29.11355","0.5256745","57.61392","41.44835","41.44835","0","-1","0","41.44835","139.0017","13.98408","0","0","57.61392","43.62984","41.44835","0","0","0","318.7582","0","0","0","420.0009","100","0.125715","45.59318","46.09114","0","376.3721"
"4/9/2007 3:00:00 PM","0.5879248","46.99527","90.27096","43.80312","0.5822787","63.81775","18.60981","18.60981","0","0","0","18.60981","342.9253","44.22848","0","0","63.81775","19.58927","18.60981","0","0","0","318.7582","0","0","0","420.0009","100","0.125715","20.47079","51.0542","0","382.576"
"4/9/2007 4:00:00 PM","0.5228266","32.18547","92.35291","58.62739","0.5124418","56.16362","25.74941","25.74941","0","0","0","25.74941","218.1161","29.05897","0","0","56.16362","27.10464","25.74941","0","0","0","318.7582","0","0","0","420.0009","100","0.125715","28.32435","44.93089","0","374.9218"
"4/9/2007 5:00:00 PM","0.1120426","17.3966","94.31668","73.50091","0.1112659","12.19474","158.1694","149.7","81","0","22.761","149.7","8.146118","0","8.469381","24.28632","12.19474","72.31579","68.7","0","0","0","318.7582","0","60.12105","-60.12105","356.6277","84.91119","0.125715","173.9863","9.755791","81","330.953"
"4/9/2007 6:00:00 PM","0.03873519","2.647393","96.43407","88.39307","0.03254058","3.566448","51.21019","51.21019","0","0","0","51.21019","6.964333","0","0.000000000000007105427","0","3.566448","53.90546","51.21019","0","0","66.80117","258.6372","0","50.33901","-50.33901","303.5657","72.2774","0.125715","56.33121","2.853158","0","262.2036"
"4/9/2007 7:00:00 PM","0","0","98.96191","90","0","0","96.1066","68.7","0","-1","0","68.7","0","0","27.4066","37.01725","0","72.31579","68.7","0","0","122.7334","208.2982","0","72.31579","-72.31579","227.3382","54.12803","0.125715","105.7173","0","0","208.2982"
"4/9/2007 8:00:00 PM","0","0","102.2887","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","203.0843","135.9824","0","0","0","227.3382","54.12803","0.125715","0","0","0","135.9824"
"4/9/2007 9:00:00 PM","0","0","107.1864","90","0","0","63.08838","63.08838","0","-1","0","63.08838","0","0","0.00000000000001421085","0.6972171","0","66.40882","63.08838","0","0","203.0843","135.9824","0","66.40882","-66.40882","157.3371","37.46115","0.125715","69.39722","0","0","135.9824"
"4/9/2007 10:00:00 PM","0","0","115.5481","90","0","0","84.18991","66.09488","0","-1","0","66.09488","0","0","18.09504","26.51403","0","69.57355","66.09488","0","0","276.8719","69.57355","0","69.57355","-69.57355","84.00017","20","0.125715","92.6089","0","0","69.57355"
"4/9/2007 11:00:00 PM","0","0","133.0651","90","0","0","4.633755","0","0","-1","0","0","0","0","4.633755","5.097131","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125715","5.097131","0","0","0"
"4/10/2007 12:00:00 AM","0","0","174.5077","90","0","0","91.26769","0","0","-1","0","0","0","0","91.26769","100.3945","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125715","100.3945","0","0","0"
"4/10/2007 1:00:00 AM","0","0","-139.902","90","0","0","19.18945","0","0","-1","0","0","0","0","19.18945","21.1084","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125715","21.1084","0","0","0"
"4/10/2007 2:00:00 AM","0","0","-118.7775","90","0","0","54.44733","0","0","-1","0","0","0","0","54.44733","59.89207","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125715","59.89207","0","0","0"
"4/10/2007 3:00:00 AM","0","0","-109.0632","90","0","0","103.2273","0","0","-1","0","0","0","0","103.2273","113.55","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125715","113.55","0","0","0"
"4/10/2007 4:00:00 AM","0","0","-103.5822","90","0","0","78.68755","0","0","-1","0","0","0","0","78.68755","86.5563","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125715","86.5563","0","0","0"
"4/10/2007 5:00:00 AM","0","0","-99.97135","90","0","0","48.00246","48.00246","81","0","22.761","48.00246","0","0","0","0","0","0","0","32.99754","31.34766","354.1758","0","31.34766","0","31.34766","113.7392","27.0807","0.1258677","52.80271","0","81","0"
"4/10/2007 6:00:00 AM","0.02726948","0","-97.30402","90","0","0","38.86867","38.86867","81","0","22.761","38.86867","0","0","0","0","0","0","0","42.13133","40.02477","322.8282","28.21289","40.02477","0","40.02477","151.71","36.12135","0.1260623","42.75554","0","81","28.21289"
"4/10/2007 7:00:00 AM","0.2363482","14.33037","-95.13726","76.65446","0.22232","24.36627","56.60826","56.60826","81","0","22.761","56.60826","43.04366","0","0","0","24.36627","0","0","24.39174","23.17216","282.8034","64.23518","47.53843","0","47.53843","196.8089","46.85917","0.1262727","62.26908","19.49301","81","88.60145"
"4/10/2007 8:00:00 AM","0.2624737","29.10526","-93.20481","61.78931","0.2600073","28.4968","0","0","72.31579","0","20.56389","0","0","0","0","0","28.4968","0","0","72.31579","68.7","235.265","107.0198","97.1968","0","97.1968","289.0179","68.81364","0.1263399","0","22.79744","81","135.5166"
"4/10/2007 9:00:00 AM","0.2236276","43.90779","-91.27138","46.96928","0.2224719","24.38292","0","0","0","-1","0","0","0","0","0","0","24.38292","0","0","0","0","138.0682","194.4969","24.38292","0","24.38292","312.1495","74.32117","0.1262523","0","19.50633","0","218.8798"
"4/10/2007 10:00:00 AM","0.8040929","58.72136","-88.94201","32.26809","0.7970161","87.35296","83.41995","68.7","0","-1","0","68.7","127.1513","0","14.71995","23.06194","87.35296","72.31579","68.7","0","0","113.6852","216.4415","15.03717","0","15.03717","326.4151","77.71772","0.1261983","91.76195","69.88237","0","303.7945"
"4/10/2007 11:00:00 AM","0.8273898","73.51447","-84.71718","17.99147","0.8221074","90.10297","62.00084","62.00084","0","-1","0","62.00084","145.3254","0","0","0","90.10297","65.26404","62.00084","0","0","98.64807","229.975","24.83893","0","24.83893","349.9793","83.32825","0.1261093","68.20092","72.08238","0","320.0779"
"4/10/2007 12:00:00 PM","0.9666824","87.58646","-39.46652","7.330223","0.96098","105.3234","101.9538","68.7","0","-1","0","68.7","153.3092","0","33.25384","43.44922","105.3234","72.31579","68.7","0","0","73.80914","252.33","33.00762","0","33.00762","381.2931","90.7839","0.1259911","112.1492","84.25873","0","357.6534"
"4/10/2007 1:00:00 PM","0.6202492","76.55066","83.01141","15.21271","0.6168929","67.61146","56.87725","56.87725","0","-1","0","56.87725","118.8726","0","0","0","67.61146","59.87078","56.87725","0","0","40.80152","282.0369","7.740671","0","7.740671","388.6366","92.53233","0.1259634","62.56497","54.08916","0","349.6483"
"4/10/2007 2:00:00 PM","0.3058306","61.77401","88.33018","29.26985","0.3042971","33.35097","115.5042","68.7","0","-1","0","68.7","48.5458","0","46.80424","58.35466","33.35097","72.31579","68.7","0","0","33.06085","289.0034","0","38.96482","-38.96482","347.564","82.75317","0.1259634","127.0547","26.68077","0","322.3544"
"4/10/2007 3:00:00 PM","0.1598437","46.96078","90.84396","43.92528","0.1590376","17.43052","58.2198","58.2198","0","0","0","58.2198","29.93917","0","0","0","17.43052","61.284","58.2198","0","0","76.35509","250.0386","0","43.85347","-43.85347","301.3384","71.7471","0.1259634","64.04178","13.94442","0","267.4692"
"4/10/2007 4:00:00 PM","0.4232799","32.15457","92.81512","58.7296","0.4159498","45.5881","106.476","106.476","81","0","22.761","106.476","42.81539","0","0","0","45.5881","26.8168","25.47596","0","0","125.0812","206.1852","18.77129","0","18.77129","319.1464","75.98709","0.1260385","117.1236","36.47048","81","251.7733"
"4/10/2007 5:00:00 PM","0.197897","17.37258","94.72717","73.58852","0.1929713","21.14965","28.51311","28.51311","81","0","22.761","28.51311","74.17519","0","0","0","21.14965","0","0","52.48689","49.86255","106.3099","223.0793","71.0122","0","71.0122","386.5145","92.02708","0.1262686","31.36442","16.91972","81","244.229"
"4/10/2007 6:00:00 PM","0.04214237","2.633347","96.82671","88.46813","0.03295499","3.611867","150.0853","149.7","81","0","22.761","149.7","2.412737","0","0.3853272","15.39386","3.611867","72.31579","68.7","0","0","35.29768","286.9903","0","68.70393","-68.70393","314.0942","74.78419","0.1262686","165.0939","2.889494","81","290.6022"
"4/10/2007 7:00:00 PM","0","0","99.36319","90","0","0","138.1571","68.7","0","-1","0","68.7","0","0","69.45711","83.27282","0","72.31579","68.7","0","0","111.6354","218.2864","0","72.31579","-72.31579","237.8667","56.63481","0.1262686","151.9728","0","0","218.2864"
"4/10/2007 8:00:00 PM","0","0","102.727","90","0","0","85.12995","68.7","0","-1","0","68.7","0","0","16.42995","24.94295","0","72.31579","68.7","0","0","191.9863","145.9706","0","72.31579","-72.31579","161.6391","38.48544","0.1262686","93.64294","0","0","145.9706"
"4/10/2007 9:00:00 PM","0","0","107.7012","90","0","0","56.4667","56.4667","0","-1","0","56.4667","0","0","0.000000000000007105427","0","0","59.43863","56.4667","0","0","272.3371","73.65481","0","59.43863","-59.43863","98.98533","23.56789","0.1262686","62.11337","0","0","73.65481"
"4/10/2007 10:00:00 PM","0","0","116.2022","90","0","0","58.44606","13.50536","0","-1","0","13.50536","0","0","44.94069","50.7853","0","14.21617","13.50536","0","0","338.3801","14.21617","0","14.21617","-14.21617","84.00017","20","0.1262686","64.29066","0","0","14.21617"
"4/10/2007 11:00:00 PM","0","0","133.9083","90","0","0","60.79699","0","0","-1","0","0","0","0","60.79699","66.87669","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1262686","66.87669","0","0","0"
"4/11/2007 12:00:00 AM","0","0","174.8879","90","0","0","26.4623","0","0","-1","0","0","0","0","26.4623","29.10852","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1262686","29.10852","0","0","0"
